time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
695.0,-29.77983690344784,5.0800439874287475,35.012523378290275,24.191639525257074,5.053397814892785,-26.296481938060158,-39.82317902902139,1.5700428495053276,0.37587506758706013,-4.9761490277277804,40.025348519164865,42473.1555634095,25769.64188137224,25769.64188137224,68242.79744478174,77477.79452861681,77477.79452861681,25769.64188137224,103247.43640998905,103247.43640998905,103247.43640998905,128084.64193958964,91579.54245392563,56575.1898362346,38893.725130767816,24837.205529600593,0.0,63730.93066036841,21111.624700160504,1536.6555306825774,0.0,0.88694824991594,2.8146054734904173,0.0014959135982669303,354985.8155195318,1555626.4731522258,4.38222150052819,1555626.4731522258,4.38222150052819,0.85,0.09564178911235549,4.027634451161993,1.2671809562714773,1.0,0.0,4.027634451162491,1.2843825263323472,1.284689334082605,3.1358527296873246,19327.129120017034,1970.8186913999211,4632.441516551485,4632.441516551485,5.5628639431925,5.0800439874287475,-2.314634990881266,7.394678978310013,3.46755211186912,3.46755211186912,0.9907291748197486,0.0,0.0,0.00023886324523505586,1.0001047463298398,0.00023883822780726763,198.74053060529926,0.0,4.987845744578196e-06,14.135554840134608,0.013207050778637932,8.044824732538154e-05,0.00015841499790967433,0.0006380377031617594,0.09564178911200673,0.07183546087185572,0.023806328240151012,0.09564176719617526,0.07183546087211767,0.023806328240237817,0.3760592752280159,0.3760592752280159,0.12462637397460459,0.0,5.364495992347486,4.979393490505117,6.5303769856998315,5.352024095314846,4.970513849728491,6.506995804559892,24837.205529600593,21111.624700160504,0.85,1.0707955577874382,0.6664449290683554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501713866966535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84015707853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.764889735858,1536.6555306825774,0.3760592752280159,0.12462637397460459,6.112874298809886,3.46755211186912
696.0,-29.780841589404805,5.0798763091938675,35.0125338137867,24.19123639063912,5.053100371389742,-26.297416044678883,-39.82407784843815,1.5696748266637615,0.3729849950756261,-4.976376315359909,40.02535071309854,42472.533341989605,25770.121388185566,25770.121388185566,68242.65473017517,77477.36310261658,77477.36310261658,25770.121388185566,103247.48449080215,103247.48449080215,103247.48449080215,128084.67224645107,91579.39610307546,56574.851674916594,38893.93825350985,24837.187755648916,0.0,63731.12600915876,21111.60959230158,1536.6590292654264,0.0,0.8869470866165958,2.8146168018844206,0.0014959135982669303,354982.6713166224,1555626.5677985752,4.38226058198501,1555626.5677985752,4.38226058198501,0.85,0.09564246285714953,4.027634451161993,1.2671808722009885,1.0,0.0,4.027634451162251,1.2843842985741731,1.2846910746141122,3.13584840271963,19327.098233841996,1970.8155418865767,4632.441516551485,4632.441516551485,5.562967453795196,5.0798763091938675,-2.3147604892057703,7.394636798399638,3.467636413811404,3.467636413811404,0.9907532610889725,0.0,0.0,0.00023883822780726763,1.000104385910628,0.0002388132990635748,198.74135901650706,0.0,4.971976873012713e-06,14.09058245811803,0.013212022755510944,8.044007729975317e-05,0.00015839815050751446,0.0006379698479844078,0.0956424628565172,0.07183542398228811,0.0238070388742291,0.09564224445218818,0.07183542398276303,0.0238070388743865,0.3760585760337085,0.3760585760337085,0.12462992643185021,0.0,5.36156285190674,4.97730086405312,6.5248558190539825,5.34936131043554,4.968498798353721,6.502330926521893,24837.187755648916,21111.60959230158,0.85,1.0707900362590181,0.6664331230533398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501774160815613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.795184696515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.752065245435,1536.6590292654264,0.3760585760337085,0.12462992643185021,6.112874298809886,3.467636413811404
697.0,-29.78184343263628,5.079706354857657,35.01254359043089,24.190926714241527,5.052909652960214,-26.298336918736837,-39.8249596246518,1.5694031390608059,0.36928107474659555,-4.976527584708057,40.02535239355953,42471.85251677179,25770.394520345224,25770.394520345224,68242.24703711702,77476.87792152946,77476.87792152946,25770.394520345224,103247.2724418747,103247.2724418747,103247.2724418747,128084.41006457881,91579.23806083549,56574.49715391185,38894.156563248485,24837.137622704126,0.0,63731.29418595261,21111.566979298506,1536.6589316078355,0.0,0.886946311589865,2.814647647524104,0.0014959135982669303,354980.5787312627,1555626.6402937039,4.382286619323441,1555626.6402937039,4.382286619323441,0.85,0.09564308892840497,4.027634451161993,1.2671806699922308,1.0,0.0,4.02763445116337,1.2843856202448887,1.284692364580723,3.13584517583906,19327.06488029276,1970.812140771085,4632.441516551485,4632.441516551485,5.563026414530843,5.079706354857657,-2.314832200879152,7.394538555736808,3.46771923752293,3.46771923752293,0.9907769250065515,0.0,0.0,0.0002388132990635748,1.0001040913934436,0.00023878844324177957,198.74218508980198,0.0,4.954372400084669e-06,14.04069138183995,0.013216977127911029,8.043206293757887e-05,0.00015838123612599595,0.0006379017230386837,0.09564308892809656,0.07183535485891251,0.02380773406918405,0.0956432029514317,0.07183535485914415,0.02380773406926082,0.37605787598791823,0.37605787598791823,0.124633453698194,0.0,5.358476693405237,4.975166826059535,6.518843120363044,5.345808659454633,4.966343532399776,6.494500018519204,24837.137622704126,21111.566979298506,0.85,1.0707808135513854,0.6664206816960145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501834247192755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.74529362023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.73927680665,1536.6589316078355,0.37605787598791823,0.124633453698194,6.112874298809886,3.46771923752293
698.0,-29.782842075409143,5.079532928336882,35.01255285981817,24.1905556753278,5.0526412854229745,-26.299262677909812,-39.82584960814563,1.5690618879237872,0.36628675600553606,-4.976739799637694,40.02535717187764,42471.21980637207,25770.811182492962,25770.811182492962,68242.03098886504,77476.45872143512,77476.45872143512,25770.811182492962,103247.26990392809,103247.26990392809,103247.26990392809,128084.40621364235,91579.1132684472,56574.15791524651,38894.394836889645,24837.13630971426,0.0,63731.531146603906,21111.56586325712,1536.6630605713124,0.0,0.8869452155442341,2.8146620998247744,0.0014959135982669303,354977.64307118155,1555626.8464304837,4.38232344147528,1555626.8464304837,4.38232344147528,0.85,0.09564374236513284,4.027634451161993,1.2671806002082304,1.0,0.0,4.027634451163369,1.284387266996284,1.2846939797992416,3.13584115527801,19327.038543858474,1970.8094552021817,4632.441516551485,4632.441516551485,5.563116358925445,5.079532928336882,-2.3149506328517835,7.394483561188666,3.4678010951468297,3.4678010951468297,0.9908003128990942,0.0,0.0,0.00023878844324177957,1.0001037596983042,0.00023876366919549783,198.74300853015933,0.0,4.9399003357884614e-06,13.9996775516245,0.013221917028246818,8.042397472886668e-05,0.0001583644685129129,0.0006378341892225666,0.09564374236456505,0.07183531376705728,0.02380842859750778,0.09564383284816202,0.07183531376748373,0.023808428597649117,0.37605717135355704,0.37605717135355704,0.12463692731142781,0.0,5.3554745170675915,4.973097513007815,6.512973578913375,5.343026555643235,4.964417350991823,6.489084696842326,24837.13630971426,21111.56586325712,0.85,1.0707734422994712,0.6664082761274638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501894164030489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.70427979002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.7265118276,1536.6630605713124,0.37605717135355704,0.12463692731142781,6.112874298809886,3.4678010951468297
699.0,-29.783837751317478,5.079356519975307,35.01256140940345,24.1901873954572,5.052388480279702,-26.300184209623648,-39.8267351911403,1.5687349385856262,0.3629626585153005,-4.976934050743381,40.02535474481454,42470.581579884296,25771.16900338903,25771.16900338903,68241.75058327333,77475.98760523606,77475.98760523606,25771.16900338903,103247.1566086251,103247.1566086251,103247.1566086251,128084.24344693682,91578.9416653574,56573.818332475654,38894.581480979716,24837.086838311723,0.0,63731.668319291435,21111.523812564963,1536.66402393325,0.0,0.8869442368716884,2.8146829645612206,0.0014959135982669303,354974.95592907834,1555626.7417269098,4.382356320477194,1555626.7417269098,4.382356320477194,0.85,0.09564436695564396,4.027634451161993,1.2671804804215205,1.0,0.0,4.027634451161872,1.28438884671795,1.2846955280769814,3.1358372983804457,19327.00232840047,1970.805762253213,4632.441516551485,4632.441516551485,5.563193601324466,5.079356519975307,-2.3150580035841473,7.394414523559455,3.4678816220711584,3.4678816220711584,0.9908233205917595,0.0,0.0,0.00023876366919549783,1.0001034522672618,0.00023873897110765298,198.7438295301359,0.0,4.923668491498485e-06,13.953676504906706,0.013226840696738316,8.041592725840192e-05,0.00015834774193709591,0.0006377668206895562,0.0956443669551748,0.07183525644036472,0.02380911051481008,0.09564449626906579,0.0718352564407171,0.023809110514926866,0.37605646555229366,0.37605646555229366,0.12464036267858049,0.0,5.352439852460122,4.971008142372796,6.507034368610107,5.339896709258653,4.962281885580808,6.482901763463474,24837.086838311723,21111.523812564963,0.85,1.0707667378388195,0.666396827509826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501953889929742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6582787433,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.713777569628,1536.66402393325,0.37605646555229366,0.12464036267858049,6.112874298809886,3.4678816220711584
700.0,-29.78483117310396,5.079176450941902,35.01256914588923,24.18978583244609,5.052079857921268,-26.30110929445871,-39.82762877186758,1.5683579792758904,0.3602914910374011,-4.977165549372098,40.02534816066462,42469.98655399582,25771.608284008547,25771.608284008547,68241.59483800437,77475.60786509507,77475.60786509507,25771.608284008547,103247.21614910361,103247.21614910361,103247.21614910361,128084.24796930973,91578.83793068487,56573.49864524132,38894.8214282706,24837.03182020612,0.0,63731.85324847672,21111.4770471752,1536.6655536120256,0.0,0.8869430838841359,2.814690939877125,0.0014959135982669303,354971.753550073,1555626.4576865174,4.382395055743718,1555626.4576865174,4.382395055743718,0.85,0.09564499740708829,4.027634451161993,1.267180494158529,1.0,0.0,4.027634451162956,1.2843906600981407,1.2846973101665191,3.1358328710162375,19326.980436028476,1970.8035298525467,4632.441516551485,4632.441516551485,5.5632884283434265,5.079176450941902,-2.315194944806798,7.3943713957487,3.4679609604293113,3.4679609604293113,0.9908459886940889,0.0,0.0,0.00023873897110765298,1.0001032188885703,0.00023871433127969246,198.74464867738783,0.0,4.908592560357787e-06,13.910951316053968,0.013231749289298675,8.04078078654575e-05,0.00015833116324219548,0.00063770004776682,0.09564499740644918,0.07183520890390246,0.02380978850254671,0.09564473815072642,0.07183520890438248,0.023809788502705813,0.3760557562211398,0.3760557562211398,0.12464375930926351,0.0,5.3495383334482085,4.96901342957409,6.501345723916472,5.337457040409504,4.96059505004456,6.478142962186212,24837.03182020612,21111.4770471752,0.85,1.0707611870620668,0.6663855574451055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502013438856753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.615553554446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.70106945975,1536.6655536120256,0.3760557562211398,0.12464375930926351,6.112874298809886,3.4679609604293113
701.0,-29.785820912846898,5.078994500907916,35.01257625038648,24.18947067288684,5.051889073658415,-26.302019280307192,-39.828501258138544,1.5680874411187407,0.356459040509435,-4.977317713174392,40.025345225594485,42469.31978613933,25771.83400407839,25771.83400407839,68241.15379021772,77475.10087986477,77475.10087986477,25771.83400407839,103246.93488394316,103246.93488394316,103246.93488394316,128083.903382307,91578.6531718846,56573.15303186607,38895.000155576134,24836.96849836385,0.0,63731.968653939985,21111.423223609272,1536.6647820194487,0.0,0.8869423209829497,2.8147233691463542,0.0014959135982669303,354969.64864210953,1555626.3310675302,4.382420685876602,1555626.3310675302,4.382420685876602,0.85,0.09564558644896062,4.027634451161993,1.2671802732674404,1.0,0.0,4.027634451161583,1.2843919758110678,1.2846985945447296,3.135829658713511,19326.941444163116,1970.7995537888185,4632.441516551485,4632.441516551485,5.563337154283957,5.078994500907916,-2.315275477140615,7.394269978048531,3.4680389004708596,3.4680389004708596,0.9908682572773885,0.0,0.0,0.00023871433127969246,1.0001028371303584,0.00023868978510714617,198.74546479443867,0.0,4.897033951485415e-06,13.878194218509666,0.01323664632325016,8.039988087548506e-05,0.0001583144504042074,0.0006376327345647624,0.09564558644866024,0.07183513317139428,0.023810453277265952,0.09564570981980543,0.07183513317161988,0.023810453277340743,0.37605504841573517,0.37605504841573517,0.12464713619227759,0.0,5.346450689534947,4.966938836828319,6.49514875123532,5.333776753683821,4.958351645662503,6.470067005774808,24836.96849836385,21111.423223609272,0.85,1.070752327780149,0.6663738886954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450207285343524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.5827964569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.68837331825,1536.6647820194487,0.37605504841573517,0.12464713619227759,6.112874298809886,3.4680389004708596
702.0,-29.7868078649935,5.078808685603896,35.01258274279485,24.189050739537947,5.0515630674114265,-26.302940280319323,-39.82939043836666,1.5676954827373406,0.3538633838562646,-4.977567969709252,40.025341606160225,42468.734411539735,25772.29783648236,25772.29783648236,68241.0322480221,77474.71708835868,77474.71708835868,25772.29783648236,103247.01492484105,103247.01492484105,103247.01492484105,128083.96166350969,91578.535735252,56572.833194357154,38895.22504543871,24836.94673866865,0.0,63732.171784107355,21111.40472786835,1536.6686815541918,0.0,0.8869410618969185,2.8147281703070193,0.0014959135982669303,354966.1868218613,1555626.1749250712,4.382462985708995,1555626.1749250712,4.382462985708995,0.85,0.09564621787479775,4.027634451161993,1.2671803056867796,1.0,0.0,4.027634451161825,1.2843938590117256,1.2847004466663632,3.135825060905421,19326.91666010217,1970.7970265179417,4632.441516551485,4632.441516551485,5.563437281269329,5.078808685603896,-2.3154300449230805,7.394238730526976,3.468115972962177,3.468115972962177,0.9908902779891935,0.0,0.0,0.00023868978510714617,1.0001025483047938,0.00023866531038415319,198.7462786187716,0.0,4.878440471636603e-06,13.825500296618134,0.013241524763721797,8.039180295555641e-05,0.00015829798215158977,0.0006375664064631692,0.09564621787405263,0.071835096269229,0.02381112160482363,0.0956459799051179,0.07183509626978864,0.023811121605009113,0.3760543356550713,0.3760543356550713,0.12465046264616213,0.0,5.343548862990474,4.964965126154482,6.489396146895444,5.331431353565506,4.956595148751262,6.465901232454087,24836.94673866865,21111.40472786835,0.85,1.0707470079505292,0.6663625798819867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502132048259908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.53010253501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.675717826298,1536.6686815541918,0.3760543356550713,0.12465046264616213,6.112874298809886,3.468115972962177
703.0,-29.787792093027168,5.078620972205547,35.01258852059941,24.188727791793667,5.051354530628142,-26.30384707995294,-39.83026243569327,1.567409517553807,0.3502599549956926,-4.977730237479833,40.02533377657221,42468.089359093196,25772.525607801894,25772.525607801894,68240.61496689508,77474.25043388251,77474.25043388251,25772.525607801894,103246.77604168441,103246.77604168441,103246.77604168441,128083.64067862481,91578.38189710987,56572.50015870382,38895.424153784494,24836.864636940398,0.0,63732.288790724895,21111.33494139934,1536.6670997637373,0.0,0.886940265325613,2.814756425749212,0.0014959135982669303,354963.94217194314,1555625.8371565444,4.38248974709382,1555625.8371565444,4.38248974709382,0.85,0.09564679094891405,4.027634451161993,1.2671801523817705,1.0,0.0,4.027634451163085,1.2843952465166266,1.2847018030656103,3.1358216733402204,19326.88419379412,1970.7937158758723,4632.441516551485,4632.441516551485,5.563486450010851,5.078620972205547,-2.315521918715258,7.394142890920805,3.468191576180311,3.468191576180311,0.9909118789086603,0.0,0.0,0.00023866531038415319,1.0001022660689136,0.000238640905516864,198.7470902026851,0.0,4.8642601150807405e-06,13.785313166138819,0.013246389023836878,8.038388186549861e-05,0.00015828142851865456,0.0006374997344808675,0.0956467909485808,0.07183501809130816,0.023811772857272654,0.09564675568335505,0.07183501809155843,0.023811772857355622,0.37605362366731715,0.37605362366731715,0.12465377158377397,0.0,5.340505502023632,4.962949802217793,6.483199008809947,5.327990192475511,4.954580501210387,6.458097035349283,24836.864636940398,21111.33494139934,0.85,1.0707384947522283,0.6663512352199357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502191076821758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.489915404534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.663085187864,1536.6670997637373,0.37605362366731715,0.12465377158377397,6.112874298809886,3.468191576180311
704.0,-29.788773224528757,5.078430012228219,35.0125937503414,24.188329162448667,5.051059333294252,-26.30475975940582,-39.831138973217435,1.567045868171243,0.3473222956979498,-4.9779602296739665,40.025329368675315,42467.476888555466,25772.915197279366,25772.915197279366,68240.39208583483,77473.82816943359,77473.82816943359,25772.915197279366,103246.74336671295,103246.74336671295,103246.74336671295,128083.57948098704,91578.23611162935,56572.16326213274,38895.636499440676,24836.836114274094,0.0,63732.472613714766,21111.31069713298,1536.6701704103232,0.0,0.8869391120875262,2.8147680689544483,0.0014959135982669303,354960.76070921967,1555625.6469998413,4.382528491013108,1555625.6469998413,4.382528491013108,0.85,0.09564739758535674,4.027634451161993,1.267180085894652,1.0,0.0,4.027634451162771,1.2843969970805518,1.284703522700186,3.1358173993841856,19326.853426935824,1970.7905785294495,4632.441516551485,4632.441516551485,5.563570550258221,5.078430012228219,-2.315665348881228,7.394095361109447,3.468266297114482,3.468266297114482,0.9909332277469949,0.0,0.0,0.000238640905516864,1.0001019451276933,0.0002386165797191748,198.74789923903467,0.0,4.85039636050884e-06,13.746023285682053,0.013251239420197387,8.037592026012658e-05,0.00015826498525673742,0.0006374335070326806,0.09564739758472304,0.07183497139508091,0.023812426189642136,0.09564721808718629,0.07183497139555685,0.023812426189799896,0.3760529084575458,0.3760529084575458,0.12465703570491753,0.0,5.337555051267827,4.96097942567917,6.477241019817484,5.325282525371904,4.9526612945034,6.452964084000996,24836.836114274094,21111.31069713298,0.85,1.0707319092959526,0.6663397032459835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502249942913834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45062552408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.65047422409,1536.6701704103232,0.3760529084575458,0.12465703570491753,6.112874298809886,3.468266297114482
705.0,-29.789751997092505,5.07823672968532,35.0125982867224,24.1879807895981,5.050811757459923,-26.305665552549826,-39.83201072607187,1.5667253129170546,0.34413968440412646,-4.978151235727135,40.025319632502374,42466.85465709569,25773.193905147924,25773.193905147924,68240.04856224361,77473.41654409815,77473.41654409815,25773.193905147924,103246.61044924607,103246.61044924607,103246.61044924607,128083.37184258917,91578.11929555624,56571.835144471755,38895.87127898276,24836.761393343106,0.0,63732.63267232587,21111.24718434164,1536.6697090354774,0.0,0.8869381763061697,2.8147874661334478,0.0014959135982669303,354958.1185555215,1555625.2269813323,4.382559929356866,1555625.2269813323,4.382559929356866,0.85,0.09564796920139121,4.027634451161993,1.267179998527281,1.0,0.0,4.027634451162848,1.2843985460054566,1.284705040749101,3.135813617734259,19326.828773838988,1970.788064613195,4632.441516551485,4632.441516551485,5.5636307146159485,5.07823672968532,-2.3157820479509645,7.394018777636284,3.468339725808331,3.468339725808331,0.9909542073738089,0.0,0.0,0.0002386165797191748,1.0001017008238675,0.00023859231468420297,198.7487063359888,0.0,4.834701188042182e-06,13.701543166911545,0.013256074121385429,8.03680028370043e-05,0.0001582485768821705,0.0006373674200979872,0.09564796920095067,0.07183490199459487,0.023813067206355797,0.0956477475803262,0.07183490199492573,0.023813067206465484,0.3760521920534202,0.3760521920534202,0.12466027434983937,0.0,5.3345814128653615,4.959036875118841,6.4711054151304666,5.322290920131252,4.950904093396957,6.446193815241486,24836.761393343106,21111.24718434164,0.85,1.070723830178052,0.6663282666422118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502308624257934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40614540531,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.637892486575,1536.6697090354774,0.3760521920534202,0.12466027434983937,6.112874298809886,3.468339725808331
706.0,-29.79072772562884,5.078041518187037,35.012602409591885,24.18765340643006,5.050597126187515,-26.30656531132819,-39.83287402717394,1.5664347118869,0.3406068414386709,-4.978327284543149,40.0253166608625,42466.21048970725,25773.42537979392,25773.42537979392,68239.63586950117,77472.95661308215,77472.95661308215,25773.42537979392,103246.38199287606,103246.38199287606,103246.38199287606,128083.10676566456,91577.96628121106,56571.49700410903,38896.076974557815,24836.724772788504,0.0,63732.80174734632,21111.216056870227,1536.671097503762,0.0,0.8869372920843146,2.8148131942772614,0.0014959135982669303,354955.6833163661,1555625.0987848016,4.382589635558247,1555625.0987848016,4.382589635558247,0.85,0.0956485364767681,4.027634451161993,1.2671798320347443,1.0,0.0,4.027634451160978,1.284399954761561,1.2847064186737431,3.1358101783098338,19326.796481386686,1970.7847716994781,4632.441516551485,4632.441516551485,5.5636806827904355,5.078041518187037,-2.3158893009601536,7.39393081914719,3.4684121355949364,3.4684121355949364,0.9909748958842676,0.0,0.0,0.00023859231468420297,1.0001013853245138,0.00023856812737719019,198.7495109285743,0.0,4.822644309849169e-06,13.667373974112545,0.013260896765695277,8.03601628848078e-05,0.00015823215179939517,0.0006373012658687381,0.09564853647637181,0.07183483434513727,0.023813702131234536,0.09564861290243792,0.0718348343454349,0.0238137021313332,0.3760514750683362,0.3760514750683362,0.12466347786643904,0.0,5.331525342896498,4.957072377420161,6.4647043120784815,5.318934125981798,4.9488802252009805,6.438759919321001,24836.724772788504,21111.216056870227,0.85,1.0707145143253098,0.6663163916448321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502367164965695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.371976212504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.625325302064,1536.671097503762,0.3760514750683362,0.12466347786643904,6.112874298809886,3.4684121355949364
707.0,-29.7917006401362,5.077843655515139,35.012606076096745,24.18727670973169,5.0503282452883775,-26.307467962477528,-39.833741484303005,1.5660955676297033,0.33745237907459114,-4.978541169896201,40.02531161399,42465.59585277562,25773.743520627806,25773.743520627806,68239.33937340343,77472.5167911887,77472.5167911887,25773.743520627806,103246.2603118165,103246.2603118165,103246.2603118165,128082.95514195634,91577.81027665007,56571.16536035658,38896.27212921499,24836.694830139844,0.0,63732.96695935483,21111.190605618867,1536.6737560586853,0.0,0.8869362230135833,2.814829557231397,0.0014959135982669303,354952.7247115157,1555624.8810627654,4.382625551971982,1555624.8810627654,4.382625551971982,0.85,0.09564911149352315,4.027634451161993,1.267179774339311,1.0,0.0,4.027634451161862,1.2844015903180883,1.284708023552689,3.1358061851702703,19326.76355787328,1970.7814144354375,4632.441516551485,4632.441516551485,5.563749359498548,5.077843655515139,-2.3160259984289238,7.393869653944062,3.46848364134243,3.46848364134243,0.9909953260978371,0.0,0.0,0.00023856812737719019,1.0001010937176829,0.00023854401207617842,198.75031320639786,0.0,4.807215439469377e-06,13.623648555456214,0.013265703981134747,8.035228590233232e-05,0.00015821584147485785,0.000637235573843722,0.09564911149296826,0.07183477929080336,0.02381433220216491,0.09564921911208206,0.07183477929122008,0.023814332202303067,0.376050754991992,0.376050754991992,0.12466663308307704,0.0,5.328506716477477,4.955120257023964,6.4584174127767255,5.315993548970766,4.946905768165664,6.432856376697373,24836.694830139844,21111.190605618867,0.85,1.0707070865996635,0.6663050204434654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502425524057967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32825079385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.612786473816,1536.6737560586853,0.376050754991992,0.12466663308307704,6.112874298809886,3.46848364134243
708.0,-29.79267025339676,5.077642871411893,35.01260899803377,24.18687951229515,5.050022689625828,-26.30837130945719,-39.83461655499411,1.5657237456861244,0.334726470288615,-4.9787723337957095,40.02529725983253,42465.02722198412,25774.0940923895,25774.0940923895,68239.12131437362,77472.14234080251,77472.14234080251,25774.0940923895,103246.23643319201,103246.23643319201,103246.23643319201,128082.85513132432,91577.70346399903,56570.863405163924,38896.48895426123,24836.618698132308,0.0,63733.10765239353,21111.12589341246,1536.674184877228,0.0,0.8869350997643017,2.81483829469436,0.0014959135982669303,354949.5271200472,1555624.261824663,4.382663288627334,1555624.261824663,4.382663288627334,0.8499999999999999,0.09564967382675835,4.027634451161993,1.2671797518106178,1.0,0.0,4.027634451162301,1.2844033785109497,1.2847097811967918,3.135801819387426,19326.741015918575,1970.7791157957688,4632.441516551485,4632.441516551485,5.5638250370349915,5.077642871411893,-2.3161773217085826,7.393820193120476,3.468554021966719,3.468554021966719,0.991015434847634,0.0,0.0,0.00023854401207617842,1.0001007514749476,0.00023851998083630467,198.75111276764005,0.0,4.792923629154879e-06,13.583145565024926,0.0132704969047639,8.034434050776527e-05,0.00015819967156841317,0.0006371704473714533,0.09564967382614285,0.07183471972731756,0.023814954098825298,0.09564942157257889,0.0718347197277798,0.023814954098978554,0.3760500318838642,0.3760500318838642,0.12466975232070453,0.0,5.3255993865540745,4.953244576448867,6.4523481581423425,5.313498804084304,4.945303032259858,6.427624094082887,24836.618698132308,21111.12589341246,0.85,1.0707013015363431,0.6662946274892547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502483715287096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.28774780342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.600271495663,1536.674184877228,0.3760500318838642,0.12466975232070453,6.112874298809886,3.468554021966719
709.0,-29.793637608445795,5.077440187626107,35.01261126306707,24.18652984723451,5.0497818619033685,-26.30926615025971,-39.83547524604944,1.5654104037174756,0.3313560873182837,-4.978959391401214,40.02528396997541,42464.4003317971,25774.322054294345,25774.322054294345,68238.72238609145,77471.69828608088,77471.69828608088,25774.322054294345,103246.02034037522,103246.02034037522,103246.02034037522,128082.55373235303,91577.5523429509,56570.528782626345,38896.69284480507,24836.533391977813,0.0,63733.22623678288,21111.05338318114,1536.6730788039763,0.0,0.8869341968824622,2.8148606152572304,0.0014959135982669303,354946.9396486484,1555623.688500623,4.382693621870608,1555623.688500623,4.382693621870608,0.85,0.09565020994257548,4.027634451161993,1.2671796358702707,1.0,0.0,4.027634451163287,1.2844048931176921,1.2847112652974044,3.1357981215608266,19326.70912303145,1970.775863626361,4632.441516551485,4632.441516551485,5.563874246917951,5.077440187626107,-2.316297955796648,7.393738143422755,3.4686231915214316,3.4686231915214316,0.9910351975775519,0.0,0.0,0.00023851998083630467,1.0001005176115632,0.00023849600778723455,198.75191047235853,0.0,4.776235666093997e-06,13.535851877710387,0.013275273140429995,8.033654454168895e-05,0.00015818343629461572,0.0006371050576233827,0.09565020994215771,0.07183464335297621,0.02381556658918151,0.0956500138176338,0.07183464335328994,0.023815566589285537,0.3760493096862451,0.3760493096862451,0.12467285178763388,0.0,5.322619954854133,4.951347043125622,6.446054686680611,5.310315478719474,4.943401857082847,6.42051949023579,24836.533391977813,21111.05338318114,0.85,1.070693050004556,0.6662835515972871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45025417095078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.24045411611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.587790222005,1536.6730788039763,0.3760493096862451,0.12467285178763388,6.112874298809886,3.4686231915214316
710.0,-29.794601361489637,5.077235763967799,35.01261316742025,24.186192894727014,5.049559989996764,-26.31015585356142,-39.83632562505079,1.5651144820685643,0.32780970839121437,-4.979142081638296,40.025277994476895,42463.75447108624,25774.53083899695,25774.53083899695,68238.28531008319,77471.22892846545,77471.22892846545,25774.53083899695,103245.75976746241,103245.75976746241,103245.75976746241,128082.25363127595,91577.38213668286,56570.18102629698,38896.89012265098,24836.49386381353,0.0,63733.38398646451,21111.0197842415,1536.6745083310566,0.0,0.8869332897360838,2.8148857510518397,0.0014959135982669303,354944.4126030915,1555623.4307178464,4.382724098427736,1555623.4307178464,4.382724098427736,0.8499999999999999,0.09565074849975196,4.027634451161993,1.2671794666303327,1.0,0.0,4.027634451163621,1.2844063261605911,1.2847126678893916,3.1357946228757614,19326.673202361493,1970.7722007374073,4632.441516551485,4632.441516551485,5.563919317039583,5.077235763967799,-2.3164167667020426,7.393652530669842,3.468691453365073,3.468691453365073,0.9910547009614493,0.0,0.0,0.00023849600778723455,1.0001001441007809,0.00023847212621059389,198.75270521237707,0.0,4.764689302534117e-06,13.503129483381686,0.013280037829732529,8.032882472905879e-05,0.00015816718305817576,0.0006370395955283542,0.0956507484993372,0.07183457352422436,0.02381617497511285,0.09565085909210244,0.07183457352453584,0.023816174975216115,0.37604858564084587,0.37604858564084587,0.12467591778934743,0.0,5.3195619205542926,4.949414374669061,6.439551213533548,5.3069517900295295,4.941336956218777,6.4131846282744505,24836.49386381353,21111.0197842415,0.85,1.0706835419970075,0.666271768655883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502599569101984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20773172178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57532186741,1536.6745083310566,0.37604858564084587,0.12467591778934743,6.112874298809886,3.468691453365073
711.0,-29.795562936041215,5.077029091430377,35.012614659899356,24.185835965350293,5.049297962987685,-26.311047611548858,-39.8371875640936,1.5647826384949806,0.32481827757720794,-4.979352159226849,40.02526980646284,42463.16623535972,25774.800704490743,25774.800704490743,68237.96693985046,77470.84135238465,77470.84135238465,25774.800704490743,103245.6420568754,103245.6420568754,103245.6420568754,128082.0973821017,91577.2765770498,56569.874164027875,38897.11379224658,24836.4553252263,0.0,63733.56911747288,21110.987026442355,1536.676646785903,0.0,0.8869322513536214,2.814900427098769,0.0014959135982669303,354941.50674201926,1555623.0774872897,4.382758984054116,1555623.0774872897,4.382758984054116,0.85,0.09565128935956144,4.027634451161993,1.2671794265182692,1.0,0.0,4.027634451162108,1.2844079269679354,1.2847142384032588,3.1357907146134743,19326.65092484619,1970.7699290630535,4632.441516551485,4632.441516551485,5.563977572603702,5.077029091430377,-2.3165571898352844,7.3935862812656605,3.46875885254086,3.46875885254086,0.9910739578688171,0.0,0.0,0.00023847212621059389,1.0000999185084125,0.00023844830081204323,198.75349816151746,0.0,4.746527962068584e-06,13.451660244502367,0.013284784357694597,8.03210006732095e-05,0.0001581511255373844,0.0006369749217044147,0.09565128935903466,0.07183451146226062,0.023816777896774045,0.0956513789146373,0.07183451146265622,0.02381677789690522,0.3760478567206688,0.3760478567206688,0.12467894008313848,0.0,5.316569587126821,4.9475471428231685,6.433114856935958,5.304170436804043,4.939679464349922,6.406963602169014,24836.4553252263,21110.987026442355,0.85,1.070675436583116,0.6662606036873938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502657213690457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.156262482895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.562893427817,1536.676646785903,0.3760478567206688,0.12467894008313848,6.112874298809886,3.46875885254086
712.0,-29.79652165280939,5.076820347345801,35.01261561017825,24.185463110357546,5.049036688310737,-26.311936721763363,-39.83804157525299,1.5644517572645402,0.32153174322024825,-4.979557548700203,40.02525699866843,42462.5573199535,25775.049290149116,25775.049290149116,68237.60661010261,77470.38617801708,77470.38617801708,25775.049290149116,103245.4354681662,103245.4354681662,103245.4354681662,128081.82501694604,91577.10257037976,56569.54558088202,38897.285543886384,24836.389548779847,0.0,63733.675092666235,21110.93111646287,1536.6771208084258,0.0,0.886931253509771,2.8149195153889868,0.0014959135982669303,354938.66574651893,1555622.5249597365,4.382792507792575,1555622.5249597365,4.382792507792575,0.85,0.09565181335149113,4.027634451161993,1.2671793237654496,1.0,0.0,4.027634451158843,1.2844095231638069,1.2847158043766362,3.135786817619484,19326.614202131826,1970.766184388331,4632.441516551485,4632.441516551485,5.564031234513407,5.076820347345801,-2.316695755183617,7.393516102529418,3.468825232598684,3.468825232598684,0.9910929235996241,0.0,0.0,0.00023844830081204323,1.0000996223203462,0.00023842454840530358,198.75428875956806,0.0,4.735381307034348e-06,13.420070624135342,0.013289519739001632,8.031324927571577e-05,0.00015813505153632745,0.0006369101815039898,0.09565181335098996,0.07183444172779342,0.02381737162319654,0.09565194943454099,0.07183444172816979,0.023817371623321343,0.376047126582045,0.376047126582045,0.12468192714668008,0.0,5.313557617257345,4.945653413813659,6.426680243047429,5.301089291920448,4.937688662649862,6.400545088285924,24836.389548779847,21110.93111646287,0.85,1.0706680026043978,0.6662499417806148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450271472841332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.12467286253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.550476505585,1536.6771208084258,0.376047126582045,0.12468192714668008,6.112874298809886,3.468825232598684
713.0,-29.797477965660175,5.076609299994143,35.012615965386054,24.185083305370085,5.048752661808086,-26.312825943329926,-39.83889932334421,1.5641006394780554,0.31862087474939926,-4.979777557939869,40.02524156650393,42461.974476005584,25775.325682198927,25775.325682198927,68237.30015820451,77469.99499589557,77469.99499589557,25775.325682198927,103245.32067809449,103245.32067809449,103245.32067809449,128081.63773328072,91576.98237521877,56569.233017371414,38897.499286497055,24836.31705518623,0.0,63733.81634168328,21110.869496908297,1536.6775668631947,0.0,0.8869301908260669,2.814931980011883,0.0014959135982669303,354935.6225467679,1555621.8592171972,4.382828209958615,1555621.8592171972,4.382828209958615,0.85,0.09565233432453975,4.027634451161993,1.26717932486441,1.0,0.0,4.027634451161646,1.2844112138277834,1.284717464934324,3.1357826899991754,19326.58883590555,1970.7635977531115,4632.441516551485,4632.441516551485,5.564090898957917,5.076609299994143,-2.3168466686126132,7.393455968606756,3.468890643285554,3.468890643285554,0.9911116123673012,0.0,0.0,0.00023842454840530358,1.0000993732904708,0.0002384008577276201,198.75507738076033,0.0,4.72089270786735e-06,13.37900993409607,0.0132942406317095,8.03054646561861e-05,0.00015811908374911747,0.000636845869094114,0.09565233432398164,0.07183437418683733,0.023817960137144305,0.09565228614533647,0.07183437418725647,0.023817960137283278,0.3760463926163479,0.3760463926163479,0.12468488184084209,0.0,5.310615379064927,4.943813137874258,6.420365272905087,5.298398432689282,4.936034440316121,6.394680306850205,24836.31705518623,21110.869496908297,0.85,1.070660821444892,0.6662393202434755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502772072636676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.08361217249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.538084781794,1536.6775668631947,0.3760463926163479,0.12468488184084209,6.112874298809886,3.468890643285554
714.0,-29.79843116648894,5.076396171974869,35.012615684712856,24.184707516711228,5.048475946495057,-26.313711632424113,-39.83975277571005,1.5637564124300927,0.3155991575231951,-4.979990804340298,40.02522375552542,42461.387196867196,25775.57536231292,25775.57536231292,68236.96255918012,77469.59059287298,77469.59059287298,25775.57536231292,103245.16595518589,103245.16595518589,103245.16595518589,128081.39606150682,91576.85066286514,56568.9175218095,38897.703490061824,24836.230106320923,0.0,63733.93359638275,21110.795590372785,1536.6770397279347,0.0,0.8869291711216761,2.8149466858436187,0.0014959135982669303,354932.67291113304,1555621.090853048,4.382862468236447,1555621.090853048,4.382862468236447,0.85,0.09565284321483071,4.027634451161993,1.2671792149683463,1.0,0.0,4.027634451160943,1.2844128721512889,1.2847190932230395,3.135778641346086,19326.56103906799,1970.7607632645186,4632.441516551485,4632.441516551485,5.564144797126539,5.076396171974869,-2.3169942253686355,7.393390397343504,3.4689550112467136,3.4689550112467136,0.9911300032133468,0.0,0.0,0.0002384008577276201,1.000099050669076,0.00023837724630188144,198.75586344110994,0.0,4.70864247618382e-06,13.344292777504947,0.013298949274185684,8.029771971545201e-05,0.0001581031380121681,0.0006367816454946275,0.09565284321430453,0.07183430080860194,0.023818542405702595,0.09565264306981622,0.0718343008089971,0.02381854240583362,0.3760456575693258,0.3760456575693258,0.12468781360814508,0.0,5.307697253247852,4.941998422933011,6.414070450043425,5.29558996186347,4.934334815581337,6.38847921572642,24836.230106320923,21110.795590372785,0.85,1.0706535546874347,0.6662288799835997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450282927350429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0488950159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.525709259256,1536.6770397279347,0.3760456575693258,0.12468781360814508,6.112874298809886,3.4689550112467136
715.0,-29.799381189384494,5.076181834300799,35.01261499659141,24.1843901219778,5.048261882504334,-26.314588195561804,-39.840593515522755,1.5634688886815082,0.31218332136489835,-4.980165964076902,40.025211326396025,42460.76096330241,25775.720520888328,25775.720520888328,68236.48148419074,77469.16884305024,77469.16884305024,25775.720520888328,103244.88936393856,103244.88936393856,103244.88936393856,128081.05166049385,91576.72568525621,56568.587134925656,38897.93172258951,24836.16229655528,0.0,63734.09401914479,21110.737952071988,1536.6767435479683,0.0,0.8869283255725566,2.814970996029128,0.0014959135982669303,354930.25010666146,1555620.5546615971,4.382890875585025,1555620.5546615971,4.382890875585025,0.85,0.09565333547299211,4.027634451161993,1.267179133645259,1.0,0.0,4.0276344511629345,1.2844142652007842,1.2847204562762256,3.1357752403445778,19326.534663544375,1970.758073709613,4632.441516551485,4632.441516551485,5.56417613234683,5.076181834300799,-2.317115101478754,7.393296935779553,3.469018399794223,3.469018399794223,0.991148114226921,0.0,0.0,0.00023837724630188144,1.0000987211907195,0.00023835371573925125,198.75664688620904,0.0,4.692909309763451e-06,13.29970498386962,0.013303642183495447,8.029009081421893e-05,0.00015808715548766252,0.0006367172737283123,0.09565333547261975,0.0718342179732145,0.023819117499405247,0.09565335950943689,0.07183421797349414,0.02381911749949797,0.37604492198109357,0.37604492198109357,0.12469072404624915,0.0,5.30470001526362,4.940182958378443,6.407459140912351,5.292349285441787,4.932588675633838,6.380676031237556,24836.16229655528,21110.737952071988,0.85,1.0706433116267957,0.6662173773200231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502886288657895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.00430722226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.513364203798,1536.6767435479683,0.37604492198109357,0.12469072404624915,6.112874298809886,3.469018399794223
716.0,-29.800328678968604,5.075965782415784,35.01261403119489,24.184040736313932,5.0480169307769245,-26.315465567437865,-39.84143809704108,1.563153819246423,0.3089397269901042,-4.980367551286703,40.02520187393525,42460.16177178784,25775.926226201824,25775.926226201824,68236.08799798967,77468.74278977909,77468.74278977909,25775.926226201824,103244.66901598091,103244.66901598091,103244.66901598091,128080.79556837253,91576.58287659615,56568.27044546265,38898.124923481664,24836.126552391615,0.0,63734.25147587328,21110.70756953287,1536.678905851118,0.0,0.8869273348895758,2.8149899695746363,0.0014959135982669303,354927.4617741992,1555620.146883441,4.382924158945776,1555620.146883441,4.382924158945776,0.85,0.09565383895861038,4.027634451161993,1.2671790039679038,1.0,0.0,4.027634451162157,1.284415786875555,1.2847219480891483,3.135771525324785,19326.504524920194,1970.7550004252416,4632.441516551485,4632.441516551485,5.564220537724159,5.075965782415784,-2.317256596344079,7.393222378759862,3.469081068215837,3.469081068215837,0.9911660194902392,0.0,0.0,0.00023835371573925125,1.00009845869442,0.00023833025005399013,198.75742824760192,0.0,4.676855727722405e-06,13.254209132365295,0.013308319039223169,8.028242772785914e-05,0.0001580712880113921,0.0006366533653342325,0.09565383895812357,0.07183414929245222,0.023819689665671356,0.09565403198847863,0.0718341492928178,0.023819689665792582,0.37604418470460677,0.37604418470460677,0.12469359402427847,0.0,5.3017038212635725,4.938373794997403,6.4008335247808645,5.2893072782767945,4.930754548440746,6.373941979962524,24836.126552391615,21110.70756953287,0.85,1.0706344927235958,0.6662063300117553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502943114150835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.95881137076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.501051039573,1536.678905851118,0.37604418470460677,0.12469359402427847,6.112874298809886,3.469081068215837
717.0,-29.8012734872345,5.075747657611,35.01261257096986,24.183660512231313,5.047734349242753,-26.316344288849976,-39.84228288810698,1.5628051508584653,0.3059923793462076,-4.980589328874635,40.02518553019652,42459.57492801412,25776.17497657406,25776.17497657406,68235.74990458819,77468.34404933253,77468.34404933253,25776.17497657406,103244.5190259066,103244.5190259066,103244.5190259066,128080.57898547154,91576.45106424477,56567.94974547052,38898.334798638054,24836.059959564944,0.0,63734.394758202994,21110.6509656302,1536.6797782110832,0.0,0.8869262664801988,2.815002709323974,0.0014959135982669303,354924.3941904706,1555619.4418164704,4.382960053688633,1555619.4418164704,4.382960053688633,0.85,0.09565433503859648,4.027634451161993,1.2671789655042818,1.0,0.0,4.027634451164705,1.2844174655114975,1.2847235969839157,3.1357674271098888,19326.476706978912,1970.7521637846678,4632.441516551485,4632.441516551485,5.564274235190464,5.075747657611,-2.3174143764138577,7.393162034024858,3.469142862287692,3.469142862287692,0.9911836749393406,0.0,0.0,0.00023833025005399013,1.0000981808109801,0.00023830685289391088,198.75820740318818,0.0,4.663979254566802e-06,13.217717207442318,0.013312983018477735,8.027476341659732e-05,0.0001580554866373928,0.0006365897231759373,0.09565433503802566,0.07183408034591578,0.02382025469210988,0.0956544039632225,0.07183408034634446,0.023820254692252022,0.3760434452494778,0.3760434452494778,0.12469642635875057,0.0,5.298769376959854,4.9365965434334385,6.394360766213424,5.286581708220865,4.929066615122565,6.3680414546408315,24836.059959564944,21110.6509656302,0.85,1.070626781088336,0.6661956246560155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502999788537236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92231944584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.488756958594,1536.6797782110832,0.3760434452494778,0.12469642635875057,6.112874298809886,3.469142862287692
718.0,-29.802215145144363,5.075528225617157,35.01261063477344,24.183320137113355,5.047498339919556,-26.317215516841056,-39.84312275480477,1.5624987116160978,0.3026810685773853,-4.980778056095438,40.02516874607218,42458.981398095,25776.331839261173,25776.331839261173,68235.31323735617,77467.91823017214,77467.91823017214,25776.331839261173,103244.25006943331,103244.25006943331,103244.25006943331,128080.22920574059,91576.30975706127,56567.63981049168,38898.5221628551,24835.97913630728,0.0,63734.50129916238,21110.582265861187,1536.6790825828812,0.0,0.8869253676881881,2.815024071642117,0.0014959135982669303,354921.783769269,1555618.7177515693,4.382990249938733,1555618.7177515693,4.382990249938733,0.85,0.09565480719233369,4.027634451161993,1.2671788731915878,1.0,0.0,4.027634451161565,1.2844189465677416,1.2847250483398382,3.135763811274152,19326.44688522934,1970.749122812514,4632.441516551485,4632.441516551485,5.564308096964335,5.075528225617157,-2.3175492109068028,7.39307743652396,3.469203670942275,3.469203670942275,0.99120104884065,0.0,0.0,0.00023830685289391088,1.000097854177611,0.0002382835358544716,198.75898396611635,0.0,4.65037759567675e-06,13.179170106147911,0.013317633396073413,8.026714445184148e-05,0.0001580397084420694,0.0006365261743728755,0.09565480719191956,0.07183399700602866,0.023820810185890894,0.09565498962321511,0.07183399700633966,0.02382081018599402,0.37604270478130974,0.37604270478130974,0.12469923343465834,0.0,5.295784621870723,4.934808746214344,6.387717505645924,5.283459124672845,4.927299393482713,6.360780396178029,24835.97913630728,21110.582265861187,0.85,1.070618140041098,0.6661851984813916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503056302960555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88377234454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.476485010366,1536.6790825828812,0.37604270478130974,0.12469923343465834,6.112874298809886,3.469203670942275
