time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
719.0,-29.803153873054292,5.075306808440858,35.01260825299929,24.18292936580258,5.047215136931349,-26.31808882720675,-39.8439591290429,1.56215009108376,0.29957801505088355,-4.981001657350698,40.025151895287095,42458.38602331914,25776.570061155966,25776.570061155966,68234.9560844751,77467.47941064928,77467.47941064928,25776.570061155966,103244.04947180525,103244.04947180525,103244.04947180525,128079.96516185449,91576.13515988833,56567.30780371953,38898.69706240978,24835.915690049238,0.0,63734.61275245902,21110.52833654185,1536.6801973966021,0.0,0.8869242918246086,2.8150386400458096,0.0014959135982669303,354918.690999849,1555617.9908111894,4.38302639522541,1555617.9908111894,4.38302639522541,0.85,0.09565529129112604,4.027634451161993,1.2671787451626737,1.0,0.0,4.0276344511635624,1.2844206246810945,1.2847266969026725,3.1357597143552596,19326.410037894064,1970.7453654299954,4632.441516551485,4632.441516551485,5.564359521659918,5.075306808440858,-2.3177109833410694,7.3930177917819275,3.469263721720151,3.469263721720151,0.9912182062057574,0.0,0.0,0.0002382835358544716,1.0000975504368965,0.0002382602934587496,198.7597581180574,0.0,4.634471068049262e-06,13.134091006851607,0.013322267867141462,8.025955783373067e-05,0.00015802397802074092,0.0006364628179860017,0.09565529129055039,0.07183392751182988,0.023821363778720517,0.0956554380224656,0.07183392751226217,0.023821363778863867,0.37604196167810633,0.37604196167810633,0.12470200564475427,0.0,5.292834160987923,4.9330112507116155,6.381242559284317,5.280579672401586,4.9253969072036625,6.35491104001477,24835.915690049238,21110.52833654185,0.85,1.0706106640907211,0.6661746920503726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503112629361048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.83869324525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.464244680667,1536.6801973966021,0.37604196167810633,0.12470200564475427,6.112874298809886,3.469263721720151
720.0,-29.804090522947412,5.075083607294509,35.012605277684585,24.182559304777556,5.046933751215825,-26.318960085068557,-39.84480273267252,1.5618033133368376,0.29675529871218487,-4.981219082277203,40.025129843606926,42457.82967970922,25776.784137561855,25776.784137561855,68234.61381727108,77467.11709267988,77467.11709267988,25776.784137561855,103243.90123024174,103243.90123024174,103243.90123024174,128079.72159417976,91576.0369629111,56567.01496839591,38898.91332723909,24835.820363938026,0.0,63734.73369117711,21110.44730934732,1536.6793615297254,0.0,0.886923266170096,2.8150502575081524,0.0014959135982669303,354915.6836793922,1555617.0395053509,4.383060853717003,1555617.0395053509,4.383060853717003,0.85,0.0956557587768122,4.027634451161993,1.2671787649439654,1.0,0.0,4.027634451160843,1.284422294028625,1.2847283367933962,3.1357556388477263,19326.389314208318,1970.7432522021606,4632.441516551485,4632.441516551485,5.564405734095655,5.075083607294509,-2.31786967220346,7.392953279497969,3.4693228079146623,3.4693228079146623,0.9912350879756178,0.0,0.0,0.0002382602934587496,1.000097335230695,0.00023823710459521373,198.76053056158398,0.0,4.619652951787645e-06,13.092096465366186,0.013326887520093249,8.025190631045942e-05,0.0001580083871482902,0.0006364000236509955,0.0956557587762778,0.07183384852794324,0.02382191024833457,0.09565567013625119,0.07183384852834455,0.023821910248467647,0.3760412146866472,0.3760412146866472,0.12470475574442218,0.0,5.2899503235693714,4.931282030035447,6.37482963735539,5.277974380989406,4.923952509891251,6.348758193026185,24835.820363938026,21110.44730934732,0.85,1.0706032623890431,0.6661646989134077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450316878091555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.79669870376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.452031660032,1536.6793615297254,0.3760412146866472,0.12470475574442218,6.112874298809886,3.4693228079146623
721.0,-29.805024300151107,5.074859339538786,35.01260188133828,24.18222326030957,5.046702903191516,-26.31982370313207,-39.84563002651555,1.5615023061724584,0.2933955817503602,-4.981405363311584,40.025111629556164,42457.218313628844,25776.91213068674,25776.91213068674,68234.13044431558,77466.68781922982,77466.68781922982,25776.91213068674,103243.59994991656,103243.59994991656,103243.59994991656,128079.3375971632,91575.89111060409,56566.686185757695,38899.116583162664,24835.737647246646,0.0,63734.85423040931,21110.37700015965,1536.6785358235968,0.0,0.8869223849669532,2.8150725423632763,0.0014959135982669303,354913.10714267177,1555616.253754541,4.3830904591787805,1555616.253754541,4.3830904591787805,0.85,0.09565621166951808,4.027634451161993,1.2671786314202476,1.0,0.0,4.027634451163934,1.2844237492677826,1.28472976259342,3.135752086068204,19326.358533246825,1970.740113417612,4632.441516551485,4632.441516551485,5.5644333638292265,5.074859339538786,-2.318006674162042,7.392866013700829,3.469380986916249,3.469380986916249,0.9912517105474997,0.0,0.0,0.00023823710459521373,1.0000970374334768,0.00023821398892111056,198.7613006412978,0.0,4.609030819511096e-06,13.061993342494446,0.01333149655091276,8.02444033726041e-05,0.00015799270122260963,0.000636336846476326,0.09565621166910965,0.07183376119359691,0.023822450475512735,0.09565628093905022,0.07183376119390363,0.02382245047561446,0.37604046752825937,0.37604046752825937,0.12470748760193234,0.0,5.286996624370431,4.929533529018727,6.368193798724462,5.274800945061941,4.922186023132554,6.341291212746739,24835.737647246646,21110.37700015965,0.85,1.0705936534763354,0.6661538466871014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503224808583512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.76659558089,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.43982897807,1536.6785358235968,0.37604046752825937,0.12470748760193234,6.112874298809886,3.469380986916249
722.0,-29.805955355066526,5.074633450727323,35.01259813749928,24.181856132950657,5.046435490458066,-26.32068852758566,-39.84646130176259,1.5611686629771753,0.2903370888378163,-4.981620272534272,40.02509471541282,42456.63506093149,25777.10665737551,25777.10665737551,68233.74171830699,77466.28086001481,77466.28086001481,25777.10665737551,103243.38751739032,103243.38751739032,103243.38751739032,128079.06507683186,91575.75166987709,56566.369656676674,38899.31334800046,24835.677559441538,0.0,63734.990907442,21110.325925525307,1536.6796803255559,0.0,0.8869213534999867,2.8150875435602543,0.0014959135982669303,354910.1346548456,1555615.5240817699,4.383125113050449,1555615.5240817699,4.383125113050449,0.85,0.09565667573850413,4.027634451161993,1.2671785319643099,1.0,0.0,4.027634451163635,1.2844253569503645,1.284731340967128,3.1357481611269975,19326.329105397952,1970.7371126121513,4632.441516551485,4632.441516551485,5.564475356089264,5.074633450727323,-2.3181658600247164,7.392799310752039,3.46943847215543,3.46943847215543,0.9912681349015514,0.0,0.0,0.00023821398892111056,1.0000967552600144,0.00023819094269451706,198.76206848118642,0.0,4.594501449946945e-06,13.020817109149641,0.013336091052362707,8.023686497954076e-05,0.0001579771239415698,0.0006362741068825546,0.09565667573797301,0.0718336867812149,0.023822988956758114,0.09565675067814271,0.07183368678161374,0.02382298895689039,0.3760397179138408,0.3760397179138408,0.12471018706682177,0.0,5.28407580156636,4.927804619060339,6.361631656487475,5.271957361372074,4.9204811359929295,6.334968364217104,24835.677559441538,21110.325925525307,0.85,1.0705852585340165,0.6661432669314785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503280664826677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.725419347546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.427652623992,1536.6796803255559,0.3760397179138408,0.12471018706682177,6.112874298809886,3.46943847215543
723.0,-29.806883665629854,5.0744065069127275,35.01259402022731,24.181520647276216,5.046200252405211,-26.32154766399193,-39.847287932038284,1.5608642507673405,0.28709469429259116,-4.981811043050482,40.025076350712986,42456.044457439166,25777.233257751544,25777.233257751544,68233.2777151907,77465.87181191362,77465.87181191362,25777.233257751544,103243.10506966517,103243.10506966517,103243.10506966517,128078.70552016691,91575.62205906986,56566.05768956475,38899.5159661168,24835.60045050175,0.0,63735.11641661855,21110.260382926488,1536.6793028140976,0.0,0.8869204500022884,2.8151077701244915,0.0014959135982669303,354907.49605463893,1555614.7318325727,4.383155467623828,1555614.7318325727,4.383155467623828,0.85,0.09565711889650154,4.027634451161993,1.267178453388624,1.0,0.0,4.027634451162801,1.28442682782228,1.284732782586711,3.1357445701992748,19326.30175207493,1970.7343233494548,4632.441516551485,4632.441516551485,5.5645026851716874,5.0744065069127275,-2.318308460782992,7.392714967695719,3.4694950945965366,3.4694950945965366,0.9912843127418676,0.0,0.0,0.00023819094269451706,1.000096470787165,0.0002381679664433168,198.76283406300814,0.0,4.58071566841004e-06,12.981748204274053,0.013340671768031118,8.022936935844603e-05,0.00015796157333607103,0.0006362114747281113,0.09565711889607728,0.07183360028339351,0.02382351861268376,0.09565731703223884,0.0718336002837121,0.02382351861278943,0.37603896635745443,0.37603896635745443,0.12471286066463674,0.0,5.281119540548275,4.926080385398052,6.354912849531502,5.2689057373430614,4.918821438566795,6.327669802618232,24835.60045050175,21110.260382926488,0.85,1.0705758701242332,0.6661326886094618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450333635863797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.686350442666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.415499680514,1536.6793028140976,0.37603896635745443,0.12471286066463674,6.112874298809886,3.4694950945965366
724.0,-29.807808788259226,5.074177809770595,35.012589495134755,24.181135359127097,5.045914149691639,-26.322409017710513,-39.848122420348204,1.5605143791426501,0.2841469959812457,-4.982037310367855,40.02505623753664,42455.50029239622,25777.44365705586,25777.44365705586,68232.94394945208,77465.46696527756,77465.46696527756,25777.44365705586,103242.91062233342,103242.91062233342,103242.91062233342,128078.44104014366,91575.474769375,56565.77015510911,38899.67179362876,24835.530417810245,0.0,63735.202211439006,21110.200855138708,1536.68016001474,0.0,0.8869193723444684,2.815119997037038,0.0014959135982669303,354904.36650823435,1555613.8641548252,4.383191673463766,1555613.8641548252,4.383191673463766,0.85,0.09565757177307421,4.027634451161993,1.2671784341568126,1.0,0.0,4.027634451162672,1.2844285111016882,1.2847344367541935,3.1357404607185067,19326.270667764238,1970.7311536318966,4632.441516551485,4632.441516551485,5.564548103835597,5.074177809770595,-2.318478330426841,7.392656140197436,3.4695510222970123,3.4695510222970123,0.9913002920848607,0.0,0.0,0.0002381679664433168,1.00009614020778,0.0002381450711266969,198.76359702088936,0.0,4.566824804707721e-06,12.942381496541682,0.013345238592835826,8.022180313977241e-05,0.0001579461633035444,0.0006361494087502135,0.09565757177249286,0.07183352592705186,0.023824045845440994,0.09565766963341694,0.07183352592748841,0.023824045845585794,0.37603821237858254,0.37603821237858254,0.12471549968970438,0.0,5.278223717196909,4.92437557224207,6.348379437923995,5.266184306349089,4.917126930033078,6.321809119569423,24835.530417810245,21110.200855138708,0.85,1.0705691922509635,0.6661232540151325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503391888694006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.646983734936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.403370680395,1536.68016001474,0.37603821237858254,0.12471549968970438,6.112874298809886,3.4695510222970123
725.0,-29.808732006464567,5.0739473281223155,35.01258434763808,24.18074207324537,5.04561203188489,-26.323270258340468,-39.84894929509608,1.5601502837606618,0.2813883635690786,-4.982268194199682,40.02502905851459,42454.932815158776,25777.657797793538,25777.657797793538,68232.5906129523,77465.09454395158,77465.09454395158,25777.657797793538,103242.75234174512,103242.75234174512,103242.75234174512,128078.1740390591,91575.3526551842,56565.45242242691,38899.88914750809,24835.42169731399,0.0,63735.310844822074,21110.10844271689,1536.678919050573,0.0,0.8869182967693664,2.815129209352809,0.0014959135982669303,354901.1731322616,1555612.6916587173,4.383227809390713,1555612.6916587173,4.383227809390713,0.85,0.0956580116378486,4.027634451161993,1.2671783753624188,1.0,0.0,4.027634451161148,1.284430260722669,1.2847361573829312,3.135736189285897,19326.244896542088,1970.7285256985913,4632.441516551485,4632.441516551485,5.564594330158566,5.0739473281223155,-2.3186529923157857,7.392600320438101,3.4696060428373237,3.4696060428373237,0.9913160122392354,0.0,0.0,0.0002381450711266969,1.0000959430132645,0.00023812222496290872,198.76435841331104,0.0,4.550755486305154e-06,12.896841048188806,0.01334978934832213,8.021430660311078e-05,0.00015793076452358612,0.0006360873880935478,0.09565801163726438,0.07183344470478535,0.023824566932479033,0.0956577894126205,0.07183344470522404,0.023824566932624556,0.37603745649041054,0.37603745649041054,0.12471811782468734,0.0,5.2754032197707375,4.922715547198607,6.342014388283474,5.263656557768741,4.915637296543991,6.316108520411319,24835.42169731399,21110.10844271689,0.85,1.0705618237130727,0.6661132149888599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503447228456534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.601443286585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.39127460153,1536.678919050573,0.37603745649041054,0.12471811782468734,6.112874298809886,3.4696060428373237
726.0,-29.80965234492135,5.073716197660504,35.01257877616562,24.180409765709214,5.045389081677084,-26.324120989635354,-39.84976705452425,1.5598577263911098,0.27790997928354955,-4.982447952290846,40.025006414353655,42454.33998913673,25777.73565541737,25777.73565541737,68232.0756445541,77464.64860137051,77464.64860137051,25777.73565541737,103242.38425678789,103242.38425678789,103242.38425678789,128077.70536998872,91575.18790799254,56565.13995314099,38900.05328316839,24835.321113200825,0.0,63735.37439636921,21110.022946220703,1536.6769703453886,0.0,0.8869174647251155,2.815153815060194,0.0014959135982669303,354898.68689682346,1555611.7147958775,4.383255763490967,1555611.7147958775,4.383255763490967,0.8500000000000001,0.09565842845944758,4.027634451161993,1.26717824019026,1.0,0.0,4.027634451160686,1.284431675764054,1.2847375434154547,3.135732734686821,19326.210127966493,1970.7249802905676,4632.441516551485,4632.441516551485,5.564611137197263,5.073716197660504,-2.318791180768476,7.39250737842898,3.4696601438897106,3.4696601438897106,0.9913314696827744,0.0,0.0,0.00023812222496290872,1.000095644450289,0.00023809945207170117,198.7651174358682,0.0,4.5410030875618625e-06,12.869202750150318,0.013354330351409692,8.020689334386681e-05,0.00015791533161904191,0.000636025229995524,0.09565842845907366,0.07183334773749589,0.023825080721577775,0.09565841446449942,0.07183334773777668,0.0238250807216709,0.3760367006554018,0.3760367006554018,0.12472072510595411,0.0,5.272467542923778,4.921005673995126,6.335336332463044,5.26035793157439,4.913825093897003,6.308277702506132,24835.321113200825,21110.022946220703,0.85,1.0705526764496587,0.6661032494312171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450350245470031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57380498855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.37918583721,1536.6769703453886,0.3760367006554018,0.12472072510595411,6.112874298809886,3.4696601438897106
727.0,-29.8105696137057,5.0734842169612495,35.01257305007908,24.180083290580683,5.045162352263541,-26.324969336088547,-39.85058442978186,1.5595620746464112,0.2746508880890701,-4.982638868358851,40.02499076796845,42453.75890987534,25777.837683910566,25777.837683910566,68231.5965937859,77464.2414704536,77464.2414704536,25777.837683910566,103242.07915436417,103242.07915436417,103242.07915436417,128077.34930384532,91575.05920194295,56564.83640652706,38900.247550462096,24835.27014948115,0.0,63735.517699943244,21109.97962705898,1536.6781387996714,0.0,0.8869165506240886,2.8151742475503116,0.0014959135982669303,354896.04635029554,1555611.0398154187,4.383286474484906,1555611.0398154187,4.383286474484906,0.85,0.09565885564263682,4.027634451161993,1.2671781550208108,1.0,0.0,4.027634451161066,1.284433105125265,1.284738943865268,3.1357292451358885,19326.182965585325,1970.7222104985215,4632.441516551485,4632.441516551485,5.564633161974657,5.0734842169612495,-2.318938389368878,7.392422606330127,3.469713665080601,3.469713665080601,0.9913467614516003,0.0,0.0,0.00023809945207170117,1.000095326142017,0.0002380767571329398,198.76587393187714,0.0,4.5264563952217914e-06,12.827977424058558,0.013358856807804914,8.019948420016444e-05,0.00015789996787153674,0.0006359633504367733,0.095658855642206,0.0718332629340131,0.023825592708192893,0.09565908290272494,0.07183326293433663,0.023825592708300196,0.37603594073211855,0.37603594073211855,0.12472330047183995,0.0,5.269509551460487,4.919311233985354,6.328521977148625,5.2572897564479035,4.912171212443752,6.300896643709393,24835.27014948115,21109.97962705898,0.85,1.0705427531789964,0.6660926347180693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503557509079021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53257966245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.367123989909,1536.6781387996714,0.37603594073211855,0.12472330047183995,6.112874298809886,3.469713665080601
728.0,-29.811484189627144,5.0732499480724815,35.01256681603713,24.179659026581817,5.044822305578701,-26.325826590877924,-39.8514106409624,1.5591647068297434,0.2722343738878408,-4.982900358466957,40.02496452051272,42453.22617378019,25778.11226665214,25778.11226665214,68231.33844043233,77463.89735889233,77463.89735889233,25778.11226665214,103242.00962554447,103242.00962554447,103242.00962554447,128077.19667256351,91574.94655192066,56564.53434667926,38900.45800582377,24835.18704701905,0.0,63735.645052842825,21109.908989966192,1536.6791057014104,0.0,0.8869153160347785,2.815175410045332,0.0014959135982669303,354892.4297242687,1555609.9075083877,4.383327952971577,1555609.9075083877,4.383327952971577,0.85,0.09565929693379503,4.027634451161993,1.2671781819453467,1.0,0.0,4.027634451162231,1.2844350099139135,1.2847408199557777,3.135724594918926,19326.159191700157,1970.7197862369064,4632.441516551485,4632.441516551485,5.564692435845812,5.0732499480724815,-2.319138739306125,7.392388687378606,3.46976654456576,3.46976654456576,0.9913618698759314,0.0,0.0,0.0002380767571329398,1.0000950469884793,0.00023805413080471176,198.7666282120551,0.0,4.510979336734107e-06,12.784115440304458,0.013363367787141648,8.019199560575144e-05,0.00015788476152718838,0.0006359021048403995,0.09565929693304978,0.07183319404575411,0.023826102887295676,0.0956590494365474,0.07183319404631373,0.0238261028874813,0.3760351773345807,0.3760351773345807,0.12472583758454786,0.0,5.266739009341677,4.917704114540982,6.322199302583385,5.255134732354804,4.910779412812076,6.296403748871455,24835.18704701905,21109.908989966192,0.85,1.0705365637056337,0.6660829452433169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503612380227606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.4887176787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.355092960432,1536.6791057014104,0.3760351773345807,0.12472583758454786,6.112874298809886,3.46976654456576
729.0,-29.81239650695092,5.073015750387923,35.01256015410831,24.179368069767975,5.04463631533543,-26.326666405546895,-39.85221537351606,1.5589062139313414,0.2686360393010432,-4.9830529571777875,40.024939589339,42452.614089578914,25778.103722147014,25778.103722147014,68230.71781172593,77463.46910571287,77463.46910571287,25778.103722147014,103241.57282785988,103241.57282785988,103241.57282785988,128076.64012958365,91574.8112216787,56564.21452327756,38900.66299822349,24835.06730172377,0.0,63735.73029994726,21109.807206465204,1536.6754643463676,0.0,0.8869146303393898,2.8152047585364732,0.0014959135982669303,354890.3191703413,1555608.8319859302,4.383350990307697,1555608.8319859302,4.383350990307697,0.85,0.09565967956736393,4.027634451161993,1.2671780368825423,1.0,0.0,4.027634451163298,1.2844362652388475,1.2847420465160013,3.1357215302645116,19326.130631336233,1970.7168738902922,4632.441516551485,4632.441516551485,5.5646905913529885,5.073015750387923,-2.319260122208029,7.3922758725959525,3.469818347145917,3.469818347145917,0.9913766706131192,0.0,0.0,0.00023805413080471176,1.0000948129622265,0.0002380315623271841,198.76738063451384,0.0,4.497358970707789e-06,12.745515322985874,0.013367865146112356,8.018470231026107e-05,0.00015786942849445069,0.0006358403489895044,0.09565967956709191,0.07183308193862357,0.023826597628468334,0.09565974605646656,0.07183308193882786,0.023826597628536082,0.3760344153254601,0.3760344153254601,0.12472836938044199,0.0,5.263791841792397,4.916048127379952,6.31531283442439,5.251688996478833,4.909134655373634,6.287473373714192,24835.06730172377,21109.807206465204,0.85,1.070525394321596,0.6660724508810413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450366709068314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.450117561384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.34308530235,1536.6754643463676,0.3760344153254601,0.12472836938044199,6.112874298809886,3.469818347145917
730.0,-29.8133065051519,5.0727800814117225,35.01255333230238,24.178991617541783,5.04435898518648,-26.327513267840462,-39.8530324344523,1.5585657478751622,0.26567508915684357,-4.983279794277995,40.024921608745885,42452.063321540496,25778.280277144117,25778.280277144117,68230.34359868462,77463.06466627566,77463.06466627566,25778.280277144117,103241.34494341978,103241.34494341978,103241.34494341978,128076.36918493586,91574.66178709733,56563.918080993455,38900.82634011541,24835.024241516072,0.0,63735.85058163149,21109.77060528866,1536.6779439178224,0.0,0.886913542018097,2.815217097823891,0.0014959135982669303,354887.1818623498,1555608.0563095335,4.383387554732557,1555608.0563095335,4.383387554732557,0.85,0.09566010540884287,4.027634451161993,1.2671780006168412,1.0,0.0,4.027634451161791,1.2844379037234455,1.2847436564013506,3.135717530202371,19326.099094364417,1970.7136580141453,4632.441516551485,4632.441516551485,5.564728704083926,5.0727800814117225,-2.3194368452157876,7.39221692662751,3.469869780757863,3.469869780757863,0.991391365930818,0.0,0.0,0.0002380315623271841,1.000094572640336,0.0002380090531826007,198.76813114929834,0.0,4.485877163081767e-06,12.712975880173726,0.013372351023275438,8.017729790992897e-05,0.00015785426441725512,0.0006357792736297715,0.09566010540825745,0.07183300825814672,0.02382709715011074,0.09566020231467562,0.07183300825858632,0.023827097150256556,0.37603365039101894,0.37603365039101894,0.1247308585042907,0.0,5.260915524264931,4.914413148953997,6.3086489674799395,5.2489548834348625,4.907442808605708,6.28155603664203,24835.024241516072,21109.77060528866,0.85,1.0705175027247291,0.6660625524588994,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503721666420428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41757811857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.331092405642,1536.6779439178224,0.37603365039101894,0.1247308585042907,6.112874298809886,3.469869780757863
731.0,-29.81421366411884,5.0725428690223,35.012545955690406,24.178598226886265,5.0440557681404625,-26.328360162956635,-39.85384953031314,1.5582022669784465,0.2629614936863618,-4.983512812659758,40.02489180523131,42451.5247921752,25778.465486730776,25778.465486730776,68229.99027890599,77462.69631157492,77462.69631157492,25778.465486730776,103241.1617983057,103241.1617983057,103241.1617983057,128076.07549448272,91574.53681178474,56563.622104852744,38901.01634103555,24834.913696177024,0.0,63735.93003721257,21109.67664175047,1536.676708264128,0.0,0.8869124650347315,2.8152254757570905,0.0014959135982669303,354883.9590857856,1555606.7705971496,4.383423738296142,1555606.7705971496,4.383423738296142,0.85,0.09566051068231143,4.027634451161993,1.2671779780881485,1.0,0.0,4.027634451159991,1.2844396496989714,1.2847453738793526,3.1357132677319113,19326.072719325424,1970.7109685086575,4632.441516551485,4632.441516551485,5.564768685071487,5.0725428690223,-2.3196193722260037,7.392162241248304,3.469920380200689,3.469920380200689,0.9914058229144825,0.0,0.0,0.0002380090531826007,1.000094278256786,0.00023798661621928513,198.76887932740817,0.0,4.474100602610634e-06,12.679601107798536,0.013376825123878049,8.01698938252189e-05,0.0001578391593573818,0.0006357184359702387,0.09566051068172177,0.07183292264734129,0.02382758803438049,0.09566029391206843,0.07183292264778407,0.023827588034527357,0.37603288328685974,0.37603288328685974,0.124733322403998,0.0,5.258120656513313,4.9128183370967236,6.302192184501223,5.2464743063461015,4.905996933837741,6.275915544582574,24834.913696177024,21109.67664175047,0.85,1.0705106246832756,0.6660532727362674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503776103815853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.38420334619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.319115558117,1536.676708264128,0.37603288328685974,0.124733322403998,6.112874298809886,3.469920380200689
732.0,-29.81511764381687,5.072305032815605,35.012538132882064,24.17825813116508,5.043813849907914,-26.32919806593899,-39.854657685477264,1.557894272030175,0.2597868865136661,-4.983704705761791,40.02486405562144,42450.963094306106,25778.540344803263,25778.540344803263,68229.50343910936,77462.2956630946,77462.2956630946,25778.540344803263,103240.83600789786,103240.83600789786,103240.83600789786,128075.63632058376,91574.40307687741,56563.32639835412,38901.196309470324,24834.8003126859,0.0,63735.99662215622,21109.580265783014,1536.6743697529853,0.0,0.8869115897207079,2.815244692143996,0.0014959135982669303,354881.30511244107,1555605.573490161,4.383453146390117,1555605.573490161,4.383453146390117,0.85,0.09566089417570119,4.027634451161993,1.2671779110515495,1.0,0.0,4.027634451161174,1.284441136096542,1.2847468318102586,3.13570963898128,19326.044495644102,1970.708090494114,4632.441516551485,4632.441516551485,5.564784844600373,5.072305032815605,-2.319772709613657,7.3920777424292625,3.4699701212655656,3.4699701212655656,0.9914200346473044,0.0,0.0,0.00023798661621928513,1.0000939485259401,0.0002379642598278479,198.7696248883507,0.0,4.4597700537457e-06,12.638988332315312,0.013381284893931795,8.016257137805431e-05,0.0001578240448412308,0.0006356575602242764,0.09566089417529067,0.0718328223923793,0.023828071782911363,0.09566070689118025,0.07183282239268757,0.023828071783013622,0.3760321157937123,0.3760321157937123,0.12473577424490812,0.0,5.255272487878244,4.911216667454255,6.295541603021093,5.243491592275461,4.904445896710683,6.268569549350332,24834.8003126859,21109.580265783014,0.85,1.0705018679411549,0.6660437640281457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503830371752304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.34359057071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.30716525664,1536.6743697529853,0.3760321157937123,0.12473577424490812,6.112874298809886,3.4699701212655656
733.0,-29.816019025982413,5.072066180186195,35.012530021811095,24.17789512490856,5.043550488378895,-26.330035775402354,-39.855461998935766,1.557567237798546,0.25672465493812524,-4.983916876958468,40.02484001377019,42450.396726597275,25778.662315529196,25778.662315529196,68229.05904212646,77461.88898207243,77461.88898207243,25778.662315529196,103240.55129760163,103240.55129760163,103240.55129760163,128075.27173996936,91574.25357930364,56563.01645677566,38901.37458058664,24834.720442367736,0.0,63736.09502295438,21109.512376012575,1536.6744294347739,0.0,0.8869105978761133,2.8152600717319682,0.0014959135982669303,354878.3707014843,1555604.5363349493,4.383486469631841,1555604.5363349493,4.383486469631841,0.85,0.09566128946482601,4.027634451161993,1.2671777929132806,1.0,0.0,4.0276344511619895,1.284442711352569,1.284748378724196,3.1357057933091737,19326.012945378247,1970.7048732623523,4632.441516551485,4632.441516551485,5.564811174285375,5.072066180186195,-2.319941818438175,7.39200799862437,3.470019278791584,3.470019278791584,0.9914340796547382,0.0,0.0,0.0002379642598278479,1.0000936792498858,0.00023794196960261915,198.77036831186848,0.0,4.443771539837999e-06,12.59364854390089,0.013385728665471634,8.015528435328604e-05,0.00015780897547456186,0.0006355968663239234,0.09566128946432038,0.07183273459678545,0.02382855486753493,0.09566112621857015,0.07183273459716513,0.023828554867660875,0.3760313465101275,0.3760313465101275,0.12473820037714942,0.0,5.252431616518038,4.9096150297550025,6.288920798701042,5.2406415318965855,4.90280590821385,6.262028609503261,24834.720442367736,21109.512376012575,0.85,1.0704932427622678,0.6660338495998049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503884449884412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.298250782296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.295248407887,1536.6744294347739,0.3760313465101275,0.12473820037714942,6.112874298809886,3.470019278791584
734.0,-29.816917824783374,5.071826518084958,35.01252157722841,24.177546437736623,5.043295804352743,-26.330870291581583,-39.85626582344992,1.557248271151108,0.25370921627092,-4.984121233836884,40.02481407740813,42449.83951863718,25778.759452148475,25778.759452148475,68228.59897078565,77461.50529086152,77461.50529086152,25778.759452148475,103240.26474300999,103240.26474300999,103240.26474300999,128074.89227977615,91574.1295423915,56562.71815000169,38901.568213766455,24834.627536766155,0.0,63736.19575053261,21109.43340625123,1536.6735728599197,0.0,0.8869096526124685,2.815275750518203,0.0014959135982669303,354875.5443836188,1555603.4174519342,4.383518227929322,1555603.4174519342,4.383518227929322,0.85,0.09566167253754485,4.027634451161993,1.267177726426162,1.0,0.0,4.0276344511631335,1.2844442487542813,1.2847498878597319,3.1357020400598903,19325.986768381157,1970.7022039515184,4632.441516551485,4632.441516551485,5.5648321430593874,5.071826518084958,-2.3201061152139877,7.3919326332989455,3.470067733303071,3.470067733303071,0.9914479238008774,0.0,0.0,0.00023794196960261915,1.00009341144047,0.00023791974517650593,198.77110960960445,0.0,4.430636278472114e-06,12.556423213189971,0.013390159301750106,8.014800237012629e-05,0.00015779396723249287,0.000635536418611115,0.09566167253707919,0.07183264083551318,0.023829031701566018,0.09566150369650682,0.07183264083586284,0.023829031701682005,0.37603057472835083,0.37603057472835083,0.12474060331521572,0.0,5.249593665993416,4.908033239432541,6.282252015242932,5.237830450107822,4.901318343259504,6.255183102483443,24834.627536766155,21109.43340625123,0.85,1.0704843326049232,0.6660240546013831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45039383730093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.26102545158,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.28335346371,1536.6735728599197,0.37603057472835083,0.12474060331521572,6.112874298809886,3.470067733303071
735.0,-29.817814461686055,5.071586316181339,35.01251289071284,24.17721046311783,5.043060329403755,-26.33170094077357,-39.857061475608475,1.5569468084913856,0.25049996781882555,-4.984314479245275,40.02479014145438,42449.25785794953,25778.824228434263,25778.824228434263,68228.0820863838,77461.09521281048,77461.09521281048,25778.824228434263,103239.91944124474,103239.91944124474,103239.91944124474,128074.46348775187,91573.98602307794,56562.40241439594,38901.75956520223,24834.544046507133,0.0,63736.30361170936,21109.36243953106,1536.6730067887297,0.0,0.8869087566034675,2.815295266153467,0.0014959135982669303,354872.8717570181,1555602.384866177,4.383548331446705,1555602.384866177,4.383548331446705,0.85,0.09566204735963002,4.027634451161993,1.267177600595169,1.0,0.0,4.027634451162292,1.2844457041804291,1.28475131508465,3.135698486945324,19325.95647977925,1970.6991153736749,4632.441516551485,4632.441516551485,5.564846126244184,5.071586316181339,-2.3202630430056517,7.39184935918699,3.4701155455361743,3.4701155455361743,0.991461584438907,0.0,0.0,0.00023791974517650593,1.0000931874303878,0.00023789757611269253,198.77184912913083,0.0,4.417573838959933e-06,12.51940425961245,0.013394576875589067,8.014079502400635e-05,0.00015777895015249959,0.0006354759353023781,0.09566204735920573,0.07183254450196941,0.02382950285723633,0.09566203494385517,0.071832544502288,0.023829502857342016,0.3760298010843364,0.3760298010843364,0.1247429803733381,0.0,5.246715803449661,4.906440146766158,6.275457028420817,5.234814447064082,4.8997011384437315,6.247904920270912,24834.544046507133,21109.36243953106,0.85,1.0704744112874665,0.6660138014365636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503992141971234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.22400649801,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.271480226864,1536.6730067887297,0.3760298010843364,0.1247429803733381,6.112874298809886,3.4701155455361743
736.0,-29.81870788160631,5.0713455071918006,35.0125040158973,24.17687508221718,5.0428206607977835,-26.332529113706844,-39.857860550377495,1.556641892898557,0.24741446754285334,-4.9845123324864895,40.02476728380209,42448.70424328102,25778.89707874454,25778.89707874454,68227.60132202556,77460.70458678456,77460.70458678456,25778.89707874454,103239.6016655291,103239.6016655291,103239.6016655291,128074.07266153558,91573.85895852864,56562.1114291605,38901.94169929793,24834.470996006483,0.0,63736.41269530442,21109.30034660551,1536.67315675286,0.0,0.8869078332562162,2.815312623623996,0.0014959135982669303,354870.1354194379,1555601.398798318,4.383579353499778,1555601.398798318,4.383579353499778,0.85,0.0956624195453563,4.027634451161993,1.2671775302616881,1.0,0.0,4.0276344511638795,1.2844471756403795,1.284752758418234,3.135694894695812,19325.929663823576,1970.6963809071983,4632.441516551485,4632.441516551485,5.5648618523596705,5.0713455071918006,-2.320424093003606,7.391769600195406,3.4701627954920578,3.4701627954920578,0.9914750844263022,0.0,0.0,0.00023789757611269253,1.0000928537542784,0.00023787548848053632,198.772586000202,0.0,4.406585807650946e-06,12.48826417888278,0.013398983461396717,8.01335572774932e-05,0.00015776401883519934,0.0006354157974144184,0.09566241954491247,0.07183245074030925,0.023829968804603224,0.0956625344830453,0.07183245074064251,0.02382996880471379,0.37602902421032947,0.37602902421032947,0.12474532462531229,0.0,5.243837670344931,4.904862947215349,6.268613272312734,5.231926800029328,4.898178771810365,6.240857231426332,24834.470996006483,21109.30034660551,0.85,1.070465036182559,0.6660039755643212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504045781980646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.19286641728,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.259620340088,1536.67315675286,0.37602902421032947,0.12474532462531229,6.112874298809886,3.4701627954920578
737.0,-29.819599402604837,5.071103546047876,35.012494802879736,24.176504706870787,5.042536189655511,-26.333360057725834,-39.85866000931708,1.5562968447765593,0.24473167178530275,-4.984737735329938,40.024739683331475,42448.16042028253,25779.03533727095,25779.03533727095,68227.19575755348,77460.35369000825,77460.35369000825,25779.03533727095,103239.3890272792,103239.3890272792,103239.3890272792,128073.77182490753,91573.75271966882,56561.81170519713,38902.15668274632,24834.382797628325,0.0,63736.539480374646,21109.225377984076,1536.6730857110206,0.0,0.8869067869760296,2.8153214907789565,0.0014959135982669303,354867.0180872402,1555600.2081282435,4.383614505831072,1555600.2081282435,4.383614505831072,0.85,0.09566279243449886,4.027634451161993,1.2671775220194834,1.0,0.0,4.027634451161684,1.2844488345838017,1.284754389384425,3.1356908447560405,19325.907242962905,1970.694094615685,4632.441516551485,4632.441516551485,5.5648916980740575,5.071103546047876,-2.3206062948705526,7.391709840918429,3.4702094619738495,3.4702094619738495,0.9914884177068142,0.0,0.0,0.00023787548848053632,1.0000926570657471,0.00023785344967781135,198.77332130988128,0.0,4.3904157623127675e-06,12.442438270394383,0.01340337387715903,8.012631665600517e-05,0.00015774917182453116,0.0006353559990827545,0.09566279243393594,0.0718323622173887,0.023830430216547245,0.09566271850785082,0.0718323622178114,0.023830430216687463,0.37602824465444895,0.37602824465444895,0.12474763514370671,0.0,5.241054125612152,4.903344970157264,6.261971835211796,5.229469407115232,4.8968454012057805,6.234971670477137,24834.382797628325,21109.225377984076,0.85,1.0704565436685116,0.6659941183871915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504099229915246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14704050879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.247795012296,1536.6730857110206,0.37602824465444895,0.12474763514370671,6.112874298809886,3.4702094619738495
738.0,-29.82048847324366,5.070861304263761,35.01248526585853,24.176178161893063,5.042306643128297,-26.33418330314233,-39.85945450896395,1.5560014730267941,0.24157187035632433,-4.98492375663473,40.02471182002528,42447.60678364976,25779.069014093813,25779.069014093813,68226.67579774358,77459.95786921465,77459.95786921465,25779.069014093813,103239.02688330846,103239.02688330846,103239.02688330846,128073.30487579972,91573.62280459242,56561.52325952991,38902.33282784723,24834.27799249126,0.0,63736.610820338494,21109.136293617572,1536.6711593519196,0.0,0.8869059418907038,2.815341203954624,0.0014959135982669303,354864.4454198076,1555599.0061202773,4.383642898572131,1555599.0061202773,4.383642898572131,0.85,0.09566313960380972,4.027634451161993,1.2671774324541913,1.0,0.0,4.027634451163037,1.2844502611573945,1.2847557879881628,3.1356873621036643,19325.879825426317,1970.691298805027,4632.441516551485,4632.441516551485,5.5648989678523675,5.070861304263761,-2.32076038750678,7.39162169177054,3.4702553795407516,3.4702553795407516,0.9915015370116433,0.0,0.0,0.00023785344967781135,1.0000924030579288,0.00023783147332240463,198.77405460331812,0.0,4.380726015335611e-06,12.41497752746112,0.013407754603174367,8.011912154954179e-05,0.00015773432812826954,0.0006352962141003086,0.09566313960342537,0.07183225716509466,0.02383088243833072,0.09566317727314629,0.07183225716538325,0.02383088243842647,0.3760274654944345,0.3760274654944345,0.12474992638675299,0.0,5.238217459378234,4.901815696465462,6.255150881547479,5.2264956269910385,4.8953456860703,6.227509006759078,24834.27799249126,21109.136293617572,0.85,1.0704471875679384,0.6659846866238553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504152564623445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11957976586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.235977945571,1536.6711593519196,0.3760274654944345,0.12474992638675299,6.112874298809886,3.4702553795407516
739.0,-29.821374837787264,5.070617627251851,35.01247536169077,24.17577492250132,5.041996918914806,-26.335012131145128,-39.860253618657566,1.5556342122727107,0.23890581360473107,-4.985165996832644,40.02468205208302,42447.08386174846,25779.24124142923,25779.24124142923,68226.32510317769,77459.5760524887,77459.5760524887,25779.24124142923,103238.81729391793,103238.81729391793,103238.81729391793,128073.0051362701,91573.47333999071,56561.2319028366,38902.4904857268,24834.187842352167,0.0,63736.67832807897,21109.059665999343,1536.6713789670819,0.0,0.8869048178195078,2.815347889110296,0.0014959135982669303,354861.0952692027,1555597.7219481138,4.383680664593607,1555597.7219481138,4.383680664593607,0.8500000000000001,0.09566350859052176,4.027634451161993,1.2671774242119866,1.0,0.0,4.027634451163006,1.2844520237393195,1.284757522760302,3.1356830591746605,19325.84828211895,1970.6880822828336,4632.441516551485,4632.441516551485,5.5649361463757865,5.070617627251851,-2.32095668297233,7.391574310224181,3.47030080917929,3.47030080917929,0.9915145169083687,0.0,0.0,0.00023783147332240463,1.0000921224639472,0.00023780956571926035,198.77478566954397,0.0,4.3683292695957025e-06,12.379845150034221,0.013412122932443963,8.01118852963047e-05,0.00015771958802609994,0.0006352368463569967,0.09566350858988451,0.07183217283782739,0.02383133575205712,0.09566329685702865,0.0718321728383059,0.02383133575221587,0.3760266849537991,0.3760266849537991,0.12475218689122451,0.0,5.2354847428943,4.9003092081694035,6.248680412331851,5.224071810437351,4.893823657003736,6.222331523384128,24834.187842352167,21109.059665999343,0.85,1.0704405515453543,0.665975776824387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504205753113069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.08444738843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.224180250354,1536.6713789670819,0.3760266849537991,0.12475218689122451,6.112874298809886,3.47030080917929
740.0,-29.82225829637588,5.07037403119537,35.012465110525284,24.175466573238396,5.041784557468116,-26.33582860624664,-39.86103575499726,1.5553548673388988,0.2356706353380673,-4.985338450753935,40.02465213672912,42446.503173322766,25779.23152677771,25779.23152677771,68225.73470010047,77459.18439438523,77459.18439438523,25779.23152677771,103238.41592116293,103238.41592116293,103238.41592116293,128072.4843943936,91573.3522800095,56560.920969279265,38902.70145636692,24834.068473230673,0.0,63736.76992959759,21108.95820224607,1536.66832264719,0.0,0.8869040491359598,2.8153701747051474,0.0014959135982669303,354858.7102689008,1555596.4314175055,4.383706490503568,1555596.4314175055,4.383706490503568,0.85,0.0956638372501869,4.027634451161993,1.26717725771945,1.0,0.0,4.027634451162818,1.2844533751115583,1.2847588463131967,3.1356797601253388,19325.82273337929,1970.6854770364284,4632.441516551485,4632.441516551485,5.564934049284765,5.07037403119537,-2.321102514015829,7.391476545211199,3.470345402121137,3.470345402121137,0.9915272577488963,0.0,0.0,0.00023780956571926035,1.0000918210907632,0.00023778773179035723,198.77551434367123,0.0,4.354679119538462e-06,12.341160624772002,0.0134164776115635,8.010480332855436e-05,0.000157704762390706,0.0006351771341171237,0.09566383724985386,0.07183205932391311,0.023831777925940753,0.09566378092335862,0.07183205932416319,0.023831777926023714,0.3760259036714651,0.3760259036714651,0.12475443952025701,0.0,5.232659373142951,4.898789939894584,6.241875460211816,5.22100908609201,4.892385709411201,6.21432390041133,24834.068473230673,21108.95820224607,0.85,1.0704297499773099,0.6659657089653015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450425878008155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04576286317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.212407131556,1536.66832264719,0.3760259036714651,0.12475443952025701,6.112874298809886,3.470345402121137
741.0,-29.82313916872665,5.070129906699844,35.012454763852325,24.17512616319584,5.0415420109478495,-26.336645772517976,-39.86182176796717,1.5550486147392413,0.23261010818026762,-4.985540536236315,40.02462885256339,42445.94969159414,25779.294939463158,25779.294939463158,68225.2446310573,77458.78513139153,77458.78513139153,25779.294939463158,103238.08007085469,103238.08007085469,103238.08007085469,128072.0842204517,91573.21034905997,56560.62406698029,38902.8736467552,24834.004149597004,0.0,63736.8777963522,21108.903527157454,1536.6691136465377,0.0,0.8869031057756217,2.815386715720785,0.0014959135982669303,354855.91548654763,1555595.4269529784,4.383738185173216,1555595.4269529784,4.383738185173216,0.8500000000000001,0.0956641863881326,4.027634451161993,1.2671772088157018,1.0,0.0,4.027634451162221,1.284454852148226,1.2847602956549802,3.1356761543045693,19325.792779988893,1970.6824226406463,4632.441516551485,4632.441516551485,5.56494773811067,5.070129906699844,-2.32127065594547,7.391400562645314,3.470389613356185,3.470389613356185,0.9915398895303386,0.0,0.0,0.00023778773179035723,1.000091552942362,0.00023776596361679456,198.77624088935812,0.0,4.3400504478616405e-06,12.29970296923989,0.013420817662011362,8.009768684235243e-05,0.00015769004494800478,0.0006351178576378672,0.09566418638767388,0.07183196550617887,0.023832220881494996,0.09566429046162109,0.07183196550652333,0.023832220881609266,0.37602512001612803,0.37602512001612803,0.12475666124332929,0.0,5.229838623349053,4.897272221990477,6.235084918970244,5.218150644416596,4.890817969847603,6.207533696954783,24834.004149597004,21108.903527157454,0.85,1.0704202494676007,0.6659558980471963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450431163356872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.004305207636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.200662683237,1536.6691136465377,0.37602512001612803,0.12475666124332929,6.112874298809886,3.470389613356185
742.0,-29.824017829128394,5.069884866941195,35.012444101465555,24.174754844885342,5.04126206041502,-26.337464687973053,-39.86261176234109,1.554708919260035,0.2298474981876666,-4.985762498894651,40.02459896339282,42445.42245059613,25779.40477103777,25779.40477103777,68224.8272216339,77458.41215572752,77458.41215572752,25779.40477103777,103237.81692676528,103237.81692676528,103237.81692676528,128071.72660129181,91573.07867122127,56560.337477236186,38903.04577109454,24833.909674526527,0.0,63736.95544562107,21108.823223347546,1536.6686433437153,0.0,0.8869020852303836,2.81539703399821,0.0014959135982669303,354852.84582864516,1555594.1375533382,4.383772473124025,1555594.1375533382,4.383772473124025,0.85,0.09566453004586094,4.027634451161993,1.2671771604614337,1.0,0.0,4.027634451161423,1.2844564854236908,1.2847619013571108,3.1356721670749614,19325.764990435433,1970.6795888948247,4632.441516551485,4632.441516551485,5.564971447330576,5.069884866941195,-2.3214542282614326,7.391339095202628,3.47043325918536,3.47043325918536,0.9915523597672458,0.0,0.0,0.00023776596361679456,1.000091323691906,0.0002377442519339785,198.7769656152807,0.0,4.3269957118128844e-06,12.262705847277715,0.013425144657723175,8.009053489780744e-05,0.00015767542871898712,0.0006350589888103296,0.09566453004532197,0.07183187151073198,0.023832658534589993,0.0956645017091114,0.07183187151113667,0.023832658534724275,0.37602433354359877,0.37602433354359877,0.1247588545792586,0.0,5.227081415169891,4.895780140408476,6.228473272993654,5.215609997082311,4.8893907187634795,6.201599113739007,24833.909674526527,21108.823223347546,0.85,1.0704123964603514,0.6659468145887453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504364332698456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.967308085674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.188940597265,1536.6686433437153,0.37602433354359877,0.1247588545792586,6.112874298809886,3.47043325918536
