time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
743.0,-29.824893912178204,5.069639452958713,35.01243309321187,24.1744153079577,5.041013672145636,-26.33827812704104,-39.863393374811835,1.554397887008719,0.2269165196121321,-4.985960543857498,40.024567564536916,42444.8715933022,25779.449677897952,25779.449677897952,68224.32127120016,77458.03997418444,77458.03997418444,25779.449677897952,103237.4896520824,103237.4896520824,103237.4896520824,128071.28713797076,91572.95952516896,56560.03890568582,38903.245132759046,24833.797485888364,0.0,63737.04261864741,21108.727863005108,1536.6666146691612,0.0,0.8869011917639212,2.8154123499820125,0.0014959135982669303,354850.1069608311,1555592.7830277141,4.3838024915670175,1555592.7830277141,4.3838024915670175,0.8499999999999999,0.09566485467707467,4.027634451161993,1.2671770544117322,1.0,0.0,4.027634451161143,1.2844579845635464,1.2847633729642332,3.1356685073124964,19325.739845615146,1970.677024836733,4632.441516551485,4632.441516551485,5.564981141324558,5.069639452958713,-2.3216210162752717,7.391260469233984,3.470476222036001,3.470476222036001,0.9915646348674289,0.0,0.0,0.0002377442519339785,1.0000910564562155,0.00023772260575593605,198.7776882200139,0.0,4.315782428578741e-06,12.230927402592151,0.013429460440151753,8.008345941695264e-05,0.00015766079251702586,0.0006350000395390763,0.09566485467664451,0.07183176549712329,0.02383308917952122,0.0956647994638943,0.07183176549744628,0.023833089179628383,0.37602354536077404,0.37602354536077404,0.12476103153142545,0.0,5.224319897105659,4.894304033299761,6.221796194039314,5.212877063469648,4.888023900130179,6.194706644975099,24833.797485888364,21108.727863005108,0.85,1.070402994368614,0.665937261119238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504416899859993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.935529640985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.177233461593,1536.6666146691612,0.37602354536077404,0.12476103153142545,6.112874298809886,3.470476222036001
744.0,-29.82576737886206,5.069393822016597,35.01242190062915,24.174089007452153,5.0407808530697675,-26.339087654049635,-39.864170586783416,1.554101128257321,0.22388810980248763,-4.9861522335307,40.02454017908064,42444.3139127896,25779.475713053962,25779.475713053962,68223.78962584356,77457.65844905064,77457.65844905064,25779.475713053962,103237.1341621046,103237.1341621046,103237.1341621046,128070.84293635708,91572.83628259238,56559.73874713527,38903.44170606346,24833.70877425247,0.0,63737.15048031593,21108.6524581146,1536.6657932877513,0.0,0.8869003160863796,2.8154296853435943,0.0014959135982669303,354847.45599945576,1555591.6016381893,4.383831912382584,1555591.6016381893,4.383831912382584,0.85,0.09566517779803337,4.027634451161993,1.2671769873751333,1.0,0.0,4.027634451162696,1.28445941683164,1.2847647777677733,3.135665010808133,19325.713836256215,1970.6743726202337,4632.441516551485,4632.441516551485,5.56498676150474,5.069393822016597,-2.3217837227250886,7.391177544741685,3.4705186635961875,3.4705186635961875,0.9915767610274822,0.0,0.0,0.00023772260575593605,1.0000907851596483,0.00023770102603033934,198.77840867133756,0.0,4.302777230076753e-06,12.194070670037519,0.01343376321738183,8.007642434422236e-05,0.0001576461814117137,0.0006349411913479515,0.09566517779762498,0.07183166136435326,0.023833516433271727,0.09566524291163694,0.0718316613646599,0.023833516433373465,0.37602275578410993,0.37602275578410993,0.12476318699921769,0.0,5.221540862786696,4.892835965097845,6.215024548111387,5.210040343333162,4.886600052724134,6.187569112971403,24833.70877425247,21108.6524581146,0.85,1.0703928417213011,0.665927384467835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504469313189594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.898672908435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.16554867019,1536.6657932877513,0.37602275578410993,0.12476318699921769,6.112874298809886,3.4705186635961875
745.0,-29.826638575135792,5.069147910939055,35.012410564702606,24.173752753436588,5.040544331721144,-26.339895507702998,-39.864951361063845,1.553801264288232,0.22079569147251732,-4.986347878582839,40.024513618736584,42443.78064625195,25779.50932930503,25779.50932930503,68223.28997555698,77457.25155776655,77457.25155776655,25779.50932930503,103236.76088707158,103236.76088707158,103236.76088707158,128070.38923765271,91572.68525851412,56559.46068521369,38903.58285922269,24833.628350581126,0.0,63737.21120980382,21108.584097993957,1536.6655429365098,0.0,0.886899417303071,2.8154473992960223,0.0014959135982669303,354844.7503534187,1555590.4558440798,4.383862109541542,1555590.4558440798,4.383862109541542,0.85,0.09566549886818151,4.027634451161993,1.2671769236354158,1.0,0.0,4.027634451161284,1.2844608634850299,1.2847661970453272,3.1356614791937836,19325.681963833806,1970.6711225376462,4632.441516551485,4632.441516551485,5.564994018207487,5.069147910939055,-2.3219498953345954,7.391097806273651,3.47056063068358,3.47056063068358,0.9915887516238799,0.0,0.0,0.00023770102603033934,1.0000905498168284,0.00023767950419477062,198.7791272545638,0.0,4.289583513679345e-06,12.156679677767265,0.013438052800895509,8.006935760186836e-05,0.00015763166842847098,0.0006348827383566539,0.09566549886775165,0.07183155954126151,0.02383393932649014,0.0956657322791758,0.07183155954158428,0.023833939326597234,0.3760219645959966,0.3760219645959966,0.12476531509106122,0.0,5.218739727251034,4.891348680782755,6.208222512026737,5.207143570055337,4.885028408121173,6.180637918904324,24833.628350581126,21108.584097993957,0.85,1.0703839826155295,0.665918383321475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504521570349969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.861281916164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.153887090552,1536.6655429365098,0.3760219645959966,0.12476531509106122,6.112874298809886,3.47056063068358
746.0,-29.827507024655176,5.0689011975866105,35.0123989436895,24.17338112080472,5.04026529278099,-26.3407051409017,-39.865728573035426,1.5534634090276662,0.21804963202447425,-4.986569512911459,40.02448264314736,42443.24458953864,25779.605602293363,25779.605602293363,68222.850191832,77456.87361244991,77456.87361244991,25779.605602293363,103236.47921474327,103236.47921474327,103236.47921474327,128070.01301975433,91572.54485800769,56559.16137621097,38903.75942421858,24833.53380501106,0.0,63737.29322922964,21108.5037342594,1536.6650919340586,0.0,0.8868984023280089,2.8154575419755186,0.0014959135982669303,354841.68531185546,1555589.1195802786,4.383896210540024,1555589.1195802786,4.383896210540024,0.85,0.0956658212028421,4.027634451161993,1.2671768456092107,1.0,0.0,4.027634451162519,1.2844624876622843,1.2847677939632407,3.1356575142122436,19325.652333431168,1970.6681010774494,4632.441516551485,4632.441516551485,5.565014800550448,5.0689011975866105,-2.3221358876894134,7.391037085276023,3.4706021038785493,3.4706021038785493,0.991600601108157,0.0,0.0,0.00023767950419477062,1.0000902649562955,0.00023765805200109345,198.77984357675325,0.0,4.278091691264913e-06,12.124111853044765,0.013442330892586774,8.0062323674347e-05,0.00015761718052042362,0.0006348243863590772,0.09566582120230835,0.071831462557043,0.023834358645265362,0.09566593935754233,0.07183146255744376,0.023834358645398342,0.37602116997423424,0.37602116997423424,0.12476741492404564,0.0,5.216003786250553,4.889880919601239,6.201624532312906,5.2046191449359185,4.883589430661289,6.174805825341252,24833.53380501106,21108.5037342594,0.85,1.0703757052636385,0.6659091159847742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504573692035714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82871409144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.142241879237,1536.6650919340586,0.37602116997423424,0.12476741492404564,6.112874298809886,3.4706021038785493
747.0,-29.828372844939302,5.06865364127505,35.012386855636436,24.17301154872405,5.039972797460465,-26.34151375289936,-39.866509347315855,1.5531137054207096,0.21561379002832837,-4.986794880096167,40.0244457976205,42442.7348912934,25779.70675738728,25779.70675738728,68222.44164868069,77456.55861736383,77456.55861736383,25779.70675738728,103236.2653747511,103236.2653747511,103236.2653747511,128069.6721456462,91572.4608997047,56558.88195106606,38903.97660959849,24833.406770895086,0.0,63737.38338049357,21108.395755260823,1536.6628782192927,0.0,0.8868973896023062,2.8154631831327923,0.0014959135982669303,354838.5686689113,1555587.530092881,4.383930236017695,1555587.530092881,4.383930236017695,0.85,0.09566613298104426,4.027634451161993,1.2671768708853053,1.0,0.0,4.027634451160795,1.2844641671005774,1.2847694462447141,3.1356534143366392,19325.63461470361,1970.666294270073,4632.441516551485,4632.441516551485,5.565036636788109,5.06865364127505,-2.322325512347955,7.390979153623006,3.470642925202127,3.470642925202127,0.9916122643434649,0.0,0.0,0.00023765805200109345,1.00008999230516,0.00023763666652968187,198.78055773479704,0.0,4.264263703527089e-06,12.084923335795771,0.0134465951562903,8.005525808236631e-05,0.00015760279391872713,0.0006347664423864492,0.09566613298050419,0.07183135964191192,0.023834773338592262,0.09566588398266553,0.07183135964231743,0.023834773338726828,0.3760203727984332,0.3760203727984332,0.12476949999467189,0.0,5.2133743274687845,4.888493734899953,6.195211870423634,5.202408670124498,4.8825174660217385,6.16912715327021,24833.406770895086,21108.395755260823,0.85,1.0703677815170514,0.6659001772621048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504625649745149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.78952557419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.130622654695,1536.6628782192927,0.3760203727984332,0.12476949999467189,6.112874298809886,3.470642925202127
748.0,-29.829236339041593,5.068406267212813,35.012374484730756,24.172693490423285,5.039753306500703,-26.34231297005285,-39.86727744396774,1.5528299375118566,0.21243926317436035,-4.986973085141502,40.0244133828693,42442.182403412655,25779.684887468466,25779.684887468466,68221.86729088111,77456.15647460557,77456.15647460557,25779.684887468466,103235.84136207403,103235.84136207403,103235.84136207403,128069.12955051639,91572.31841162266,56558.588440029496,38904.144412881295,24833.288188442355,0.0,63737.43260132365,21108.294960176,1536.6600612503519,0.0,0.8868966006697884,2.8154840105002488,0.0014959135982669303,354836.1042548029,1555586.1317467156,4.38395674254633,1555586.1317467156,4.38395674254633,0.85,0.0956664252082498,4.027634451161993,1.2671767291193827,1.0,0.0,4.027634451161892,1.2844655381007821,1.2847707901004337,3.1356500674337093,19325.60454373486,1970.6632278846355,4632.441516551485,4632.441516551485,5.565031915753049,5.068406267212813,-2.322481102718955,7.390887369931768,3.4706830810441174,3.4706830810441174,0.9916237374411764,0.0,0.0,0.00023763666652968187,1.0000897511490359,0.0002376153402798632,198.78126997862512,0.0,4.251015934614908e-06,12.047379158698648,0.013450846172224916,8.004830777865474e-05,0.00015758835875102713,0.0006347083028077124,0.09566642520790494,0.07183124284771064,0.02383518236019431,0.09566633119759867,0.07183124284796957,0.02383518236028024,0.37601957748920023,0.37601957748920023,0.12477158009937316,0.0,5.210653483528915,4.887070538546197,6.188540291265781,5.199412348315889,4.8810397194058055,6.161511275536611,24833.288188442355,21108.294960176,0.85,1.0703579436217256,0.6658909948395262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504677450505938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.751981397094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.119027154182,1536.6600612503519,0.37601957748920023,0.12477158009937316,6.112874298809886,3.4706830810441174
749.0,-29.830097227219756,5.068158979109213,35.01236210045252,24.17237990247088,5.039538581884,-26.343109365193975,-39.86804127981884,1.5525507198584265,0.20927694466382718,-4.9871562528858755,40.02438825157202,42441.62371863905,25779.674572432014,25779.674572432014,68221.29829107106,77455.75308500142,77455.75308500142,25779.674572432014,103235.42765743344,103235.42765743344,103235.42765743344,128068.64521703697,91572.17555301182,56558.28952951419,38904.31780388625,24833.217559603538,0.0,63737.53536348979,21108.234925663008,1536.6601156800725,0.0,0.8868957601396331,2.8155040999623995,0.0014959135982669303,354833.57122506754,1555585.04760352,4.383984982685946,1555585.04760352,4.383984982685946,0.85,0.09566672682928576,4.027634451161993,1.267176602189429,1.0,0.0,4.027634451160869,1.284466887705267,1.284772112631363,3.135646772769258,19325.57439456897,1970.6601535253087,4632.441516551485,4632.441516551485,5.565029689057598,5.068158979109213,-2.322640683466079,7.390799662575292,3.470722879270801,3.470722879270801,0.991635108363086,0.0,0.0,0.0002376153402798632,1.000089480909972,0.00023759408014536782,198.78198007745678,0.0,4.239259022836644e-06,12.014060070719049,0.013455085431247751,8.004139658300015e-05,0.00015757394369686305,0.0006346502442389457,0.0956667268289034,0.07183113646546903,0.023835590363434363,0.09566692653329897,0.07183113646575613,0.02383559036352963,0.37601878056372495,0.37601878056372495,0.12477363624857887,0.0,5.207882814166851,4.885628044946998,6.181726796365979,5.196433197549709,4.879510629591664,6.154120636336131,24833.217559603538,21108.234925663008,0.85,1.0703472906821818,0.6658811558463635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504729112446288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71866230911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.107449394167,1536.6601156800725,0.37601878056372495,0.12477363624857887,6.112874298809886,3.470722879270801
750.0,-29.83095572289576,5.067910963407887,35.01234952494203,24.17201305450874,5.039261349934909,-26.343909857826347,-39.86881325310094,1.5522154848657126,0.20660678693019463,-4.987378812147154,40.024357912976974,42441.10916940411,25779.761884159092,25779.761884159092,68220.8710535632,77455.38728113295,77455.38728113295,25779.761884159092,103235.14916529204,103235.14916529204,103235.14916529204,128068.2825902629,91572.04400831279,56558.008543215525,38904.483850108074,24833.133424970863,0.0,63737.61727507894,21108.163411225232,1536.660313046934,0.0,0.88689473812562,2.815513142578221,0.0014959135982669303,354830.49346849555,1555583.738822605,4.384019320370844,1555583.738822605,4.384019320370844,0.85,0.09566703508934668,4.027634451161993,1.2671766164759175,1.0,0.0,4.027634451161435,1.2844684991050663,1.2847736971046808,3.1356428390172164,19325.54663311357,1970.6573226446922,4632.441516551485,4632.441516551485,5.565048536943052,5.067910963407887,-2.322829804936391,7.390740768344278,3.4707622911382363,3.4707622911382363,0.9916463688966389,0.0,0.0,0.00023759408014536782,1.0000892328496178,0.00023757288084021855,198.78268820729318,0.0,4.2261316317055515e-06,11.976857044253533,0.013459311562879456,8.003441232023756e-05,0.00015755966782513025,0.0006345927462461345,0.0956670350888104,0.07183103952686079,0.023835995561949607,0.09566713583412274,0.07183103952726345,0.02383599556208322,0.3760179802257588,0.3760179802257588,0.1247756601761137,0.0,5.205191715358012,4.884214668564653,6.175146226637423,5.193985599077337,4.878138986783881,6.1483955193533575,24833.133424970863,21108.163411225232,0.85,1.0703392120721336,0.6658722271690308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450478061882652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.68145928265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.095895056364,1536.660313046934,0.3760179802257588,0.1247756601761137,6.112874298809886,3.4707622911382363
751.0,-29.831811164207316,5.067662808063515,35.01233663449835,24.17167805777865,5.03901509243992,-26.344704503299063,-39.869576844479866,1.5519084315317453,0.20377633729975742,-4.9875749465679675,40.02432358888049,42440.57283671633,25779.778641324658,25779.778641324658,68220.35147804099,77455.02499567946,77455.02499567946,25779.778641324658,103234.80363700411,103234.80363700411,103234.80363700411,128067.81874127965,91571.92728971165,56557.71689426757,38904.678217160086,24833.01510427555,0.0,63737.69332143564,21108.062838634218,1536.6579485134005,0.0,0.8868938649065778,2.8155273701365244,0.0014959135982669303,354827.7811565734,1555582.2581115856,4.38404865887646,1555582.2581115856,4.38404865887646,0.85,0.09566731901375894,4.027634451161993,1.2671764928428457,1.0,0.0,4.0276344511621405,1.2844699786094802,1.284775149729346,3.1356392272571147,19325.52200058741,1970.654810826063,4632.441516551485,4632.441516551485,5.5650521542937526,5.067662808063515,-2.3230001854920324,7.390662993555548,3.470801071366852,3.470801071366852,0.9916574489619576,0.0,0.0,0.00023757288084021855,1.0000889159857105,0.00023755175869143722,198.78339382215515,0.0,4.214054865697992e-06,11.94263148938811,0.013463525617745154,8.002750444519601e-05,0.00015754537639502256,0.0006345351855898762,0.09566731901334102,0.07183092654614515,0.02383639246719588,0.09566737786564147,0.07183092654645892,0.023836392467300023,0.37601717796258194,0.37601717796258194,0.12477766791477561,0.0,5.202501857744835,4.882818175472437,6.1685198476156415,5.191351283867732,4.876860167187942,6.141637046392702,24833.01510427555,21108.062838634218,0.85,1.07032978325712,0.6658630180211296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504831982412492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.64723372778,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.08435995208,1536.6579485134005,0.37601717796258194,0.12477766791477561,6.112874298809886,3.470801071366852
752.0,-29.83266446211293,5.067414454255755,35.01232354006125,24.171332583669596,5.038768323090873,-26.345497270523346,-39.87034008661283,1.5516011315012666,0.20080439598797284,-4.987774721683629,40.024291866278986,42440.04453612298,25779.802456931197,25779.802456931197,68219.84699305418,77454.62238764743,77454.62238764743,25779.802456931197,103234.42484457862,103234.42484457862,103234.42484457862,128067.3407544304,91571.7691770873,56557.43246360491,38904.818570535994,24832.91590985179,0.0,63737.73448038778,21107.97852337402,1536.6567682341433,0.0,0.8868929637528653,2.8155430288601604,0.0014959135982669303,354825.01851478335,1555580.8896276932,4.38407893597526,1555580.8896276932,4.38407893597526,0.85,0.0956676049455978,4.027634451161993,1.2671764142671602,1.0,0.0,4.027634451161247,1.2844714591114412,1.2847766034508428,3.1356356130701335,19325.488632184115,1970.651408195879,4632.441516551485,4632.441516551485,5.565057295342259,5.067414454255755,-2.3231737596535242,7.390588213909279,3.4708393961103123,3.4708393961103123,0.9916683988886607,0.0,0.0,0.00023755175869143722,1.0000886938069538,0.0002375306911901672,198.7840976734112,0.0,4.198732419569161e-06,11.899207677059003,0.013467724350164724,8.002060028043302e-05,0.00015753115841100418,0.0006344779207476178,0.09566760494516224,0.07183081788828835,0.023836787056873896,0.09566773923865762,0.07183081788861538,0.02383678705698242,0.37601637424123857,0.37601637424123857,0.12477965553619558,0.0,5.199796878435791,4.881399092298864,6.1619013552599995,5.1885791176716225,4.875343825879895,6.135043094521507,24832.91590985179,21107.97852337402,0.85,1.070321177073615,0.6658542993739739,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504883163601845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.603809915454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.072857420377,1536.6567682341433,0.37601637424123857,0.12477965553619558,6.112874298809886,3.4708393961103123
753.0,-29.833515697610334,5.067165221906238,35.012310081819145,24.17094827340918,5.038467938124567,-26.346293543168645,-39.87110758954657,1.5512457836828644,0.1983564146714798,-4.9880079224119065,40.02425508083785,42439.542911294404,25779.90788194193,25779.90788194193,68219.45079323633,77454.2795468156,77454.2795468156,25779.90788194193,103234.18742875752,103234.18742875752,103234.18742875752,128066.98917358465,91571.64829275252,56557.15219283366,38904.99566657651,24832.801744827135,0.0,63737.79741140365,21107.881483103065,1536.6555126430903,0.0,0.8868919109270434,2.8155479190119825,0.0014959135982669303,354821.793659628,1555579.3027386907,4.384114309029508,1555579.3027386907,4.384114309029508,0.85,0.09566789677629794,4.027634451161993,1.2671763955848294,1.0,0.0,4.027634451163979,1.284473164170094,1.2847782818525073,3.135631450707865,19325.46312051323,1970.6488067294365,4632.441516551485,4632.441516551485,5.565080053322118,5.067165221906238,-2.3233726177852914,7.39053783969153,3.470877247391744,3.470877247391744,0.9916792135404984,0.0,0.0,0.0002375306911901672,1.000088480043162,0.0002375096763237547,198.7847998278407,0.0,4.187884230193186e-06,11.86846390836749,0.013471912234394917,8.00136581284146e-05,0.0001575170330617526,0.0006344210290043375,0.09566789677572748,0.07183071636731042,0.02383718040841707,0.09566771366204509,0.07183071636773873,0.023837180408559207,0.37601556705190164,0.37601556705190164,0.12478162312469371,0.0,5.197202640764772,4.880031009499078,6.155574968658584,5.186364337083376,4.874116329287176,6.129820406648776,24832.801744827135,21107.881483103065,0.85,1.0703139042114256,0.6658457718167294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504934216894239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.57306614676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.061369313526,1536.6555126430903,0.37601556705190164,0.12478162312469371,6.112874298809886,3.470877247391744
754.0,-29.83436411618661,5.0669161899575075,35.012296291519206,24.170631681941472,5.038237372298597,-26.34708029775986,-39.871866116858996,1.5509535538717139,0.19549410559591252,-4.988191449499453,40.024218492500616,42439.01625855859,25779.88383384769,25779.88383384769,68218.90009240629,77453.92833714107,77453.92833714107,25779.88383384769,103233.81217098876,103233.81217098876,103233.81217098876,128066.48103961829,91571.54616922012,56556.8738107646,38905.19150939502,24832.668868629527,0.0,63737.86037802455,21107.768538335098,1536.6520456751325,0.0,0.8868911099962422,2.8155640373591018,0.0014959135982669303,354819.2557408688,1555577.7243537758,4.38414121890229,1555577.7243537758,4.38414121890229,0.85,0.0956681609154288,4.027634451161993,1.2671763439336794,1.0,0.0,4.027634451163307,1.2844745739908519,1.2847796650136916,3.1356280090840305,19325.441568159462,1970.6466090009803,4632.441516551485,4632.441516551485,5.5650748620867505,5.0669161899575075,-2.323535605556738,7.390451795514245,3.4709144197233996,3.4709144197233996,0.9916898342066857,0.0,0.0,0.0002375096763237547,1.000088187844245,0.00023748873270438507,198.78549966303484,0.0,4.177436013216738e-06,11.838853661456236,0.013476089670408134,8.00067977089539e-05,0.00015750287861480083,0.0006343640200661573,0.09566816091506386,0.07183059441440828,0.02383756650065557,0.09566795909700233,0.0718305944146823,0.0238375665007465,0.37601475923613714,0.37601475923613714,0.12478358799560858,0.0,5.194572536588794,4.87868239721206,6.149045293901281,5.183685555095394,4.872939843712061,6.1225737217609435,24832.668868629527,21107.768538335098,0.85,1.0703042067588246,0.665836851234979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504985147133276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54345589985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.049894080325,1536.6520456751325,0.37601475923613714,0.12478358799560858,6.112874298809886,3.4709144197233996
755.0,-29.835210263781395,5.066667489576585,35.012282480774374,24.170322145242267,5.038028392363504,-26.3478628497027,-39.87261647181583,1.5506809782850453,0.19231834215861454,-4.9883690431998415,40.024190316421766,42438.465410901415,25779.844045710634,25779.844045710634,68218.30945661204,77453.51829216616,77453.51829216616,25779.844045710634,103233.3623378768,103233.3623378768,103233.3623378768,128065.94850500228,91571.39303221932,56556.5792100402,38905.34869131013,24832.58616712548,0.0,63737.934858435605,21107.698242056656,1536.6513202359376,0.0,0.8868903087936209,2.81558495883492,0.0014959135982669303,354816.79988598335,1555576.508866247,4.384168137940805,1555576.508866247,4.384168137940805,0.85,0.09566843149884574,4.027634451161993,1.2671762027172373,1.0,0.0,4.027634451161985,1.2844758917661165,1.2847809561989822,3.1356247921664875,19325.409249821674,1970.6433134476783,4632.441516551485,4632.441516551485,5.565066273065838,5.066667489576585,-2.323694507097301,7.390361996673887,3.470951237122043,3.470951237122043,0.9917003534634408,0.0,0.0,0.00023748873270438507,1.0000879523894455,0.00023746784683983905,198.78619762928403,0.0,4.163287841147e-06,11.798757741810597,0.01348025295824928,8.000001173851323e-05,0.00015748872096587184,0.0006343069982315835,0.09566843149849408,0.07183047997425783,0.02383795152423625,0.09566853838255808,0.07183047997452187,0.023837951524323865,0.37601395118838643,0.37601395118838643,0.12478553414205097,0.0,5.191866509220631,4.8772959443348896,6.142324691534839,5.180687385358453,4.871413295684135,6.115101013470053,24832.58616712548,21107.698242056656,0.85,1.070293689435146,0.6658274307939044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45050359091728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.503359980205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.038446904926,1536.6513202359376,0.37601395118838643,0.12478553414205097,6.112874298809886,3.470951237122043
756.0,-29.83605414320097,5.066417834517643,35.012268434326,24.16993825407701,5.0377244177328455,-26.348652859969143,-39.873379190079845,1.5503231345009083,0.1899927137569648,-4.988608270054188,40.024155829577545,42437.97590226501,25779.95860707305,25779.95860707305,68217.93450933805,77453.1917926737,77453.1917926737,25779.95860707305,103233.15039974675,103233.15039974675,103233.15039974675,128065.6431019576,91571.28406628054,56556.30657486285,38905.530546019654,24832.49270221084,0.0,63738.02324823049,21107.61879687921,1536.6514117923925,0.0,0.886889216980393,2.815587543408598,0.0014959135982669303,354813.49175797525,1555575.021139662,4.384204821052149,1555575.021139662,4.384204821052149,0.85,0.09566871947970147,4.027634451161993,1.2671761779906228,1.0,0.0,4.027634451162104,1.284477608132184,1.2847826461438665,3.1356206022296917,19325.38625343283,1970.640968468624,4632.441516551485,4632.441516551485,5.56509100329978,5.066417834517643,-2.3238992831989718,7.390317117716615,3.4709877394903934,3.4709877394903934,0.991710782711541,0.0,0.0,0.00023746784683983905,1.0000877172215175,0.0002374470186471057,198.7868937288685,0.0,4.151821597302566e-06,11.766262406755473,0.013484404779846583,7.999311450358103e-05,0.00015747473233625802,0.0006342506571450263,0.09566871947908785,0.07183038286932132,0.02383833660976653,0.09566851412824065,0.07183038286978202,0.023838336609919446,0.3760131397603095,0.3760131397603095,0.12478744937285725,0.0,5.189307845282258,4.87597870136716,6.135988657427561,5.1786009838111795,4.870255964453349,6.110183989905295,24832.49270221084,21107.61879687921,0.85,1.0702863225560095,0.6658188274366225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505086535674072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47086464515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.027016944237,1536.6514117923925,0.3760131397603095,0.12478744937285725,6.112874298809886,3.4709877394903934
757.0,-29.83689485156373,5.066168990351497,35.01225416746777,24.169651802536123,5.0375350304322195,-26.34942855618722,-39.87412095358593,1.5500687350558036,0.1867666469693745,-4.988765112236632,40.02412131680066,42437.4129127731,25779.861299937467,25779.861299937467,68217.27421271056,77452.79591711501,77452.79591711501,25779.861299937467,103232.65721705247,103232.65721705247,103232.65721705247,128065.02213364273,91571.15083608008,56556.005315757066,38905.717244803345,24832.36491659026,0.0,63738.082161393606,21107.510179101722,1536.647636011107,0.0,0.8868885442308208,2.815611547303365,0.0014959135982669303,354811.3228924633,1555573.5322954487,4.38422742435115,1555573.5322954487,4.38422742435115,0.85,0.09566896101985424,4.027634451161993,1.2671760549070314,1.0,0.0,4.027634451162647,1.284478840684787,1.2847838522344106,3.135617593369435,19325.35813626585,1970.6381013155208,4632.441516551485,4632.441516551485,5.565069997716603,5.066168990351497,-2.324044009535905,7.390212999887402,3.471023539363574,3.471023539363574,0.9917210112467354,0.0,0.0,0.0002374470186471057,1.000087388193487,0.00023742627039424958,198.7875872169775,0.0,4.140371735448789e-06,11.733813498261869,0.013488545151582033,7.998640728907752e-05,0.00015746061135802817,0.0006341937830066236,0.09566896101958641,0.07183025176654932,0.023838709253037094,0.09566902209312282,0.07183025176675041,0.023838709253103833,0.3760123289024041,0.3760123289024041,0.12478935872122746,0.0,5.186615635538317,4.874618826643768,6.129243936534408,5.175531759206024,4.868881865827518,6.101963950769061,24832.36491659026,21107.510179101722,0.85,1.070274973758624,0.6658093791607304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450513702680229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43841573666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.015604217739,1536.647636011107,0.3760123289024041,0.12478935872122746,6.112874298809886,3.471023539363574
758.0,-29.837733463792098,5.065919794795331,35.012239874097176,24.169307795260124,5.037277695956653,-26.35020916104312,-39.87487469622863,1.5497533932076404,0.1841230955472497,-4.988976965158705,40.02409201087025,42436.9089323491,25779.90346673997,25779.90346673997,68216.81239908907,77452.44187892794,77452.44187892794,25779.90346673997,103232.34534566791,103232.34534566791,103232.34534566791,128064.63936067725,91571.03108781199,56555.735014104335,38905.88452634184,24832.294015009335,0.0,63738.178541351175,21107.449912757933,1536.6484016369557,0.0,0.8868875728686106,2.8156214956366314,0.0014959135982669303,354808.3933367883,1555572.2680698566,4.384260060593576,1555572.2680698566,4.384260060593576,0.85,0.09566923410066247,4.027634451161993,1.2671760180918503,1.0,0.0,4.02763445116062,1.2844803580377746,1.2847853432955971,3.1356138892733045,19325.33286435275,1970.6355242975685,4632.441516551485,4632.441516551485,5.565079100217379,5.065919794795331,-2.3242294365297336,7.390149231325065,3.471059167764316,3.471059167764316,0.9917311907898047,0.0,0.0,0.00023742627039424958,1.0000871708985597,0.00023740557553690695,198.78827898025898,0.0,4.1244951242363e-06,11.688819182085673,0.013492669646706269,7.997959228872786e-05,0.0001574466781055217,0.0006341376649588119,0.0956692341001714,0.07183014903819994,0.023839085061971466,0.09566930300325752,0.07183014903856866,0.023839085062093816,0.3760115150361475,0.3760115150361475,0.12479123434596105,0.0,5.183996433359482,4.873296411348576,6.122680375188395,5.173100060705963,4.867604930664868,6.096018687338983,24832.294015009335,21107.449912757933,0.85,1.0702661098925554,0.6658004653336221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505187328532863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39342142048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.004226888765,1536.6484016369557,0.3760115150361475,0.12479123434596105,6.112874298809886,3.471059167764316
759.0,-29.838569990297863,5.065670308924607,35.01222528474992,24.168954672664427,5.037010817450535,-26.350988842652256,-39.87562452731652,1.5494296698048886,0.18152132639494312,-4.989187037094132,40.02405480319598,42436.39766333714,25779.938304486932,25779.938304486932,68216.33596782407,77452.0898914493,77452.0898914493,25779.938304486932,103232.02819593623,103232.02819593623,103232.02819593623,128064.20354122501,91570.90868556313,56555.45272225951,38906.06218144846,24832.175345288782,0.0,63738.23752673724,21107.349043495466,1536.6463921903678,0.0,0.8868866391507437,2.815631104474719,0.0014959135982669303,354805.48842778895,1555570.6629728475,4.384291432091084,1555570.6629728475,4.384291432091084,0.85,0.09566948956245444,4.027634451161993,1.2671759818261492,1.0,0.0,4.027634451163631,1.2844819144757782,1.2847868735196055,3.135610089773625,19325.30703233825,1970.6328901651686,4632.441516551485,4632.441516551485,5.565086620603084,5.065670308924607,-2.3244141628786203,7.3900844718032275,3.471094275422125,3.471094275422125,0.9917412215491785,0.0,0.0,0.00023740557553690695,1.000086954681517,0.00023738493380559097,198.78896902726987,0.0,4.113895074884206e-06,11.65877864222184,0.013496783541781153,7.997281318750202e-05,0.00015743276234940492,0.000634081617380062,0.09566948956198307,0.07183003596958717,0.02383945359239589,0.09566940366621694,0.07183003596994107,0.02383945359251336,0.3760107001291654,0.3760107001291654,0.12479308948565063,0.0,5.181422009022469,4.871993536670914,6.116238405663694,5.170708363489098,4.866383601125563,6.090066495223084,24832.175345288782,21107.349043495466,0.85,1.0702576446235799,0.6657918277946688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505237505178021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.36338088062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.992863528738,1536.6463921903678,0.3760107001291654,0.12479308948565063,6.112874298809886,3.471094275422125
760.0,-29.839403495258395,5.065421263944264,35.01221052685772,24.168640560843073,5.036796179109666,-26.35176058011713,-39.876365557406075,1.5491532639684524,0.17843831672917077,-4.989363205880138,40.02402071529956,42435.86320696823,25779.885397641097,25779.885397641097,68215.74860460933,77451.68424222746,77451.68424222746,25779.885397641097,103231.56963986857,103231.56963986857,103231.56963986857,128063.63222004403,91570.75255116027,56555.1669085124,38906.206269608745,24832.06258017546,0.0,63738.2688497842,21107.253193149143,1536.6439416762232,0.0,0.8868858665589768,2.8156509803668035,0.0014959135982669303,354803.05235146097,1555569.1924606261,4.384317390031103,1555569.1924606261,4.384317390031103,0.8500000000000001,0.09566972863433557,4.027634451161993,1.267175855995156,1.0,0.0,4.027634451161993,1.2844832495525185,1.2847881823979783,3.13560683065748,19325.274081422758,1970.6295301068926,4632.441516551485,4632.441516551485,5.565075199661095,5.065421263944264,-2.3245743676888075,7.389995631633072,3.4711288801757822,3.4711288801757822,0.991751108621652,0.0,0.0,0.00023738493380559097,1.0000866411786387,0.00023736436827695665,198.78965658601575,0.0,4.103348487239862e-06,11.628889612837769,0.013500886890268392,7.996611417654863e-05,0.00015741881962904236,0.0006340254611991868,0.09566972863399859,0.07182991248990782,0.023839816144090763,0.09566984310117374,0.07182991249016081,0.02383981614417475,0.3760098846934568,0.3760098846934568,0.12479493123816791,0.0,5.17876814086668,4.870646008867482,6.109611930327105,5.167801522609295,4.864921786632294,6.082767616056515,24832.06258017546,21107.253193149143,0.85,1.070247903427962,0.66578311543069,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505287557358257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.333491851234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.981513998946,1536.6439416762232,0.3760098846934568,0.12479493123816791,6.112874298809886,3.4711288801757822
761.0,-29.840235278124137,5.065171427053731,35.01219552718143,24.16826107017698,5.036496334289744,-26.352539288725843,-39.87711898572741,1.5488003448915777,0.17615090515982956,-4.989598293275019,40.02398415706289,42435.38739766644,25779.98042686403,25779.98042686403,68215.36782453046,77451.35884278409,77451.35884278409,25779.98042686403,103231.33926964812,103231.33926964812,103231.33926964812,128063.3007587614,91570.64147556265,56554.90491800233,38906.3739528448,24831.96148911328,0.0,63738.33544195808,21107.167265746288,1536.6435330712795,0.0,0.8868848032543827,2.8156535494385717,0.0014959135982669303,354799.80156425206,1555567.6153819668,4.3843531155421545,1555567.6153819668,4.3843531155421545,0.85,0.09566999047785744,4.027634451161993,1.2671758862165738,1.0,0.0,4.027634451161194,1.2844849422485898,1.284789849078404,3.135602698550369,19325.250639807302,1970.6271397273588,4632.441516551485,4632.441516551485,5.565095713513798,5.065171427053731,-2.3247783748157804,7.389949801869512,3.471163202121586,3.471163202121586,0.9917609148918817,0.0,0.0,0.00023736436827695665,1.000086462751904,0.0002373438468748084,198.79034272837836,0.0,4.088214374728e-06,11.585999537979152,0.01350497510464312,7.995930361577224e-05,0.0001574050646611844,0.0006339700612167674,0.09566999047727157,0.07182980967386197,0.023840180803409584,0.09566979025294267,0.07182980967430184,0.023840180803555596,0.37600906525722766,0.37600906525722766,0.12479674679294844,0.0,5.176256989872854,4.869365565680084,6.103357645588062,5.165749198434867,4.863797913198653,6.077888135828061,24831.96148911328,21107.167265746288,0.85,1.070240811146524,0.6657749547963846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450533742907716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.290601776374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.970197116561,1536.6435330712795,0.37600906525722766,0.12479674679294844,6.112874298809886,3.471163202121586
762.0,-29.841064633904498,5.064922501784281,35.01218032780534,24.167974199540936,5.036308435181046,-26.35330461699299,-39.87785152914,1.5485484182694795,0.17294335227688862,-4.989753727603038,40.02394834105532,42434.83547450502,25779.871032334053,25779.871032334053,68214.70650683907,77450.95522007058,77450.95522007058,25779.871032334053,103230.82625240463,103230.82625240463,103230.82625240463,128062.65810104634,91570.49652003292,56554.61095802799,38906.53951333881,24831.83184864171,0.0,63738.37136198052,21107.05707134545,1536.6396495749916,0.0,0.8868841423563608,2.8156774794727224,0.0014959135982669303,354797.65223205177,1555566.070323355,4.384375320798214,1555566.070323355,4.384375320798214,0.85,0.09567020907916549,4.027634451161993,1.2671756818098951,1.0,0.0,4.027634451160961,1.2844861626185848,1.2847910433772571,3.1355997194638197,19325.22004810347,1970.624020241721,4632.441516551485,4632.441516551485,5.565072098638233,5.064922501784281,-2.324924265034556,7.389846766818836,3.471196870099516,3.471196870099516,0.9917705343141474,0.0,0.0,0.0002373438468748084,1.0000862110347992,0.0002373233869800348,198.7910268727759,0.0,4.079456566318132e-06,11.561179908945586,0.013509054561209438,7.99526823567482e-05,0.0001573911645180602,0.0006339140765214443,0.09567020907890181,0.07182967479101035,0.02384053428789145,0.09567029026648034,0.07182967479120832,0.02384053428795717,0.37600824579203024,0.37600824579203024,0.12479855955145223,0.0,5.173607263909446,4.868031547717749,6.096707575656126,5.162697079879933,4.862400705759512,6.069808996731865,24831.83184864171,21107.05707134545,0.85,1.0702298325044535,0.6657659203984162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505387198082917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26578214734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.958886949975,1536.6396495749916,0.37600824579203024,0.12479855955145223,6.112874298809886,3.471196870099516
763.0,-29.841891002363973,5.064672754220919,35.01216498361557,24.167594604101055,5.036008676760973,-26.354078443473238,-39.87859661048276,1.548196117870257,0.17068187407221558,-4.989991350265224,40.02391372431796,42434.348628621265,25779.969707603443,25779.969707603443,68214.31833622471,77450.62904405716,77450.62904405716,25779.969707603443,103230.59875166061,103230.59875166061,103230.59875166061,128062.3450345004,91570.38251576432,56554.33542188441,38906.718993199895,24831.746282839787,0.0,63738.465276039686,21106.98434041382,1536.640202151795,0.0,0.8868830591166933,2.8156794136937897,0.0014959135982669303,354794.3664265547,1555564.577000891,4.38441171619591,1555564.577000891,4.38441171619591,0.85,0.09567046825698958,4.027634451161993,1.2671757021406669,1.0,0.0,4.027634451159258,1.284487852211117,1.28479270708897,3.135595594951579,19325.195988415464,1970.6215668363268,4632.441516551485,4632.441516551485,5.565093399558933,5.064672754220919,-2.3251309235519177,7.3898036777728375,3.471230396688321,3.471230396688321,0.9917801133395203,0.0,0.0,0.0002373233869800348,1.0000859010733867,0.00023730300239741098,198.79170855702364,0.0,4.067243491751517e-06,11.5265680556238,0.013513121804701189,7.994594829076938e-05,0.0001573774386892654,0.0006338587939005197,0.09567046825638939,0.0718295745386487,0.023840893717740685,0.09567027353828111,0.07182957453909931,0.02384089371789026,0.37600742219982636,0.37600742219982636,0.12480034189244313,0.0,5.171113981644282,4.866767883353759,6.090475105560699,5.160673224337415,4.861262549463731,6.065088028819787,24831.746282839787,21106.98434041382,0.85,1.0702221655447919,0.6657573012598567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505436822190596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.23117029402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.947597679904,1536.640202151795,0.37600742219982636,0.12480034189244313,6.112874298809886,3.471230396688321
764.0,-29.842715027099494,5.064423514012538,35.012149341968716,24.167286604084097,5.0357875642716845,-26.35484229459071,-39.87933264635501,1.5479148317628955,0.1678618574732127,-4.990167236791803,40.023874371895026,42433.83438985806,25779.908825005798,25779.908825005798,68213.74321486385,77450.27441869982,77450.27441869982,25779.908825005798,103230.18324370561,103230.18324370561,103230.18324370561,128061.78955071425,91570.27095935789,56554.06357196376,38906.89709710459,24831.60630700864,0.0,63738.50340411323,21106.86536095734,1536.636213743161,0.0,0.8868823069891093,2.8156958766679305,0.0014959135982669303,354791.9343131518,1555562.8793882322,4.384436986707928,1555562.8793882322,4.384436986707928,0.85,0.09567068527814418,4.027634451161993,1.2671756087290125,1.0,0.0,4.02763445116231,1.284489209589135,1.2847940386040029,3.135592281425469,19325.172445329168,1970.619166109647,4632.441516551485,4632.441516551485,5.565080256900267,5.064423514012538,-2.3252927501495453,7.389716264162083,3.4712632603430142,3.4712632603430142,0.9917895029551469,0.0,0.0,0.00023730300239741098,1.0000856580112807,0.00023728267723516764,198.79238831199496,0.0,4.052286008011055e-06,11.48417854670333,0.0135171740907092,7.993929649282833e-05,0.00015736370590458266,0.000633803483263821,0.09567068527781543,0.07182944313115307,0.02384124214666236,0.09567050346061222,0.0718294431313999,0.023841242146744275,0.3760065986847903,0.3760065986847903,0.12480212080043383,0.0,5.168566981255992,4.865503804507057,6.084027716214166,5.158029094265032,4.860113924970619,6.057900313569348,24831.60630700864,21106.86536095734,0.85,1.0702125022041515,0.6657488350615977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450548626787561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.188780785094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.936340610635,1536.636213743161,0.3760065986847903,0.12480212080043383,6.112874298809886,3.4712632603430142
765.0,-29.843537198801165,5.064174213347324,35.01213359233766,24.166946473438315,5.035536928323538,-26.35560743055455,-39.880068856850244,1.5476071600767853,0.16518933475356334,-4.990370156944312,40.023839943357494,42433.32887362905,25779.916079825656,25779.916079825656,68213.2449534547,77449.90913500458,77449.90913500458,25779.916079825656,103229.82521483023,103229.82521483023,103229.82521483023,128061.33458660051,91570.13604303125,56553.78788166883,38907.05351262491,24831.509371770288,0.0,63738.5628843952,21106.782966004743,1536.63532203565,0.0,0.88688139954678,2.8157072518152684,0.0014959135982669303,354789.1284020159,1555561.3941867708,4.3844674756328645,1555561.3941867708,4.3844674756328645,0.85,0.09567092103275501,4.027634451161993,1.267175582903438,1.0,0.0,4.027634451161137,1.2844906902266662,1.2847954934840713,3.1355886670157656,19325.143972318758,1970.6162626706123,4632.441516551485,4632.441516551485,5.565081822990165,5.064174213347324,-2.325474730298493,7.389648943645817,3.4712958608038544,3.4712958608038544,0.9917988173725298,0.0,0.0,0.00023728267723516764,1.0000854659546012,0.00023726239937771384,198.7930665424391,0.0,4.0404875451821575e-06,11.450741703046235,0.013521214578254382,7.993264362858669e-05,0.00015735003360658095,0.0006337484162453629,0.09567092103231042,0.07182932860968627,0.023841592422624146,0.0956707365541033,0.07182932861002007,0.023841592422734943,0.37600577436390037,0.37600577436390037,0.12480387976860974,0.0,5.166045719204931,4.864246185515697,6.07766480016295,5.155559491697886,4.858830871450039,6.051823085490071,24831.509371770288,21106.782966004743,0.85,1.0702036862232898,0.6657402827012561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505535573644401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15534394144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.925102948355,1536.63532203565,0.37600577436390037,0.12480387976860974,6.112874298809886,3.4712958608038544
766.0,-29.84435674153029,5.063925881215998,35.01211784251008,24.16667374726387,5.035358044472054,-26.35636302440437,-39.88079231986774,1.5473643273463216,0.1620835679033803,-4.990524605792572,40.02380843837775,42432.78182013527,25779.79985575908,25779.79985575908,68212.58167589435,77449.52642703883,77449.52642703883,25779.79985575908,103229.3262827979,103229.3262827979,103229.3262827979,128060.73657344416,91570.0116902012,56553.49842298078,38907.23696357824,24831.410290646258,0.0,63738.647254224496,21106.69874704932,1536.633193692907,0.0,0.8868807280409694,2.815729965521889,0.0014959135982669303,354786.9927473284,1555560.0351046561,4.384490037413779,1555560.0351046561,4.384490037413779,0.85,0.09567113162154475,4.027634451161993,1.2671753669576726,1.0,0.0,4.027634451163413,1.2844918675811783,1.2847966450698647,3.135585792961396,19325.11772864972,1970.6135865611313,4632.441516551485,4632.441516551485,5.565056733830125,5.063925881215998,-2.325621272174958,7.389547153390956,3.471328027626536,3.471328027626536,0.9918080078932959,0.0,0.0,0.00023726239937771384,1.0000851932298747,0.00023724218794945987,198.79374260823113,0.0,4.031097466152304e-06,11.42413021907563,0.013525245675720535,7.992610645725807e-05,0.00015733629292045577,0.0006336930737845424,0.095671131621276,0.07182919731099266,0.023841934310283336,0.09567130336001328,0.07182919731119444,0.023841934310350317,0.3760049489475059,0.3760049489475059,0.1248056236113875,0.0,5.16341993494774,4.862962342990215,6.070960571640967,5.152608173695967,4.8575340847124835,6.043847399181232,24831.410290646258,21106.69874704932,0.85,1.0701918634047154,0.6657308187117651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505584768855138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.12873245747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.913874941029,1536.633193692907,0.3760049489475059,0.1248056236113875,6.112874298809886,3.471328027626536
