time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
767.0,-29.84517348944415,5.063677141008246,35.012102058477886,24.166315665375464,5.035087465940348,-26.35712527286874,-39.88152804141862,1.5470392493649752,0.159603144273035,-4.990744077479779,40.023775942442725,42432.29788180802,25779.84882493024,25779.84882493024,68212.14670673826,77449.16916462462,77449.16916462462,25779.84882493024,103229.01798955485,103229.01798955485,103229.01798955485,128060.35228564526,91569.87453040677,56553.23378030854,38907.37861122026,24831.33429609041,0.0,63738.71290731066,21106.634151676848,1536.6338956820637,0.0,0.8868797294118304,2.8157368913541436,0.0014959135982669303,354783.9580011155,1555558.6332750162,4.384523590184778,1555558.6332750162,4.384523590184778,0.8500000000000001,0.09567136874859383,4.027634451161993,1.2671753521217037,1.0,0.0,4.027634451161526,1.2844934293823258,1.2847981812787899,3.135581980437814,19325.0887821734,1970.6106348420103,4632.441516551485,4632.441516551485,5.565067304750661,5.063677141008246,-2.3258158372533435,7.38949297826159,3.471360071122498,3.471360071122498,0.9918171631778565,0.0,0.0,0.00023724218794945987,1.0000849032591133,0.00023722204702453397,198.79441637252222,0.0,4.017905466063075e-06,11.386744090822756,0.013529263581186599,7.991945902538344e-05,0.00015732272892407642,0.0006336384429654296,0.09567136874807544,0.07182909109274753,0.023842277655327912,0.09567147466191464,0.07182909109313673,0.023842277655457107,0.3760041202254008,0.3760041202254008,0.12480733040561282,0.0,5.1608918301187146,4.86170462764062,6.064571169532144,5.150347221752838,4.856257545792232,6.038591648708518,24831.33429609041,21106.634151676848,0.85,1.0701839368161215,0.6657225404521959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505633807076384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.091346329216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.902672195061,1536.6338956820637,0.3760041202254008,0.12480733040561282,6.112874298809886,3.471360071122498
768.0,-29.845987967934693,5.063428506866262,35.01208597934503,24.16598576763647,5.0348374887824585,-26.357883417744052,-39.88225559061391,1.5467329385918371,0.1571191152704614,-4.990940192036243,40.02373577896475,42431.78980194921,25779.836097038038,25779.836097038038,68211.62589898726,77448.84285020853,77448.84285020853,25779.836097038038,103228.67894724658,103228.67894724658,103228.67894724658,128059.8814868342,91569.77574570915,56552.95257166856,38907.58130448954,24831.202539587623,0.0,63738.78384407716,21106.522158649477,1536.6308697554489,0.0,0.8868788773180984,2.8157465902943626,0.0014959135982669303,354781.2462430177,1555556.900679507,4.384552219578098,1555556.900679507,4.384552219578098,0.8499999999999999,0.0956715776214885,4.027634451161993,1.2671753048663965,1.0,0.0,4.027634451161811,1.2844949032852602,1.284799629659152,3.1355783824916723,19325.067934453975,1970.6085089662602,4632.441516551485,4632.441516551485,5.565064557194723,5.063428506866262,-2.325993755756117,7.389422262622379,3.471391577628519,3.471391577628519,0.9918261650367197,0.0,0.0,0.00023722204702453397,1.0000846679014537,0.00023720196363205255,198.79508826868954,0.0,4.003903415848425e-06,11.347062280514436,0.013533267484602447,7.991288593543979e-05,0.00015730916108909417,0.0006335837966858273,0.09567157762108448,0.0718289657229704,0.023842611898114086,0.09567152389166501,0.07182896572327373,0.023842611898214763,0.3760032895878809,0.3760032895878809,0.12480902219097956,0.0,5.158402829927184,4.860485149622434,6.058223803966655,5.14805930730671,4.855235321654675,6.032457524104018,24831.202539587623,21106.522158649477,0.85,1.070174574806007,0.6657138282674048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505682678381628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.05166451891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.891498120469,1536.6308697554489,0.3760032895878809,0.12480902219097956,6.112874298809886,3.471391577628519
769.0,-29.846800290502326,5.063180372735091,35.012069779096464,24.165676964353793,5.034620173408861,-26.358636355663794,-39.88297859961165,1.5464562385701959,0.15429378231459623,-4.991117948066522,40.023700092973,42431.27212846365,25779.77609574058,25779.77609574058,68211.04822420423,77448.46961990878,77448.46961990878,25779.77609574058,103228.24571564936,103228.24571564936,103228.24571564936,128059.33724624786,91569.64239814454,56552.67415459879,38907.74249282861,24831.091530598493,0.0,63738.8340234271,21106.42780100872,1536.6286123333073,0.0,0.8868781023872467,2.8157629087049254,0.0014959135982669303,354778.7883500022,1555555.3612376312,4.384578256417684,1555555.3612376312,4.384578256417684,0.85,0.09567178084857016,4.027634451161993,1.2671751839807261,1.0,0.0,4.027634451160569,1.2844962386111367,1.2848009395034288,3.1355751228332736,19325.039792518233,1970.6056392874461,4632.441516551485,4632.441516551485,5.565051604781349,5.063180372735091,-2.3261584397544626,7.389338812489553,3.4714227015640344,3.4714227015640344,0.9918350575897241,0.0,0.0,0.00023720196363205255,1.0000844443385049,0.00023718193496044952,198.7957583903316,0.0,3.99247978107736e-06,11.314687699573238,0.013537259964383524,7.990635435930675e-05,0.0001572956092727458,0.0006335292149234269,0.09567178084823237,0.07182883807895449,0.023842942769277887,0.09567185420274972,0.07182883807920809,0.023842942769362063,0.3760024588992836,0.3760024588992836,0.12481070025987501,0.0,5.15587508371425,4.859249856040208,6.051768564131123,5.145411730381113,4.853971594247639,6.025606308897409,24831.091530598493,21106.42780100872,0.85,1.070164669142416,0.6657051823832878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505731414205547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.01928993797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.88034228506,1536.6286123333073,0.3760024588992836,0.12481070025987501,6.112874298809886,3.4714227015640344
770.0,-29.847610489834032,5.062932316434001,35.01205348886562,24.165340815112017,5.034376196133547,-26.359390048939847,-39.883705450315006,1.546155755239357,0.1516210319300626,-4.991315783552639,40.023665071564146,42430.77972142766,25779.766756130783,25779.766756130783,68210.54647755844,77448.09357805776,77448.09357805776,25779.766756130783,103227.86033418853,103227.86033418853,103227.86033418853,128058.85464055504,91569.49458700315,56552.409361321,38907.87247298017,24830.99430636651,0.0,63738.866779346674,21106.345160411533,1536.627613090232,0.0,0.886877222920162,2.815774883573231,0.0014959135982669303,354776.05282724183,1555553.8504660162,4.3846078055992495,1555553.8504660162,4.3846078055992495,0.85,0.09567199168828679,4.027634451161993,1.2671751301316543,1.0,0.0,4.027634451162832,1.284497685039077,1.2848023605463608,3.1355715919717397,19325.00859816043,1970.6024583482058,4632.441516551485,4632.441516551485,5.565049588650165,5.062932316434001,-2.3263381296040384,7.389270446038039,3.4714535619459084,3.4714535619459084,0.9918438748416881,0.0,0.0,0.00023718193496044952,1.0000842241692778,0.00023716196019136812,198.79642676438198,0.0,3.9816149608755875e-06,11.283896799121415,0.0135412415793444,7.989978857512816e-05,0.00015728214638532136,0.0006334749913342241,0.09567199168786328,0.07182871918301834,0.02384327250484495,0.09567210398897869,0.07182871918333629,0.023843272504950493,0.3760016263973615,0.3760016263973615,0.12481235657964398,0.0,5.153365509970797,4.858005355238788,6.045414754525666,5.142936815482699,4.8526521862322625,6.019619448755691,24830.99430636651,21106.345160411533,0.85,1.070156247265769,0.665697114890918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505780021337105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.988499037514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.869202490692,1536.627613090232,0.3760016263973615,0.12481235657964398,6.112874298809886,3.4714535619459084
771.0,-29.84841835985892,5.062684509870942,35.01203703461662,24.1650192643516,5.0341394401192865,-26.36014092314808,-39.88442811006678,1.5458620034085915,0.14903589924148264,-4.991505913640983,40.023627713741654,42430.27992731926,25779.73678756712,25779.73678756712,68210.01671488638,77447.747374048,77447.747374048,25779.73678756712,103227.48416161512,103227.48416161512,103227.48416161512,128058.36465770863,91569.37859779903,56552.139107063056,38908.04387859553,24830.880496093512,0.0,63738.92437468904,21106.248421679484,1536.6254931539158,0.0,0.8868763910928585,2.8157866088756314,0.0014959135982669303,354773.4238646197,1555552.2389062045,4.3846357541702385,1555552.2389062045,4.3846357541702385,0.85,0.09567219106790538,4.027634451161993,1.2671750614466144,1.0,0.0,4.027634451163713,1.2844990998818866,1.2848037500658542,3.135568138220062,19324.98411956767,1970.5999622264148,4632.441516551485,4632.441516551485,5.565043119369644,5.062684509870942,-2.3265124883912187,7.389196998262161,3.471484032249638,3.471484032249638,0.9918525806427537,0.0,0.0,0.00023716196019136812,1.000083982572531,0.00023714204439242482,198.79709322081004,0.0,3.970912718825629e-06,11.253566645151833,0.013545212492063224,7.989326114307139e-05,0.00015726869904829675,0.0006334208303763473,0.09567219106751809,0.07182859377814864,0.023843597289369453,0.09567228065783007,0.07182859377843939,0.023843597289465984,0.37600079106267925,0.37600079106267925,0.12481399735005252,0.0,5.1508758806053265,4.856781341831379,6.0390795475957475,5.140541812882475,4.8515247403356625,6.013373544023068,24830.880496093512,21106.248421679484,0.85,1.0701469688116172,0.6656886720882361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505828501729745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.958168883546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.858078154397,1536.6254931539158,0.37600079106267925,0.12481399735005252,6.112874298809886,3.471484032249638
772.0,-29.849223485361485,5.062436377846005,35.01202031340742,24.164657201059185,5.033859294800449,-26.36089366624537,-39.88515475122256,1.5455294756843299,0.14673002909330535,-4.99172379995445,40.02358702948883,42429.80875902604,25779.77584299244,25779.77584299244,68209.58460201848,77447.41291460439,77447.41291460439,25779.77584299244,103227.18875759683,103227.18875759683,103227.18875759683,128057.94829888463,91569.25567816405,56551.87868662804,38908.196657262226,24830.759541287796,0.0,63738.95619855002,21106.145610094627,1536.623609455594,0.0,0.8868754301252071,2.815791432810913,0.0014959135982669303,354770.41113052395,1555550.483850671,4.384668041772985,1555550.483850671,4.384668041772985,0.85,0.09567239713967413,4.027634451161993,1.267175032324158,1.0,0.0,4.027634451162246,1.2845006959254774,1.2848053209047963,3.135564242150993,19324.958178362976,1970.597316959714,4632.441516551485,4632.441516551485,5.565051550220888,5.062436377846005,-2.3267076775968882,7.389144055442893,3.471514164463838,3.471514164463838,0.9918611898468109,0.0,0.0,0.00023714204439242482,1.0000836978048457,0.00023712219778499003,198.79775741704455,0.0,3.95920293909801e-06,11.22038112940376,0.013549171695002322,7.988669824599583e-05,0.00015725534614642898,0.0006333670497687617,0.09567239713917883,0.07182847553875772,0.023843921600421106,0.09567222361454207,0.07182847553912958,0.023843921600544552,0.37599995387502355,0.37599995387502355,0.12481562257366195,0.0,5.148477123251212,4.8555928840281695,6.033002987875193,5.138453829047762,4.850425862799909,6.008277916831048,24830.759541287796,21106.145610094627,0.85,1.0701396550885183,0.6656809475645487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505876843050138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.9249833678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.846973475236,1536.623609455594,0.37599995387502355,0.12481562257366195,6.112874298809886,3.471514164463838
773.0,-29.850026200735496,5.062189323821391,35.01200347059043,24.16437951559203,5.033676692028886,-26.361634484782083,-39.885860786866374,1.5452849760755498,0.1436964180063569,-4.991875698475159,40.023550045010346,42429.262246403145,25779.64648295371,25779.64648295371,68208.90872935686,77447.0252237994,77447.0252237994,25779.64648295371,103226.67170675311,103226.67170675311,103226.67170675311,128057.30546310927,91569.11804633433,56551.58153554873,38908.373900872895,24830.633756356157,0.0,63739.007657229056,21106.038692902734,1536.619927930574,0.0,0.8868747913880167,2.8158135034916225,0.0014959135982669303,354768.31082758517,1555548.8883989565,4.384689502763797,1555548.8883989565,4.384689502763797,0.85,0.09567257251452757,4.027634451161993,1.267174884513952,1.0,0.0,4.027634451162797,1.284501880201923,1.2848064799677663,3.1355613512444616,19324.92913226739,1970.5943550822544,4632.441516551485,4632.441516551485,5.565023625413144,5.062189323821391,-2.3268546060063597,7.389043929827751,3.4715437854861007,3.4715437854861007,0.9918696529960288,0.0,0.0,0.00023712219778499003,1.0000834477957203,0.00023710241211133938,198.79841962890958,0.0,3.945461050373208e-06,11.181436616757672,0.013553117156052695,7.988032193172367e-05,0.00015724187585326635,0.0006333127963519526,0.09567257251427862,0.07182833438525628,0.023844238129022335,0.09567267538771047,0.07182833438544318,0.02384423812908438,0.37599911654602014,0.37599911654602014,0.12481724682762485,0.0,5.145956616009016,4.854361502279573,6.026566233601329,5.135572116481512,4.849147949193707,6.000527915245186,24830.633756356157,21106.038692902734,0.85,1.0701281873757074,0.6656718359121012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505925020449721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.886038855155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.835896849007,1536.619927930574,0.37599911654602014,0.12481724682762485,6.112874298809886,3.4715437854861007
774.0,-29.85082683157268,5.061942253299828,35.01198664637013,24.16404909398409,5.033428750877409,-26.36237996154189,-39.88657876672221,1.5449818808466487,0.1412610691666032,-4.992078970410069,40.023516901050925,42428.7745683254,25779.64846258753,25779.64846258753,68208.42303091293,77446.68842085176,77446.68842085176,25779.64846258753,103226.33688343929,103226.33688343929,103226.33688343929,128056.89135560038,91569.00400715163,56551.31601580885,38908.54221260308,24830.55447216109,0.0,63739.09668476417,21105.971301336926,1536.6201075290512,0.0,0.8868738774511633,2.815821732356577,0.0014959135982669303,354765.50019900576,1555547.4586221934,4.384720210250458,1555547.4586221934,4.384720210250458,0.85,0.09567277650845564,4.027634451161993,1.2671748317638412,1.0,0.0,4.027634451164224,1.284503338354057,1.2848079130495915,3.1355577917944086,19324.905065211038,1970.5919009254985,4632.441516551485,4632.441516551485,5.565024052754497,5.061942253299828,-2.3270393853535323,7.388981638653361,3.4715733181517523,3.4715733181517523,0.9918780909005006,0.0,0.0,0.00023710241211133938,1.0000832316309558,0.0002370826793332671,198.79908012497424,0.0,3.933360653042803e-06,11.147144090723303,0.013557050516705738,7.987383822997076e-05,0.00015722857388136862,0.000633259220871669,0.09567277650800794,0.07182821837681372,0.02384455813119422,0.09567286756903644,0.07182821837714984,0.0238445581313058,0.3759982757075807,0.3759982757075807,0.1248188444030278,0.0,5.14351331887508,4.853172471157109,6.020312598547264,5.133340039576694,4.848030886466347,5.994907584289706,24830.55447216109,21105.971301336926,0.85,1.0701190725725658,0.6656632549746714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450597305393515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85174632912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.824841668169,1536.6201075290512,0.3759982757075807,0.1248188444030278,6.112874298809886,3.4715733181517523
775.0,-29.851625177662747,5.0616953403427924,35.011969608626366,24.163723841216438,5.033181015518152,-26.363123360835544,-39.887296432256676,1.5446791986909194,0.1388925296588468,-4.9922745685388055,40.023477033299365,42428.295449897174,25779.629554844276,25779.629554844276,68207.92500474145,77446.37178830396,77446.37178830396,25779.629554844276,103226.00134314824,103226.00134314824,103226.00134314824,128056.43298523585,91568.9093005972,56551.058161609515,38908.72348776409,24830.431642087617,0.0,63739.1551298517,21105.866895774474,1536.617618494298,0.0,0.8868730268723872,2.8158299807165643,0.0014959135982669303,354762.7956921717,1555545.7387932343,4.3847487889992385,1555545.7387932343,4.3847487889992385,0.85,0.09567296263961608,4.027634451161993,1.2671748141804713,1.0,0.0,4.02763445116153,1.284504794468628,1.2848093441612614,3.135554237326252,19324.885078151085,1970.58986281259,4632.441516551485,4632.441516551485,5.565019971160981,5.0616953403427924,-2.32721890846137,7.388914248804163,3.471602434084116,3.471602434084116,0.9918864097383189,0.0,0.0,0.0002370826793332671,1.000082994647556,0.00023706300437277062,198.79973874003957,0.0,3.922858129077836e-06,11.117379937806586,0.013560973374834816,7.986735785288029e-05,0.00015721532148038682,0.000633205845044914,0.09567296263921295,0.07182809099018234,0.02384487164903061,0.09567290109261006,0.071828090990485,0.023844871649131082,0.37599743380994255,0.37599743380994255,0.12482042745364595,0.0,5.141121138204312,4.852026829960778,6.014133760395964,5.131167098197636,4.847073359553178,5.989042729902508,24830.431642087617,21105.866895774474,0.85,1.0701102778313552,0.6656551277383693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450602096298688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.8219821762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.813801490372,1536.617618494298,0.37599743380994255,0.12482042745364595,6.112874298809886,3.471602434084116
776.0,-29.85242162218526,5.061449072423681,35.01195246881579,24.16341381557288,5.032969631550004,-26.36386141305623,-39.888001944031544,1.5444094224210885,0.13599827955681576,-4.992447258767468,40.02343998492013,42427.77417382607,25779.552150293348,25779.552150293348,68207.3263241194,77445.9696581752,77445.9696581752,25779.552150293348,103225.52180846856,103225.52180846856,103225.52180846856,128055.83907358968,91568.74304643004,56550.77220796101,38908.85648718781,24830.317265121117,0.0,63739.173752308925,21105.76967535295,1536.615082638932,0.0,0.8868722826006543,2.8158477994627584,0.0014959135982669303,354760.4079429826,1555544.1405886305,4.384773795949177,1555544.1405886305,4.384773795949177,0.85,0.09567313866122457,4.027634451161993,1.267174627906643,1.0,0.0,4.027634451162751,1.2845060965949076,1.284810621322346,3.135551058760121,19324.849991540366,1970.5862849740092,4632.441516551485,4632.441516551485,5.565003261926628,5.061449072423681,-2.3273817967997776,7.388830869223458,3.4716311857642435,3.4716311857642435,0.9918946245040695,0.0,0.0,0.00023706300437277062,1.0000827974962523,0.00023704337777458772,198.8003957901888,0.0,3.911377006421772e-06,11.0848424361993,0.013564884751841238,7.986098769559665e-05,0.00015720201667717397,0.000633152258161128,0.0956731386609029,0.07182795767435089,0.02384518098655202,0.09567326833826699,0.07182795767459238,0.02384518098663219,0.37599659290458026,0.37599659290458026,0.12482199925302499,0.0,5.138654322688808,4.850823132617052,6.007830378057861,5.128445538324286,4.84568089464716,5.982285451907671,24830.317265121117,21105.76967535295,0.85,1.0701005725172053,0.6656467549877698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506068735622033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78944467459,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.802780395981,1536.615082638932,0.37599659290458026,0.12482199925302499,6.112874298809886,3.4716311857642435
777.0,-29.85321588377935,5.061202705096021,35.01193520024662,24.163074942212575,5.03270793919191,-26.36460253165343,-39.88871548846362,1.54409458706605,0.13374429312358416,-4.992655216351199,40.02340195494692,42427.29552351706,25779.564079319138,25779.564079319138,68206.8596028362,77445.6543524687,77445.6543524687,25779.564079319138,103225.21843178784,103225.21843178784,103225.21843178784,128055.43144134735,91568.64236711936,56550.50755128016,38909.038684265775,24830.21300955951,0.0,63739.25169382528,21105.68105812558,1536.613953864995,0.0,0.8868713624950506,2.81585310390864,0.0014959135982669303,354757.53257669724,1555542.5000410085,4.384804710819512,1555542.5000410085,4.384804710819512,0.85,0.09567332793598049,4.027634451161993,1.2671745833987371,1.0,0.0,4.027634451163158,1.284507609326387,1.2848121092006297,3.1355473661025166,19324.828743978032,1970.5841183256293,4632.441516551485,4632.441516551485,5.565005837032165,5.061202705096021,-2.3275708518494156,7.388773556945437,3.4716597205092166,3.4716597205092166,0.9919027772883476,0.0,0.0,0.00023704337777458772,1.0000825710896641,0.00023702380646061194,198.80105104327566,0.0,3.901775486775636e-06,11.057631729522154,0.013568786527328014,7.985454548815866e-05,0.00015718883228642907,0.0006330991562547463,0.09567332793552513,0.07182783710719154,0.023845490828333593,0.09567327902718123,0.0718278371075334,0.023845490828447086,0.37599574850720485,0.37599574850720485,0.12482355037650665,0.0,5.136285061707326,4.849677382496509,6.001744766864704,5.126399509474766,4.844700047371816,5.97700282554996,24830.21300955951,21105.68105812558,0.85,1.0700919416260375,0.6656384315165593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450611639476753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.762233967915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.791770784792,1536.613953864995,0.37599574850720485,0.12482355037650665,6.112874298809886,3.4716597205092166
778.0,-29.854007696723926,5.06095707382859,35.01191778703539,24.162774870079033,5.032499565628646,-26.36533611372673,-39.88942410852758,1.5438279826314136,0.13096723581185188,-4.99282400417632,40.02336320481989,42426.807135267205,25779.47575209179,25779.47575209179,68206.28288735899,77445.28036622584,77445.28036622584,25779.47575209179,103224.75611831763,103224.75611831763,103224.75611831763,128054.84453991818,91568.50360599339,56550.253680585476,38909.16658378657,24830.088421600547,0.0,63739.255005387124,21105.575158360465,1536.6107546016026,0.0,0.8868706442208958,2.8158698419724404,0.0014959135982669303,354755.19881220086,1555540.828428534,4.384828844332176,1555540.828428534,4.384828844332176,0.85,0.09567349303866973,4.027634451161993,1.267174522406422,1.0,0.0,4.0276344511620294,1.284508896412257,1.284813371450775,3.135544224264635,19324.79945955351,1970.581132145382,4632.441516551485,4632.441516551485,5.564986769931794,5.06095707382859,-2.3277313745758605,7.38868844840445,3.4716878148194117,3.4716878148194117,0.9919108042341176,0.0,0.0,0.00023702380646061194,1.0000823170530744,0.0002370042969653198,198.80170428005133,0.0,3.8907977886837835e-06,11.026520933129843,0.013572677325116697,7.984814821563888e-05,0.00015717565824497305,0.000633046096031517,0.09567349303836403,0.07182769946889396,0.023845793569470065,0.09567357104987446,0.07182769946912347,0.02384579356954626,0.375994904029219,0.375994904029219,0.12482509396846496,0.0,5.133853053138182,4.848502028122027,5.995496325515148,5.123791239988179,4.843480569103974,5.970178716851649,24830.088421600547,21105.575158360465,0.85,1.0700828379872704,0.6656307346498068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616392358447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73112317152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.780778356784,1536.6107546016026,0.375994904029219,0.12482509396846496,6.112874298809886,3.4716878148194117
779.0,-29.854796861411184,5.060711117742522,35.01190020151371,24.162422969844215,5.032219933503058,-26.366074438493268,-39.89013339215887,1.5434975105854154,0.128906944908465,-4.993043050304078,40.023323359511835,42426.33300724684,25779.514730328112,25779.514730328112,68205.84773757495,77444.98500103781,77444.98500103781,25779.514730328112,103224.49973136593,103224.49973136593,103224.49973136593,128054.47952309594,91568.41354666284,56549.984094734165,38909.36605769852,24829.979791730024,0.0,63739.345849428544,21105.48282297052,1536.6096417847673,0.0,0.8868696742718448,2.8158713122124475,0.0014959135982669303,354752.17016340105,1555539.1095732893,4.384861433988687,1555539.1095732893,4.384861433988687,0.85,0.09567367977409971,4.027634451161993,1.267174507020973,1.0,0.0,4.027634451160048,1.2845104820280402,1.2848149323809506,3.1355403537096804,19324.780453252937,1970.5791940420977,4632.441516551485,4632.441516551485,5.564995184120335,5.060711117742522,-2.32792911170095,7.388640229443472,3.47171572056223,3.47171572056223,0.9919187773034943,0.0,0.0,0.0002370042969653198,1.0000820422592627,0.0002369848541924708,198.80235533580526,0.0,3.878520913722708e-06,10.991728269490155,0.01357655584603042,7.984174542701906e-05,0.00015716255153830073,0.0006329933070081823,0.09567367977359816,0.0718275808088694,0.023846098964728755,0.09567344708067115,0.07182758080924594,0.02384609896485377,0.3759940569269199,0.3759940569269199,0.12482661759976764,0.0,5.13155830616779,4.84740441058284,5.989565631475102,5.12194999521256,4.842598582954963,5.965421967113684,24829.979791730024,21105.48282297052,0.85,1.0700744858395257,0.6656223474189799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450621130616944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69633050788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.769808508001,1536.6096417847673,0.3759940569269199,0.12482661759976764,6.112874298809886,3.47171572056223
780.0,-29.85558374959589,5.060465905356635,35.01188239914832,24.162118217814736,5.03200731844842,-26.366804011655823,-39.890833804942645,1.5432275805082665,0.12615035231067395,-4.99321211380174,40.02328187246178,42425.831951074,25779.425486306434,25779.425486306434,68205.25743738044,77444.60928899694,77444.60928899694,25779.425486306434,103224.03477530339,103224.03477530339,103224.03477530339,128053.87531489076,91568.26935542563,56549.713900665825,38909.50606084422,24829.840539587378,0.0,63739.3466004316,21105.36445864927,1536.6056164849667,0.0,0.8868689644907064,2.815887750903708,0.0014959135982669303,354749.8326150252,1555537.3198977585,4.384885282203442,1555537.3198977585,4.384885282203442,0.85,0.09567383656130199,4.027634451161993,1.2671744114113972,1.0,0.0,4.027634451164665,1.2845117844053888,1.2848162100912133,3.1355371745588294,19324.75002284692,1970.5760910042595,4632.441516551485,4632.441516551485,5.5649759191125945,5.060465905356635,-2.3280904363355046,7.388556341692139,3.471743118932647,3.471743118932647,0.9919266054093276,0.0,0.0,0.0002369848541924708,1.0000818061101098,0.0002369654689692241,198.8030045171975,0.0,3.865269036637316e-06,10.954172449830153,0.013580421115067057,7.983542318237498e-05,0.00015714943101009581,0.0006329404623167667,0.09567383656100163,0.07182743987536146,0.023846396685640175,0.09567367841259618,0.07182743987558696,0.023846396685715036,0.37599321165763533,0.37599321165763533,0.12482814037358837,0.0,5.12918594766569,4.8462644165508095,5.983450871592254,5.11936246611242,4.841383881087211,5.95866744220956,24829.840539587378,21105.36445864927,0.85,1.070065212072924,0.6656144785580014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506258530574943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.65877468822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.758865318878,1536.6056164849667,0.37599321165763533,0.12482814037358837,6.112874298809886,3.471743118932647
781.0,-29.856368404090183,5.060221696062645,35.011864708171835,24.1618504858576,5.031826665455357,-26.367528378133496,-39.891529677528865,1.5429866394987257,0.1233560165774179,-4.993368316139698,40.02324951217464,42425.32163695756,25779.30511527879,25779.30511527879,68204.62675223635,77444.25381093768,77444.25381093768,25779.30511527879,103223.55892621647,103223.55892621647,103223.55892621647,128053.31116830546,91568.15743525667,56549.44649795938,38909.6788192192,24829.75224208898,0.0,63739.43106130818,21105.28940577563,1536.6042246202144,0.0,0.8868682870918427,2.815906186401225,0.0014959135982669303,354747.67290160264,1555535.9239351826,4.384908042417648,1555535.9239351826,4.384908042417648,0.85,0.09567399736089202,4.027634451161993,1.2671742531610657,1.0,0.0,4.027634451162297,1.284512951108468,1.2848173521689312,3.135534326599318,19324.72640299146,1970.5736824493033,4632.441516551485,4632.441516551485,5.564949934752678,5.060221696062645,-2.3282422330008785,7.388463929063524,3.471770331725809,3.471770331725809,0.9919343804930882,0.0,0.0,0.0002369654689692241,1.000081574407483,0.0002369461402282296,198.8036518595161,0.0,3.853840624679506e-06,10.92178433034172,0.013584274955691736,7.98291423779359e-05,0.00015713632659128821,0.0006328876825081147,0.09567399736062064,0.07182730413338968,0.02384669322723096,0.09567414504499204,0.07182730413359341,0.023846693227298606,0.37599236455217677,0.37599236455217677,0.12482964734096638,0.0,5.1267554999226945,4.845122793722737,5.977107427929241,5.116724332717126,4.8402601376652115,5.951434207443526,24829.75224208898,21105.28940577563,0.85,1.0700538993928779,0.665605590300147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45063056190444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.626386568736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.747941430196,1536.6042246202144,0.37599236455217677,0.12482964734096638,6.112874298809886,3.471770331725809
782.0,-29.857150451776985,5.059977095991889,35.011846929478935,24.161488108243816,5.031545936291113,-26.368260406393855,-39.89223417649043,1.5426558909079697,0.12119676435128213,-4.993590301034578,40.02321157529447,42424.858560510285,25779.352008490692,25779.352008490692,68204.21056900098,77443.92052843381,77443.92052843381,25779.352008490692,103223.2725369245,103223.2725369245,103223.2725369245,128052.93154692219,91568.02614167507,56549.18465890583,38909.823869743595,24829.659009997682,0.0,63739.48287974128,21105.21015849803,1536.604071092815,0.0,0.8868672952687569,2.815908613470243,0.0014959135982669303,354744.60367107403,1555534.2874099654,4.384941367148425,1555534.2874099654,4.384941367148425,0.85,0.09567417926529231,4.027634451161993,1.267174195465632,1.0,0.0,4.027634451161054,1.2845145376539964,1.2848189142610942,3.1355304537992685,19324.69869453238,1970.5708569728074,4632.441516551485,4632.441516551485,5.564960057538198,5.059977095991889,-2.328442585962093,7.388419681953982,3.4717974384310497,3.4717974384310497,0.9919421252660142,0.0,0.0,0.0002369461402282296,1.0000813039084164,0.00023692687714710865,198.80429705490405,0.0,3.842624295552691e-06,10.889997253596325,0.01358811757998729,7.982278417891172e-05,0.0001571233560493179,0.000632835441906425,0.09567417926477206,0.07182718851248243,0.023846990752289632,0.09567411095213105,0.071827188512873,0.023846990752419316,0.3759915151189694,0.3759915151189694,0.12483112371320096,0.0,5.12444869290664,4.844014327918785,5.971161867123783,5.114787065385883,4.839159552535932,5.946953186499627,24829.659009997682,21105.21015849803,0.85,1.070046500027046,0.665597784038415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506352574137251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59459949199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.737036060174,1536.604071092815,0.3759915151189694,0.12483112371320096,6.112874298809886,3.4717974384310497
783.0,-29.85793036582072,5.059733732882249,35.0118290245437,24.161219573020958,5.03136942486013,-26.36898009124505,-39.8929255088791,1.5424191502846483,0.11830608715825974,-4.993735666624487,40.02317234084785,42424.350069701264,25779.20357315688,25779.20357315688,68203.55364285814,77443.54530081806,77443.54530081806,25779.20357315688,103222.74887397494,103222.74887397494,103222.74887397494,128052.2745535412,91567.89423697008,56548.9188730325,38909.972626597315,24829.525679566254,0.0,63739.49830616357,21105.096827631314,1536.59985213431,0.0,0.8868666978610487,2.815929579060392,0.0014959135982669303,354742.5938136011,1555532.594911557,4.384961439755692,1555532.594911557,4.384961439755692,0.85,0.09567431591987363,4.027634451161993,1.267174103702419,1.0,0.0,4.027634451161763,1.2845156844679262,1.2848200366017533,3.135527654401764,19324.67085710061,1970.5680183447569,4632.441516551485,4632.441516551485,5.564928014967714,5.059733732882249,-2.3285868385229405,7.388320571405189,3.471824020236476,3.471824020236476,0.9919497200675645,0.0,0.0,0.00023692687714710865,1.0000810825982107,0.00023690766805784647,198.80494049369213,0.0,3.829583301364528e-06,10.853039076067073,0.013591947163288653,7.981654526511711e-05,0.00015711033188199153,0.0006327829853214035,0.09567431591964592,0.07182703954640582,0.023847276373240106,0.09567449614866523,0.07182703954657677,0.02384727637329687,0.3759906650740072,0.3759906650740072,0.12483259551858504,0.0,5.12202498220671,4.842864105511751,5.964872187877461,5.112041753782762,4.837987610347625,5.9394349362938215,24829.525679566254,21105.096827631314,0.85,1.0700359346296093,0.6655896453078742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506399373522842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55764131446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.726156758046,1536.59985213431,0.3759906650740072,0.12483259551858504,6.112874298809886,3.471824020236476
784.0,-29.858708013415026,5.059490571551558,35.011811174437405,24.16089732376861,5.031133692601108,-26.369703658841324,-39.893621171917744,1.542129338027339,0.11587222777274064,-4.993929327982226,40.02313812799038,42423.86936371114,25779.179359682803,25779.179359682803,68203.04872339395,77443.19224792781,77443.19224792781,25779.179359682803,103222.37160761062,103222.37160761062,103222.37160761062,128051.81641592825,91567.75961454766,56548.65594223327,38910.11519146043,24829.444808317618,0.0,63739.559999778045,21105.028087069975,1536.599762660373,0.0,0.88686583661649,2.815938915525927,0.0014959135982669303,354739.9162218184,1555531.1190359606,4.384990377184645,1555531.1190359606,4.384990377184645,0.85,0.09567448097424833,4.027634451161993,1.2671740130381663,1.0,0.0,4.027634451161333,1.2845170793462315,1.2848214071348723,3.135524249480513,19324.64244611633,1970.5651212306273,4632.441516551485,4632.441516551485,5.564922788031985,5.059490571551558,-2.3287665659923324,7.38825713754389,3.4718505675250544,3.4718505675250544,0.9919573050071584,0.0,0.0,0.00023690766805784647,1.0000808474761103,0.00023688851621919064,198.8055820662825,0.0,3.8188618477059666e-06,10.822654476398709,0.013595766025136359,7.981026772450642e-05,0.00015709740033334005,0.000632730901770548,0.09567448097384115,0.0718269158081966,0.02384756516564455,0.09567471488428071,0.07182691580850228,0.023847565165746036,0.37598981126743003,0.37598981126743003,0.12483403883026278,0.0,5.119656319151204,4.841728911629332,5.958759036418485,5.109801555754984,4.836820948866432,5.93393474317071,24829.444808317618,21105.028087069975,0.85,1.0700269773376447,0.665581459361484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506446045513712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52725671479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.715294131644,1536.599762660373,0.37598981126743003,0.12483403883026278,6.112874298809886,3.4718505675250544
785.0,-29.859483563406144,5.0592470098834585,35.01179299591567,24.16053155846896,5.030840489027653,-26.370431085493472,-39.894324937462784,1.5417880111148166,0.1139501933744782,-4.994152088246809,40.02309286200276,42423.43137940035,25779.22740017193,25779.22740017193,68202.65877957227,77442.89575733976,77442.89575733976,25779.22740017193,103222.1231575117,103222.1231575117,103222.1231575117,128051.43302770233,91567.65744151264,56548.41166793398,38910.273081754065,24829.30987019062,0.0,63739.582951944685,21104.913389662026,1536.5972519683678,0.0,0.8868648673552009,2.8159381407459736,0.0014959135982669303,354736.8363236783,1555529.1663516283,4.3850229439727295,1555529.1663516283,4.3850229439727295,0.85,0.09567464087830464,4.027634451161993,1.2671740377647804,1.0,0.0,4.027634451160812,1.2845187150030053,1.2848230185769898,3.135520256824417,19324.62088331543,1970.56292243686,4632.441516551485,4632.441516551485,5.564933158478961,5.0592470098834585,-2.32896813604323,7.388215145926688,3.471876770078433,3.471876770078433,0.9919647914509808,0.0,0.0,0.00023688851621919064,1.0000806299043918,0.00023686941746070745,198.80622191194567,0.0,3.80749243161102e-06,10.79043355118563,0.01359957351756797,7.980391753273965e-05,0.000157084598686451,0.000632679341416506,0.09567464087779934,0.07182679040148109,0.02384785047631826,0.09567442767148474,0.07182679040186042,0.023847850476444218,0.3759889545964764,0.3759889545964764,0.12483546586320839,0.0,5.117432587871747,4.840660334668144,5.953028089745658,5.1081022816213135,4.835963657552327,5.929676373408199,24829.30987019062,21104.913389662026,0.85,1.0700204742631034,0.6655743482254148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506492582159973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49503578958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.704450912644,1536.5972519683678,0.3759889545964764,0.12483546586320839,6.112874298809886,3.471876770078433
786.0,-29.860256733515907,5.059004915741062,35.01177468691371,24.16027650414037,5.0306776753910105,-26.371143329928305,-39.895003801770486,1.5415642718032299,0.11101671620525622,-4.994286763905404,40.023052704476925,42422.90027978077,25779.051297087524,25779.051297087524,68201.95157686829,77442.51968521552,77442.51968521552,25779.051297087524,103221.57098230305,103221.57098230305,103221.57098230305,128050.74014109396,91567.52751612171,56548.12602808203,38910.44609782187,24829.16915879092,0.0,63739.615256612786,21104.79378497228,1536.5923772674357,0.0,0.8868643276518557,2.815960917572488,0.0014959135982669303,354734.974299301,1555527.4340376868,4.3850410778082445,1555527.4340376868,4.3850410778082445,0.85,0.09567476171465293,4.027634451161993,1.2671738712722438,1.0,0.0,4.027634451161241,1.2845198006878427,1.2848240799850164,3.1355176066614545,19324.593463602043,1970.5601264042302,4632.441516551485,4632.441516551485,5.564895143301918,5.059004915741062,-2.3291051205000883,7.388110036241151,3.4719024465944757,3.4719024465944757,0.9919721275984216,0.0,0.0,0.00023686941746070745,1.0000803829801137,0.00023685037872142476,198.8068597977645,0.0,3.796952017251778e-06,10.760562016891539,0.013603370469585221,7.979779247150977e-05,0.00015707162498919768,0.0006326270881064896,0.09567476171445853,0.07182663483929015,0.023848126875168376,0.09567483979471629,0.07182663483943609,0.023848126875216837,0.3759880989186523,0.3759880989186523,0.12483689898482432,0.0,5.115060289644816,4.839543112285185,5.946846336314877,5.105303480110649,4.834818895965157,5.921861402116292,24829.16915879092,21104.79378497228,0.85,1.0700088367695717,0.6655656785656472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450653899356348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.465164255285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69362379404,1536.5923772674357,0.3759880989186523,0.12483689898482432,6.112874298809886,3.4719024465944757
787.0,-29.861027872882943,5.058763191859099,35.01175652090304,24.159972939547174,5.030455968095843,-26.371859636671694,-39.895690768584586,1.5412877318848124,0.10862724366114662,-4.994472364073575,40.02302025139454,42422.411731047265,25779.006865835556,25779.006865835556,68201.41859688282,77442.18556156989,77442.18556156989,25779.006865835556,103221.19242740545,103221.19242740545,103221.19242740545,128050.2905628153,91567.41487420781,56547.85837266011,38910.618335053005,24829.09813540985,0.0,63739.71647046285,21104.733415098373,1536.5926819831682,0.0,0.8868635010257758,2.815970613925855,0.0014959135982669303,354732.4082057052,1555526.0340788227,4.385068852172061,1555526.0340788227,4.385068852172061,0.85,0.09567491724086796,4.027634451161993,1.2671737481886525,1.0,0.0,4.027634451161849,1.2845211331585595,1.284825388314435,3.1355143540988575,19324.569691428085,1970.55770231711,4632.441516551485,4632.441516551485,5.564885551976951,5.058763191859099,-2.3292793940322203,7.38804258589132,3.4719281598779914,3.4719281598779914,0.9919794742508546,0.0,0.0,0.00023685037872142476,1.0000801723513817,0.00023683139139189587,198.80749601175694,0.0,3.785031971301419e-06,10.726780606668221,0.013607155501556523,7.979159474772548e-05,0.00015705878397369929,0.0006325753691900803,0.09567491724049253,0.07182650895460355,0.023848408285888977,0.0956750990334704,0.0718265089548854,0.023848408285982562,0.3759872403717916,0.3759872403717916,0.1248383058078021,0.0,5.112741024388413,4.838458297039324,5.94078037779218,5.103099607734748,4.833767144363492,5.916160458876959,24829.09813540985,21104.733415098373,0.85,1.0699987758572402,0.6655569569517291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450658526282934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43138284506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.682818500729,1536.5926819831682,0.3759872403717916,0.1248383058078021,6.112874298809886,3.4719281598779914
788.0,-29.861796339974205,5.0585213474687745,35.0117381382458,24.159624461922817,5.030185695548301,-26.37257839456988,-39.8963856632821,1.540967750143951,0.10653650087380129,-4.9946814923587946,40.022977609090326,42421.9675465187,25779.02132683896,25779.02132683896,68200.98887335767,77441.86617760576,77441.86617760576,25779.02132683896,103220.88750444472,103220.88750444472,103220.88750444472,128049.86316818965,91567.29623207962,56547.61416089016,38910.75785687718,24828.975663744935,0.0,63739.73352062212,21104.629314183196,1536.5905816842717,0.0,0.8868625915914978,2.815973644970214,0.0014959135982669303,354729.5168316349,1555524.1945794472,4.385099408904686,1555524.1945794472,4.385099408904686,0.85,0.09567506590495958,4.027634451161993,1.2671737399464478,1.0,0.0,4.027634451161464,1.2845226686704612,1.2848268997991172,3.135510605920856,19324.544652956945,1970.555149103613,4632.441516551485,4632.441516551485,5.56488867365768,5.0585213474687745,-2.3294712878752435,7.387992635344018,3.4719535813665012,3.4719535813665012,0.991986737533286,0.0,0.0,0.00023683139139189587,1.0000798950176986,0.0002368124712553137,198.80813002460545,0.0,3.774823439587399e-06,10.697849627790688,0.01361093032499611,7.978532595235823e-05,0.00015704606543953765,0.0006325241435837227,0.09567506590450783,0.07182638046784834,0.02384868543665949,0.0956749731317805,0.07182638046818748,0.023848685436772103,0.3759863807509196,0.3759863807509196,0.12483969449559149,0.0,5.110518216356468,4.837406373333636,5.935003511540685,5.101217993232581,4.832802173590096,5.911494512733839,24828.975663744935,21104.629314183196,0.85,1.0699917477893466,0.6655498101948238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506631410848856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.40245186618,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.672028117626,1536.5905816842717,0.3759863807509196,0.12483969449559149,6.112874298809886,3.4719535813665012
789.0,-29.862562988123198,5.0582808215449155,35.011719671147624,24.159360012877755,5.030015152310744,-26.373285541347386,-39.89705991754306,1.5407377055348175,0.10366596645030768,-4.994822625805665,40.02293838427479,42421.445651148926,25778.86311086307,25778.86311086307,68200.30876201199,77441.48334551725,77441.48334551725,25778.86311086307,103220.34645638031,103220.34645638031,103220.34645638031,128049.19208503675,91567.15378532477,56547.332122393724,38910.912958812274,24828.84562865643,0.0,63739.75858746871,21104.518784357962,1536.586478714714,0.0,0.8868620156529181,2.815994844481287,0.0014959135982669303,354727.56555372616,1555522.5025048004,4.385118760298894,1555522.5025048004,4.385118760298894,0.8499999999999999,0.09567518241943164,4.027634451161993,1.2671735866414386,1.0,0.0,4.027634451162685,1.2845237834781698,1.2848279905662303,3.13550788468561,19324.514590709965,1970.5520836075486,4632.441516551485,4632.441516551485,5.56485451975086,5.0582808215449155,-2.3296133115781745,7.3878941331230905,3.4719785636285185,3.4719785636285185,0.9919938753224339,0.0,0.0,0.0002368124712553137,1.0000797064015188,0.00023679359728977106,198.80876254030954,0.0,3.7614769737122125e-06,10.66002574350041,0.013614691801969822,7.977924379405003e-05,0.00015703322746126366,0.000632472436900143,0.09567518241921044,0.071826228010471,0.023848954408739444,0.09567537579845661,0.07182622801063705,0.023848954408794587,0.3759855215430486,0.3759855215430486,0.12484108216952226,0.0,5.108168181318661,4.836300089067379,5.928879118348561,5.09848859225599,4.831607389013243,5.904111219304696,24828.84562865643,21104.518784357962,0.85,1.0699806568677566,0.6655413605455516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506677399227599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36462798189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.661265564468,1536.586478714714,0.3759855215430486,0.12484108216952226,6.112874298809886,3.4719785636285185
790.0,-29.863327497436256,5.0580400497239815,35.01170116306112,24.15901677394288,5.02974440799137,-26.374000783980673,-39.89775044666601,1.540417694535824,0.10171782647012151,-4.995037221460106,40.022900256215074,42421.000621760344,25778.892618512087,25778.892618512087,68199.89324027243,77441.18719962204,77441.18719962204,25778.892618512087,103220.07981813414,103220.07981813414,103220.07981813414,128048.8345546792,91567.05659276729,56547.08542786582,38911.079072112734,24828.754736545063,0.0,63739.8338086578,21104.441526063303,1536.5863270190587,0.0,0.8868610620574977,2.815995366958316,0.0014959135982669303,354724.5986207208,1555520.8577431885,4.38515080090734,1555520.8577431885,4.38515080090734,0.85,0.09567533551578408,4.027634451161993,1.267173578948714,1.0,0.0,4.027634451162706,1.2845253188990111,1.2848295021053486,3.135504136745353,19324.494078998967,1970.5499919951226,4632.441516551485,4632.441516551485,5.564860889534249,5.0580400497239815,-2.3298093927661223,7.387849442490104,3.472003540553936,3.472003540553936,0.9920010115868388,0.0,0.0,0.00023679359728977106,1.0000794845216883,0.00023677477735984477,198.8093932949167,0.0,3.7523097337597014e-06,10.634045785474994,0.013618444111703583,7.977301527146776e-05,0.0001570205820183033,0.0006324215056784258,0.09567533551530324,0.07182610653327351,0.023849228982029732,0.09567528123002461,0.07182610653363448,0.023849228982149605,0.37598465866642183,0.37598465866642183,0.12484244409782093,0.0,5.105969377467659,4.835269212478806,5.923135706343658,5.09675504793023,4.830738842487563,5.899750042467588,24828.754736545063,21104.441526063303,0.85,1.0699728751255204,0.6655335931547139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506723279030285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.33864802387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.650513835215,1536.5863270190587,0.37598465866642183,0.12484244409782093,6.112874298809886,3.472003540553936
