time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
791.0,-29.86408981868746,5.05779975743127,35.0116823717603,24.15869414051997,5.029509451457787,-26.374710477649046,-39.898432593885786,1.5401301104193013,0.09929917685070677,-4.995218107380365,40.02285499084976,42420.53024586669,25778.83507512534,25778.83507512534,68199.36532099203,77440.82947049399,77440.82947049399,25778.83507512534,103219.66454561934,103219.66454561934,103219.66454561934,128048.27106927896,91566.91142434735,56546.82698046648,38911.2049376454,24828.60652365962,0.0,63739.81146130502,21104.315545110676,1536.582107114726,0.0,0.8868603057617707,2.8160059983917267,0.0014959135982669303,354722.09776317753,1555518.9050954345,4.385176212320279,1555518.9050954345,4.385176212320279,0.85,0.09567545860382329,4.027634451161993,1.2671734987245875,1.0,0.0,4.027634451160705,1.284526702574822,1.284830861932861,3.1355007592202147,19324.463442366363,1970.5468679280248,4632.441516551485,4632.441516551485,5.564848467707328,5.05779975743127,-2.3299810585315113,7.387780815962781,3.472028042423862,3.472028042423862,0.9920080121211035,0.0,0.0,0.00023677477735984477,1.0000792575195652,0.00023675601266553878,198.81002224778348,0.0,3.741578850499433e-06,10.603634462315393,0.013622185690554081,7.976686279443087e-05,0.0001570079145654139,0.0006323704858087599,0.09567545860348475,0.07182596279573303,0.023849495807751725,0.09567529809744035,0.07182596279598719,0.023849495807836102,0.3759837966920001,0.3759837966920001,0.1248438044595438,0.0,5.103749932103199,4.834211259554877,5.917391299169822,5.094517284231074,4.829636510412456,5.894066622645084,24828.60652365962,21104.315545110676,0.85,1.069964967850498,0.6655264468678139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450676903111084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.30823670071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.639779399042,1536.582107114726,0.3759837966920001,0.1248438044595438,6.112874298809886,3.472028042423862
792.0,-29.864849492936685,5.057560837105528,35.01166364738051,24.158449039701395,5.029348672474383,-26.375410370748433,-39.89910192377863,1.539909550286239,0.09658286963582441,-4.995356246296905,40.02281935747737,42420.01823920953,25778.670439089114,25778.670439089114,68198.68867829864,77440.48552025329,77440.48552025329,25778.670439089114,103219.1559593424,103219.1559593424,103219.1559593424,128047.65537920999,91566.80899608332,56546.55573441911,38911.39251296023,24828.49941986758,0.0,63739.89193282781,21104.224506887444,1536.5792665092622,0.0,0.8868597320458638,2.8160255254563946,0.0014959135982669303,354720.1879182018,1555517.3679518586,4.385195489100721,1555517.3679518586,4.385195489100721,0.85,0.09567557212526132,4.027634451161993,1.267173327836208,1.0,0.0,4.027634451162328,1.2845277727162998,1.2848319082227087,3.135498147031138,19324.441825701426,1970.544663641654,4632.441516551485,4632.441516551485,5.564812927909224,5.057560837105528,-2.3301212086052083,7.387682045710736,3.4720522876651008,3.4720522876651008,0.992014939332886,0.0,0.0,0.00023675601266553878,1.0000789827955139,0.00023673731449063784,198.81064902022814,0.0,3.7306092924468096e-06,10.572546734794258,0.013625916299846528,7.976082634683746e-05,0.00015699518631870132,0.0006323192210837974,0.09567557212504785,0.07182581253711659,0.023849759587931264,0.09567572277496461,0.07182581253727684,0.023849759587984472,0.3759829331094603,0.3759829331094603,0.1248451596786911,0.0,5.1014424463324985,4.833150475547882,5.911301245467939,5.091939115932746,4.828645460337441,5.886676521532934,24828.49941986758,21104.224506887444,0.85,1.0699530013350151,0.6655175738909912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450681465252101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.27714897319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.629063313394,1536.5792665092622,0.3759829331094603,0.1248451596786911,6.112874298809886,3.4720522876651008
793.0,-29.8656074661865,5.057321296111177,35.0116448287797,24.15807848973202,5.02905061926353,-26.37612246101858,-39.89979192903263,1.5395656140958702,0.0948095181518056,-4.9955882346426,40.02277916433453,42419.59934709162,25778.74491932206,25778.74491932206,68198.34426641368,77440.18930077068,77440.18930077068,25778.74491932206,103218.93422009275,103218.93422009275,103218.93422009275,128047.33980406338,91566.69803623136,56546.32160721229,38911.529365576745,24828.405583970634,0.0,63739.93494954738,21104.144746375037,1536.579357277143,0.0,0.8868586974324764,2.8160217253391715,0.0014959135982669303,354716.9805724406,1555515.6341114116,4.385230252019872,1555515.6341114116,4.385230252019872,0.85,0.09567572417313329,4.027634451161993,1.2671733481669798,1.0,0.0,4.027634451162577,1.2845294196647363,1.2848335315414843,3.1354941268789394,19324.41840851317,1970.5422757530016,4632.441516551485,4632.441516551485,5.564829005874305,5.057321296111177,-2.330330477983945,7.387651774095122,3.472076546295887,3.472076546295887,0.9920218703702535,0.0,0.0,0.00023673731449063784,1.0000788064264072,0.00023671865953901565,198.81127439272436,0.0,3.717396287548548e-06,10.535101078912584,0.013629633696134076,7.975460387761067e-05,0.00015698271061302717,0.0006322689735018216,0.09567572417257711,0.0718256952440952,0.023850028928481908,0.0956754877005196,0.07182569524451274,0.02385002892862055,0.37598206736337175,0.37598206736337175,0.12484648598495049,0.0,5.099323874661479,4.8321596027825535,5.90576048704952,5.090397752794388,4.827756281386144,5.883151942881511,24828.405583970634,21104.144746375037,0.85,1.0699468758541297,0.6655105528530642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450686011579274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.239703317304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.618374845311,1536.579357277143,0.37598206736337175,0.12484648598495049,6.112874298809886,3.472076546295887
794.0,-29.86636284751823,5.057082861187171,35.011625753415395,24.157796438690298,5.028857342427666,-26.376821739439087,-39.900461154151685,1.539316234348647,0.09217888371938443,-4.995739195825297,40.02273404837866,42419.105401049914,25778.612190880795,25778.612190880795,68197.7175919307,77439.82718859121,77439.82718859121,25778.612190880795,103218.43937947201,103218.43937947201,103218.43937947201,128046.68686309397,91566.56255822607,56546.05354978059,38911.676676050534,24828.247483621963,0.0,63739.9241596725,21104.01036107867,1536.5738908418782,0.0,0.8868580928047675,2.8160386328017695,0.0014959135982669303,354714.89347676124,1555513.6879137876,4.385250567483419,1555513.6879137876,4.385250567483419,0.85,0.0956758253044964,4.027634451161993,1.2671731910156088,1.0,0.0,4.027634451163504,1.2845306243532792,1.2848347125511326,3.1354911862765285,19324.38981696498,1970.5393602264771,4632.441516551485,4632.441516551485,5.564800353933252,5.057082861187171,-2.3304805060636857,7.3875633672508565,3.472100219491101,3.472100219491101,0.9920286341403146,0.0,0.0,0.00023671865953901565,1.0000785374208112,0.00023670006972603355,198.81189763018236,0.0,3.7088147057425187e-06,10.510780876074298,0.013633342510839818,7.974856923239733e-05,0.00015697009030661834,0.0006322181435209453,0.09567582530426098,0.07182553893357417,0.023850286370686816,0.0956756565393021,0.0718255389337509,0.023850286370745506,0.37598120342053687,0.37598120342053687,0.12484781842477759,0.0,5.097102226990955,4.83112289034915,5.899943619126589,5.087918079544693,4.826689853489654,5.876386849664357,24828.247483621963,21104.01036107867,0.85,1.0699372252325114,0.6655029161124729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506905477537924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.21538311447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.607695131443,1536.5738908418782,0.37598120342053687,0.12484781842477759,6.112874298809886,3.472100219491101
795.0,-29.86711619745492,5.056845366462175,35.01160680823689,24.15751847382637,5.028671094317072,-26.377518486901604,-39.901126188319154,1.5390733837639703,0.08952129604904258,-4.995897078750322,40.0226996895928,42418.60293222854,25778.499366999484,25778.499366999484,68197.10229922802,77439.45325784326,77439.45325784326,25778.499366999484,103217.95262484274,103217.95262484274,103217.95262484274,128046.1114790207,91566.41728572281,56545.77915167371,38911.82014894344,24828.158854177957,0.0,63739.9790031214,21103.935026051262,1536.5725725112054,0.0,0.8868574140287695,2.8160550869665957,0.0014959135982669303,354712.71069567616,1555512.2057567453,4.38527337434854,1555512.2057567453,4.38527337434854,0.85,0.0956759439495445,4.027634451161993,1.2671730629866946,1.0,0.0,4.027634451162689,1.2845317983771276,1.2848358629724597,3.1354883205308663,19324.359158366424,1970.5362339194755,4632.441516551485,4632.441516551485,5.564775998767429,5.056845366462175,-2.33063543881603,7.387480805278205,3.472123827115878,3.472123827115878,0.9920353791759651,0.0,0.0,0.00023670006972603355,1.000078326690995,0.00023668153124487153,198.8125191950378,0.0,3.6958759955623404e-06,10.474112571423673,0.01363703838683538,7.974257279667521e-05,0.00015695749692935833,0.0006321674220008364,0.09567594394926326,0.07182539790361567,0.02385054604564759,0.09567606025900705,0.0718253979038268,0.02385054604571769,0.3759803374787832,0.3759803374787832,0.12484913532697664,0.0,5.0948275707958715,4.830056935814127,5.894002105803509,5.08541837479936,4.825493813122307,5.869933512203147,24828.158854177957,21103.935026051262,0.85,1.0699266514645125,0.6654944603943354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506950684436257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.178714809816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.597042076557,1536.5725725112054,0.3759803374787832,0.12484913532697664,6.112874298809886,3.472123827115878
796.0,-29.86786763328062,5.05660820464377,35.01158787209277,24.157210753206186,5.0284403035798375,-26.378217965810755,-39.90180295715106,1.5387906361099188,0.08736176920365324,-4.996083219966827,40.02266206237258,42418.157401480246,25778.459418208622,25778.459418208622,68196.61681968888,77439.13912251874,77439.13912251874,25778.459418208622,103217.59854072737,103217.59854072737,103217.59854072737,128045.66143777833,91566.31300332636,56545.54291947742,38911.966759832154,24828.062897050957,0.0,63740.02965688311,21103.853462493313,1536.5714939410743,0.0,0.8868566033304257,2.8160617068997267,0.0014959135982669303,354710.1372483651,1555510.5826083734,4.385300613833931,1555510.5826083734,4.385300613833931,0.85,0.09567606764103048,4.027634451161993,1.267173039908521,1.0,0.0,4.027634451162364,1.284533158868582,1.2848371999714256,3.135484999631724,19324.337150401687,1970.5339897316298,4632.441516551485,4632.441516551485,5.564767375066357,5.05660820464377,-2.3308111658909523,7.387419370534722,3.472147320975816,3.472147320975816,0.9920420917073759,0.0,0.0,0.00023668153124487153,1.0000781281520599,0.0002366630411988018,198.81313918403106,0.0,3.6856821418702087e-06,10.44522319006017,0.013640724068977251,7.973647098053259e-05,0.00015694506026433895,0.0006321173316603467,0.09567606764066064,0.07182526389157433,0.023850803749086314,0.09567613055432866,0.07182526389185197,0.023850803749178518,0.375979467472732,0.375979467472732,0.12485042835934036,0.0,5.092623889074957,4.829033813718752,5.888217007172329,5.083444989170459,4.8245884420304606,5.864719607901407,24828.062897050957,21103.853462493313,0.85,1.0699181846446555,0.6654869417196706,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506995770030595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.14982542845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.586404537908,1536.5714939410743,0.375979467472732,0.12485042835934036,6.112874298809886,3.472147320975816
797.0,-29.86861637545473,5.056371530579829,35.011568794405115,24.15690243886786,5.028212697882225,-26.37891470153739,-39.90247172825036,1.5385110239647717,0.08512081383418035,-4.996262073494986,40.022620067340135,42417.69042591799,25778.400887672917,25778.400887672917,68196.0913135909,77438.80986010797,77438.80986010797,25778.400887672917,103217.21074778089,103217.21074778089,103217.21074778089,128045.14862786073,91566.19379561112,56545.2852248238,38912.120634208135,24827.93788007984,0.0,63740.05851428797,21103.747198067864,1536.5685823790473,0.0,0.8868558455080962,2.816070246523513,0.0014959135982669303,354707.6645689092,1555508.7710445283,4.385326076714474,1555508.7710445283,4.385326076714474,0.85,0.09567617754217912,4.027634451161993,1.2671729195723311,1.0,0.0,4.027634451159962,1.284534504600163,1.2848385222691945,3.1354817147676965,19324.31199256793,1970.5314243465334,4632.441516551485,4632.441516551485,5.5647547401446875,5.056371530579829,-2.330981709531035,7.387353240110864,3.4721705194380337,3.4721705194380337,0.9920487198394382,0.0,0.0,0.0002366630411988018,1.0000778485553687,0.00023664461875709576,198.8137569539534,0.0,3.6760641027813636e-06,10.417965667282385,0.013644400133080032,7.973044169676826e-05,0.00015693259950203355,0.0006320671442647977,0.0956761775418482,0.07182512140771015,0.023851056134138054,0.09567615764183988,0.07182512140795856,0.023851056134220564,0.3759785961031078,0.3759785961031078,0.12485170782398493,0.0,5.090445722361778,4.828022595649088,5.8824988406399825,5.081382887329141,4.82363866072177,5.859283197132186,24827.93788007984,21103.747198067864,0.85,1.069909455735816,0.6654793141805735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507040741337918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12256790568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.575780233617,1536.5685823790473,0.3759785961031078,0.12485170782398493,6.112874298809886,3.4721705194380337
798.0,-29.869362800788444,5.056135194426873,35.01154955404151,24.15658008484172,5.027974043978468,-26.379610456509464,-39.903140359651275,1.5382216996995506,0.08289706747171977,-4.996447976097261,40.02257717370538,42417.23278814487,25778.3603383548,25778.3603383548,68195.59312649968,77438.46839937178,77438.46839937178,25778.3603383548,103216.82873772658,103216.82873772658,103216.82873772658,128044.64005778132,91566.05698243687,56545.031567098195,38912.25046148742,24827.81132005474,0.0,63740.06178154216,21103.63962204653,1536.5657476395609,0.0,0.8868550550746759,2.8160777380480617,0.0014959135982669303,354705.09444918035,1555506.9207188052,4.385352635361337,1555506.9207188052,4.385352635361337,0.85,0.09567628766566294,4.027634451161993,1.2671728673717007,1.0,0.0,4.027634451163989,1.2845358956120994,1.2848398899448294,3.1354783193838025,19324.283119243024,1970.5284800867805,4632.441516551485,4632.441516551485,5.564745986808467,5.056135194426873,-2.3311575969244642,7.387292791351337,3.472193469769818,3.472193469769818,0.9920552770770908,0.0,0.0,0.00023664461875709576,1.0000776081334524,0.0002366262546351477,198.81437281566923,0.0,3.662634847841362e-06,10.37990715878242,0.013648062767927873,7.972441409378498e-05,0.00015692020466331078,0.0006320172223853413,0.0956762876653055,0.07182498056790042,0.023851307097405086,0.09567615038421173,0.07182498056816874,0.023851307097494202,0.37597772368272137,0.37597772368272137,0.12485297663826907,0.0,5.088298280931099,4.827011487946265,5.876904228552803,5.079345043568992,4.822614633650005,5.854169199572198,24827.81132005474,21103.63962204653,0.85,1.0699015849753655,0.6654721003177322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507085551702479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08450939718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.565184844289,1536.5657476395609,0.37597772368272137,0.12485297663826907,6.112874298809886,3.472193469769818
799.0,-29.870107389791787,5.055900123319511,35.01153031673422,24.156325763929658,5.0278036030345845,-26.3802977368372,-39.903800120204664,1.5379939500800526,0.08032922364583328,-4.996589670005629,40.022538782009924,42416.74649678944,25778.20853288339,25778.20853288339,68194.95502967283,77438.12617551621,77438.12617551621,25778.20853288339,103216.3347083996,103216.3347083996,103216.3347083996,128044.02853216934,91565.94628158608,56544.77626667198,38912.41112768233,24827.693823769736,0.0,63740.10495145207,21103.539750204276,1536.5624179376282,0.0,0.8868544732326692,2.8160949060742366,0.0014959135982669303,354703.13552832475,1555505.2645970632,4.385372185335104,1555505.2645970632,4.385372185335104,0.85,0.09567637936383472,4.027634451161993,1.267172765717842,1.0,0.0,4.0276344511616005,1.2845369985619493,1.284840969565078,3.1354756271488995,19324.25975671489,1970.526097771909,4632.441516551485,4632.441516551485,5.564713216730125,5.055900123319511,-2.3313009599998065,7.387201083319318,3.472216127581309,3.472216127581309,0.9920617507375169,0.0,0.0,0.0002366262546351477,1.0000774176696705,0.00023660793700003958,198.81498716561046,0.0,3.651051387416652e-06,10.347079631938792,0.01365171381931529,7.971846687296115e-05,0.00015690778776218656,0.0006319672116465967,0.09567637936361367,0.07182482651788762,0.023851552845726057,0.09567646356728664,0.07182482651805355,0.02385155284578116,0.37597684975427537,0.37597684975427537,0.12485424061579017,0.0,5.086078250898765,4.8259932130665675,5.87103932222692,5.076918893651452,4.821651512926053,5.84730838075518,24827.693823769736,21103.539750204276,0.85,1.0698908494363761,0.6654640203227833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507130223672848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05168187033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.55461091092,1536.5624179376282,0.37597684975427537,0.12485424061579017,6.112874298809886,3.472216127581309
800.0,-29.870849573686847,5.055665414122797,35.011511146083635,24.156022373959445,5.027577665331716,-26.380988402526604,-39.904460369702406,1.537716494171419,0.07819878159955351,-4.996773283740525,40.02250224890706,42416.27261099202,25778.16510360571,25778.16510360571,68194.43771459773,77437.80993588433,77437.80993588433,25778.16510360571,103215.97503949003,103215.97503949003,103215.97503949003,128043.58133099817,91565.8381245609,56544.50977137555,38912.58705909483,24827.606291508142,0.0,63740.193350602975,21103.46534778192,1536.561778878325,0.0,0.8868536714116568,2.8161014409946086,0.0014959135982669303,354700.5970777346,1555503.6886515962,4.385399126663153,1555503.6886515962,4.385399126663153,0.85,0.09567649206948683,4.027634451161993,1.2671726574702191,1.0,0.0,4.027634451162922,1.284538333862058,1.2848422816502407,3.135472367767038,19324.236931040785,1970.5237702009133,4632.441516551485,4632.441516551485,5.5647038417002355,5.055665414122797,-2.3314750453791717,7.3871404595019685,3.4722387731213,3.4722387731213,0.9920682208917999,0.0,0.0,0.00023660793700003958,1.0000771680616756,0.00023658967983303443,198.81559953445793,0.0,3.6418203889242797e-06,10.320918982211408,0.013655355639704214,7.971251565527905e-05,0.0001568954213447605,0.0006319174042377342,0.09567649206912623,0.07182469156914373,0.0238518004999825,0.09567655929527993,0.07182469156941443,0.0238518005000724,0.37597597351050116,0.37597597351050116,0.124855480596309,0.0,5.0839287805210915,4.825012406973258,5.865345371093667,5.074972065340091,4.820741104551814,5.842217497333081,24827.606291508142,21103.46534778192,0.85,1.0698812496456387,0.665455662766526,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450717478600434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0255212206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.544048884527,1536.561778878325,0.37597597351050116,0.124855480596309,6.112874298809886,3.4722387731213
801.0,-29.871589674368572,5.055431125155459,35.011491824361975,24.155704106111102,5.0273456822384315,-26.38167779729375,-39.90512421643359,1.537433805163422,0.07594462988447503,-4.996954175133867,40.02245950734939,42415.82257408643,25778.11467608057,25778.11467608057,68193.937250167,77437.45804412884,77437.45804412884,25778.11467608057,103215.57272020941,103215.57272020941,103215.57272020941,128043.05302001486,91565.69102857602,56544.263928903994,38912.69677741337,24827.480299805455,0.0,63740.17707721882,21103.358254834635,1536.5588697402839,0.0,0.8868529059058536,2.8161099178885567,0.0014959135982669303,354698.0962773201,1555501.844890653,4.385424847824631,1555501.844890653,4.385424847824631,0.85,0.09567659095168315,4.027634451161993,1.267172544826754,1.0,0.0,4.027634451161924,1.284539693511927,1.2848436181685539,3.135469048955937,19324.20588761103,1970.5206046520507,4632.441516551485,4632.441516551485,5.564692955966448,5.055431125155459,-2.331647307112014,7.387078432267472,3.47226113605249,3.47226113605249,0.9920746103007115,0.0,0.0,0.00023658967983303443,1.0000769519195927,0.00023657147520389664,198.81621018777398,0.0,3.6298096039298763e-06,10.286880417537269,0.013658985449308145,7.970653242769125e-05,0.00015688314740534316,0.0006318679692964853,0.09567659095133997,0.07182454805725774,0.023852042894082232,0.09567658356818841,0.07182454805751537,0.023852042894167782,0.37597509700872084,0.37597509700872084,0.12485670784057011,0.0,5.081793490097027,4.824013307631844,5.859764054211496,5.072898805018326,4.819673999297834,5.837091930961719,24827.480299805455,21103.358254834635,0.85,1.0698736711627366,0.6654487721723971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507219204654382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99148265593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.533510220836,1536.5588697402839,0.37597509700872084,0.12485670784057011,6.112874298809886,3.47226113605249
802.0,-29.87232787147742,5.055197316030412,35.01147234146706,24.155406339000933,5.02711682906429,-26.382365165499422,-39.90578771391881,1.537154123086399,0.073967513570949,-4.997132196571131,40.02241616941686,42415.379474618225,25778.05709500561,25778.05709500561,68193.43656962384,77437.17650483309,77437.17650483309,25778.05709500561,103215.2335998387,103215.2335998387,103215.2335998387,128042.58374990898,91565.61478430421,56544.02557382162,38912.87690053621,24827.350150070288,0.0,63740.227050606496,21103.247627559744,1536.5556672348278,0.0,0.8868521571535648,2.8161150936525474,0.0014959135982669303,354695.63516719016,1555499.9754053184,4.385450006093575,1555499.9754053184,4.385450006093575,0.85,0.09567668556485918,4.027634451161993,1.2671725607616828,1.0,0.0,4.027634451161627,1.2845410389945813,1.2848449405837412,3.1354657647329423,19324.189796867988,1970.5189638528946,4632.441516551485,4632.441516551485,5.564680526003811,5.055197316030412,-2.3318176023830204,7.387014918413433,3.4722832345708814,3.4722832345708814,0.992080924163109,0.0,0.0,0.00023657147520389664,1.0000767544526024,0.00023655331868340982,198.8168192737524,0.0,3.619375373048168e-06,10.257309807218508,0.013662604824681193,7.97005527626937e-05,0.00015687092244120294,0.00063181873160975,0.09567668556452932,0.07182440227229339,0.02385228329223594,0.09567647922548016,0.07182440227254103,0.02385228329231816,0.3759742185368745,0.3759742185368745,0.12485792793300222,0.0,5.079724330578131,4.823078072513852,5.854255909981191,5.071099710142107,4.818999660436248,5.831881993221543,24827.350150070288,21103.247627559744,0.85,1.0698649773475346,0.6654412988040123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726349888557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.96191204561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.52298855139,1536.5556672348278,0.3759742185368745,0.12485792793300222,6.112874298809886,3.4722832345708814
803.0,-29.873063597289892,5.054964474106821,35.011452822028765,24.155123659316473,5.026925543733664,-26.383046552301526,-39.90643902271984,1.5369084987454793,0.07143461598803924,-4.997286816276115,40.02237613923684,42414.89631374028,25777.941030830847,25777.941030830847,68192.83734457113,77436.8037191791,77436.8037191791,25777.941030830847,103214.74475000994,103214.74475000994,103214.74475000994,128041.97555656818,91565.46150490771,56543.76120886661,38913.00032893456,24827.230806558244,0.0,63740.23113549281,21103.146185574507,1536.5525390698763,0.0,0.8868515154722758,2.8161302966568083,0.0014959135982669303,354693.4975921201,1555498.2486093068,4.385471566772426,1555498.2486093068,4.385471566772426,0.85,0.09567677188808932,4.027634451161993,1.2671723893238234,1.0,0.0,4.027634451161944,1.284542225113487,1.284846103659232,3.1354628695106994,19324.157448478727,1970.5156652351952,4632.441516551485,4632.441516551485,5.564655471359441,5.054964474106821,-2.3319706950870174,7.386935169193839,3.4723050873600845,3.4723050873600845,0.992087167817167,0.0,0.0,0.00023655331868340982,1.0000764979499293,0.00023653522422367065,198.81742632393576,0.0,3.609821652268998e-06,10.23023456253034,0.013666214646333462,7.969468334962053e-05,0.00015685863533378928,0.0006317692436326256,0.09567677188783802,0.07182425105925626,0.023852520828581768,0.09567673173307258,0.0718242510594449,0.023852520828644412,0.3759733416973387,0.3759733416973387,0.12485914302223408,0.0,5.077584420869698,4.822092470230416,5.848615554895957,5.068721432264169,4.817856964485088,5.825757919747559,24827.230806558244,21103.146185574507,0.85,1.0698555077344072,0.6654336760025047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450730767944711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.93483680092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51248034683,1536.5525390698763,0.3759733416973387,0.12485914302223408,6.112874298809886,3.4723050873600845
804.0,-29.87379738087947,5.054732410317014,35.01143337007738,24.154841992445313,5.02672724777629,-26.383726892054398,-39.90709012197328,1.5366567589510949,0.06910401662258892,-4.997449653623633,40.02233906605586,42414.42083679316,25777.847654776888,25777.847654776888,68192.26849157005,77436.4636925287,77436.4636925287,25777.847654776888,103214.3113473056,103214.3113473056,103214.3113473056,128041.4448532002,91565.33736218739,56543.501054581255,38913.151452895705,24827.133505894595,0.0,63740.284958790304,21103.063480010405,1536.5508711108143,0.0,0.8868508212796935,2.8161418856161164,0.0014959135982669303,354691.24642132263,1555496.6493716987,4.385494891869957,1555496.6493716987,4.385494891869957,0.85,0.09567686397242033,4.027634451161993,1.2671722700865944,1.0,0.0,4.027634451162271,1.2845434397046656,1.2848472952934116,3.1354599047954363,19324.131249151666,1970.512993647338,4632.441516551485,4632.441516551485,5.564635314374485,5.054732410317014,-2.33212972042323,7.386862130740244,3.472326842239852,3.472326842239852,0.9920933834971005,0.0,0.0,0.00023653522422367065,1.0000762964562957,0.00023651717880107505,198.81803177483528,0.0,3.5974939160637424e-06,10.195297758124646,0.013669812140249525,7.96888162243307e-05,0.00015684640799933994,0.0006317199963991515,0.0956768639721299,0.07182410630870464,0.023852757663425265,0.09567694671094815,0.07182410630892266,0.023852757663497665,0.3759724624845532,0.3759724624845532,0.12486034241601772,0.0,5.075442039768973,4.821108488965251,5.8429605948950325,5.066553670246208,4.816863891286403,5.820028757563705,24827.133505894595,21103.063480010405,0.85,1.0698456797872502,0.6654256545011549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507351712358887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89989999652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.501997044004,1536.5508711108143,0.3759724624845532,0.12486034241601772,6.112874298809886,3.472326842239852
805.0,-29.874528713896595,5.054501199240253,35.01141396569252,24.154564830847107,5.02653356742939,-26.384404564372847,-39.90774083705617,1.5364094179056975,0.06676566189872801,-4.997608380345455,40.022301547620835,42413.954281965445,25777.74532921134,25777.74532921134,68191.69961117678,77436.12313601334,77436.12313601334,25777.74532921134,103213.86846522467,103213.86846522467,103213.86846522467,128040.90061993826,91565.21356879122,56543.25055864563,38913.2922334951,24827.03215471358,0.0,63740.32438820868,21102.977331506543,1536.5488786609142,0.0,0.886850149606341,2.816154056678164,0.0014959135982669303,354689.0520893142,1555495.0309282898,4.385517460337628,1555495.0309282898,4.385517460337628,0.8500000000000001,0.09567694933087424,4.027634451161993,1.2671721684327353,1.0,0.0,4.027634451160308,1.2845446336265034,1.284848466316311,3.1354569905377656,19324.105123546666,1970.5103295770386,4632.441516551485,4632.441516551485,5.564613225468412,5.054501199240253,-2.3322856556063787,7.386786854846632,3.4723484437867715,3.4723484437867715,0.992099555367649,0.0,0.0,0.00023651717880107505,1.0000760421000319,0.0002364991949056386,198.81863520697843,0.0,3.587755403002668e-06,10.167698812109562,0.013673399895652529,7.968295295979957e-05,0.0001568342258412755,0.0006316709311196417,0.09567694933060254,0.07182395885896976,0.023852990471632782,0.0956771636883291,0.07182395885917373,0.02385299047170052,0.37597158081444154,0.37597158081444154,0.1248615246071745,0.0,5.073290614313919,4.820123153168538,5.837273587188633,5.0643740422441965,4.815880934218683,5.814221508936953,24827.03215471358,21102.977331506543,0.85,1.069836093017932,0.6654179232544288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507395629283453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.872301050505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.491528126184,1536.5488786609142,0.37597158081444154,0.1248615246071745,6.112874298809886,3.4723484437867715
806.0,-29.875258210696643,5.05427036323421,35.01139451177884,24.154261650424473,5.026304708338637,-26.385084101777068,-39.90839176168663,1.5361305994190662,0.06477990291909919,-4.99778927898966,40.02226129622049,42413.49672109001,25777.700320725224,25777.700320725224,68191.19704181523,77435.81974444214,77435.81974444214,25777.700320725224,103213.52006516737,103213.52006516737,103213.52006516737,128040.44430963648,91565.1119579285,56542.99424729711,38913.46412292377,24826.92424446911,0.0,63740.38836739288,21102.885607798744,1536.5470277953557,0.0,0.8868493750274684,2.816159011715384,0.0014959135982669303,354686.55125253747,1555493.2945935945,4.385543486496843,1555493.2945935945,4.385543486496843,0.85,0.09567703833095559,4.027634451161993,1.267172082164325,1.0,0.0,4.02763445116231,1.2845459746249852,1.2848497845296354,3.135453717285467,19324.083679387728,1970.5081428813844,4632.441516551485,4632.441516551485,5.564603509536553,5.05427036323421,-2.3324579167133335,7.386728279947543,3.4723699157958103,3.4723699157958103,0.9921056902273744,0.0,0.0,0.0002364991949056386,1.0000758516213244,0.00023648125741885053,198.81923712724924,0.0,3.5755335463794977e-06,10.133062070439497,0.013676975429198908,7.967708820614835e-05,0.00015682210669949026,0.000631622119646669,0.09567703833060755,0.07182381680705788,0.023853221523549673,0.09567713321877,0.07182381680731914,0.023853221523636448,0.3759706964403065,0.3759706964403065,0.12486268732202901,0.0,5.071216910178578,4.819181785052194,5.83176663873428,5.062569181908771,4.815073402813766,5.8093920768332055,24826.92424446911,21102.885607798744,0.85,1.069827134544088,0.6654100768357902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450743939979383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.837664308834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.481083842044,1536.5470277953557,0.3759706964403065,0.12486268732202901,6.112874298809886,3.4723699157958103
807.0,-29.87598527979114,5.054040276818501,35.01137494877207,24.153976037073903,5.02609766707258,-26.385759272006418,-39.909042057674355,1.5358716592878747,0.06260913800656454,-4.997952313872677,40.02221921083828,42413.04695518599,25777.610369884966,25777.610369884966,68190.65732507096,77435.49899702027,77435.49899702027,25777.610369884966,103213.10936690524,103213.10936690524,103213.10936690524,128039.9074380935,91565.00084397953,56542.75341734011,38913.608251821584,24826.798071188263,0.0,63740.40632300985,21102.778360510023,1536.5437189224674,0.0,0.8868486979598129,2.8161684807913616,0.0014959135982669303,354684.297385525,1555491.4791475306,4.385566236265557,1555491.4791475306,4.385566236265557,0.85,0.09567711294178288,4.027634451161993,1.2671719909505925,1.0,0.0,4.027634451161469,1.2845472225707786,1.2848510097278338,3.1354506711722467,19324.060229678536,1970.5057516765194,4632.441516551485,4632.441516551485,5.564584091948671,5.054040276818501,-2.332617129628894,7.386657406447394,3.4723911155993874,3.4723911155993874,0.9921117473141107,0.0,0.0,0.00023648125741885053,1.0000755996345756,0.00023646338087366598,198.8198370475725,0.0,3.5663174391833957e-06,10.106943622645744,0.01368054174663809,7.967122951496108e-05,0.00015681002790388944,0.0006315734706733786,0.09567711294150405,0.0718236651576086,0.02385344778389545,0.09567717584292891,0.0718236651578179,0.02385344778396497,0.37596981191343487,0.37596981191343487,0.12486384158809784,0.0,5.069149582766784,4.81825040013922,5.826255356910963,5.060561451879266,4.814215819472565,5.803897857629181,24826.798071188263,21102.778360510023,0.85,1.0698183657554534,0.6654028331770325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507483060657158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81154586104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.470651965687,1536.5437189224674,0.37596981191343487,0.12486384158809784,6.112874298809886,3.4723911155993874
808.0,-29.876710477209627,5.053810891547527,35.01135535309326,24.153690284024947,5.025891110674032,-26.386432708928645,-39.90968830240888,1.5356133423932194,0.06044597509247751,-4.99811715444149,40.022179133191756,42412.58846496293,25777.526232516964,25777.526232516964,68190.11469747989,77435.17585021592,77435.17585021592,25777.526232516964,103212.70208273288,103212.70208273288,103212.70208273288,128039.38761531425,91564.88677206742,56542.50346109175,38913.759234417405,24826.685532581374,0.0,63740.44476699878,21102.68270269417,1536.541236753397,0.0,0.8868480044348819,2.8161776397572833,0.0014959135982669303,354682.01856733323,1555489.7503110762,4.385589539030382,1555489.7503110762,4.385589539030382,0.85,0.09567718965895411,4.027634451161993,1.2671719316067178,1.0,0.0,4.027634451162429,1.284548467478585,1.2848522319655689,3.1354476324803513,19324.0361557149,1970.5032968154162,4632.441516551485,4632.441516551485,5.56456592930858,5.053810891547527,-2.332777645501978,7.386588537049505,3.4724121568027058,3.4724121568027058,0.9921177590864874,0.0,0.0,0.00023646338087366598,1.0000754054612464,0.00023644555158778882,198.8204354267118,0.0,3.5542118005658115e-06,10.07263624280351,0.013684095958438657,7.966540771713957e-05,0.00015679797315652641,0.0006315249185575992,0.09567718965866857,0.07182351661583182,0.023853673042836757,0.09567725763146166,0.07182351661604616,0.023853673042907947,0.3759689272424429,0.3759689272424429,0.12486498516094811,0.0,5.067096721544374,4.817329160487645,5.820771816471847,5.0585631295339795,4.813331740280148,5.798521820309304,24826.685532581374,21102.68270269417,0.85,1.0698092074309606,0.6653952387687415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507526576470278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7772384812,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.460244407803,1536.541236753397,0.3759689272424429,0.12486498516094811,6.112874298809886,3.4724121568027058
809.0,-29.877433617081543,5.053581821694652,35.011335636823084,24.15337753426286,5.025655552150903,-26.387107194158776,-39.910338423773624,1.5353291292279962,0.05847419345923299,-4.998299989196835,40.02213642936787,42412.155141338946,25777.488382344887,25777.488382344887,68189.64352368383,77434.86087423807,77434.86087423807,25777.488382344887,103212.34925658297,103212.34925658297,103212.34925658297,128038.91450311587,91564.76829875809,56542.26604702789,38913.89139081133,24826.56524653291,0.0,63740.45663734424,21102.580459552973,1536.5387280776047,0.0,0.8868472288693328,2.8161821864018854,0.0014959135982669303,354679.4910041602,1555487.9081903491,4.385615598428002,1555487.9081903491,4.385615598428002,0.85,0.09567727008547677,4.027634451161993,1.2671718436898667,1.0,0.0,4.0276344511624105,1.2845498333935432,1.2848535752997343,3.135444298429223,19324.011152871633,1970.5007472349512,4632.441516551485,4632.441516551485,5.564557758634015,5.053581821694652,-2.332951476179562,7.386533297874214,3.4724330260406595,3.4724330260406595,0.9921237217259027,0.0,0.0,0.00023644555158778882,1.0000751919569304,0.00023642777412078,198.82103211127492,0.0,3.544826381444548e-06,10.046037965013848,0.013687640784820102,7.96595513929072e-05,0.0001567860001948816,0.0006314766958447961,0.09567727008512868,0.07182337236503912,0.02385389772008956,0.09567717221795628,0.07182337236530043,0.02385389772017635,0.3759680424507105,0.3759680424507105,0.12486611818801296,0.0,5.065103470708323,4.816426717179013,5.815471507515383,5.056774182656056,4.812470371781444,5.793919763903261,24826.56524653291,21102.580459552973,0.85,1.0698016161329615,0.6653883166015871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45075699805099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.750640203405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.449850110193,1536.5387280776047,0.3759680424507105,0.12486611818801296,6.112874298809886,3.4724330260406595
810.0,-29.878154795066298,5.053353685963327,35.01131582429464,24.153100267890864,5.0254614909748625,-26.3877757633358,-39.910976321529574,1.5350824592444035,0.056184566810941305,-4.998453372062849,40.022094193117674,42411.679584003185,25777.376287759103,25777.376287759103,68189.05587176229,77434.52141852946,77434.52141852946,25777.376287759103,103211.89770628857,103211.89770628857,103211.89770628857,128038.33335996221,91564.64135472885,56542.00243530056,38914.04324380922,24826.435653673638,0.0,63740.478897482855,21102.47030562259,1536.535006970491,0.0,0.8868466014387549,2.8161943437896872,0.0014959135982669303,354677.37060375075,1555486.0862410308,4.385636680437772,1555486.0862410308,4.385636680437772,0.85,0.09567733492780277,4.027634451161993,1.267171731046401,1.0,0.0,4.027634451162805,1.2845510236355135,1.2848547429858943,3.1354413931826963,19323.984362350755,1970.4980153621018,4632.441516551485,4632.441516551485,5.564533560900404,5.053353685963327,-2.3331037096376073,7.386457395600933,3.4724536081209547,3.4724536081209547,0.9921296023202728,0.0,0.0,0.00023642777412078,1.0000749883959712,0.0002364100461106307,198.821627180167,0.0,3.534534339017544e-06,10.01687031677572,0.01369117531915912,7.965380556635997e-05,0.00015677396855442001,0.000631428236795169,0.09567733492755316,0.07182321657592086,0.0238541183516323,0.09567728585682556,0.07182321657610823,0.023854118351694542,0.3759671580885376,0.3759671580885376,0.12486725023879913,0.0,5.063070401752896,4.815505635951411,5.81006748090789,5.054637938873782,4.811530576764653,5.788157588814329,24826.435653673638,21102.47030562259,0.85,1.0697920230789968,0.6653806233902966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450761326164942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.72147255517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.439472858852,1536.535006970491,0.3759671580885376,0.12486725023879913,6.112874298809886,3.4724536081209547
811.0,-29.878873605526927,5.053126147567035,35.01129600569319,24.152809974644356,5.025249817717543,-26.388443962943928,-39.91162172807378,1.5348201751347017,0.05408833764289511,-4.998622068493462,40.02205439117809,42411.245357914515,25777.304607555052,25777.304607555052,68188.54996546957,77434.20055090231,77434.20055090231,25777.304607555052,103211.50515845737,103211.50515845737,103211.50515845737,128037.83316952296,91564.52491172805,56541.77195376144,38914.16995329623,24826.328011065587,0.0,63740.49796436181,21102.37880940575,1536.5329026325549,0.0,0.8868458872872556,2.8162021752180664,0.0014959135982669303,354675.03851655003,1555484.3693022893,4.385660676342484,1555484.3693022893,4.385660676342484,0.85,0.0956774097707674,4.027634451161993,1.2671716475253927,1.0,0.0,4.0276344511627125,1.2845522867963308,1.2848559836716318,3.13543830995537,19323.959787987842,1970.4955094744732,4632.441516551485,4632.441516551485,5.564518087374446,5.053126147567035,-2.33326713994569,7.386393287512725,3.472474090211496,3.472474090211496,0.9921354543461417,0.0,0.0,0.0002364100461106307,1.0000747426511807,0.00023639237751761614,198.8222202986547,0.0,3.5247118245529008e-06,9.98903331078292,0.013694700030983673,7.96479924947742e-05,0.0001567620536158565,0.0006313802477781272,0.09567740977046804,0.07182306974883045,0.023854340021637603,0.09567734384155566,0.07182306974905517,0.023854340021712234,0.37596627233768287,0.37596627233768287,0.12486837168281889,0.0,5.061064246823605,4.814598698947407,5.804729178919331,5.052710406136384,4.810651188724478,5.783052725190714,24826.328011065587,21102.37880940575,0.85,1.069783766101023,0.6653736119480463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507656425612152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.69363554918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42911080599,1536.5329026325549,0.37596627233768287,0.12486837168281889,6.112874298809886,3.472474090211496
812.0,-29.87958999859367,5.052899810362828,35.01127624242053,24.152554850466572,5.025081118262408,-26.389105688873926,-39.91225106930358,1.5345968085426749,0.05165275199607322,-4.9987616095019565,40.022016365538924,42410.754831880884,25777.160464504763,25777.160464504763,68187.91529638565,77433.8482456596,77433.8482456596,25777.160464504763,103211.00871016436,103211.00871016436,103211.00871016436,128037.22770837402,91564.39345372874,56541.50158100264,38914.324303029,24826.218998209657,0.0,63740.543301238664,21102.286148478208,1536.530046772866,0.0,0.8868453150275736,2.8162178655264176,0.0014959135982669303,354673.1094877939,1555482.728989269,4.385679904618765,1555482.728989269,4.385679904618765,0.85,0.09567746965879864,4.027634451161993,1.2671714749885723,1.0,0.0,4.027634451162298,1.2845533678403893,1.284857042273841,3.135435671258496,19323.932044829726,1970.4926804596603,4632.441516551485,4632.441516551485,5.564486971374436,5.052899810362828,-2.3334090314564047,7.386308841819233,3.472494372271887,3.472494372271887,0.9921412492205391,0.0,0.0,0.00023639237751761614,1.0000744917163693,0.00023637476955532555,198.82281142555766,0.0,3.5129088927068197e-06,9.955583801931127,0.01369821293987638,7.964232449852388e-05,0.00015675005301909225,0.0006313319137611649,0.09567746965858208,0.07182291281579864,0.023854556842783436,0.09567763733330627,0.07182291281596122,0.023854556842837424,0.3759653857199115,0.3759653857199115,0.12486948502603466,0.0,5.058988998954646,4.81366183156041,5.799203558324109,5.050414361498042,4.809649875236062,5.776834011413712,24826.218998209657,21102.286148478208,0.85,1.0697730481230547,0.6653654430186936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507699448117695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.660186040324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.418772143257,1536.530046772866,0.3759653857199115,0.12486948502603466,6.112874298809886,3.472494372271887
813.0,-29.88030473245542,5.052673213268037,35.011256370104626,24.152210843190574,5.024809732636751,-26.389776190496008,-39.91290052710099,1.5342811906772098,0.05000198060861294,-4.998969805317284,40.02197366288432,42410.355167152804,25777.191651374873,25777.191651374873,68187.54681852768,77433.55173938304,77433.55173938304,25777.191651374873,103210.74339075791,103210.74339075791,103210.74339075791,128036.85496367615,91564.27555262171,56541.28004089369,38914.43945747558,24826.11157291824,0.0,63740.55103039382,21102.194836980503,1536.5288723764968,0.0,0.8868444104170287,2.8162152388700488,0.0014959135982669303,354670.23138347734,1555480.8869252622,4.385710300122261,1555480.8869252622,4.385710300122261,0.85,0.09567755525992883,4.027634451161993,1.2671714892750607,1.0,0.0,4.02763445116402,1.2845548801718962,1.2848585323432988,3.135431979848945,19323.90716274517,1970.4901431931569,4632.441516551485,4632.441516551485,5.564493703649413,5.052673213268037,-2.3336014592969057,7.386274672564943,3.47251463746123,3.47251463746123,0.9921470392746371,0.0,0.0,0.00023637476955532555,1.0000743196185355,0.0002363572035781175,198.82340118646377,0.0,3.5008645660898497e-06,9.921450180298635,0.01370171380444247,7.963647571865167e-05,0.00015673829383667387,0.0006312845520729392,0.09567755525948164,0.07182277810572403,0.023854777153757608,0.09567737737371686,0.07182277810605973,0.023854777153869088,0.3759644959882055,0.3759644959882055,0.12487057696574379,0.0,5.057066380994286,4.812777382563638,5.7941338153342485,5.0489717859259144,4.808844952123991,5.773455569761666,24826.11157291824,21102.194836980503,0.85,1.0697671375011077,0.6653590921567339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450774232617881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.626052418695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.408457948637,1536.5288723764968,0.3759644959882055,0.12487057696574379,6.112874298809886,3.47251463746123
814.0,-29.881017270726105,5.05244845344466,35.01123645026663,24.15199183104562,5.024678364085958,-26.39043071294093,-39.91352497888727,1.5340918063007571,0.047355131686344976,-4.9990787187041414,40.021932534081934,42409.86112375389,25776.971178805303,25776.971178805303,68186.8323025592,77433.19437272256,77433.19437272256,25776.971178805303,103210.16555152787,103210.16555152787,103210.16555152787,128036.13699015861,91564.15259237344,56541.01977257957,38914.59202199319,24825.97143863075,0.0,63740.56346062393,21102.075722836136,1536.5235302253895,0.0,0.8868440052000355,2.8162372788388272,0.0014959135982669303,354668.7257693128,1555479.1127540648,4.385723915690821,1555479.1127540648,4.385723915690821,0.85,0.09567758999791469,4.027634451161993,1.2671713079465556,1.0,0.0,4.027634451162524,1.2845558020910164,1.284859431914696,3.135429729565472,19323.88121296937,1970.487497052446,4632.441516551485,4632.441516551485,5.564446110480933,5.05244845344466,-2.3337209085609416,7.386169362005601,3.4725344470215727,3.4725344470215727,0.9921526991490207,0.0,0.0,0.0002363572035781175,1.0000740917405324,0.00023633969275892408,198.82398913875053,0.0,3.4925273336682594e-06,9.897822463615848,0.013705206331776139,7.96308525082288e-05,0.0001567263510698887,0.000631236450973993,0.09567758999778644,0.07182260423499802,0.023854985762788425,0.09567774978644433,0.07182260423509429,0.0238549857628204,0.37596360632082265,0.37596360632082265,0.12487167575547525,0.0,5.054982916707274,4.811842152053146,5.788570545450682,5.0464338503904855,4.807894807704656,5.766109351288094,24825.97143863075,21102.075722836136,0.85,1.0697557191298124,0.6653512115554612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450778510517308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.60242470201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.398153113652,1536.5235302253895,0.37596360632082265,0.12487167575547525,6.112874298809886,3.4725344470215727
