time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
815.0,-29.88172739415443,5.052223834145823,35.01121665854788,24.151678522489988,5.024444962127523,-26.39109326621953,-39.914161898754514,1.533810834192849,0.04543529816737646,-4.99926662190271,40.02189642614194,42409.42939496681,25776.95431586043,25776.95431586043,68186.38371082724,77432.8683966401,77432.8683966401,25776.95431586043,103209.82271250052,103209.82271250052,103209.82271250052,128035.71929293625,91564.01873685064,56540.77947148635,38914.71029484922,24825.89658043573,0.0,63740.606875284946,21102.01209337037,1536.523759564266,0.0,0.8868431799469634,2.8162405540766717,0.0014959135982669303,354666.1282150423,1555477.5551688303,4.38575164478551,1555477.5551688303,4.38575164478551,0.85,0.09567767018677044,4.027634451161993,1.2671712095895784,1.0,0.0,4.027634451160921,1.28455715220685,1.2848607598548367,3.1354264341158955,19323.852963833117,1970.4846164422222,4632.441516551485,4632.441516551485,5.56444247029577,5.052223834145823,-2.3338981851663956,7.386122019312219,3.4725544331636335,3.4725544331636335,0.9921584094753239,0.0,0.0,0.00023633969275892408,1.0000738410591887,0.00023632224247422995,198.82457510147276,0.0,3.4815709251229482e-06,9.866772001798436,0.013708687902701262,7.962511740042968e-05,0.0001567145753584944,0.0006311890227130944,0.09567767018639063,0.07182246830261556,0.023855201883775073,0.0956777863057266,0.07182246830290068,0.023855201883869765,0.37596271303452045,0.37596271303452045,0.12487274670476438,0.0,5.0529997768401245,4.810932977920572,5.783332432217492,5.044701920070111,4.806940124803873,5.762019856937741,24825.89658043573,21102.01209337037,0.85,1.069747952733505,0.6653439851607504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507827752994222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.57137424019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.387868439217,1536.523759564266,0.37596271303452045,0.12487274670476438,6.112874298809886,3.4725544331636335
816.0,-29.882435474234118,5.0519999035619705,35.01119669964844,24.151393153611593,5.024234200223672,-26.391751715580053,-39.9147944181226,1.5335504415694379,0.04345958672155348,-4.9994286864480335,40.021851973219505,42408.98824558535,25776.871670062348,25776.871670062348,68185.8599156477,77432.56381916525,77432.56381916525,25776.871670062348,103209.4354892276,103209.4354892276,103209.4354892276,128035.19547400225,91563.91462332128,56540.53819780034,38914.862695023265,24825.759984774646,0.0,63740.62267979791,21101.895987058448,1536.5198556997348,0.0,0.8868425163502961,2.8162475792174715,0.0014959135982669303,354663.8878636182,1555475.6376083933,4.385773942134568,1555475.6376083933,4.385773942134568,0.85,0.09567772135205305,4.027634451161993,1.267171142003499,1.0,0.0,4.027634451164345,1.2845584059604431,1.2848619914876802,3.1354233738796773,19323.830991506424,1970.4823758884456,4632.441516551485,4632.441516551485,5.564424629639223,5.0519999035619705,-2.3340566309043163,7.386056534466286,3.4725740870975588,3.4725740870975588,0.9921640248850168,0.0,0.0,0.00023632224247422995,1.0000736290044547,0.00023630484358384905,198.82515938114213,0.0,3.4695454397102703e-06,9.832691776138907,0.013712157448140971,7.961942229456935e-05,0.00015670282017966062,0.0006311416771498439,0.09567772135177707,0.07182231138790934,0.02385540996386773,0.09567771029196936,0.07182231138811651,0.02385540996393654,0.3759618178103493,0.3759618178103493,0.12487381139902316,0.0,5.051040690071545,4.810047040802431,5.77812100143251,5.042888273169581,4.8061961172380165,5.756964846939638,24825.759984774646,21101.895987058448,0.85,1.0697394698853275,0.6653368991800978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507870256516997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.53729401453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.377608390845,1536.5198556997348,0.3759618178103493,0.12487381139902316,6.112874298809886,3.4725740870975588
817.0,-29.883141883984486,5.051776927691103,35.011176727014096,24.151130101550393,5.024048025678276,-26.392406202571816,-39.91541880005968,1.5333123442655279,0.04134124164846753,-4.999577601340687,40.02181165537426,42408.520474210374,25776.757104504115,25776.757104504115,68185.2775787145,77432.25023892568,77432.25023892568,25776.757104504115,103209.0073434298,103209.0073434298,103209.0073434298,128034.65093938765,91563.81078722961,56540.279687344206,38915.034555428225,24825.643595957856,0.0,63740.67815138608,21101.797056564177,1536.5168106014082,0.0,0.8868419046813346,2.8162580124164864,0.0014959135982669303,354661.8293004423,1555473.898423837,4.385794494693588,1555473.898423837,4.385794494693588,0.85,0.0956777703732935,4.027634451161993,1.267171026063152,1.0,0.0,4.027634451161654,1.284559555345989,1.2848631187937911,3.1354205683964356,19323.809077730737,1970.48014130521,4632.441516551485,4632.441516551485,5.564399898499536,5.051776927691103,-2.334205330848082,7.385982258539185,3.47259357442834,3.47259357442834,0.9921695926938113,0.0,0.0,0.00023630484358384905,1.000073455735883,0.00023628748691261796,198.8257422855356,0.0,3.4593371530375795e-06,9.803761491708501,0.013715616785294009,7.961380082620313e-05,0.00015669104275764593,0.0006310942419991916,0.095677770373061,0.07182215381429821,0.023855616558762782,0.09567780913722716,0.07182215381447275,0.023855616558820757,0.3759609218394792,0.3759609218394792,0.12487486921591738,0.0,5.049074515083589,4.809175846292476,5.772836652358478,5.040918842989129,4.8054088213982595,5.751414159596834,24825.643595957856,21101.797056564177,0.85,1.0697294028904487,0.6653289814941854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791263797444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.50836373011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.367365606777,1536.5168106014082,0.3759609218394792,0.12487486921591738,6.112874298809886,3.47259357442834
818.0,-29.88384600873558,5.051554383048956,35.01115671792247,24.150830518361204,5.023827106181079,-26.393062107639174,-39.9160509352572,1.5330432050844867,0.03939231716606173,-4.999750709278247,40.02177064821413,42408.09477307438,25776.705357057603,25776.705357057603,68184.80013013197,77431.92917160036,77431.92917160036,25776.705357057603,103208.63452865797,103208.63452865797,103208.63452865797,128034.16841521607,91563.68447396993,56540.04808429279,38915.15154408571,24825.533886558096,0.0,63740.6854306438,21101.703803574383,1536.5147076252986,0.0,0.8868411724202082,2.8162633975452884,0.0014959135982669303,354659.43631029566,1555472.1295059172,4.385819099269691,1555472.1295059172,4.385819099269691,0.8500000000000001,0.09567782900930602,4.027634451161993,1.2671709645213562,1.0,0.0,4.027634451164431,1.2845608498143182,1.2848643912711644,3.1354174087931943,19323.78242032872,1970.4774230067069,4632.441516551485,4632.441516551485,5.56438872783579,5.051554383048956,-2.3343717812180382,7.385926164266994,3.4726129765465648,3.4726129765465648,0.9921751361561614,0.0,0.0,0.00023628748691261796,1.0000732185452479,0.00023627018755319984,198.8263233074241,0.0,3.450953041128176e-06,9.780000918557251,0.013719067738335138,7.960810992705554e-05,0.0001566793769855624,0.0006310472565336486,0.09567782900898593,0.07182200536560449,0.023855823643381444,0.09567778213643444,0.07182200536584477,0.02385582364346126,0.37596002557501007,0.37596002557501007,0.12487591363292322,0.0,5.047155593683726,4.80831381746242,5.767714907033337,5.0391430264443215,4.804537598108936,5.746896271871094,24825.533886558096,21101.703803574383,0.85,1.0697217902421807,0.6653222268721694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507954919691404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.484603156954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.357132682302,1536.5147076252986,0.37596002557501007,0.12487591363292322,6.112874298809886,3.4726129765465648
819.0,-29.884547764647696,5.051332939469375,35.0111366818123,24.150576372072123,5.023650739818502,-26.393711424640305,-39.91667447900397,1.5328143998112078,0.03722818577728049,-4.999891737760371,40.021729843063525,42407.643869904095,25776.573229549824,25776.573229549824,68184.21709945392,77431.61184281998,77431.61184281998,25776.573229549824,103208.18507236982,103208.18507236982,103208.18507236982,128033.59700838254,91563.57898145447,56539.80833796451,38915.30071498884,24825.411936012726,0.0,63740.712651001566,21101.600145610817,1536.5111657578952,0.0,0.8868406026311941,2.816275353306294,0.0014959135982669303,354657.486785904,1555470.3693035566,4.385838244668291,1555470.3693035566,4.385838244668291,0.85,0.095677869412278,4.027634451161993,1.2671708337450402,1.0,0.0,4.027634451161937,1.2845619555441705,1.2848654750390445,3.1354147098773395,19323.760156978053,1970.4751527767437,4632.441516551485,4632.441516551485,5.564360205617578,5.051332939469375,-2.334514613309635,7.38584755277901,3.472632137125669,3.472632137125669,0.992180610607334,0.0,0.0,0.00023627018755319984,1.0000729726320647,0.0002362529475537838,198.826902377596,0.0,3.4395680286765554e-06,9.747735793269358,0.013722507306363815,7.960249674226387e-05,0.00015666769081093597,0.0006310001888941209,0.0956778694120666,0.07182184384554763,0.023856025566518967,0.09567790629003836,0.07182184384570633,0.02385602556657167,0.3759591290509166,0.3759591290509166,0.1248769536717464,0.0,5.04520361702896,4.807454186795724,5.762453083076139,5.037119923537659,4.803748371145161,5.741135881279945,24825.411936012726,21101.600145610817,0.85,1.0697121865075747,0.6653148687260204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507997064875238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45233803166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.34692198699,1536.5111657578952,0.3759591290509166,0.1248769536717464,6.112874298809886,3.472632137125669
820.0,-29.88524764524209,5.05111236791579,35.01111674269868,24.150307767000072,5.023465883614447,-26.394359902798335,-39.917294146120526,1.5325781411705515,0.03504393136489625,-5.000042670444901,40.021692596065776,42407.18480300169,25776.468586430183,25776.468586430183,68183.65338943187,77431.27034383276,77431.27034383276,25776.468586430183,103207.73893026295,103207.73893026295,103207.73893026295,128033.05532009125,91563.44512430896,56539.55637237493,38915.431946593366,24825.316389828316,0.0,63740.74833642168,21101.51893135407,1536.509366823352,0.0,0.886839969570464,2.8162864177230262,0.0014959135982669303,354655.4003588813,1555468.7625897266,4.385859516070314,1555468.7625897266,4.385859516070314,0.85,0.09567791784298085,4.027634451161993,1.2671707342891025,1.0,0.0,4.027634451162702,1.284563096009255,1.2848665936265808,3.1354119261830133,19323.731907499343,1970.4722721315989,4632.441516551485,4632.441516551485,5.564337616423678,5.05111236791579,-2.334664531816032,7.385776899731822,3.47265125895091,3.47265125895091,0.9921860739859742,0.0,0.0,0.0002362529475537838,1.0000727780361953,0.00023623575477947186,198.82747990326504,0.0,3.4277756808818057e-06,9.714316279619037,0.013725935082044697,7.959691881765625e-05,0.00015665602873612754,0.0006309532183198504,0.09567791784273014,0.0718216905316817,0.023856227311048427,0.09567810186568505,0.07182169053186992,0.023856227311110936,0.37595823188992633,0.37595823188992633,0.1248779782954229,0.0,5.043239112922151,4.8065788478314175,5.757188565854449,5.03508660180978,4.802791429443573,5.735841576388907,24825.316389828316,21101.51893135407,0.85,1.069702743832888,0.6653072941531514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508039068505416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.418918518015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.336735276593,1536.509366823352,0.37595823188992633,0.1248779782954229,6.112874298809886,3.47265125895091
821.0,-29.885945080311817,5.050892239372889,35.01109676145076,24.150012933556013,5.023247261485106,-26.395009556431766,-39.91791772479189,1.5323117376049546,0.03317040789733028,-5.000213395096706,40.021651490585526,42406.752658247315,25776.415425148138,25776.415425148138,68183.16808339546,77430.95933624354,77430.95933624354,25776.415425148138,103207.37476139168,103207.37476139168,103207.37476139168,128032.58093064812,91563.32710087349,56539.31651104135,38915.56732203571,24825.206169256446,0.0,63740.77349129216,21101.42524386798,1536.507187215993,0.0,0.8868392497786045,2.816291092003776,0.0014959135982669303,354653.04034802056,1555466.9894350194,4.3858837017402745,1555466.9894350194,4.3858837017402745,0.85,0.09567796761086275,4.027634451161993,1.267170628788881,1.0,0.0,4.027634451161169,1.2845643773529047,1.2848678531865925,3.135408798632357,19323.706999598347,1970.4697322325512,4632.441516551485,4632.441516551485,5.564326140556827,5.050892239372889,-2.3348289846566828,7.385721224029572,3.4726702747646945,3.4726702747646945,0.992191507075627,0.0,0.0,0.00023623575477947186,1.00007252414062,0.0002362186232268239,198.82805541388188,0.0,3.4183959889896458e-06,9.687734232796656,0.013729353478033687,7.959130604800675e-05,0.00015664444873146513,0.0006309065782941275,0.09567796761055994,0.07182154041945274,0.0238564271911072,0.09567804728591935,0.07182154041968004,0.023856427191182705,0.3759573326933615,0.3759573326933615,0.12487898691570803,0.0,5.041334455317838,4.805724441073437,5.7521017407445925,5.033383802994024,4.801983237090269,5.731427424582421,24825.206169256446,21101.42524386798,0.85,1.0696947079362034,0.6653002518716006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450808096011958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.39233647119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.326562743196,1536.507187215993,0.3759573326933615,0.12487898691570803,6.112874298809886,3.4726702747646945
822.0,-29.88664065796,5.050672965055539,35.011076693246046,24.149745620694034,5.023053741744702,-26.395655027569365,-39.918536868039496,1.5320681113540064,0.031206470772701778,-5.000364377256064,40.02160899529949,42406.31023862998,25776.312918081956,25776.312918081956,68182.62315671194,77430.65818893291,77430.65818893291,25776.312918081956,103206.97110701486,103206.97110701486,103206.97110701486,128032.05053328423,91563.22835191242,56539.075954511485,38915.72488600104,24825.079426269363,0.0,63740.8043122704,21101.31751232896,1536.5036083889272,0.0,0.8868386354570506,2.8162992583207784,0.0014959135982669303,354650.9532576152,1555465.1563302851,4.385904343531848,1555465.1563302851,4.385904343531848,0.85,0.0956780030660296,4.027634451161993,1.267170513947495,1.0,0.0,4.027634451160851,1.2845655520532893,1.2848690061567496,3.135405931385983,19323.68615942084,1970.4676071258625,4632.441516551485,4632.441516551485,5.564304012470413,5.050672965055539,-2.3349789425214933,7.385651907577032,3.472689056600779,3.472689056600779,0.9921968733145083,0.0,0.0,0.0002362186232268239,1.000072331398544,0.00023620153843921033,198.8286293947114,0.0,3.406233299217667e-06,9.653265169982868,0.013732759711332905,7.958573356316025e-05,0.00015663288966366362,0.0006308600225944269,0.09567800306579012,0.07182138031174026,0.023856622754049858,0.09567803559005997,0.07182138031192002,0.02385662275410957,0.3759564325546649,0.3759564325546649,0.12487999000359004,0.0,5.03944061415018,4.8048917940175215,5.746992805618959,5.031570848028764,4.801275051899324,5.72626802233151,24825.079426269363,21101.31751232896,0.85,1.0696856415975045,0.665292989258163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508122705585642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35786740838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.316415872458,1536.5036083889272,0.3759564325546649,0.12487999000359004,6.112874298809886,3.472689056600779
823.0,-29.88733461087557,5.050454505541127,35.01105662995223,24.14946744628253,5.0228622872505895,-26.39629882971499,-39.919152029883094,1.5318265060899745,0.029039711917619115,-5.000516554484206,40.021569001935326,42405.858086597436,25776.215141729394,25776.215141729394,68182.07322832683,77430.30466184515,77430.30466184515,25776.215141729394,103206.51980357454,103206.51980357454,103206.51980357454,128031.48880895188,91563.07740355954,56538.82591146783,38915.83499121301,24824.969005377334,0.0,63740.803996590344,21101.223654570735,1536.500990653032,0.0,0.8868380059954052,2.816309948959751,0.0014959135982669303,354648.84965702106,1555463.4311515966,4.38592549406512,1555463.4311515966,4.38592549406512,0.8500000000000001,0.09567804139463686,4.027634451161993,1.267170366137289,1.0,0.0,4.027634451162942,1.2845667172079362,1.28487014963895,3.1354030874443315,19323.654302979667,1970.4643586729073,4632.441516551485,4632.441516551485,5.5642829055978895,5.050454505541127,-2.3351296740296834,7.385584179570811,3.4727077292473334,3.4727077292473334,0.992202208356381,0.0,0.0,0.00023620153843921033,1.0000721628510032,0.00023618449469271056,198.82920203774327,0.0,3.3969449047036157e-06,9.626941859930048,0.013736156656237609,7.95801972694162e-05,0.00015662134116979415,0.0006308135094826591,0.09567804139438604,0.07182122367406868,0.023856817720317364,0.09567816786516328,0.07182122367425695,0.02385681772037991,0.3759555324127469,0.3759555324127469,0.12488098393299187,0.0,5.037523060222895,4.8040246289408515,5.74189299528274,5.029556266401812,4.800267555138419,5.721202431551831,24824.969005377334,21101.223654570735,0.85,1.0696770193230394,0.665285898948903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508164340102807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.33154409833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.306282964228,1536.500990653032,0.3759555324127469,0.12488098393299187,6.112874298809886,3.4727077292473334
824.0,-29.888026172823825,5.050236217430949,35.01103643093458,24.14916007490831,5.022622642250086,-26.396945299016565,-39.91977508468551,1.5315417684426444,0.027444181982900773,-5.000698847015522,40.02152492211565,42405.44922310207,25776.194573221408,25776.194573221408,68181.64379632348,77430.02800770041,77430.02800770041,25776.194573221408,103206.22258092182,103206.22258092182,103206.22258092182,128031.06959120906,91562.9828523932,56538.598465914285,38915.98265164323,24824.847010287245,0.0,63740.829661930475,21101.11995874416,1536.4984129815452,0.0,0.8868372381039172,2.816309623260986,0.0014959135982669303,354646.329774642,1555461.52969869,4.385951296005514,1555461.52969869,4.385951296005514,0.85,0.09567808737898982,4.027634451161993,1.2671703749289742,1.0,0.0,4.0276344511611795,1.2845680839915772,1.2848714948504516,3.135399751367637,19323.634348713123,1970.4623239039963,4632.441516551485,4632.441516551485,5.5642784654969395,5.050236217430949,-2.3353026113633355,7.385538828794284,3.472726282235578,3.472726282235578,0.9922075092101652,0.0,0.0,0.00023618449469271056,1.0000719146178108,0.00023616751079643232,198.82977271066318,0.0,3.388794516283494e-06,9.603843659147422,0.013739545450753891,7.957459030404937e-05,0.00015660990438866117,0.0006307674463089575,0.09567808737864789,0.0718210741164689,0.02385701326217898,0.09567791344297805,0.07182107411672557,0.023857013262264252,0.3759546296190605,0.3759546296190605,0.12488196768322334,0.0,5.035717810525341,4.803217277854685,5.737064313552537,5.028143028998443,4.799642376300085,5.717400303683348,24824.847010287245,21101.11995874416,0.85,1.0696698514585747,0.665279216602807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45082058775972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30844589754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.296159418887,1536.4984129815452,0.3759546296190605,0.12488196768322334,6.112874298809886,3.472726282235578
825.0,-29.88871540187602,5.050019189396433,35.011016151353104,24.148909316305094,5.022456726782776,-26.39758229486126,-39.92038535708559,1.5313236197680178,0.02517401446561962,-5.000829410230213,40.02148217750414,42404.997558212934,25776.04336414197,25776.04336414197,68181.0409223549,77429.68209367584,77429.68209367584,25776.04336414197,103205.72545781781,103205.72545781781,103205.72545781781,128030.43680834537,91562.8479500554,56538.35714413352,38916.10089546875,24824.71135052757,0.0,63740.81224599632,21101.004647948434,1536.4938544353586,0.0,0.8868367285612936,2.8163241956031335,0.0014959135982669303,354644.524970203,1555459.6858437837,4.385968417176248,1555459.6858437837,4.385968417176248,0.85,0.09567810810632452,4.027634451161993,1.2671702067879962,1.0,0.0,4.027634451163641,1.2845691392457625,1.2848725285357598,3.135397175684002,19323.605878654947,1970.4594207660057,4632.441516551485,4632.441516551485,5.56424582416107,5.050019189396433,-2.3354375218036583,7.38545671120009,3.4727445228315763,3.4727445228315763,0.9922127208090218,0.0,0.0,0.00023616751079643232,1.0000716724194472,0.0002361505853126291,198.8303414613615,0.0,3.3769042367426284e-06,9.57014660692861,0.013742922354990634,7.956909872352173e-05,0.0001565984120729106,0.0006307211594621169,0.09567810810614448,0.07182090494056423,0.023857203165580255,0.09567806967060805,0.07182090494069937,0.023857203165625153,0.3759537277545648,0.3759537277545648,0.12488295633871373,0.0,5.033826007356936,4.8023701222145405,5.732007871971291,5.02600342469583,4.798734057959109,5.711532332797503,24824.71135052757,21101.004647948434,0.85,1.069660685515307,0.6652723124167039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508247272202839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.274748845324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.286060640829,1536.4938544353586,0.3759537277545648,0.12488295633871373,6.112874298809886,3.4727445228315763
826.0,-29.889402613455967,5.049802874034737,35.01099596319206,24.148647067509614,5.022263605332094,-26.398220195702674,-39.92099576918406,1.5310811875786179,0.023346462717199756,-5.000984850604989,40.02144428115139,42404.55509209969,25775.95784340352,25775.95784340352,68180.51293550321,77429.3998014979,77429.3998014979,25775.95784340352,103205.35764490142,103205.35764490142,103205.35764490142,128029.97395084208,91562.76484004014,56538.113280384045,38916.27951072899,24824.61630594065,0.0,63740.89581666964,21100.923860049552,1536.4922082003957,0.0,0.8868360748961223,2.816330051861332,0.0014959135982669303,354642.3762926295,1555458.0511273963,4.38599038103649,1555458.0511273963,4.38599038103649,0.85,0.0956781472913056,4.027634451161993,1.2671701194206255,1.0,0.0,4.027634451161144,1.2845703079450157,1.2848736757679302,3.1353943231065173,19323.588338951722,1970.4576322140306,4632.441516551485,4632.441516551485,5.564227362894339,5.049802874034737,-2.3355905069410032,7.38539338097574,3.472762779736882,3.472762779736882,0.9922179370676806,0.0,0.0,0.0002361505853126291,1.000071463019201,0.00023613371048474273,198.83090855009854,0.0,3.3652997239960423e-06,9.537259417804783,0.013746287654714629,7.956360623638554e-05,0.00015658697907624354,0.0006306751115308606,0.09567814729104171,0.07182075139475229,0.023857395896289425,0.09567809558948345,0.07182075139495037,0.023857395896355233,0.37595282368037797,0.37595282368037797,0.12488393188185914,0.0,5.031987585396848,4.801575176672657,5.727008537920085,5.024331313322193,4.798100798952305,5.706713628071839,24824.61630594065,21100.923860049552,0.85,1.0696509997537957,0.6652644985420799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508288527393363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2418616562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.275985546388,1536.4922082003957,0.37595282368037797,0.12488393188185914,6.112874298809886,3.472762779736882
827.0,-29.89008778402244,5.049587214894749,35.010975737792315,24.1483598825522,5.022061566648197,-26.39885715101177,-39.92160604158414,1.5308309336376809,0.021301893403574468,-5.0011424979170265,40.02140282017104,42404.120815495146,25775.87909679849,25775.87909679849,68179.99991229363,77429.05274931472,77429.05274931472,25775.87909679849,103204.9318461132,103204.9318461132,103204.9318461132,128029.43260163738,91562.61253648954,56537.8731661126,38916.3770781966,24824.500755524175,0.0,63740.87783372078,21100.82564219555,1536.48943081022,0.0,0.8868354229025966,2.81633850087453,0.0014959135982669303,354640.19711863797,1555456.2626469033,4.3860122887495345,1555456.2626469033,4.3860122887495345,0.85,0.09567818021438287,4.027634451161993,1.2671699760062625,1.0,0.0,4.027634451161772,1.2845715131209254,1.284874859550406,3.1353913815017354,19323.55619650693,1970.4543545968224,4632.441516551485,4632.441516551485,5.5642103639522595,5.049587214894749,-2.3357450894819953,7.385332304376744,3.472780889918431,3.472780889918431,0.9922231114052661,0.0,0.0,0.00023613371048474273,1.0000712511672878,0.00023611688688093612,198.8314739574228,0.0,3.3552373602706356e-06,9.508742679006982,0.0137496428920749,7.955811535663193e-05,0.0001565755951281108,0.0006306292611491709,0.09567818021412247,0.07182059467903912,0.023857585535083353,0.09567813933291783,0.07182059467923459,0.023857585535148287,0.37595192044108044,0.37595192044108044,0.12488489702869103,0.0,5.030140282868274,4.800745630102654,5.722078238351912,5.022444391320619,4.79712867066678,5.702055218223791,24824.500755524175,21100.82564219555,0.85,1.0696432529553968,0.6652578730734413,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508329662046984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2133449174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.265927894341,1536.48943081022,0.37595192044108044,0.12488489702869103,6.112874298809886,3.472780889918431
828.0,-29.890771203973614,5.049372205752247,35.010955435840074,24.148088762909197,5.021857707298146,-26.3994927125284,-39.92221987629307,1.5305792158529767,0.019569724906602914,-5.001300032068019,40.021360139627326,42403.70888491654,25775.801097100208,25775.801097100208,68179.50998201675,77428.77799379014,77428.77799379014,25775.801097100208,103204.57909089034,103204.57909089034,103204.57909089034,128028.95716928184,91562.53108640015,56537.654036388114,38916.53005556893,24824.378078391506,0.0,63740.90813396044,21100.72136663278,1536.4862518332304,0.0,0.8868347758959705,2.8163428606692804,0.0014959135982669303,354638.0195193801,1555454.4215603718,4.386034028918803,1555454.4215603718,4.386034028918803,0.85,0.09567820934153765,4.027634451161993,1.2671699452353646,1.0,0.0,4.027634451161168,1.2845727250390946,1.2848760501424972,3.135388423445949,19323.539007117764,1970.4526017669402,4632.441516551485,4632.441516551485,5.564193526244108,5.049372205752247,-2.3358995823782824,7.385271788130529,3.472798837534593,3.472798837534593,0.992228239295598,0.0,0.0,0.00023611688688093612,1.0000710695118114,0.00023610010736156733,198.8320379229491,0.0,3.3450619421437544e-06,9.4799055440354,0.013752987954017044,7.955259277866342e-05,0.0001565642941022727,0.0006305837447481719,0.09567820934127681,0.07182043609046285,0.023857773250813962,0.09567801968535519,0.07182043609065865,0.023857773250879004,0.37595101524060165,0.37595101524060165,0.12488585471367468,0.0,5.028347457516247,4.799967739636429,5.7172110923687,5.020869756974605,4.79655761806066,5.697440898266223,24824.378078391506,21100.72136663278,0.85,1.069635058206701,0.6652510942548733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450837067475262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.18450778243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.255888223546,1536.4862518332304,0.37595101524060165,0.12488585471367468,6.112874298809886,3.472798837534593
829.0,-29.891452506945758,5.049158310542389,35.01093515474044,24.147833010088675,5.0216891210452035,-26.40012284092694,-39.922821522317804,1.5303594550263386,0.017338957417052825,-5.001434991028567,40.021320143101924,42403.25569721555,25775.66742518292,25775.66742518292,68178.92312239847,77428.42278204221,77428.42278204221,25775.66742518292,103204.09020722513,103204.09020722513,103204.09020722513,128028.35272362984,91562.38260596374,56537.40697256711,38916.63959266292,24824.262516404702,0.0,63740.902109067625,21100.623138943996,1536.482954727517,0.0,0.8868342340294668,2.816356404218746,0.0014959135982669303,354636.1539859961,1555452.6962543174,4.386052236275209,1555452.6962543174,4.386052236275209,0.85,0.09567822944766508,4.027634451161993,1.2671697611594577,1.0,0.0,4.027634451163043,1.2845737874181202,1.2848770912167287,3.135385830390625,19323.507671510604,1970.4494064242738,4632.441516551485,4632.441516551485,5.564164670635933,5.049158310542389,-2.3360373582430083,7.385195668785398,3.4728166218014294,3.4728166218014294,0.9922333205146942,0.0,0.0,0.00023610010736156733,1.0000708497531192,0.00023608338091231414,198.8326001443266,0.0,3.3363060314649577e-06,9.45509129317169,0.013756324260048509,7.954718020435311e-05,0.00015655292715721422,0.00063053796284865,0.09567822944746701,0.0718202715564348,0.023857957891032202,0.09567821601818029,0.07182027155658348,0.0238579578910816,0.37595011105195036,0.37595011105195036,0.12488680697363085,0.0,5.0264854329467425,4.7991411487061555,5.712212946008492,5.0187739484456415,4.795579019711113,5.691962189276353,24824.262516404702,21100.623138943996,0.85,1.0696259523553167,0.6652440472941372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508411582890977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15969353157,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.24586078439,1536.482954727517,0.37595011105195036,0.12488680697363085,6.112874298809886,3.4728166218014294
830.0,-29.89213212019343,5.048944817321009,35.01091487070773,24.147542646992974,5.021473544922432,-26.4007561477022,-39.92342739421872,1.5300975724312134,0.015582161782845105,-5.001602894773978,40.02127949546981,42402.827365175195,25775.619186565604,25775.619186565604,68178.4465517408,77428.1175714475,77428.1175714475,25775.619186565604,103203.7367580131,103203.7367580131,103203.7367580131,128027.89429158348,91562.26442050771,56537.16517840179,38916.776935673246,24824.157533570375,0.0,63740.93446924362,21100.53390353482,1536.4810310820758,0.0,0.8868335268976282,2.8163598776105863,0.0014959135982669303,354633.8330686591,1555450.9428633451,4.386075996765376,1555450.9428633451,4.386075996765376,0.85,0.09567826318785848,4.027634451161993,1.2671696710446856,1.0,0.0,4.027634451161935,1.2845750466768453,1.2848783292852823,3.135382756796775,19323.482729416468,1970.4468630384963,4632.441516551485,4632.441516551485,5.564154257419242,5.048944817321009,-2.336199258409645,7.385144075730654,3.4728343837560427,3.4728343837560427,0.9922383953588694,0.0,0.0,0.00023608338091231414,1.0000706744236012,0.0002360666970345698,198.83316097410844,0.0,3.325763396194046e-06,9.425213464813927,0.013759650023444703,7.9541729956928e-05,0.00015654165095538614,0.0006304925464296889,0.09567826318756274,0.07182011935697287,0.02385814383058987,0.09567813793950185,0.07182011935719486,0.023858143830663616,0.37594920419967265,0.37594920419967265,0.12488774370144484,0.0,5.024690543658892,4.798339369617565,5.707410033680276,5.017185056556798,4.794814047161935,5.687876872732204,24824.157533570375,21100.53390353482,0.85,1.0696179326432431,0.6652369896716133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508452364530418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12981570321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.235852974714,1536.4810310820758,0.37594920419967265,0.12488774370144484,6.112874298809886,3.4728343837560427
831.0,-29.89280942435976,5.048732273838565,35.01089451554157,24.14728378588336,5.021291067014195,-26.40138406591479,-39.924032462853916,1.5298657085693923,0.013622793786908005,-5.001744574139958,40.021236855498735,42402.40569796521,25775.505217893224,25775.505217893224,68177.91091585843,77427.80596658667,77427.80596658667,25775.505217893224,103203.3111844799,103203.3111844799,103203.3111844799,128027.34064732022,91562.15230855916,56536.94234291863,38916.89996182281,24824.029462840324,0.0,63740.92942466313,21100.425043414274,1536.4771799360365,0.0,0.886832960401671,2.8163690730211877,0.0014959135982669303,354631.874657671,1555449.1035317252,4.3860950317373835,1555449.1035317252,4.3860950317373835,0.85,0.09567827835565156,4.027634451161993,1.2671695891721177,1.0,0.0,4.027634451161509,1.284576165463548,1.2848794269032981,3.135380026071552,19323.459069087454,1970.4444503563861,4632.441516551485,4632.441516551485,5.564129655128642,5.048732273838565,-2.3363418769168653,7.385074150755431,3.4728519104851636,3.4728519104851636,0.9922434029957611,0.0,0.0,0.0002360666970345698,1.0000704346801361,0.00023605007092332818,198.8337199011651,0.0,3.3173081492137935e-06,9.40125129487189,0.013762967331593916,7.953628727998447e-05,0.00015653040975458532,0.0006304472709820711,0.09567827835543627,0.07181995372150869,0.02385832463392757,0.09567814939535012,0.07181995372167031,0.02385832463398124,0.3759482961706849,0.3759482961706849,0.12488867651564547,0.0,5.0228811088881,4.7975405430717615,5.702539827051737,5.015367367926842,4.794076737102728,5.682787903865744,24824.029462840324,21100.425043414274,0.85,1.0696096139677327,0.6652304269908957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508493045243827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.10585353326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.225856305755,1536.4771799360365,0.3759482961706849,0.12488867651564547,6.112874298809886,3.4728519104851636
832.0,-29.893484798928775,5.048520951210611,35.0108742823616,24.14705209610986,5.0211359618621545,-26.40200750979949,-39.924625552352495,1.529658672732897,0.011550336362404323,-5.001872452006199,40.021199698265484,42401.94252222675,25775.358715354603,25775.358715354603,68177.30123758136,77427.4935653314,77427.4935653314,25775.358715354603,103202.852280686,103202.852280686,103202.852280686,128026.78154337541,91562.04970355504,56536.68840898521,38917.06810507758,24823.92926268942,0.0,63740.997367767006,21100.339873286008,1536.4746121679325,0.0,0.8868324442766549,2.8163813652162433,0.0014959135982669303,354630.1070298714,1555447.5007066028,4.386112374197219,1555447.5007066028,4.386112374197219,0.85,0.0956782923761,4.027634451161993,1.2671694232290611,1.0,0.0,4.027634451160611,1.2845771680211913,1.2848804083389895,3.1353775790412852,19323.437415122935,1970.4422422665168,4632.441516551485,4632.441516551485,5.564098029788507,5.048520951210611,-2.3364741012774246,7.384995052488035,3.4728693678968283,3.4728693678968283,0.9922483908276652,0.0,0.0,0.00023605007092332818,1.0000702343980223,0.00023603349325301647,198.83427723862965,0.0,3.305831545659841e-06,9.36872660039999,0.013766273163139576,7.953095269117881e-05,0.00015651911823214937,0.000630401792857302,0.09567829237592076,0.07181978865651381,0.02385850371940696,0.09567835140575702,0.07181978865664834,0.023858503719451658,0.37594738684493073,0.37594738684493073,0.12488959891449297,0.0,5.021039376987119,4.79674805959246,5.697520724063963,5.013422788368587,4.79333578600091,5.6771998020021215,24823.92926268942,21100.339873286008,0.85,1.0695989089128646,0.665222451377406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450853358795544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07332883879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.215883241615,1536.4746121679325,0.37594738684493073,0.12488959891449297,6.112874298809886,3.4728693678968283
833.0,-29.894158344606897,5.048309721026756,35.01085401787031,24.146748950611823,5.020900840480904,-26.40263730967616,-39.925230865459866,1.5293798055501402,0.01005572221379225,-5.002053015820953,40.021158319892486,42401.53811526239,25775.347622062527,25775.347622062527,68176.88573732492,77427.21576222217,77427.21576222217,25775.347622062527,103202.5633842847,103202.5633842847,103202.5633842847,128026.38968020368,91561.94856307037,56536.460138596456,38917.20936052657,24823.82629591897,0.0,63741.03565644554,21100.252351531126,1536.4731048422648,0.0,0.8868316753651759,2.816379918066082,0.0014959135982669303,354627.6111474933,1555445.715798648,4.386138210630537,1555445.715798648,4.386138210630537,0.8500000000000001,0.09567832455468307,4.027634451161993,1.2671693842159586,1.0,0.0,4.027634451161854,1.2845785064100999,1.2848817257474137,3.135374312324183,19323.416070233518,1970.4400656935363,4632.441516551485,4632.441516551485,5.564095635091881,5.048309721026756,-2.3366450005260884,7.384954721552845,3.4728868393604593,3.4728868393604593,0.992253382674417,0.0,0.0,0.00023603349325301647,1.0000700445858557,0.00023601696154269028,198.83483306958482,0.0,3.296209094729715e-06,9.341456574464013,0.013769569372234305,7.95255084972584e-05,0.00015650798475575807,0.0006303569512842273,0.09567832455433992,0.07181964012078966,0.023858684433550263,0.09567812542388703,0.07181964012104723,0.023858684433635844,0.375946476334025,0.375946476334025,0.12489050070120773,0.0,5.019323193145965,4.7960074381104505,5.692850057332635,5.012108738034726,4.792702756132314,5.673821580270271,24823.82629591897,21100.252351531126,0.85,1.0695917478465196,0.6652157072533338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508574015378741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.046058812855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.205926256938,1536.4731048422648,0.375946476334025,0.12489050070120773,6.112874298809886,3.4728868393604593
834.0,-29.894829486768632,5.048100085422667,35.01083373830665,24.146524595003598,5.020765157214958,-26.40325500132285,-39.925823046918936,1.5291906717691237,0.007691390762659012,-5.002162188704527,40.02111735189874,42401.089634983415,25775.156272490756,25775.156272490756,68176.24590747416,77426.85454145657,77426.85454145657,25775.156272490756,103202.01081394733,103202.01081394733,103202.01081394733,128025.706237018,91561.80329373397,56536.226922381284,38917.30707928076,24823.695423070672,0.0,63741.00250235143,21100.14110961007,1536.4683446182325,0.0,0.886831268200588,2.816398228104741,0.0014959135982669303,354626.1020883874,1555443.9485944414,4.386151891906594,1555443.9485944414,4.386151891906594,0.85,0.09567831863743056,4.027634451161993,1.2671691984916107,1.0,0.0,4.027634451161302,1.2845794250546636,1.2848826233714192,3.1353720701159467,19323.3854123033,1970.4369394546866,4632.441516551485,4632.441516551485,5.564054328672558,5.048100085422667,-2.336763349850454,7.384863435273121,3.4729039865070144,3.4729039865070144,0.992258281859147,0.0,0.0,0.00023601696154269028,1.0000697950105206,0.0002360004898860158,198.8353869198059,0.0,3.287079863063492e-06,9.315584331921936,0.013772856452097368,7.952018274294885e-05,0.00015649677879974144,0.0006303118177897164,0.09567831863729848,0.07181946288191375,0.023858855755384722,0.09567840709769831,0.07181946288201291,0.023858855755417657,0.37594556749297026,0.37594556749297026,0.12489140379061389,0.0,5.017472053619144,4.795197687050859,5.687845632972881,5.009853579467176,4.791751799695135,5.667619369037084,24823.695423070672,21100.14110961007,0.85,1.0695822662180299,0.6652090172792501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508614333540153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02018657032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.195983398557,1536.4683446182325,0.37594556749297026,0.12489140379061389,6.112874298809886,3.4729039865070144
835.0,-29.895498639292665,5.04789116509269,35.01081364060117,24.146265698969387,5.020582162437016,-26.40387563383023,-39.92641564747316,1.5289591569744998,0.005841732471026262,-5.002311595547603,40.02108208976022,42400.65146572384,25775.070439597326,25775.070439597326,68175.72190532116,77426.54481014803,77426.54481014803,25775.070439597326,103201.61524974536,103201.61524974536,103201.61524974536,128025.2323037202,91561.68955526526,56535.98417498129,38917.45042253774,24823.61705397485,0.0,63741.06747651259,21100.07449587862,1536.467531766976,0.0,0.8868306356677735,2.8164050819231483,0.0014959135982669303,354624.03689730697,1555442.427520451,4.386173145874148,1555442.427520451,4.386173145874148,0.85,0.09567833901622752,4.027634451161993,1.26716911112424,1.0,0.0,4.027634451162654,1.2845805417781337,1.2848837191981974,3.13536934444522,19323.36140871023,1970.434491769384,4632.441516551485,4632.441516551485,5.564035800021278,5.04789116509269,-2.3369109420671297,7.384802107159819,3.4729212626348254,3.4729212626348254,0.9922632178956644,0.0,0.0,0.0002360004898860158,1.000069588474022,0.0002359840681148222,198.83593913081356,0.0,3.2751482280789e-06,9.281770078375603,0.013776131600325448,7.95148535495997e-05,0.0001564856363364161,0.0006302669400205565,0.09567833901598316,0.07181930842241714,0.023859030593566023,0.09567852107444749,0.07181930842260056,0.02385903059362696,0.37594465530018756,0.37594465530018756,0.12489228456043254,0.0,5.015666363999117,4.794410199678396,5.682956946322065,5.008153328018636,4.790977114148575,5.663116348895642,24823.61705397485,21100.07449587862,0.85,1.0695729551508164,0.6652014649950395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450865450804082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98637231677,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.186066239095,1536.467531766976,0.37594465530018756,0.12489228456043254,6.112874298809886,3.4729212626348254
836.0,-29.896166014660487,5.0476830438402285,35.01079354274688,24.146001773793273,5.020397248979097,-26.404494858266027,-39.92700796863062,1.5287260925845119,0.003952160668461602,-5.002456484038816,40.0210418900036,42400.22006322499,25774.97455029538,25774.97455029538,68175.19461352038,77426.22266947712,77426.22266947712,25774.97455029538,103201.1972197725,103201.1972197725,103201.1972197725,128024.70402618012,91561.56191456137,56535.746761257076,38917.57239256033,24823.506806407615,0.0,63741.07919896794,21099.98078544647,1536.4647857897332,0.0,0.8868300439957477,2.8164129877665993,0.0014959135982669303,354622.0341706132,1555440.6934578442,4.386193026881973,1555440.6934578442,4.386193026881973,0.8499999999999999,0.09567834601550931,4.027634451161993,1.2671689605666328,1.0,0.0,4.027634451161355,1.2845816656474378,1.2848848222365445,3.1353666013379056,19323.33447116175,1970.431744903892,4632.441516551485,4632.441516551485,5.564015100504274,5.0476830438402285,-2.3370551386958054,7.384738182536034,3.47293840514432,3.47293840514432,0.99226811575552,0.0,0.0,0.0002359840681148222,1.000069404032118,0.00023596769100561683,198.83648987793316,0.0,3.2652382974723598e-06,9.253685335036668,0.01377939683862292,7.950952719877139e-05,0.0001564745409160508,0.0006302222517232431,0.09567834601528591,0.07181914586276518,0.023859200152520736,0.09567855481890482,0.07181914586293286,0.023859200152576452,0.3759437412368522,0.3759437412368522,0.1248931511597193,0.0,5.013871136126795,4.793617235989416,5.6781270627778895,5.006408644707278,4.7901708115570045,5.658530347665248,24823.506806407615,21099.98078544647,0.85,1.0695644860469233,0.6651945746144742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508694563653388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.958287573434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.176166567304,1536.4647857897332,0.3759437412368522,0.1248931511597193,6.112874298809886,3.47293840514432
837.0,-29.89683147162776,5.047475294942449,35.01077333739639,24.14572195792573,5.020179957932077,-26.40511559384918,-39.927604341041274,1.5284640801535143,0.002511937825033783,-5.002621128587539,40.02099856325027,42399.81350687342,25774.929867733616,25774.929867733616,68174.74337460703,77425.96712628246,77425.96712628246,25774.929867733616,103200.89699401608,103200.89699401608,103200.89699401608,128024.28340180674,91561.48698864404,56535.5202714187,38917.740796917045,24823.38640779066,0.0,63741.12720470771,21099.87844662206,1536.4619219734116,0.0,0.8868293631204238,2.816412685396038,0.0014959135982669303,354619.75837583526,1555438.8245102814,4.386215905267711,1555438.8245102814,4.386215905267711,0.8500000000000001,0.09567835638069667,4.027634451161993,1.2671689193556088,1.0,0.0,4.027634451165341,1.284582924807113,1.284886060654527,3.1353635280235133,19323.31865864686,1970.4301324761116,4632.441516551485,4632.441516551485,5.564005454929342,5.047475294942449,-2.3372138625005974,7.384689157443046,3.4729554405083154,3.4729554405083154,0.9922729830023759,0.0,0.0,0.00023596769100561683,1.000069204897818,0.00023595136201571851,198.83703904458142,0.0,3.2563669087417066e-06,9.228543819373996,0.013782653205531662,7.950416475094561e-05,0.0001564635262546712,0.0006301778886936028,0.09567835638041089,0.07181898729883138,0.023859369081579512,0.09567829275331209,0.0718189872990459,0.023859369081650775,0.3759428248198532,0.3759428248198532,0.12489400673084457,0.0,5.012187336522004,4.792897397600768,5.673524498006827,5.005133066412554,4.789706029673596,5.654799057362936,24823.38640779066,21099.87844662206,0.85,1.0695566012766067,0.665187695390205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508734513095276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93314605777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.166280192792,1536.4619219734116,0.3759428248198532,0.12489400673084457,6.112874298809886,3.4729554405083154
838.0,-29.897494717100663,5.04726853207191,35.01075303565343,24.145461909379833,5.020003508207183,-26.40573025427506,-39.92819222677497,1.5282390453815722,0.0005061869456426393,-5.002756427333081,40.020955344930215,42399.38139258629,25774.811544464585,25774.811544464585,68174.19293705087,77425.62628975169,77425.62628975169,25774.811544464585,103200.43783421627,103200.43783421627,103200.43783421627,128023.69233509041,91561.34241191234,56535.28378395815,38917.8429199491,24823.254500874147,0.0,63741.09742082325,21099.766325743025,1536.457714766627,0.0,0.8868288311630693,2.8164232373214233,0.0014959135982669303,354617.88822119945,1555436.9602418002,4.386233779813069,1555436.9602418002,4.386233779813069,0.85,0.09567835147822258,4.027634451161993,1.2671687737433244,1.0,0.0,4.027634451161732,1.2845840109369004,1.2848871260635677,3.1353608770394645,19323.288146885316,1970.4270211423184,4632.441516551485,4632.441516551485,5.563979912616804,5.04726853207191,-2.3373510010179728,7.384619533089882,3.472972241330552,3.472972241330552,0.9922777832373005,0.0,0.0,0.00023595136201571851,1.0000689752784075,0.00023593508832731505,198.83758638885857,0.0,3.2468080019708553e-06,9.201453877585404,0.013785900013533633,7.949887894067227e-05,0.00015645248307504623,0.0006301334108028948,0.09567835147803062,0.0718188171203738,0.02385953435765682,0.09567833183668786,0.0718188171205179,0.023859534357704684,0.3759419104275491,0.3759419104275491,0.12489486405019053,0.0,5.010455040100112,4.792135687362645,5.668853517863397,5.003262614278697,4.788832453713155,5.6499107971208105,24823.254500874147,21099.766325743025,0.85,1.0695484655207614,0.6651812269980633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508774347909772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90605611598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.156410004392,1536.457714766627,0.3759419104275491,0.12489486405019053,6.112874298809886,3.472972241330552
