time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
839.0,-29.89815603755731,5.047062304420178,35.010732701393025,24.14519019601869,5.019800863286816,-26.406345801704653,-39.92878398913888,1.52799062743426,-0.0011018382588190434,-5.0029123581966015,40.020913794313834,42398.973756502746,25774.7473182078,25774.7473182078,68173.72107471054,77425.34433941267,77425.34433941267,25774.7473182078,103200.09165762046,103200.09165762046,103200.09165762046,128023.23361601293,91561.24533890157,56535.06047279805,38917.98318455947,24823.14195839247,0.0,63741.12514295193,21099.6706646336,1536.4551020016772,0.0,0.886828188187174,2.816426156726465,0.0014959135982669303,354615.732890584,1555435.1679130958,4.386255384763265,1555435.1679130958,4.386255384763265,0.85,0.09567835920103397,4.027634451161993,1.2671686896728356,1.0,0.0,4.027634451162655,1.284585206310263,1.2848883008129672,3.1353579594230574,19323.267660403697,1970.4249321025732,4632.441516551485,4632.441516551485,5.563966048166155,5.047062304420178,-2.3375032077502085,7.384565512170386,3.4729889933561773,3.4729889933561773,0.9922825695303363,0.0,0.0,0.00023593508832731505,1.000068775449306,0.00023591886290151923,198.83813214715636,0.0,3.2358209237891884e-06,9.17031649801856,0.013789135834457423,7.949355860286392e-05,0.00015644152972445113,0.0006300892947106823,0.0956783592007745,0.07181865718654805,0.023859702014226457,0.09567819894170225,0.07181865718674281,0.023859702014291165,0.3759409946348831,0.3759409946348831,0.12489571554920394,0.0,5.008786619276293,4.791413970548547,5.664318697778413,5.001810519937806,4.788231608449053,5.645880976436956,24823.14195839247,21099.6706646336,0.85,1.0695405975626826,0.6651745425173271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508814050550096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.874918736416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.146561937698,1536.4551020016772,0.3759409946348831,0.12489571554920394,6.112874298809886,3.4729889933561773
840.0,-29.89881556890355,5.046857006784257,35.010712318309416,24.14493014747279,5.0196238134798055,-26.406957178920297,-39.9293675442226,1.5277654234967173,-0.0030748277338261687,-5.003049163084556,40.02087170372027,42398.539890362,25774.635716310535,25774.635716310535,68173.17560667254,77425.00606792535,77425.00606792535,25774.635716310535,103199.6417842359,103199.6417842359,103199.6417842359,128022.65991689674,91561.10158541896,56534.82061052307,38918.08997210654,24823.01813266084,0.0,63741.10810476738,21099.565412761713,1536.451396396704,0.0,0.8868276444783978,2.816436103164154,0.0014959135982669303,354613.8419343206,1555433.3522935074,4.386273654206638,1555433.3522935074,4.386273654206638,0.85,0.09567835578163936,4.027634451161993,1.2671685468079525,1.0,0.0,4.027634451163422,1.284586293021109,1.2848893669361752,3.135355307030206,19323.237322382283,1970.4218384853425,4632.441516551485,4632.441516551485,5.563941956788667,5.046857006784257,-2.337641301165285,7.384498307949542,3.4730055622346914,3.4730055622346914,0.9922873034956261,0.0,0.0,0.00023591886290151923,1.000068589751434,0.0002359026823951711,198.83867643160957,0.0,3.226233358533604e-06,9.143145338084233,0.013792362067815957,7.948831237631716e-05,0.00015643055052520208,0.0006300450745095407,0.0956783557814391,0.07181848885688127,0.023859866924557833,0.09567824742085586,0.07181848885703158,0.023859866924607766,0.3759400796403885,0.3759400796403885,0.12489656753834141,0.0,5.007077365501289,4.790655829002787,5.659729825719182,4.999974335350714,4.787364019912843,5.641112647291948,24823.01813266084,21099.565412761713,0.85,1.069532325899017,0.6651679136276405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508853638163222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84774757648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.136730327313,1536.451396396704,0.3759400796403885,0.12489656753834141,6.112874298809886,3.4730055622346914
841.0,-29.899473212661185,5.046652905886938,35.010692048562795,24.144702788349264,5.019472412342957,-26.40756429217392,-39.92995050558818,1.5275634918558103,-0.005038382723853374,-5.003172387066282,40.02083423872526,42398.1115424984,25774.492107678212,25774.492107678212,68172.6036501766,77424.6963802077,77424.6963802077,25774.492107678212,103199.1884878859,103199.1884878859,103199.1884878859,128022.1053280107,91560.99603714551,56534.5958604089,38918.222418596226,24822.916840124806,0.0,63741.13925872103,21099.479314106084,1536.4486752518637,0.0,0.8868271531236779,2.8164475114666683,0.0014959135982669303,354612.1387039977,1555431.7362050568,4.386290164487034,1555431.7362050568,4.386290164487034,0.85,0.09567835069426557,4.027634451161993,1.2671684330655264,1.0,0.0,4.027634451161857,1.2845872708032067,1.2848903241626075,3.1353529205093684,19323.21504726434,1970.4195670554514,4632.441516551485,4632.441516551485,5.563910956152868,5.046652905886938,-2.337769162804212,7.3844220686911495,3.4730220679552217,3.4730220679552217,0.9922920194157776,0.0,0.0,0.0002359026823951711,1.0000683938086283,0.00023588654921566604,198.83921916092623,0.0,3.2173104662555674e-06,9.117857861368277,0.013795579378282212,7.94830718069523e-05,0.0001564196105882188,0.0006300010124424534,0.0956783506940938,0.0718183200248758,0.023860030669217998,0.09567841251280933,0.07181832002500474,0.023860030669260828,0.3759391625935194,0.3759391625935194,0.12489741361721166,0.0,5.005336719386264,4.789902770914978,5.6549994884641706,4.9981340043424325,4.786657035499786,5.635842588521712,24822.916840124806,21099.479314106084,0.85,1.0695228300433817,0.6651608684056822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508893118882933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.822460099764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.126912514757,1536.4486752518637,0.3759391625935194,0.12489741361721166,6.112874298809886,3.4730220679552217
842.0,-29.900128282849884,5.046449515461465,35.01067187766857,24.144448851607763,5.019289703861221,-26.408172219920495,-39.93052976494653,1.5273336409320526,-0.0067352096367585546,-5.00331762488756,40.02079657850134,42397.679075689724,25774.406851056756,25774.406851056756,68172.08592674648,77424.40564079268,77424.40564079268,25774.406851056756,103198.81249184944,103198.81249184944,103198.81249184944,128021.63644051224,91560.89572250468,56534.3530841819,38918.380709247525,24822.8239486628,0.0,63741.204657910326,21099.40035636338,1536.4469464091326,0.0,0.886826550462967,2.8164528464593177,0.0014959135982669303,354610.13120154524,1555430.1116965024,4.386310414838268,1555430.1116965024,4.386310414838268,0.85,0.09567835394088317,4.027634451161993,1.2671682775625963,1.0,0.0,4.0276344511620366,1.2845883790596249,1.2848914119549062,3.135350215537835,19323.19387666265,1970.4174082548732,4632.441516551485,4632.441516551485,5.56389255190078,5.046449515461465,-2.3379129924496365,7.384362507911101,3.4730385925291714,3.4730385925291714,0.9922967407226204,0.0,0.0,0.00023588654921566604,1.0000681265189495,0.0002358704801809284,198.83975976896542,0.0,3.207908815368564e-06,9.091213582754511,0.01379878728709758,7.947786483339569e-05,0.00015640868438227033,0.0006299570056789548,0.09567835394065637,0.07181815970819082,0.023860194232465545,0.0956784210698523,0.07181815970836107,0.023860194232522107,0.37593824370771944,0.37593824370771944,0.12489824332639819,0.0,5.003642233492826,4.789179888462115,5.650363787139611,4.996582415250828,4.786013136456177,5.631543160692786,24822.8239486628,21099.40035636338,0.85,1.0695136104285454,0.6651534012140472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893248681244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79581582115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.117110532517,1536.4469464091326,0.37593824370771944,0.12489824332639819,6.112874298809886,3.4730385925291714
843.0,-29.90078162969029,5.046246927037455,35.01065169382949,24.144189326930814,5.019108716110268,-26.408778424102547,-39.93111251676453,1.527105510522324,-0.008558255735636067,-5.0034579682211655,40.020755859661534,42397.26861394173,25774.310610881214,25774.310610881214,68171.57922482294,77424.08542444253,77424.08542444253,25774.310610881214,103198.39603532373,103198.39603532373,103198.39603532373,128021.10655538093,91560.765933473,56534.13255439157,38918.481532312704,24822.7105200572,0.0,63741.19205236991,21099.30394204862,1536.4439246707211,0.0,0.8868259837761165,2.816460411163155,0.0014959135982669303,354608.19136002735,1555428.3552531675,4.386329456428063,1555428.3552531675,4.386329456428063,0.85,0.09567834760919877,4.027634451161993,1.267168181953021,1.0,0.0,4.0276344511635624,1.2845894791390902,1.2848924916506912,3.135347530528776,19323.166485726793,1970.414615156735,4632.441516551485,4632.441516551485,5.563871776641082,5.046246927037455,-2.3380531414515753,7.38430006848903,3.4730549912606317,3.4730549912606317,0.9923014260744661,0.0,0.0,0.0002358704801809284,1.0000679476506609,0.00023585445442485234,198.84029895736103,0.0,3.195163006953723e-06,9.05509196170685,0.013801982450104534,7.947262678425585e-05,0.00015639785339667254,0.0006299133824282211,0.09567834760898908,0.07181799370185915,0.02386035390712993,0.09567842874146294,0.07181799370201655,0.02386035390718222,0.3759373246793913,0.3759373246793913,0.12489906252752604,0.0,5.001948225895092,4.788443957149752,5.645769585948813,4.9948997124855055,4.785234288550896,5.62712435437021,24822.7105200572,21099.30394204862,0.85,1.0695058725731552,0.6651470932502805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508971700885454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.759694200104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.10733818598,1536.4439246707211,0.3759373246793913,0.12489906252752604,6.112874298809886,3.4730549912606317
844.0,-29.901433337816687,5.046044702301433,35.01063140289169,24.143908672872954,5.018895151860454,-26.409386411036245,-39.931695513054706,1.5268482250799087,-0.010015181431583642,-5.003618602978685,40.0207123725172,42396.86626727783,25774.26696832257,25774.26696832257,68171.1332356004,77423.81146751864,77423.81146751864,25774.26696832257,103198.0784358412,103198.0784358412,103198.0784358412,128020.66775697516,91560.66855386358,56533.906313534055,38918.62471147725,24822.589321133964,0.0,63741.21403261121,21099.200922963868,1536.440931542041,0.0,0.8868253238605666,2.8164607977317937,0.0014959135982669303,354605.97105836,1555426.4793982105,4.386351630672973,1555426.4793982105,4.386351630672973,0.85,0.09567834608245498,4.027634451161993,1.2671681061247368,1.0,0.0,4.027634451161279,1.2845907154813643,1.284893707696988,3.1353445129429804,19323.14593453998,1970.412519518896,4632.441516551485,4632.441516551485,5.563862355570467,5.046044702301433,-2.3382082027556295,7.384252905057062,3.4730712929451575,3.4730712929451575,0.9923060836986164,0.0,0.0,0.00023585445442485234,1.0000677775818174,0.0002358384698636655,198.8408367959394,0.0,3.186566129178555e-06,9.030728410092024,0.013805169016233713,7.94673868570289e-05,0.00015638706756782343,0.000629869941052364,0.09567834608218471,0.07181783252357753,0.02386051355860719,0.09567818428633271,0.0718178325237804,0.023860513558674582,0.3759364042634881,0.3759364042634881,0.12489987274941416,0.0,5.000341464138387,4.787752568117412,5.641391776170906,4.993603421547107,4.784682613561813,5.623573106382651,24822.589321133964,21099.200922963868,0.85,1.0694985068957543,0.6651405516937093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509010811996237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73533064849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.097578528184,1536.440931542041,0.3759364042634881,0.12489987274941416,6.112874298809886,3.4730712929451575
845.0,-29.902083004438225,5.045843509304106,35.01061102751601,24.143668182101123,5.018726540561738,-26.40998806461113,-39.93227379452435,1.5266316007348222,-0.011789697231904483,-5.003747292384234,40.020669331224,42396.4531675708,25774.14315967922,25774.14315967922,68170.59632725002,77423.51810353967,77423.51810353967,25774.14315967922,103197.66126321889,103197.66126321889,103197.66126321889,128020.11868142974,91560.56914298123,56533.68658243511,38918.7584006068,24822.457418210844,0.0,63741.21581881764,21099.088805479216,1536.436587894684,0.0,0.8868248248738038,2.8164690859082135,0.0014959135982669303,354604.1923148199,1555424.6227771046,4.386368397461553,1555424.6227771046,4.386368397461553,0.8499999999999999,0.0956783284321197,4.027634451161993,1.2671680066687991,1.0,0.0,4.027634451160899,1.2845917615794094,1.2848947335070682,3.135341959697768,19323.124954669285,1970.4103801674667,4632.441516551485,4632.441516551485,5.563835629136272,5.045843509304106,-2.338339750135873,7.384183259439979,3.4730873666948536,3.4730873666948536,0.9923106761985296,0.0,0.0,0.0002358384698636655,1.000067565618321,0.00023582253636818173,198.8413729522656,0.0,3.178383522210518e-06,9.007538901944608,0.013808347399755923,7.946218962178546e-05,0.00015637628024188003,0.0006298264936467585,0.0956783284319447,0.07181765888200403,0.023860669549940667,0.09567814151859955,0.07181765888213539,0.023860669549984313,0.37593548494913576,0.37593548494913576,0.12490068585285544,0.0,4.9987147394463705,4.787067674835384,5.636914155129659,4.991957595152314,4.784084244478095,5.618757593972532,24822.457418210844,21099.088805479216,0.85,1.0694900536730074,0.6651340521662052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450904982520967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.71214114034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.087829921062,1536.436587894684,0.37593548494913576,0.12490068585285544,6.112874298809886,3.4730873666948536
846.0,-29.902730818654742,5.045643568332684,35.0105907991158,24.143444559909426,5.01858374703786,-26.410585469117393,-39.9328438687138,1.5264383975003308,-0.013813473738309767,-5.003864462108013,40.02063286143598,42396.014059090245,25773.992916570583,25773.992916570583,68170.00697566083,77423.18866042784,77423.18866042784,25773.992916570583,103197.18157699842,103197.18157699842,103197.18157699842,128019.5424441268,91560.44335670855,56533.45059948907,38918.88084135498,24822.36086712837,0.0,63741.24170848334,21099.006737059113,1536.4340048961935,0.0,0.8868243607100468,2.8164819937828764,0.0014959135982669303,354602.572802283,1555423.0496245185,4.386383994150491,1555423.0496245185,4.386383994150491,0.85,0.09567831373619348,4.027634451161993,1.267167840176262,1.0,0.0,4.027634451161454,1.2845926980390134,1.2848956497184194,3.135339674054159,19323.09840848366,1970.407673209879,4632.441516551485,4632.441516551485,5.563803196323447,5.045643568332684,-2.3384625276602033,7.3841060959928875,3.4731034146444957,3.4731034146444957,0.9923152613269988,0.0,0.0,0.00023582253636818173,1.0000673733187602,0.00023580664929163326,198.8419075823769,0.0,3.1682381179192634e-06,8.978786826183192,0.013811515637873842,7.945706645606017e-05,0.00015636546991212156,0.0006297829535901948,0.09567831373603859,0.07181748845301812,0.02386082528302047,0.0956783690821955,0.07181748845313438,0.0238608252830591,0.37593456644917345,0.37593456644917345,0.12490149228778273,0.0,4.99702764358625,4.786354222375962,5.632280198443652,4.990050988369717,4.783278389805844,5.613520474116683,24822.36086712837,21099.006737059113,0.85,1.06948037327908,0.6651268930873016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509088716411784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.68338906458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.078100488483,1536.4340048961935,0.37593456644917345,0.12490149228778273,6.112874298809886,3.4731034146444957
847.0,-29.903376404235097,5.045443747667177,35.01057055741957,24.143149516917788,5.018360638520378,-26.4111888995787,-39.93342616651205,1.5261731338638287,-0.015253773722349706,-5.0040344001807044,40.020592017353025,42395.635250687155,25773.978479860896,25773.978479860896,68169.61373054805,77422.89518828431,77422.89518828431,25773.978479860896,103196.87366814521,103196.87366814521,103196.87366814521,128019.13415847896,91560.32012553803,56533.24139525364,38918.97636698266,24822.260490333756,0.0,63741.23685731641,21098.92141678369,1536.4324228768023,0.0,0.8868236438785875,2.8164810764651684,0.0014959135982669303,354600.22393926803,1555421.2877847564,4.386408080924257,1555421.2877847564,4.386408080924257,0.85,0.09567831746835445,4.027634451161993,1.2671678044600414,1.0,0.0,4.02763445116303,1.2845939714130652,1.2848969029832717,3.135336566099215,19323.072401531885,1970.4050212388415,4632.441516551485,4632.441516551485,5.563800079886977,5.045443747667177,-2.3386240031051555,7.384067750772332,3.4731195049669568,3.4731195049669568,0.9923198585619877,0.0,0.0,0.00023580664929163326,1.000067141886149,0.0002357908178513861,198.8424403757522,0.0,3.1590166068043836e-06,8.952653063683623,0.013814674654480646,7.945183375396303e-05,0.00015635481553767023,0.0006297400416645991,0.09567831746804721,0.07181733433601212,0.023860983132035093,0.0956781620650873,0.07181733433624274,0.023860983132111713,0.37593364641153765,0.37593364641153765,0.1249022809184557,0.0,4.995443935687092,4.785665567224953,5.627987216055317,4.988780626458379,4.782588925135826,5.610490033534404,24822.260490333756,21098.92141678369,0.85,1.0694742852753938,0.6651210007987295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912749692094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.65725530208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.068386510198,1536.4324228768023,0.37593364641153765,0.1249022809184557,6.112874298809886,3.4731195049669568
848.0,-29.904020107721102,5.045245643450034,35.010550338387056,24.14294796707111,5.018244144842164,-26.411779973441853,-39.93398394724352,1.526004010562869,-0.017476165132109145,-5.004128388021193,40.02055219408815,42395.16288474443,25773.77250605712,25773.77250605712,68168.93539080155,77422.54854208995,77422.54854208995,25773.77250605712,103196.32104814707,103196.32104814707,103196.32104814707,128018.45487839966,91560.18612570112,56532.98113624044,38919.116654956306,24822.133830252584,0.0,63741.25048520889,21098.813755714695,1536.4275786779965,0.0,0.8868233098076405,2.8164993006591694,0.0014959135982669303,354598.9248562102,1555419.5699801913,4.3864193062934795,1555419.5699801913,4.3864193062934795,0.85,0.09567828159846437,4.027634451161993,1.267167565985583,1.0,0.0,4.027634451162496,1.2845947950489083,1.2848977064752993,3.1353345558345107,19323.044121939296,1970.4021375229356,4632.441516551485,4632.441516551485,5.563755616550951,5.045245643450034,-2.3387295199574933,7.383975163407527,3.4731352983467496,3.4731352983467496,0.9923243709562142,0.0,0.0,0.0002357908178513861,1.0000669464922864,0.0002357750335399219,198.84297161836398,0.0,3.147962213407273e-06,8.921324912796212,0.013817822616694054,7.944682166829563e-05,0.00015634399618309048,0.0006296964652593544,0.09567828159836306,0.07181715000304677,0.023861131595316297,0.09567844344882538,0.0718171500031228,0.023861131595341555,0.3759327261724981,0.3759327261724981,0.12490307290219482,0.0,4.99372240721226,4.784918792048188,5.6233157409304795,4.986652222889063,4.781753605073106,5.6044504589089,24822.133830252584,21098.813755714695,0.85,1.0694634145374995,0.6651134479167803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509166144212706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62592715119,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.058695585116,1536.4275786779965,0.3759327261724981,0.12490307290219482,6.112874298809886,3.4731352983467496
849.0,-29.904661944948582,5.045047879543009,35.01053025482498,24.14267548536884,5.018044001827834,-26.41237773323874,-39.9345577932894,1.5257597901180853,-0.018996163912049724,-5.004286145447284,40.020515701872625,42394.76533613806,25773.731668842942,25773.731668842942,68168.497004981,77422.25353485126,77422.25353485126,25773.731668842942,103195.9852036942,103195.9852036942,103195.9852036942,128018.04050648402,91560.06914419678,56532.76107848331,38919.231184126074,24822.055302789806,0.0,63741.28648691588,21098.747007371334,1536.4269731852771,0.0,0.8868226391943638,2.8165008528297752,0.0014959135982669303,354596.7443697828,1555417.9958640418,4.386441840092054,1555417.9958640418,4.386441840092054,0.85,0.09567828090989378,4.027634451161993,1.2671674604853616,1.0,0.0,4.027634451160457,1.2845959698006042,1.2848988612264869,3.1353316885986846,19323.019433929523,1970.3996200465526,4632.441516551485,4632.441516551485,5.563746801066927,5.045047879543009,-2.3388816146077716,7.383929494150781,3.473151276487357,3.473151276487357,0.9923289361392449,0.0,0.0,0.0002357750335399219,1.0000667527423963,0.00023575929596037114,198.84350132325957,0.0,3.1385993964933093e-06,8.894790689662038,0.013820961216090548,7.944166552856188e-05,0.00015633336801136003,0.0006296536588687399,0.09567828090962553,0.07181699519807176,0.02386128571155377,0.09567838611930121,0.0718169951982731,0.023861285711620668,0.3759318017872839,0.3759318017872839,0.12490384174450592,0.0,4.992096954494514,4.784207308480404,5.618924151084457,4.985289981535232,4.7810624423943295,5.6010559832624836,24822.055302789806,21098.747007371334,0.85,1.0694559329136524,0.6651068353451007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509204679030565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.59939292806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.049020845137,1536.4269731852771,0.3759318017872839,0.12490384174450592,6.112874298809886,3.473151276487357
850.0,-29.905301406887006,5.0448510491213305,35.01051009682368,24.142440303135686,5.017873748051347,-26.412970365508457,-39.93512709913773,1.5255427066729865,-0.020566013190773447,-5.00441555879103,40.02047336654695,42394.35920226268,25773.619650601442,25773.619650601442,68167.97885286412,77421.98847452867,77421.98847452867,25773.619650601442,103195.60812513011,103195.60812513011,103195.60812513011,128017.53712233892,91559.99325270709,56532.54343580566,38919.388685446036,24821.928997208815,0.0,63741.31768265485,21098.639647627493,1536.422977242888,0.0,0.886822133956468,2.8165063691058205,0.0014959135982669303,354594.9556565212,1555416.1697029346,4.38645881699905,1555416.1697029346,4.38645881699905,0.85,0.09567825414412506,4.027634451161993,1.2671673687221485,1.0,0.0,4.027634451163503,1.2845970175441217,1.2848998889995487,3.135329131358237,19323.00341763832,1970.3979868393712,4632.441516551485,4632.441516551485,5.5637226198136736,5.0448510491213305,-2.339012867285777,7.383863916407107,3.473167027114488,3.473167027114488,0.9923334363184252,0.0,0.0,0.00023575929596037114,1.0000665060468084,0.00023574361758430532,198.84402907031424,0.0,3.129315420226291e-06,8.86847990092131,0.013824090531510774,7.943655048925424e-05,0.00015632274547111688,0.0006296108751596978,0.09567825414394698,0.07181682140617027,0.023861432737776717,0.09567827016023388,0.07181682140630394,0.023861432737821132,0.37593087572830414,0.37593087572830414,0.12490460593906474,0.0,4.99049772041235,4.783538953623463,5.614507812936665,4.983849545600265,4.780620314241048,5.596595049426071,24821.928997208815,21098.639647627493,0.85,1.0694472805260793,0.665100138238889,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450924310232081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.573082139315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.039362035757,1536.422977242888,0.37593087572830414,0.12490460593906474,6.112874298809886,3.473167027114488
851.0,-29.90593959668169,5.04465508888396,35.01048997090249,24.142189125437312,5.017704894799739,-26.413561712647482,-39.93569238865746,1.525327010765451,-0.022407640115829963,-5.004547136516709,40.02043398494706,42393.942020564995,25773.51522848447,25773.51522848447,68167.45724904946,77421.65288882703,77421.65288882703,25773.51522848447,103195.16811731149,103195.16811731149,103195.16811731149,128016.99020895957,91559.846889953,56532.31510909412,38919.47975650986,24821.822091648082,0.0,63741.30184815795,21098.54877790087,1536.4201390358398,0.0,0.8868216070097806,2.816515203578267,0.0014959135982669303,354593.13703506766,1555414.4709541148,4.386476523374707,1555414.4709541148,4.386476523374707,0.85,0.09567823184879114,4.027634451161993,1.2671672071749347,1.0,0.0,4.027634451163148,1.284598058677843,1.2849009102372797,3.1353265902545324,19322.972528951053,1970.394837069851,4632.441516551485,4632.441516551485,5.563700078327374,5.04465508888396,-2.339145528628366,7.3838006175123265,3.47318272973652,3.47318272973652,0.9923379227818628,0.0,0.0,0.00023574361758430532,1.000066374082671,0.00023572797135644664,198.84455576993102,0.0,3.117551466206641e-06,8.83514085522962,0.01382720808297698,7.943147183668754e-05,0.00015631214574761778,0.0006295681833481601,0.09567823184860297,0.07181665217625487,0.023861579672348098,0.09567833667501172,0.0718166521763961,0.02386157967239504,0.37592995047246464,0.37592995047246464,0.12490536198629824,0.0,4.988877131245488,4.782836085964675,5.610109997106065,4.982139496400862,4.779775298049003,5.592267179840974,24821.822091648082,21098.54877790087,0.85,1.0694393630590622,0.6650937585422116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509281383608645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53974309362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.02972941676,1536.4201390358398,0.37592995047246464,0.12490536198629824,6.112874298809886,3.47318272973652
852.0,-29.90657549561407,5.044459413482905,35.01046974724096,24.141913290973775,5.0174922993977535,-26.414155372284295,-39.93626179927958,1.5250721760680017,-0.023700275114492797,-5.004705916124677,40.02039088621729,42393.55180279059,25773.481048126654,25773.481048126654,68167.03285091725,77421.39460435443,77421.39460435443,25773.481048126654,103194.87565248107,103194.87565248107,103194.87565248107,128016.58007366279,91559.7591934735,56532.09482557497,38919.627075442804,24821.704421181716,0.0,63741.33149662452,21098.44875800446,1536.4173193268423,0.0,0.8868209551030252,2.816513649845409,0.0014959135982669303,354590.9424484253,1555412.6118662844,4.386498428657739,1555412.6118662844,4.386498428657739,0.85,0.09567821668439684,4.027634451161993,1.2671671384898948,1.0,0.0,4.027634451163432,1.284599282790936,1.2849021145387853,3.1353236025568263,19322.954021311278,1970.3929498158168,4632.441516551485,4632.441516551485,5.563692699851532,5.044459413482905,-2.3392981683750236,7.383757581857928,3.473198366813449,3.473198366813449,0.9923423905181282,0.0,0.0,0.00023572797135644664,1.0000661361616865,0.00023571238224422305,198.84508058133858,0.0,3.1111672280341863e-06,8.817047924248884,0.013830319250205014,7.94263564629321e-05,0.00015630161489351454,0.0006295257689173736,0.09567821668413257,0.07181648940407155,0.02386172728006101,0.09567803796735833,0.07181648940426992,0.023861727280126924,0.37592902331979083,0.37592902331979083,0.12490610969513327,0.0,4.987364219164704,4.782192621162324,5.605965789332913,4.981005641010199,4.7793178958837075,5.589085154067732,24821.704421181716,21098.44875800446,0.85,1.069432207492043,0.6650873272867791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509319588932033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.52165016264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.020100967644,1536.4173193268423,0.37592902331979083,0.12490610969513327,6.112874298809886,3.473198366813449
853.0,-29.90720965893179,5.044265019828159,35.01044947807386,24.14168973863127,5.017347656072866,-26.414740673723635,-39.93681863704694,1.5248786708645987,-0.025612192263452016,-5.004817133324031,40.020349113458316,42393.11687867627,25773.327238569444,25773.327238569444,68166.44411724572,77421.07291498854,77421.07291498854,25773.327238569444,103194.40015355799,103194.40015355799,103194.40015355799,128015.97477908492,91559.63490378774,56531.85680330835,38919.7534449771,24821.57462552693,0.0,63741.32807050402,21098.338431697888,1536.4127026884069,0.0,0.8868205404111983,2.8165257853413648,0.0014959135982669303,354589.40525624284,1555410.8099765514,4.38651236308806,1555410.8099765514,4.38651236308806,0.8499999999999999,0.09567817884567609,4.027634451161993,1.267166976942681,1.0,0.0,4.027634451162459,1.2846002199623685,1.284903031904327,3.135321315202624,19322.927790968337,1970.3902750652198,4632.441516551485,4632.441516551485,5.5636594971534175,5.044265019828159,-2.3394157664004585,7.383680786228617,3.4732137632156035,3.4732137632156035,0.9923467894901724,0.0,0.0,0.00023571238224422305,1.0000659559874636,0.00023569683662662128,198.84560396276305,0.0,3.0998182762923405e-06,8.784884995012494,0.013833419068481305,7.94213543335736e-05,0.00015629102791064946,0.0006294831284204523,0.09567817884554201,0.07181630886040813,0.02386186998513389,0.09567811797877201,0.07181630886050876,0.023861869985167327,0.37592809778484443,0.37592809778484443,0.1249068631869278,0.0,4.985775666607083,4.781516301535703,5.601616775647415,4.979204941060573,4.778600290333372,5.5840082272650875,24821.57462552693,21098.338431697888,0.85,1.0694230286800284,0.6650805397682555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450935765730364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.489487233404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.010497139141,1536.4127026884069,0.37592809778484443,0.1249068631869278,6.112874298809886,3.4732137632156035
854.0,-29.90784169900879,5.044071345595127,35.01042930906593,24.141439224500232,5.017173753502716,-26.415326990398334,-39.93738315822554,1.5246590448921835,-0.027296918490151256,-5.004953850519344,40.02031149246577,42392.72307291744,25773.240907963776,25773.240907963776,68165.96398088122,77420.7605971789,77420.7605971789,25773.240907963776,103194.00150514267,103194.00150514267,103194.00150514267,128015.48286418107,91559.50728129217,56531.64708636945,38919.84466102525,24821.4813590384,0.0,63741.32602006365,21098.25915518264,1536.4107719900942,0.0,0.8868199809312377,2.816531959189134,0.0014959135982669303,354587.51562219154,1555409.1871767768,4.386531162687762,1555409.1871767768,4.386531162687762,0.85,0.0956781593956307,4.027634451161993,1.2671668791351842,1.0,0.0,4.02763445116138,1.284601279207191,1.2849040714278799,3.1353187299079304,19322.90085726257,1970.3875285915753,4632.441516551485,4632.441516551485,5.5636408610615495,5.044071345595127,-2.3395518486424507,7.383623194237578,3.473229220152227,3.473229220152227,0.9923512057577791,0.0,0.0,0.00023569683662662128,1.0000657354938953,0.0002356813439970717,198.8461255942707,0.0,3.091177720996977e-06,8.760397661305433,0.013836510246202301,7.941628348065038e-05,0.00015628055314597088,0.0006294409398973651,0.09567815939542326,0.07181614357984648,0.023862015815576794,0.09567814711223739,0.07181614358000217,0.023862015815628523,0.3759271711219107,0.3759271711219107,0.12490760611739271,0.0,4.984204901008752,4.780837712924665,5.597346260974632,4.97765693202922,4.777864306438175,5.580002790382082,24821.4813590384,21098.25915518264,0.85,1.0694155305056698,0.6650743829768088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509395621961803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.4649998997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.000906884155,1536.4107719900942,0.3759271711219107,0.12490760611739271,6.112874298809886,3.473229220152227
855.0,-29.90847195306573,5.043878711793901,35.010409188987964,24.141211865376704,5.017019536132744,-26.415909730637917,-39.93793957689775,1.524457313704978,-0.029021545711373165,-5.005074669442098,40.02027257962808,42392.30337587729,25773.116056147188,25773.116056147188,68165.41943202447,77420.4622660141,77420.4622660141,25773.116056147188,103193.5783221613,103193.5783221613,103193.5783221613,128014.95169210187,91559.4008949533,56531.418822374755,38919.98008064283,24821.37336994057,0.0,63741.3534505834,21098.167364449484,1536.4076322769554,0.0,0.8868195070237235,2.816540513621818,0.0014959135982669303,354585.84573238326,1555407.508653979,4.38654708690175,1555407.508653979,4.38654708690175,0.85,0.09567812760056138,4.027634451161993,1.2671667620958762,1.0,0.0,4.0276344511619575,1.2846022546536595,1.2849050272013671,3.135316349143323,19322.878405277632,1970.3852391262697,4632.441516551485,4632.441516551485,5.563613909438709,5.043878711793901,-2.3396760826885514,7.3835547944824516,3.473244570124976,3.473244570124976,0.9923555914642789,0.0,0.0,0.0002356813439970717,1.000065550071086,0.00023566589608083104,198.84664575415206,0.0,3.0806493612024544e-06,8.730560289647755,0.013839590895563504,7.941128570198032e-05,0.00015627005829509138,0.000629398670474403,0.0956781276004013,0.0718159699065233,0.023862157693878002,0.09567819105605087,0.07181596990664346,0.023862157693917925,0.3759262429680557,0.3759262429680557,0.12490834246172493,0.0,4.982621471647633,4.780164627312843,5.5930083324115,4.976053123730708,4.777243360709917,5.575425733909128,24821.37336994057,21098.167364449484,0.85,1.0694065271907178,0.6650675123919774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450943345969927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.43516252804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.991338025982,1536.4076322769554,0.3759262429680557,0.12490834246172493,6.112874298809886,3.473244570124976
856.0,-29.909100357570676,5.0436865939337485,35.01038907417578,24.140953283663862,5.016829858479348,-26.416494352294407,-39.93850004682315,1.5242238532030066,-0.030472898589266606,-5.005219526186649,40.02023249284553,42391.908449704955,25773.05414321826,25773.05414321826,68164.96259292321,77420.18112606401,77420.18112606401,25773.05414321826,103193.23526928228,103193.23526928228,103193.23526928228,128014.5040675555,91559.29659690929,56531.200208595714,38920.107098126195,24821.268798273224,0.0,63741.37589639942,21098.07847853224,1536.4052457012972,0.0,0.8868189150475895,2.816542671400901,0.0014959135982669303,354583.84361373284,1555405.7794939755,4.386566978467192,1555405.7794939755,4.386566978467192,0.85,0.09567810459819254,4.027634451161993,1.2671666181320327,1.0,0.0,4.02763445116136,1.2846033784016908,1.28490613136878,3.1353136064247265,19322.8563940106,1970.3829946016835,4632.441516551485,4632.441516551485,5.563600544363576,5.0436865939337485,-2.339817851204776,7.3835044451385246,3.473259911170931,3.473259911170931,0.9923599746202659,0.0,0.0,0.00023566589608083104,1.0000653580374872,0.0002356504944269824,198.84716438995233,0.0,3.0717663283457235e-06,8.70538577453178,0.01384266266189185,7.940625182870889e-05,0.00015625964425212215,0.0006293567265161643,0.09567810459796436,0.0718158045206085,0.023862300077355864,0.09567805186666331,0.07181580452077978,0.023862300077412767,0.37592531350291986,0.37592531350291986,0.12490906660036519,0.0,4.98110255084805,4.779521870205997,5.588838282639415,4.974746627597369,4.776676367781079,5.571881059161001,24821.268798273224,21098.07847853224,0.85,1.0693989835380016,0.6650610824373429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509471190702368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.40998801293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.981783879743,1536.4052457012972,0.37592531350291986,0.12490906660036519,6.112874298809886,3.473259911170931
857.0,-29.909727015773196,5.043495615915128,35.01036896101351,24.140730185341113,5.01668145558512,-26.417073274152308,-39.93905209992079,1.5240277139642677,-0.032234213467233985,-5.005334301765236,40.02019231127834,42391.48618181636,25772.91736223453,25772.91736223453,68164.40354405089,77419.87656525859,77419.87656525859,25772.91736223453,103192.79392749311,103192.79392749311,103192.79392749311,128013.94480096277,91559.1848841458,56530.97028829386,38920.238439835484,24821.150873469658,0.0,63741.389313305146,21097.978242449208,1536.4013985637123,0.0,0.8868184764806951,2.816552413939917,0.0014959135982669303,354582.2572643039,1555404.0462468527,4.386581715191299,1555404.0462468527,4.386581715191299,0.85,0.09567806447498048,4.027634451161993,1.2671664576837798,1.0,0.0,4.0276344511613456,1.284604327510809,1.2849070609155213,3.1353112899490085,19322.832817926395,1970.3805905101535,4632.441516551485,4632.441516551485,5.563571017604685,5.043495615915128,-2.339937383737421,7.383432999652548,3.473275086802775,3.473275086802775,0.9923643105150786,0.0,0.0,0.0002356504944269824,1.0000651767399826,0.00023563513649696015,198.84768158686524,0.0,3.062575194715226e-06,8.67933810182295,0.013845725237086565,7.94012938397497e-05,0.0001562492005872327,0.0006293146632516592,0.09567806447483779,0.07181562665466086,0.023862437820176927,0.09567809592708527,0.07181562665476797,0.02386243782021251,0.3759243843799649,0.3759243843799649,0.12490978826714616,0.0,4.979546663273709,4.77886915589113,5.5845497938075255,4.973100088297997,4.77604082826889,5.567176551087016,24821.150873469658,21097.978242449208,0.85,1.0693899878618194,0.6650543177440238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450950881116604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.383940340216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.972245777722,1536.4013985637123,0.3759243843799649,0.12490978826714616,6.112874298809886,3.473275086802775
858.0,-29.91035145761795,5.043304907644307,35.010348816815394,24.140453128516697,5.01647533709394,-26.417655973068406,-39.93961225552482,1.5237798525444135,-0.03361162742965007,-5.005489482142248,40.02015118097154,42391.107111584475,25772.884992498468,25772.884992498468,68163.99210408295,77419.58711996059,77419.58711996059,25772.884992498468,103192.47211245906,103192.47211245906,103192.47211245906,128013.51697984648,91559.06402488108,56530.759171882135,38920.338725554386,24821.044867387416,0.0,63741.3835929418,21097.888137279304,1536.3991694380732,0.0,0.8868178357448332,2.8165523953225327,0.0014959135982669303,354580.1124762829,1555402.272077001,4.386603245214545,1555402.272077001,4.386603245214545,0.85,0.09567804266913865,4.027634451161993,1.2671664109779526,1.0,0.0,4.027634451162504,1.2846055184273655,1.2849082323828238,3.1353083833025157,19322.80731154635,1970.3779895832267,4632.441516551485,4632.441516551485,5.563564029985747,5.043304907644307,-2.3400865084945166,7.383391416138824,3.4732902860903807,3.4732902860903807,0.9923686531686802,0.0,0.0,0.00023563513649696015,1.0000649465488045,0.0002356198338019248,198.8481969569197,0.0,3.053888778898953e-06,8.654720799399632,0.013848779125865464,7.939626337469724e-05,0.00015623887312226292,0.0006292730679979537,0.09567804266888327,0.07181546421384004,0.023862578455043228,0.0956778873493937,0.07181546421403173,0.023862578455106927,0.37592345449817927,0.37592345449817927,0.12491049799110357,0.0,4.9780728499067095,4.778237007654809,5.5805292708759,4.971877854712602,4.775414381994835,5.564150341446407,24821.044867387416,21097.888137279304,0.85,1.0693836289997143,0.665048430424697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509546327269907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.359323037796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.962721713147,1536.3991694380732,0.37592345449817927,0.12491049799110357,6.112874298809886,3.4732902860903807
859.0,-29.910973797952142,5.04311558447711,35.01032866136684,24.140243091993057,5.016343585870897,-26.418229342957833,-39.94015589179469,1.5235991308766847,-0.03550505338404264,-5.005591449889088,40.02011056488551,42390.66864586531,25772.718780063755,25772.718780063755,68163.38742592908,77419.26802086848,77419.26802086848,25772.718780063755,103191.98680093224,103191.98680093224,103191.98680093224,128012.90603311846,91558.94277240572,56530.51795289074,38920.47202168331,24820.91923218622,0.0,63741.39125386953,21097.781347358286,1536.394585884447,0.0,0.886817463920552,2.816565369580708,0.0014959135982669303,354578.7031592932,1555400.5200897378,4.386615739273489,1555400.5200897378,4.386615739273489,0.85,0.0956779931515224,4.027634451161993,1.2671662247041242,1.0,0.0,4.027634451161488,1.2846063952296056,1.2849090897327167,3.1353062433120686,19322.78172218234,1970.3753801942905,4632.441516551485,4632.441516551485,5.563528149892256,5.04311558447711,-2.3401964091855785,7.383311993662688,3.4733052484552083,3.4733052484552083,0.9923729281300595,0.0,0.0,0.0002356198338019248,1.0000647282995763,0.00023560458351786133,198.84871059487818,0.0,3.042913316359583e-06,8.623616338563059,0.013851822039181824,7.939138154288992e-05,0.0001562284522590349,0.0006292310965702057,0.0956779931514059,0.07181528043155487,0.023862712719851038,0.09567800252927167,0.0718152804316423,0.023862712719880094,0.3759225248218617,0.3759225248218617,0.12491121155840751,0.0,4.976515277931355,4.7775737716387425,5.576265992472884,4.970086396505053,4.77472763035513,5.559018162732343,24820.91923218622,21097.781347358286,0.85,1.0693740140444628,0.6650414716715477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509583710871432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32821857696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.953221160999,1536.394585884447,0.3759225248218617,0.12491121155840751,6.112874298809886,3.4733052484552083
860.0,-29.911594592986017,5.042927036134153,35.01030865339699,24.140006477851443,5.016180299255276,-26.418804475864626,-39.94070728132499,1.5233901821339464,-0.03710861471148519,-5.0057210460996115,40.020074549605056,42390.26923554919,25772.625801154758,25772.625801154758,68162.89503670395,77418.96901389044,77418.96901389044,25772.625801154758,103191.5948150452,103191.5948150452,103191.5948150452,128012.4285859618,91558.82822034525,56530.3025537019,38920.58407404817,24820.83377091659,0.0,63741.41784496476,21097.7087052791,1536.3929477434965,0.0,0.8868169348482645,2.816571309812777,0.0014959135982669303,354576.9119900257,1555398.9665608755,4.386633517200435,1555398.9665608755,4.386633517200435,0.8499999999999999,0.09567796299149872,4.027634451161993,1.2671660895319659,1.0,0.0,4.027634451163858,1.2846074039386903,1.2849100790878378,3.1353037813833255,19322.757546887246,1970.3729150002546,4632.441516551485,4632.441516551485,5.563508078638541,5.042927036134153,-2.340326302871764,7.3832533390059165,3.473320310812511,3.473320310812511,0.9923772316607175,0.0,0.0,0.00023560458351786133,1.000064567899594,0.00023558937200694413,198.84922295977873,0.0,3.0324993222298365e-06,8.594103079199357,0.013854854538504054,7.93864303705778e-05,0.00015621815314728352,0.0006291896155128995,0.09567796299131076,0.07181511313188438,0.02386284985942638,0.09567804522179084,0.07181511313202547,0.023862849859473245,0.3759215930024945,0.3759215930024945,0.1249119107928748,0.0,4.97498491095098,4.776923215189981,5.572073932123885,4.968612431388124,4.774075440797901,5.555057995124571,24820.83377091659,21097.7087052791,0.85,1.0693658431397517,0.665034928131863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509620968844306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2987053176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.943741894383,1536.3929477434965,0.3759215930024945,0.1249119107928748,6.112874298809886,3.473320310812511
861.0,-29.912213100186342,5.042739296030954,35.01028866570329,24.139770247880392,5.016014406924126,-26.419377809881517,-39.941254689451284,1.5231791166193274,-0.03864592285674462,-5.005848394306102,40.02003512424048,42389.8628948932,25772.52881238392,25772.52881238392,68162.39170727713,77418.68207343345,77418.68207343345,25772.52881238392,103191.21088581736,103191.21088581736,103191.21088581736,128011.93744981624,91558.72375641997,56530.07803762849,38920.71746532387,24820.726563998876,0.0,63741.444029322745,21097.617579399044,1536.3900119009281,0.0,0.8868164295586967,2.8165766421576417,0.0014959135982669303,354575.15189768653,1555397.2659384573,4.3866504959920904,1555397.2659384573,4.3866504959920904,0.85,0.09567792401520119,4.027634451161993,1.2671659884275868,1.0,0.0,4.027634451160767,1.284608422469106,1.284911078316384,3.1353012954878516,19322.7355006123,1970.3706669058547,4632.441516551485,4632.441516551485,5.563487141780408,5.042739296030954,-2.340454413980857,7.383193710011811,3.473335291369848,3.473335291369848,0.9923815118199565,0.0,0.0,0.00023558937200694413,1.0000643302644345,0.00023557421745524126,198.84973343875987,0.0,3.0247971259291175e-06,8.57227505488312,0.013857879335629982,7.938151523143697e-05,0.00015620785677550715,0.0006291481454912109,0.09567792401502626,0.07181494058089229,0.023862983434133962,0.09567798901618195,0.0718149405810236,0.023862983434177584,0.37592065979575723,0.37592065979575723,0.12491260003944911,0.0,4.973477757240971,4.776289202432849,5.567925352740588,4.967202471449355,4.773511863282181,5.551087647921804,24820.726563998876,21097.617579399044,0.85,1.0693575074314388,0.6650282801154104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509658134485846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.276877293276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.934272840605,1536.3900119009281,0.37592065979575723,0.12491260003944911,6.112874298809886,3.473335291369848
862.0,-29.912830139556082,5.042552416847951,35.01026869677645,24.13953331941741,5.015852669506987,-26.41994940698427,-39.94180174833161,1.5229719369352428,-0.040272095257193996,-5.005972523341912,40.01999569547446,42389.4617685807,25772.42550196032,25772.42550196032,68161.88727054102,77418.37554475915,77418.37554475915,25772.42550196032,103190.80104671947,103190.80104671947,103190.80104671947,128011.41924757892,91558.60079508797,56529.86005677278,38920.82304257244,24820.61820085944,0.0,63741.44124343188,21097.525470730525,1536.3869349647766,0.0,0.8868159406604235,2.816583518253997,0.0014959135982669303,354573.4363044266,1555395.5651707198,4.3866669240143015,1555395.5651707198,4.3866669240143015,0.85,0.09567788160122202,4.027634451161993,1.267165824682452,1.0,0.0,4.027634451162446,1.2846094227099656,1.2849120593242087,3.1352988542349634,19322.709550607782,1970.3680207418215,4632.441516551485,4632.441516551485,5.563464840274124,5.042552416847951,-2.3405800034002677,7.383132420248219,3.4733502014989392,3.4733502014989392,0.9923857718568397,0.0,0.0,0.00023557421745524126,1.0000641779167312,0.00023555909976295138,198.85024270858221,0.0,3.0134785664980715e-06,8.540198257455534,0.01386089281419648,7.937660350921311e-05,0.00015619761394602814,0.0006291068911183239,0.09567788160105091,0.07181476659208606,0.02386311500896485,0.09567797823226784,0.0718147665922145,0.023863115009007525,0.37591972604907026,0.37591972604907026,0.12491328113884738,0.0,4.9719703893514975,4.775648162782716,5.56379725045548,4.9657004280847445,4.7728488180677004,5.547047631615612,24820.61820085944,21097.525470730525,0.85,1.0693496403733205,0.6650220161588933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695163340528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24480049585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.924828926592,1536.3869349647766,0.37591972604907026,0.12491328113884738,6.112874298809886,3.4733502014989392
