time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
863.0,-29.913444885690772,5.042366314712713,35.01024874155948,24.139297159295552,5.015685998237791,-26.420519433430112,-39.94234859766436,1.522760545977258,-0.04176457939070133,-5.006099880042689,40.01995615694751,42389.06956322145,25772.33225622858,25772.33225622858,68161.40181945002,77418.09200364797,77418.09200364797,25772.33225622858,103190.42425987654,103190.42425987654,103190.42425987654,128010.93500636215,91558.49789706082,56529.64784123583,38920.94450647222,24820.510746485616,0.0,63741.455252957836,21097.434134512772,1536.383988283537,0.0,0.8868154357329581,2.8165882610350823,0.0014959135982669303,354571.6761082277,1555393.8596698358,4.386683890664394,1555393.8596698358,4.386683890664394,0.85,0.09567783900936969,4.027634451161993,1.2671657290728766,1.0,0.0,4.027634451162326,1.284610442571838,1.2849130600049905,3.1352963650976697,19322.6878348031,1970.36580634601,4632.441516551485,4632.441516551485,5.5634447114216785,5.042366314712713,-2.3407078126197143,7.383074127332428,3.473365058438785,3.473365058438785,0.9923900166967957,0.0,0.0,0.00023555909976295138,1.0000639397134687,0.00023554403914457923,198.8507500879821,0.0,3.006156781036209e-06,8.519448317456616,0.013863898970977517,7.937169394919173e-05,0.00015618740581375967,0.0006290657764931175,0.09567783900919473,0.0718145935617425,0.023863245447452237,0.09567790136208178,0.07181459356187382,0.02386324544749587,0.3759187910214502,0.3759187910214502,0.12491395419706253,0.0,4.970492684779174,4.775028047373496,5.559725315047899,4.96433530065201,4.772306284275373,5.54319417112157,24820.510746485616,21097.434134512772,0.85,1.069341789404582,0.6650157169302224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509732104498738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22405055585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.915393801213,1536.383988283537,0.3759187910214502,0.12491395419706253,6.112874298809886,3.473365058438785
864.0,-29.91405790640972,5.042180639897146,35.01022869943404,24.139038926828675,5.015492381245968,-26.42109060135474,-39.9428955866955,1.5225250761911227,-0.0430326261576397,-5.006243288694996,40.01991371512719,42388.68543473912,25772.280977868064,25772.280977868064,68160.96641260719,77417.82830237591,77417.82830237591,25772.280977868064,103190.10928024398,103190.10928024398,103190.10928024398,128010.50198578597,91558.4032343108,56529.432257339446,38921.0788633015,24820.39270554199,0.0,63741.471568843495,21097.333799710694,1536.3808072101554,0.0,0.8868148596311889,2.81658818067463,0.0014959135982669303,354569.69406631176,1555392.028936486,4.386703248940379,1555392.028936486,4.386703248940379,0.85,0.09567779951518815,4.027634451161993,1.2671656175283719,1.0,0.0,4.027634451163491,1.2846115749313212,1.284914173283173,3.1352936013964543,19322.66785698771,1970.3637691757851,4632.441516551485,4632.441516551485,5.563433642019004,5.042180639897146,-2.3408473812705255,7.3830280211676715,3.473379838322735,3.473379838322735,0.9923942395207813,0.0,0.0,0.00023554403914457923,1.000063760567859,0.00023552902168040958,198.85125604558556,0.0,2.9948152600923893e-06,8.487306447101831,0.01386689378623761,7.936678341580873e-05,0.00015617725572877048,0.0006290248956611328,0.09567779951496708,0.07181442367615286,0.02386337583881421,0.0956776383767065,0.0718144236763188,0.02386337583886935,0.37591785581112785,0.37591785581112785,0.12491462147772023,0.0,4.969091685715284,4.774447795185836,5.555841434840772,4.963210662537335,4.7718550689844506,5.540031695407549,24820.39270554199,21097.333799710694,0.85,1.0693346848603966,0.6650095203553238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509768908543197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1919086855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.905984048997,1536.3808072101554,0.37591785581112785,0.12491462147772023,6.112874298809886,3.473379838322735
865.0,-29.914669196115874,5.041995979176474,35.01020859755047,24.13881114860999,5.015338722285345,-26.421656214972476,-39.943434193823464,1.522325741141844,-0.044670020364037555,-5.006358503245945,40.019871890305325,42388.27399142068,25772.159286480575,25772.159286480575,68160.43327790126,77417.52606702907,77417.52606702907,25772.159286480575,103189.68535350965,103189.68535350965,103189.68535350965,128009.9518576653,91558.28551644296,56529.20483607937,38921.200755959544,24820.266504155665,0.0,63741.46726011521,21097.226528532316,1536.3765052818705,0.0,0.8868144247642188,2.8165962456486016,0.0014959135982669303,354568.1016995856,1555390.2248190378,4.386717861430386,1555390.2248190378,4.386717861430386,0.85,0.09567774660784811,4.027634451161993,1.2671654620254418,1.0,0.0,4.027634451163051,1.2846125382053977,1.2849151174915279,3.1352912503785726,19322.643013574318,1970.3612358526427,4632.441516551485,4632.441516551485,5.563407372634479,5.041995979176474,-2.340966150254494,7.382962129430968,3.47339443694456,3.47339443694456,0.9923984105555885,0.0,0.0,0.00023552902168040958,1.0000635808374156,0.00023551404750004636,198.85176057675397,0.0,2.986241612753006e-06,8.463008730542018,0.013869880027850362,7.936194840446576e-05,0.00015616707327594382,0.0006289838844633308,0.09567774660770585,0.07181424322759479,0.023863503380111062,0.09567759751912339,0.07181424322770157,0.02386350338014655,0.3759169224596022,0.3759169224596022,0.12491529283039052,0.0,4.967655732908099,4.773850754210855,5.551867810868032,4.961688482881925,4.771244297675537,5.535753176443109,24820.266504155665,21097.226528532316,0.85,1.069326393127306,0.6650031104311305,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509805609466746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.167610968936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.89658837107,1536.3765052818705,0.3759169224596022,0.12491529283039052,6.112874298809886,3.47339443694456
866.0,-29.915278763542066,5.041812325006157,35.010188595716976,24.138587386719905,5.015192741286523,-26.422219510628516,-39.94397245170546,1.5221334883728603,-0.04638128222211435,-5.006473069982927,40.019834600702865,42387.868533074594,25772.03850043797,25772.03850043797,68159.90703351257,77417.20898654436,77417.20898654436,25772.03850043797,103189.24748698232,103189.24748698232,103189.24748698232,128009.4153188683,91558.15536605635,56528.98581494534,38921.299501234455,24820.167831885974,0.0,63741.467333120425,21097.14265710308,1536.3737675283978,0.0,0.8868139767725141,2.8166053572131684,0.0014959135982669303,354566.5182917858,1555388.6163300187,4.386732914950622,1555388.6163300187,4.386732914950622,0.8500000000000001,0.09567769963531665,4.027634451161993,1.267165326853283,1.0,0.0,4.027634451162071,1.2846134682684052,1.2849160285365684,3.135288980420736,19322.61554637739,1970.3584349780394,4632.441516551485,4632.441516551485,5.563381298685746,5.041812325006157,-2.341084180118619,7.382896505124776,3.4734090320269857,3.4734090320269857,0.9924025805791388,0.0,0.0,0.00023551404750004636,1.0000634020126244,0.00023549911638209644,198.8522636886759,0.0,2.977642128421378e-06,8.438637791946185,0.013872857669978783,7.935711680029946e-05,0.00015615693069974689,0.0006289430338740164,0.09567769963516921,0.07181406792228376,0.02386363171288546,0.09567768820473901,0.07181406792239442,0.023863631712922235,0.37591598918975927,0.37591598918975927,0.1249159594069623,0.0,4.966187375305822,4.773230266392147,5.547834833544812,4.960091787760803,4.77053125283669,5.531484060115474,24820.167831885974,21097.14265710308,0.85,1.069318135983611,0.6649967486871708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509842206932808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.14324003034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.887206937077,1536.3737675283978,0.37591598918975927,0.1249159594069623,6.112874298809886,3.4734090320269857
867.0,-29.915886444922826,5.041629586353571,35.01016869819844,24.138364323321753,5.015042112504838,-26.422781573467983,-39.94451050003988,1.5219372410499632,-0.04796115110741539,-5.0065909869602985,40.01979763541453,42387.47042780688,25771.9286383103,25771.9286383103,68159.39906611718,77416.91358158953,77416.91358158953,25771.9286383103,103188.84221989983,103188.84221989983,103188.84221989983,128008.9147733535,91558.0442478503,56528.77145771568,38921.414211260686,24820.072553453676,0.0,63741.48676471436,21097.061670435625,1536.3713044531753,0.0,0.8868135105563766,2.8166123512564107,0.0014959135982669303,354564.8885866655,1555387.0218315464,4.386748580863405,1555387.0218315464,4.386748580863405,0.85,0.09567765276210373,4.027634451161993,1.267165209813975,1.0,0.0,4.027634451161402,1.2846144169259517,1.2849169582358206,3.135286665083532,19322.59209576977,1970.35604368156,4632.441516551485,4632.441516551485,5.5633575828703865,5.041629586353571,-2.3412044331372135,7.382834019490785,3.473423622984235,3.473423622984235,0.992406749424067,0.0,0.0,0.00023549911638209644,1.0000632061510462,0.0002354842323301388,198.85276524616617,0.0,2.969086603743728e-06,8.414391435009724,0.013875826756582527,7.935228734888589e-05,0.00015614682903321054,0.0006289023480538604,0.09567765276194795,0.07181389405191144,0.023863758710036508,0.09567772209827935,0.07181389405202836,0.02386375871007537,0.3759150541647934,0.3759150541647934,0.1249166159128027,0.0,4.964721558451288,4.772614835259219,5.543796921217961,4.958629835852889,4.769929701812089,5.527420001946609,24820.072553453676,21097.061670435625,0.85,1.069309840821731,0.6649903003403348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509878701462715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1189936734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.87783962977,1536.3713044531753,0.3759150541647934,0.1249166159128027,6.112874298809886,3.473423622984235
868.0,-29.9164920681227,5.0414476280060985,35.01014884945525,24.138132319226884,5.01488121072558,-26.423342811009075,-39.94504463681949,1.5217319536119962,-0.04945134279051899,-5.006714495252771,40.019759261051775,42387.06497532739,25771.835001696745,25771.835001696745,68158.89997702414,77416.62364796967,77416.62364796967,25771.835001696745,103188.45864966641,103188.45864966641,103188.45864966641,128008.42983073898,91557.93361112465,56528.544715258366,38921.54321762921,24819.97118107257,0.0,63741.51439870178,21096.975503911686,1536.3686219935755,0.0,0.8868130209870142,2.816617514244733,0.0014959135982669303,354563.1816114883,1555385.3665539282,4.386765031509216,1555385.3665539282,4.386765031509216,0.85,0.09567760433526129,4.027634451161993,1.267165062003769,1.0,0.0,4.027634451160183,1.2846154077674963,1.2849179301894418,3.135284246793775,19322.568746774738,1970.353662746681,4632.441516551485,4632.441516551485,5.563337369638721,5.0414476280060985,-2.341328618019106,7.382776246025204,3.4734381840323816,3.4734381840323816,0.9924109097235376,0.0,0.0,0.0002354842323301388,1.0000629923817324,0.00023546939955183596,198.85326510712895,0.0,2.959734889845613e-06,8.387888677822467,0.013878786491472372,7.934749327582975e-05,0.00015613673905430904,0.0006288617093072253,0.09567760433508976,0.07181372052707323,0.023863883808016528,0.09567767761008351,0.07181372052720199,0.023863883808059302,0.37591411762884297,0.37591411762884297,0.12491726137401622,0.0,4.963277679116516,4.772009821798974,5.5398158528024055,4.957263152462247,4.769355765870728,5.523655588321958,24819.97118107257,21096.975503911686,0.85,1.0693015473509415,0.6649836511601721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509915083250349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.09249091622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86848978732,1536.3686219935755,0.37591411762884297,0.12491726137401622,6.112874298809886,3.4734381840323816
869.0,-29.917096042538684,5.041266502998412,35.01012901624658,24.13790513472634,5.014723023258968,-26.423902292805433,-39.94557849420232,1.521529273525712,-0.05091156344940373,-5.0068347934944315,40.01972001603705,42386.66551781601,25771.735000922392,25771.735000922392,68158.4005187384,77416.34216160263,77416.34216160263,25771.735000922392,103188.07716252502,103188.07716252502,103188.07716252502,128007.94043981386,91557.83185599354,56528.324516969216,38921.67482113814,24819.863277288838,0.0,63741.53809842698,21096.88378569551,1536.3654928581223,0.0,0.8868125509030106,2.816622658351889,0.0014959135982669303,354561.5190077672,1555383.6737221268,4.386780827414195,1555383.6737221268,4.386780827414195,0.85,0.09567755102878096,4.027634451161993,1.2671649141935637,1.0,0.0,4.027634451160674,1.2846163863102866,1.2849188899072534,3.1352818585245394,19322.547272169115,1970.3514729463288,4632.441516551485,4632.441516551485,5.563315782582739,5.041266502998412,-2.3414502939559383,7.38271679695435,3.4734526759081494,3.4734526759081494,0.9924150502594713,0.0,0.0,0.00023546939955183596,1.000062821193331,0.00023545460801238535,198.8537636094464,0.0,2.949546396129251e-06,8.359014486630297,0.013881736037868502,7.934270197801021e-05,0.00015612669757382575,0.0006288212658944901,0.0956775510286234,0.0718135444511048,0.0238640065775186,0.09567760676528768,0.07181354445122307,0.023864006577557894,0.37591318010582286,0.37591318010582286,0.12491789875611731,0.0,4.961853359894633,4.771421326159896,5.535863639815716,4.955923230045016,4.768839424434077,5.519824951184091,24819.863277288838,21096.88378569551,0.85,1.0692933140943524,0.6649771370807576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509951341988292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.06361672503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.859160921054,1536.3654928581223,0.37591318010582286,0.12491789875611731,6.112874298809886,3.4734526759081494
870.0,-29.917698028197133,5.041085984687378,35.010109156155224,24.137659405265026,5.014548797061913,-26.424461588493138,-39.94611608851699,1.5213123573580853,-0.052319143747354246,-5.006965167421509,40.01967956660583,42386.290182525874,25771.662197324127,25771.662197324127,68157.95237985,77416.05061727844,77416.05061727844,25771.662197324127,103187.71281460256,103187.71281460256,103187.71281460256,128007.46541781948,91557.71274631369,56528.121049098976,38921.76855246079,24819.752603216904,0.0,63741.52115567769,21096.789712734368,1536.362437142404,0.0,0.8868120339045035,2.816625934479405,0.0014959135982669303,354559.7171581117,1555381.9289393337,4.386798199767656,1555381.9289393337,4.386798199767656,0.85,0.09567749991690615,4.027634451161993,1.2671648191334683,1.0,0.0,4.02763445116165,1.2846174313504735,1.2849199161910694,3.1352793079632133,19322.522135024938,1970.3489096709823,4632.441516551485,4632.441516551485,5.563300066550921,5.041085984687378,-2.341579264969774,7.382665249657151,3.4734671159108412,3.4734671159108412,0.9924191759745261,0.0,0.0,0.00023545460801238535,1.0000626146393685,0.00023543986603008092,198.85426047249467,0.0,2.9413532893305277e-06,8.335795221962716,0.013884677391157833,7.93378774120137e-05,0.00015611673060037166,0.0006287811225688326,0.09567749991672353,0.07181337106953016,0.023864128847193362,0.09567747197739683,0.07181337106966723,0.023864128847238916,0.37591224239188586,0.37591224239188586,0.1249185287714455,0.0,4.960462281572745,4.770837493795852,5.532031054258425,4.954646023674172,4.768255155734607,5.516451543023038,24819.752603216904,21096.789712734368,0.85,1.0692865677520613,0.6649714254387601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509987502185608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.040397460354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.849844897984,1536.362437142404,0.37591224239188586,0.1249185287714455,6.112874298809886,3.4734671159108412
871.0,-29.91829832416153,5.040906585785348,35.01008932019709,24.13744992753493,5.0144111436608405,-26.425015705626965,-39.946645370777674,1.5211285251262456,-0.05391566049172525,-5.0070706133918845,40.01964054935379,42385.88757102465,25771.52786824359,25771.52786824359,68157.41543926824,77415.75771469768,77415.75771469768,25771.52786824359,103187.28558294127,103187.28558294127,103187.28558294127,128006.9256506171,91557.60640361015,56527.904514166665,38921.890988270534,24819.640067675817,0.0,63741.531055946354,21096.694057524444,1536.3587011605355,0.0,0.886811638572385,2.816634604221977,0.0014959135982669303,354558.2598337504,1555380.2459348703,4.386811483856492,1555380.2459348703,4.386811483856492,0.85,0.09567743705683926,4.027634451161993,1.2671646367060023,1.0,0.0,4.02763445116039,1.2846183215586393,1.2849207876700435,3.1352771352935607,19322.499692248886,1970.346621144722,4632.441516551485,4632.441516551485,5.56327106908165,5.040906585785348,-2.3416897448286336,7.382596330613982,3.4734814370586764,3.4734814370586764,0.9924232677310504,0.0,0.0,0.00023543986603008092,1.0000624391902473,0.00023542516627333496,198.85475594309278,0.0,2.9315059890462982e-06,8.307887972957209,0.01388760889714688,7.93331277063497e-05,0.00015610673832373124,0.0006287408773311901,0.09567743705671142,0.07181318903981294,0.023864248016898473,0.09567749116604728,0.0718131890399089,0.02386424801693036,0.3759113044157903,0.3759113044157903,0.12491915751594414,0.0,4.959041725651389,4.770250965920866,5.528088210544809,4.9531549529001495,4.767705079069742,5.512115476276449,24819.640067675817,21096.694057524444,0.85,1.0692779779551582,0.664965005842459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510023543486388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01249021135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.840548583874,1536.3587011605355,0.3759113044157903,0.12491915751594414,6.112874298809886,3.4734814370586764
872.0,-29.91889698191066,5.040727855646286,35.010069550936436,24.13721306892114,5.01424682414096,-26.425571015032308,-39.94717475781215,1.5209208572625295,-0.05536010554959603,-5.007196419602665,40.01960282013555,42385.49271345284,25771.447616687517,25771.447616687517,68156.94033014035,77415.462053221,77415.462053221,25771.447616687517,103186.90966990852,103186.90966990852,103186.90966990852,128006.45397531844,91557.4858444517,56527.68429011486,38922.00172704093,24819.54430540991,0.0,63741.54603245084,21096.61265959842,1536.3563975008617,0.0,0.8868111349655177,2.8166388985026005,0.0014959135982669303,354556.5211252275,1555378.6184909006,4.386828406243159,1555378.6184909006,4.386828406243159,0.85,0.09567738534248732,4.027634451161993,1.267164527359419,1.0,0.0,4.027634451162443,1.2846193231586174,1.2849217706212757,3.1352746907611975,19322.474249203864,1970.3440266761702,4632.441516551485,4632.441516551485,5.563253745267459,5.040727855646286,-2.341814969387244,7.38254282503353,3.473495795031043,3.473495795031043,0.9924273700088694,0.0,0.0,0.00023542516627333496,1.0000622690932706,0.00023541050747448816,198.8552500637121,0.0,2.9231165401406035e-06,8.28411227475847,0.01389053201368702,7.932837732341238e-05,0.00015609678894992258,0.0006287008048904709,0.0956773853423143,0.07181301681065305,0.02386436853166125,0.09567743924174203,0.07181301681078292,0.023864368531704407,0.3759103656772186,0.3759103656772186,0.12491977599972726,0.0,4.957649277032431,4.769667399911214,5.524249506498734,4.951836314053082,4.767094785086954,5.508654301475644,24819.54430540991,21096.61265959842,0.85,1.0692702730404693,0.6649586549387173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510059483794195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98871451315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.831266053781,1536.3563975008617,0.3759103656772186,0.12491977599972726,6.112874298809886,3.473495795031043
873.0,-29.919493577870995,5.040550026272713,35.010049789576556,24.136989865824603,5.014095909222128,-26.426123127935885,-39.94770369082687,1.5207254592871564,-0.05686797260784715,-5.007310617409465,40.01956351173617,42385.10478019557,25771.33952482866,25771.33952482866,68156.44430502423,77415.16723896384,77415.16723896384,25771.33952482866,103186.50676379251,103186.50676379251,103186.50676379251,128005.94073071219,91557.3707272297,56527.475466470816,38922.10584528765,24819.433966919678,0.0,63741.53981220733,21096.518871881726,1536.3529906809867,0.0,0.8868106961475044,2.8166453818251442,0.0014959135982669303,354554.9428567952,1555376.9229305654,4.386843151581115,1555376.9229305654,4.386843151581115,0.85,0.09567732371318197,4.027634451161993,1.267164396583103,1.0,0.0,4.027634451162285,1.284620267289932,1.2849226961429037,3.13527238649192,19322.44995463595,1970.3415493196915,4632.441516551485,4632.441516551485,5.56323041159806,5.040550026272713,-2.3419315251660744,7.382481551438788,3.473510055748735,3.473510055748735,0.9924314444996386,0.0,0.0,0.00023541050747448816,1.0000620549343449,0.0002353958999973688,198.85574248472315,0.0,2.914979110315057e-06,8.261050798632873,0.013893446992797336,7.932363127718551e-05,0.00015608687619730264,0.000628660879946513,0.09567732371303654,0.07181283774850335,0.02386448596453319,0.09567739996565408,0.07181283774861251,0.023864485964569457,0.3759094261173339,0.3759094261173339,0.12492038996418199,0.0,4.956252164753039,4.769081299113736,5.520399801262954,4.950442644801626,4.766520541229454,5.504782846108924,24819.433966919678,21096.518871881726,0.85,1.0692625955667827,0.6649526337937364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451009532618971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.96565303703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.821996332736,1536.3529906809867,0.3759094261173339,0.12492038996418199,6.112874298809886,3.473510055748735
874.0,-29.92008838781317,5.0403727285841615,35.01003000491068,24.136744276061677,5.013920071766779,-26.42667612556406,-39.94823272861538,1.5205078095177,-0.05819119512045745,-5.007441591156376,40.01952331018156,42384.72503886728,25771.27572262624,25771.27572262624,68156.00076149352,77414.8827680136,77414.8827680136,25771.27572262624,103186.15849063985,103186.15849063985,103186.15849063985,128005.48410282224,91557.25514268802,56527.264101506255,38922.21226797974,24819.32561218239,0.0,63741.53788016213,21096.426770355032,1536.3500865085052,0.0,0.8868101751907651,2.81664747997948,0.0014959135982669303,354553.132743617,1555375.1888455937,4.38686065699019,1555375.1888455937,4.38686065699019,0.85,0.09567726836833794,4.027634451161993,1.2671642669057475,1.0,0.0,4.027634451161263,1.2846213153872352,1.2849237257208994,3.1352698284847516,19322.425561443964,1970.339061906356,4632.441516551485,4632.441516551485,5.563216638687559,5.0403727285841615,-2.342060292549868,7.382433021134029,3.473524290313784,3.473524290313784,0.992435511518224,0.0,0.0,0.0002353958999973688,1.000061869457704,0.00023538133708168993,198.85623343372194,0.0,2.904780708399995e-06,8.232148527605585,0.013896351773505736,7.931888455341638e-05,0.0001560770154439524,0.0006286211644366051,0.09567726836814967,0.07181266432712217,0.023864604041027495,0.09567723417194313,0.07181266432726349,0.02386460404107445,0.37590848535757776,0.37590848535757776,0.12492099708663247,0.0,4.954902390677432,4.768509799693447,5.516696360569767,4.949250396035893,4.76597566293799,5.501632292067427,24819.32561218239,21096.426770355032,0.85,1.0692556695075486,0.6649466964313455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510131045311485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.936750766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812747960932,1536.3500865085052,0.37590848535757776,0.12492099708663247,6.112874298809886,3.473524290313784
875.0,-29.920681479438368,5.040196658947693,35.01001025379465,24.136548733245604,5.013793098277903,-26.4272226897044,-39.94875324480233,1.5203343085439105,-0.0597448383344954,-5.007538961824885,40.01948471805855,42384.317391186974,25771.128356376204,25771.128356376204,68155.44574756318,77414.60314780317,77414.60314780317,25771.128356376204,103185.73150417936,103185.73150417936,103185.73150417936,128004.9441777636,91557.16349845723,56527.04393881775,38922.35506626609,24819.21267358424,0.0,63741.56773985033,21096.330772546604,1536.3461463595727,0.0,0.8868098194073253,2.8166565299947592,0.0014959135982669303,354551.78704404813,1555373.5241844645,4.386872612184101,1555373.5241844645,4.386872612184101,0.85,0.09567719714334333,4.027634451161993,1.2671640993142503,1.0,0.0,4.02763445116257,1.284622156912011,1.284924548734959,3.135267774645632,19322.406220662884,1970.337089695552,4632.441516551485,4632.441516551485,5.563184826898998,5.040196658947693,-2.342164183664665,7.382360842612358,3.4735383888881923,3.4735383888881923,0.9924395396823407,0.0,0.0,0.00023538133708168993,1.0000616910206268,0.00023536681706252363,198.8567229665694,0.0,2.895926559711612e-06,8.207055870222709,0.013899247700065448,7.931421454490598e-05,0.00015606712253678396,0.0006285813194228714,0.09567719714323838,0.0718124788450061,0.023864718298232286,0.09567725782578368,0.07181247884508486,0.023864718298258467,0.3759075441330074,0.3759075441330074,0.12492160504239165,0.0,4.953518544276108,4.767947712712555,5.512827637228327,4.947794123490382,4.76551489350021,5.497166871201443,24819.21267358424,21096.330772546604,0.85,1.0692464613629726,0.6649399896182486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451016665766871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.91165810862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.803515482494,1536.3461463595727,0.3759075441330074,0.12492160504239165,6.112874298809886,3.4735383888881923
876.0,-29.921272809563458,5.040021191582447,35.00999058842401,24.136317043472104,5.0136286373151595,-26.427771417413354,-39.94927784716708,1.520127245165054,-0.061052212488277746,-5.007664895433684,40.01944771333308,42383.93430562341,25771.056083829484,25771.056083829484,68154.9903894529,77414.32894383407,77414.32894383407,25771.056083829484,103185.38502766355,103185.38502766355,103185.38502766355,128004.50684041639,91557.06138173453,56526.832437495745,38922.47660470976,24819.121812752837,0.0,63741.59841746259,21096.253540839913,1536.3441325529682,0.0,0.886809312521073,2.8166590086545047,0.0014959135982669303,354550.0465997561,1555371.9279965782,4.386889644813399,1555371.9279965782,4.386889644813399,0.8500000000000001,0.09567714186588022,4.027634451161993,1.2671639806265014,1.0,0.0,4.027634451163218,1.2846231553195286,1.2849255287237713,3.1352653379194195,19322.38466974625,1970.3348921136424,4632.441516551485,4632.441516551485,5.563169225504688,5.040021191582447,-2.342288824917437,7.3823100164998845,3.4735525624288313,3.4735525624288313,0.9924435892653803,0.0,0.0,0.00023536681706252363,1.00006150808907,0.0002353523409897712,198.85721104760384,0.0,2.8874034288211877e-06,8.182901317279246,0.01390213510349427,7.930950813288841e-05,0.0001560573089296352,0.0006285417938006289,0.0956771418657044,0.07181230702004479,0.023864834845659613,0.09567716192265513,0.07181230702017675,0.02386483484570346,0.3759066027266074,0.3759066027266074,0.12492220116868999,0.0,4.952186018469604,4.767409924163758,5.509091929831698,4.946612682945386,4.7650201816816775,5.493908485476766,24819.121812752837,21096.253540839913,0.85,1.069238802941302,0.6649336596179857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510202167313309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.88750355568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.794297600676,1536.3441325529682,0.3759066027266074,0.12492220116868999,6.112874298809886,3.4735525624288313
877.0,-29.921861907615746,5.039846622622439,35.00997092071765,24.136093316506617,5.013480338792808,-26.4283165194872,-39.94979811888186,1.5199349506642663,-0.06258310758516927,-5.007776244481048,40.01940831455377,42383.542929564035,25770.948275201048,25770.948275201048,68154.49120476509,77414.02134672579,77414.02134672579,25770.948275201048,103184.96962192684,103184.96962192684,103184.96962192684,128003.97971696078,91556.93151456809,56526.61815661176,38922.57039772925,24819.010095033947,0.0,63741.5804927632,21096.158580778854,1536.3405827005286,0.0,0.8868088885204084,2.8166661280321668,0.0014959135982669303,354548.5077245311,1555370.2285432469,4.386903892292511,1555370.2285432469,4.386903892292511,0.85,0.09567707418687774,4.027634451161993,1.2671638460038235,1.0,0.0,4.027634451162697,1.2846240845641568,1.2849264395898443,3.1352630699964465,19322.35726232067,1970.3320973340205,4632.441516551485,4632.441516551485,5.563145952975924,5.039846622622439,-2.3424026261759185,7.382249248798358,3.4735666242052283,3.4735666242052283,0.9924476069157795,0.0,0.0,0.0002353523409897712,1.0000612762057186,0.00023533792037494893,198.85769728839546,0.0,2.878671454470694e-06,8.158154901969947,0.013905013774948741,7.930484082780995e-05,0.00015604750016196125,0.0006285022876700218,0.09567707418673599,0.07181212650207983,0.023864947684656156,0.09567713694011745,0.07181212650218623,0.02386494768469151,0.3759056622741239,0.3759056622741239,0.12492279332190474,0.0,4.950830538346565,4.766846835017361,5.505340438079884,4.945193136895853,4.764383525479957,5.4901218075145835,24819.010095033947,21096.158580778854,0.85,1.0692312722384238,0.6649277065600214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510237571658353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.86275714036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.785095237856,1536.3405827005286,0.3759056622741239,0.12492279332190474,6.112874298809886,3.4735666242052283
878.0,-29.922449057955497,5.039672855245603,35.00995129226564,24.135870078485482,5.0133283815742296,-26.428860234282357,-39.950318181049056,1.5197395579010584,-0.06400779924933886,-5.0078913544894625,40.019370122504064,42383.15905862548,25770.85208522038,25770.85208522038,68154.01114384586,77413.73078248331,77413.73078248331,25770.85208522038,103184.58286770369,103184.58286770369,103184.58286770369,128003.49037629647,91556.81641290676,56526.4091932621,38922.674688494066,24818.907508592776,0.0,63741.58219708684,21096.07138230386,1536.3376463904772,0.0,0.8868084410097087,2.8166714126667753,0.0014959135982669303,354546.91687727394,1555368.5811431413,4.38691892977744,1555368.5811431413,4.38691892977744,0.85,0.09567700900924886,4.027634451161993,1.2671637152275075,1.0,0.0,4.02763445116277,1.2846250281860956,1.2849273649078312,3.1352607669874346,19322.332971036718,1970.3296203124123,4632.441516551485,4632.441516551485,5.563125188551738,5.039672855245603,-2.342519000100915,7.382191855346518,3.47358066455493,3.47358066455493,0.9924516184442657,0.0,0.0,0.00023533792037494893,1.0000610738984619,0.0002353235482484575,198.85818192363269,0.0,2.8676502570399774e-06,8.126920828451295,0.01390788142520578,7.930017565633165e-05,0.00015603774471861727,0.0006284629963103233,0.09567700900910267,0.07181194875782926,0.023865060251273412,0.0956770853061948,0.07181194875793898,0.02386506025130988,0.375904720691345,0.375904720691345,0.12492337884859683,0.0,4.949485657416858,4.766286526675344,5.501623240564243,4.94388355524012,4.763827215952858,5.486534584278331,24818.907508592776,21096.07138230386,0.85,1.0692237122874662,0.6649216664810449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510272842527865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.831523066845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.77591787989,1536.3376463904772,0.375904720691345,0.12492337884859683,6.112874298809886,3.47358066455493
879.0,-29.923034907808642,5.039500104569544,35.00993173381855,24.135665245726727,5.01319288255449,-26.42940113244871,-39.950833982415475,1.5195591071945718,-0.06547241209165122,-5.007995457773067,40.01933290463284,42382.76334858827,25770.73008112714,25770.73008112714,68153.49342971541,77413.4480865947,77413.4480865947,25770.73008112714,103184.17816772184,103184.17816772184,103184.17816772184,128002.98434332176,91556.71531865254,56526.19471128048,38922.80067485785,24818.806175599915,0.0,63741.60685045776,21095.985249259928,1536.3345299643063,0.0,0.8868080459830553,2.8166785073174045,0.0014959135982669303,354545.47815035394,1555366.9757651347,4.386932203674989,1555366.9757651347,4.386932203674989,0.85,0.09567693801021994,4.027634451161993,1.267163571263664,1.0,0.0,4.027634451160641,1.2846259018254578,1.2849282202890375,3.135258634781309,19322.311635903865,1970.3274447343247,4632.441516551485,4632.441516551485,5.563098851663772,5.039500104569544,-2.342627067662252,7.382127172231796,3.4735946557672883,3.4735946557672883,0.992455615933511,0.0,0.0,0.0002353235482484575,1.0000609389136796,0.00023530920876089681,198.85866548751986,0.0,2.858014944463429e-06,8.099614352609358,0.013910739440150244,7.929554895658478e-05,0.0001560279992918727,0.0006284237452938256,0.09567693801009405,0.07181176741172464,0.023865170598369415,0.09567708959983423,0.07181176741181912,0.023865170598400823,0.37590377799763913,0.37590377799763913,0.12492395865359326,0.0,4.948133459704707,4.765734939715912,5.49785040341942,4.942523045681412,4.763331369037303,5.4825602968819,24818.806175599915,21095.985249259928,0.85,1.0692151766680158,0.6649152012753801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510307996945517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.804216591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.766759904496,1536.3345299643063,0.37590377799763913,0.12492395865359326,6.112874298809886,3.4735946557672883
880.0,-29.92361843765901,5.03932790574005,35.00991220230614,24.13543383535,5.013025931579139,-26.429943087845228,-39.951349958404876,1.5193505817653383,-0.06667680190435021,-5.008120732294032,40.01929457226183,42382.37827661521,25770.663859539178,25770.663859539178,68153.04213615438,77413.18503335428,77413.18503335428,25770.663859539178,103183.84889289347,103183.84889289347,103183.84889289347,128002.55613387887,91556.62019584962,56525.976910625715,38922.93698358212,24818.707240985404,0.0,63741.64422456753,21095.901154837593,1536.3320417551954,0.0,0.8868075472499704,2.8166797100046495,0.0014959135982669303,354543.7468390332,1555365.3223149355,4.386948962383163,1555365.3223149355,4.386948962383163,0.85,0.0956768747680825,4.027634451161993,1.2671634294977414,1.0,0.0,4.027634451162382,1.2846269067038758,1.2849292069820888,3.1352561822764455,19322.291560997997,1970.325397663626,4632.441516551485,4632.441516551485,5.563084556483201,5.03932790574005,-2.3427505266274737,7.382078432367524,3.4736086640720867,3.4736086640720867,0.9924596183063105,0.0,0.0,0.00023530920876089681,1.0000606978749857,0.00023529492685884154,198.85914713852335,0.0,2.8515313600916557e-06,8.081239874499753,0.013913590971510336,7.929092094016271e-05,0.0001560182878207341,0.0006283846310380963,0.09567687476791104,0.07181159334833136,0.023865281419579682,0.09567692168859088,0.07181159334846005,0.02386528141962245,0.37590283457075,0.37590283457075,0.12492452802763067,0.0,4.946843910694781,4.765216903167698,5.494228158714236,4.94144393038971,4.762907422472949,5.479499842043936,24818.707240985404,21095.901154837593,0.85,1.0692074697045013,0.6649087702742384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451034307366127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78584211289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.757608410506,1536.3320417551954,0.37590283457075,0.12492452802763067,6.112874298809886,3.4736086640720867
881.0,-29.924200657051074,5.039156144024421,35.00989254404513,24.135183600615733,5.012844908295328,-26.430485270643988,-39.95187351303173,1.519129521888257,-0.06789569711787635,-5.0082511207924085,40.019251817424816,42382.030300289625,25770.61140587547,25770.61140587547,68152.6417061651,77412.902748184,77412.902748184,25770.61140587547,103183.51415405946,103183.51415405946,103183.51415405946,128002.09785885776,91556.4996168991,56525.79026430288,38923.01039177358,24818.58370479829,0.0,63741.59409657188,21095.796149078546,1536.3282583676432,0.0,0.886807038501748,2.816680506346443,0.0014959135982669303,354541.94485887996,1555363.478105147,4.386966057638782,1555363.478105147,4.386966057638782,0.85,0.09567680720891732,4.027634451161993,1.2671633547684182,1.0,0.0,4.027634451160759,1.2846279700885535,1.2849302522691177,3.1352535869854643,19322.266113776015,1970.322802769143,4632.441516551485,4632.441516551485,5.563073233369132,5.039156144024421,-2.3428777508054335,7.3820338948298545,3.4736225509328054,3.4736225509328054,0.9924635859808015,0.0,0.0,0.00023529492685884154,1.000060561848069,0.0002352806778261775,198.85962770991145,0.0,2.84008686222851e-06,8.048806167555597,0.013916431058372564,7.92862252028343e-05,0.00015600870165600724,0.0006283460214707878,0.09567680720873756,0.07181141634346715,0.023865390865270408,0.09567665823534757,0.07181141634360207,0.023865390865315247,0.3759018922249813,0.3759018922249813,0.12492509567761742,0.0,4.945596508185815,4.764700962259269,5.490769023635778,4.940355423674532,4.762390176421491,5.476683314882564,24818.58370479829,21095.796149078546,0.85,1.0692020284731232,0.6649038340032509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451037801163192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.75340840595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.748483865576,1536.3282583676432,0.3759018922249813,0.12492509567761742,6.112874298809886,3.4736225509328054
882.0,-29.924780911900754,5.038985805166021,35.00987292947936,24.135005904268496,5.012736632051962,-26.43101841003995,-39.95237684631718,1.5189741301911623,-0.06949010977450598,-5.008334202116683,40.01921377362318,42381.60685928018,25770.440663007994,25770.440663007994,68152.04752228818,77412.61970743076,77412.61970743076,25770.440663007994,103183.06037043875,103183.06037043875,103183.06037043875,128001.52900910162,91556.40694054458,56525.556628326,38923.167013576196,24818.46863866287,0.0,63741.63565223907,21095.69834286344,1536.3238718603566,0.0,0.8868067534419569,2.816691762093008,0.0014959135982669303,354540.7966716512,1555361.8371050465,4.386975636390598,1555361.8371050465,4.386975636390598,0.8500000000000001,0.09567672235986083,4.027634451161993,1.2671631646482275,1.0,0.0,4.027634451161861,1.2846287262764642,1.2849309903292951,3.1352517414398906,19322.24655517349,1970.3208083467332,4632.441516551485,4632.441516551485,5.563036375296153,5.038985805166021,-2.3429699981653616,7.381955803331383,3.4736362826581573,3.4736362826581573,0.9924675093309021,0.0,0.0,0.0002352806778261775,1.0000603577795577,0.00023526647766398135,198.86010666177742,0.0,2.8335573307976457e-06,8.030301475480528,0.01391926461570336,7.928171107216973e-05,0.00015599896675400776,0.000628306812844116,0.09567672235977794,0.07181122551753721,0.02386549684224072,0.09567673663832009,0.07181122551759943,0.023865496842261403,0.3759009505258867,0.3759009505258867,0.12492566942885122,0.0,4.944278346127817,4.764179526048508,5.487042171269479,4.938844092342151,4.761936388279366,5.471976271891151,24818.46863866287,21095.69834286344,0.85,1.0691920096640033,0.6648967574428949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510412871300922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73490371388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.7393661225,1536.3238718603566,0.3759009505258867,0.12492566942885122,6.112874298809886,3.4736362826581573
883.0,-29.925359541145152,5.03881562843201,35.00985336347922,24.134751653205626,5.0125471578989815,-26.43155820662739,-39.952896209992446,1.5187458233810205,-0.0705528295996487,-5.008475890065309,40.019175959061926,42381.25716851839,25770.421208081378,25770.421208081378,68151.67837659977,77412.35553193498,77412.35553193498,25770.421208081378,103182.77674001636,103182.77674001636,103182.77674001636,128001.15702654775,91556.29959949963,56525.36330767201,38923.26254647514,24818.38028653139,0.0,63741.642833006525,21095.62324355168,1536.3223711733,0.0,0.8868061692996757,2.816689186638418,0.0014959135982669303,354538.83854525746,1555360.2059944114,4.386995265106526,1555360.2059944114,4.386995265106526,0.85,0.09567666749941336,4.027634451161993,1.2671630723355345,1.0,0.0,4.027634451162833,1.2846298233893094,1.2849320694573818,3.135249063839779,19322.223901705478,1970.318498335872,4632.441516551485,4632.441516551485,5.563032175582776,5.03881562843201,-2.3431051165493333,7.381920744981343,3.473650157342581,3.473650157342581,0.9924714735264517,0.0,0.0,0.00023526647766398135,1.000060188965528,0.0002352523180703186,198.86058427386672,0.0,2.8238457689404496e-06,8.002778909177234,0.0139220884614723,7.927705342246774e-05,0.0001559894242415136,0.0006282683790920439,0.09567666749919444,0.07181105915167856,0.023865608347515884,0.09567649267611827,0.07181105915184287,0.0238656083475705,0.375900008666789,0.375900008666789,0.12492622951347712,0.0,4.9430618626198,4.7636913189226675,5.483623722876416,4.937923060465664,4.761470062112551,5.469679139044445,24818.38028653139,21095.62324355168,0.85,1.0691860979351735,0.6648911964749775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451044761350445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.70738114757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.730268328443,1536.3223711733,0.375900008666789,0.12492622951347712,6.112874298809886,3.473650157342581
884.0,-29.925936137346554,5.038646537344248,35.009833726303846,24.13454643627631,5.012413090879854,-26.43209063190701,-39.95340314051134,1.5185675854402783,-0.07203216706648163,-5.00857363953163,40.01913475393499,42380.864684333836,25770.29093053138,25770.29093053138,68151.15561486522,77412.06548859096,77412.06548859096,25770.29093053138,103182.35641912234,103182.35641912234,103182.35641912234,128000.60871020176,91556.18800253721,56525.148691491595,38923.377012272904,24818.25229107942,0.0,63741.629303352325,21095.514447417507,1536.3175804644918,0.0,0.8868058210366082,2.816697217574658,0.0014959135982669303,354537.48765330936,1555358.4286350282,4.387006967669277,1555358.4286350282,4.387006967669277,0.85,0.0956765843790122,4.027634451161993,1.2671629344159743,1.0,0.0,4.027634451161702,1.2846306862470158,1.2849329143273047,3.13524695796309,19322.20035006016,1970.3160967364147,4632.441516551485,4632.441516551485,5.563004052712895,5.038646537344248,-2.3432079040005225,7.381854441344771,3.473663797036431,3.473663797036431,0.9924753705818373,0.0,0.0,0.0002352523180703186,1.0000599777659198,0.00023523820900808333,198.86106020985295,0.0,2.815785068855341e-06,7.9799348851360365,0.013924904246541156,7.927250751717416e-05,0.00015597981055314445,0.0006282296586695656,0.09567658437890766,0.07181087088981998,0.02386571348908769,0.09567642954644238,0.07181087088989845,0.02386571348911376,0.3758990683479626,0.3758990683479626,0.12492679489008951,0.0,4.941795664363838,4.763182911704348,5.480066515679482,4.936541472465137,4.760964101283207,5.465651076164022,24818.25229107942,21095.514447417507,0.85,1.0691781236172604,0.6648851801801201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510482258534563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68453712353,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.72118375885,1536.3175804644918,0.3758990683479626,0.12492679489008951,6.112874298809886,3.473663797036431
885.0,-29.92651096393073,5.038478155000447,35.00981415705742,24.134322953783,5.012261514108637,-26.432623215497912,-39.95391010595483,1.5183737656758383,-0.07340354998467546,-5.008688247929904,40.01909745815739,42380.47988048992,25770.205881256137,25770.205881256137,68150.68576174605,77411.77230516184,77411.77230516184,25770.205881256137,103181.97818641798,103181.97818641798,103181.97818641798,128000.13379954995,91556.06546197715,56524.93402600808,38923.47937329897,24818.155613131963,0.0,63741.63498643093,21095.432271162168,1536.3149762483665,0.0,0.8868053728214624,2.8167018612749155,0.0014959135982669303,354535.9037770448,1555356.8199045002,4.387022028896147,1555356.8199045002,4.387022028896147,0.85,0.09567651544101578,4.027634451161993,1.267162736603059,1.0,0.0,4.027634451159331,1.2846316218781284,1.284933832052647,3.135244674479989,19322.17448885619,1970.3134596275174,4632.441516551485,4632.441516551485,5.562985693220404,5.038478155000447,-2.343322845499007,7.381801000499454,3.4736774806056756,3.4736774806056756,0.9924792801730502,0.0,0.0,0.00023523820900808333,1.000059793966023,0.00023522414402360781,198.86153468715415,0.0,2.8057430746718774e-06,7.9514758736201,0.013927709989615827,7.926796153970257e-05,0.00015597024746838076,0.000628191142059912,0.09567651544086801,0.07181069418414417,0.02386582125672385,0.09567637674272755,0.07181069418425508,0.02386582125676071,0.37589812771040954,0.37589812771040954,0.12492735380329138,0.0,4.940537746614041,4.762667547153626,5.476563668505605,4.935284697945235,4.760388968661573,5.462333385446357,24818.155613131963,21095.432271162168,0.85,1.0691706570792183,0.6648790839693979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510516781994711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65607811201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.712120630245,1536.3149762483665,0.37589812771040954,0.12492735380329138,6.112874298809886,3.4736774806056756
886.0,-29.92708406810004,5.038311131062311,35.00979472778338,24.13413932025435,5.0121568364356675,-26.433149558501167,-39.95441235657779,1.5182223268367658,-0.07512272958234689,-5.008771206325424,40.01906239664035,42380.08299149786,25770.042872576272,25770.042872576272,68150.12586407413,77411.45060787594,77411.45060787594,25770.042872576272,103181.49348045222,103181.49348045222,103181.49348045222,127999.55237721596,91555.9326996078,56524.72558072441,38923.56346542599,24818.05889676375,0.0,63741.62236218974,21095.350062249185,1536.3116379584312,0.0,0.8868050775850529,2.8167147722440253,0.0014959135982669303,354534.7573040243,1555355.3075485807,4.387031949634253,1555355.3075485807,4.387031949634253,0.85,0.09567643161401623,4.027634451161993,1.2671625701105222,1.0,0.0,4.02763445116084,1.284632359202534,1.2849345514812336,3.135242874982725,19322.146470421227,1970.3106025422778,4632.441516551485,4632.441516551485,5.562950504717907,5.038311131062311,-2.343414242387102,7.381725373449413,3.473691096160869,3.473691096160869,0.9924831703316769,0.0,0.0,0.00023522414402360781,1.000059615073779,0.00023521012195483392,198.8620077447142,0.0,2.796984398151661e-06,7.926653784361807,0.013930506974013978,7.926345807785202e-05,0.00015596068594575578,0.0006281526317419821,0.09567643161393292,0.07181050686366935,0.023865924750263574,0.09567657554545668,0.07181050686373189,0.02386592475028435,0.3758971860568588,0.3758971860568588,0.1249279084721348,0.0,4.93919213500908,4.762107561260507,5.472843206923869,4.9336484767430875,4.759710463246904,5.457803135948723,24818.05889676375,21095.350062249185,0.85,1.0691620849691368,0.6648729891229892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451055119965586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63125602276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.703073733097,1536.3116379584312,0.3758971860568588,0.1249279084721348,6.112874298809886,3.473691096160869
