time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
887.0,-29.927655661525776,5.0381445872233375,35.0097754203272,24.133912100829207,5.011995237267894,-26.4336802342306,-39.954919007699914,1.5180198099726523,-0.07629045588350891,-5.008894581930032,40.019027086276594,42379.710895456235,25769.985260676833,25769.985260676833,68149.69615613307,77411.18293288823,77411.18293288823,25769.985260676833,103181.16819356507,103181.16819356507,103181.16819356507,127999.14631637488,91555.83030455386,56524.518332761516,38923.679968658165,24817.97812280982,0.0,63741.65809146799,21095.281404388348,1536.3101523707203,0.0,0.8868045775610536,2.8167157156857003,0.0014959135982669303,354533.0522764048,1555353.7844599392,4.387048751796879,1555353.7844599392,4.387048751796879,0.85,0.09567636528955432,4.027634451161993,1.2671624662587417,1.0,0.0,4.027634451161554,1.2846333353330703,1.2849355098272366,3.135240492663798,19322.124860765012,1970.3083989705979,4632.441516551485,4632.441516551485,5.562938068101227,5.0381445872233375,-2.34353507569276,7.381679662916097,3.473704840864533,3.473704840864533,0.9924870973898665,0.0,0.0,0.00023521012195483392,1.0000594581981794,0.0002351961376162725,198.8624795572362,0.0,2.788456749111273e-06,7.902486426981347,0.013933295430763088,7.925891539829809e-05,0.00015595120655653583,0.0006281144522273838,0.09567636528938755,0.0718103352102573,0.02386603007913025,0.09567646112697731,0.07181033521038246,0.02386603007917186,0.37589624053990545,0.37589624053990545,0.12492844420831924,0.0,4.937922112798276,4.761583240001869,5.469318968643108,4.932604126046499,4.759252228152889,5.454986367004665,24817.97812280982,21095.281404388348,0.85,1.0691547442700602,0.6648667788754759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510585514342818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.607088665376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.694042180772,1536.3101523707203,0.37589624053990545,0.12492844420831924,6.112874298809886,3.473704840864533
888.0,-29.928225214579793,5.037978867156424,35.00975607717292,24.133698047976964,5.011849708430786,-26.43420746599859,-39.955421328172065,1.5178319598495884,-0.07759688481604599,-5.009001256574989,40.01898743157701,42379.32979895195,25769.88640802967,25769.88640802967,68149.21620698163,77410.90360066821,77410.90360066821,25769.88640802967,103180.79000869789,103180.79000869789,103180.79000869789,127998.65376769881,91555.72193539255,56524.30761922995,38923.79368462511,24817.863759000917,0.0,63741.65744362603,21095.184195150778,1536.306354012291,0.0,0.8868041782579257,2.8167204324904422,0.0014959135982669303,354531.57805808855,1555352.0739826565,4.387062169474276,1555352.0739826565,4.387062169474276,0.85,0.09567628154284537,4.027634451161993,1.2671623069094498,1.0,0.0,4.027634451161097,1.2846342427901098,1.2849363995320349,3.135238277950877,19322.10199032127,1970.3060668343696,4632.441516551485,4632.441516551485,5.562916728890183,5.037978867156424,-2.3436435562132862,7.38162242336971,3.4737184520248796,3.4737184520248796,0.9924909862928227,0.0,0.0,0.0002351961376162725,1.0000592462255073,0.00023518220395838147,198.86294968752895,0.0,2.780960241290536e-06,7.881241323817378,0.013936076391004379,7.925441178534857e-05,0.00015594172583092395,0.0006280762673302873,0.0956762815427121,0.07181015123908319,0.02386613030362892,0.0956763417141507,0.0718101512391832,0.02386613030366216,0.3758952937225606,0.3758952937225606,0.12492897422228237,0.0,4.93665979150245,4.761064312176757,5.465809477012442,4.931404371758958,4.75878651545645,5.451567838372853,24817.863759000917,21095.184195150778,0.85,1.0691472255369843,0.6648608068661032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451061973872812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.585843562214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.685021790208,1536.306354012291,0.3758952937225606,0.12492897422228237,6.112874298809886,3.4737184520248796
889.0,-29.928792700285065,5.037813955724286,35.009736759306236,24.13348884964364,5.011706651176288,-26.434732589807094,-39.95592333432285,1.5176465406981512,-0.0788594036861241,-5.009107874908049,40.018949481823164,42378.95629473791,25769.789371856456,25769.789371856456,68148.74566659436,77410.6338242589,77410.6338242589,25769.789371856456,103180.42319611536,103180.42319611536,103180.42319611536,127998.18320852047,91555.62328776541,56524.10465625115,38923.909590571406,24817.760012405113,0.0,63741.669602976515,21095.096010544345,1536.303166127347,0.0,0.8868037730668361,2.81672457883301,0.0014959135982669303,354530.1046227968,1555350.4370483283,4.387075785011677,1555350.4370483283,4.387075785011677,0.85,0.09567619911183926,4.027634451161993,1.2671621503075587,1.0,0.0,4.027634451162337,1.2846351387739672,1.2849372778260368,3.135236091242137,19322.081171529477,1970.303943908417,4632.441516551485,4632.441516551485,5.562895781799354,5.037813955724286,-2.343751810632725,7.381565766357012,3.473732034116733,3.473732034116733,0.9924948668904952,0.0,0.0,0.00023518220395838147,1.000059031443588,0.0002351683216328693,198.86341811330337,0.0,2.7708883081476357e-06,7.852697465290399,0.013938847279312527,7.924991122683764e-05,0.00015593229273154382,0.0006280382742542427,0.09567619911171063,0.07180996906974327,0.02386623004196737,0.09567624030677435,0.07180996906983982,0.023866230041999444,0.37589434584255665,0.37589434584255665,0.12492949820360638,0.0,4.935418724942281,4.760564924408698,5.462326497154436,4.930248471221944,4.75836539485681,5.448191015490238,24817.760012405113,21095.096010544345,0.85,1.0691396395963253,0.664854820382034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510653841098644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55729970369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.676023221975,1536.303166127347,0.37589434584255665,0.12492949820360638,6.112874298809886,3.473732034116733
890.0,-29.929358895078217,5.037649642710743,35.00971742733415,24.133266205340647,5.011548788046854,-26.43525803214658,-39.956425375398226,1.5174479251151645,-0.08001376378962277,-5.009223778630098,40.01891043523981,42378.588494496034,25769.717561625195,25769.717561625195,68148.30605612123,77410.36954857952,77410.36954857952,25769.717561625195,103180.08711020471,103180.08711020471,103180.08711020471,127997.74079376264,91555.52362669988,56523.90110055945,38924.025029044926,24817.653683557935,0.0,63741.678712602865,21095.005631024243,1536.300045315206,0.0,0.8868033245906786,2.8167262193714615,0.0014959135982669303,354528.5028715002,1555348.7528044386,4.387090855056522,1555348.7528044386,4.387090855056522,0.85,0.0956761189906064,4.027634451161993,1.2671620299713688,1.0,0.0,4.027634451161688,1.2846360963735448,1.2849382178161717,3.135233754159468,19322.060138859622,1970.3017991729719,4632.441516551485,4632.441516551485,5.562880280204568,5.037649642710743,-2.343866761387921,7.381516404098664,3.473745583946632,3.473745583946632,0.9924987382704663,0.0,0.0,0.0002351683216328693,1.000058897428748,0.00023515447163913113,198.86388547544456,0.0,2.760686702712408e-06,7.823786115486964,0.01394160796601524,7.924541059151507e-05,0.00015592291104135424,0.0006280004882356251,0.09567611899045882,0.07180978943032179,0.023866329560137026,0.09567605329105733,0.07180978943043258,0.023866329560173836,0.3758933979519037,0.3758933979519037,0.12493001662753887,0.0,4.93422170036132,4.760088176572083,5.458952229398278,4.929210014840464,4.7579616156606335,5.4452338013534245,24817.653683557935,21095.005631024243,0.85,1.0691325900497048,0.6648489551957318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510687819837464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52838835388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.667047084527,1536.300045315206,0.3758933979519037,0.12493001662753887,6.112874298809886,3.473745583946632
891.0,-29.929923236996878,5.037486386517744,35.00969812528589,24.13306462056937,5.011423603310862,-26.435778538630075,-39.95692291120065,1.517278904944009,-0.08152517926413339,-5.009317321839487,40.01887264288875,42378.209984939174,25769.590743159915,25769.590743159915,68147.80072809909,77410.05829729013,77410.05829729013,25769.590743159915,103179.64904045005,103179.64904045005,103179.64904045005,127997.19451636635,91555.38947168335,56523.69915994063,38924.100346380794,24817.545475916297,0.0,63741.64582229709,21094.913654528853,1536.2962971873726,0.0,0.8868029853683667,2.8167351644615626,0.0014959135982669303,354527.2101392708,1555347.12266219,4.387102253875506,1555347.12266219,4.387102253875506,0.85,0.09567602871078924,4.027634451161993,1.2671618777653206,1.0,0.0,4.027634451163796,1.284636915488051,1.2849390193301782,3.135231755061188,19322.031826517614,1970.2989121175544,4632.441516551485,4632.441516551485,5.56285290404346,5.037486386517744,-2.343965099570658,7.381451486088402,3.4737590394470867,3.4737590394470867,0.9925025826991677,0.0,0.0,0.00023515447163913113,1.0000587049527883,0.00023514066771733417,198.86435131006792,0.0,2.7542635685830433e-06,7.805582953364345,0.013944362229583823,7.924095057762145e-05,0.00015591352106150968,0.0006279626688293074,0.09567602871068734,0.07180960224036657,0.02386642647032076,0.09567608710900678,0.07180960224044305,0.023866426470346185,0.3758924510932955,0.3758924510932955,0.12493053487877243,0.0,4.932972006943544,4.759573743111218,5.455480134941695,4.927792142575356,4.7573388043927025,5.441413236292533,24817.545475916297,21094.913654528853,0.85,1.0691252139627168,0.6648433600708048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45107217214331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.51018519176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.65807789216,1536.2962971873726,0.3758924510932955,0.12493053487877243,6.112874298809886,3.4737590394470867
892.0,-29.930485754778406,5.037324044590087,35.009678949557674,24.13286886820572,5.011294596161381,-26.436297785555794,-39.95741646559907,1.5171066269387183,-0.08283011285618613,-5.009416552797935,40.018837718118704,42377.82285164432,25769.48103131888,25769.48103131888,68147.3038829632,77409.78614522092,77409.78614522092,25769.48103131888,103179.2671765398,103179.2671765398,103179.2671765398,127996.72437325928,91555.2921315002,56523.48631932622,38924.228680193315,24817.457196719482,0.0,63741.6858769128,21094.83861721156,1536.2938283764463,0.0,0.8868026068161466,2.8167407313881614,0.0014959135982669303,354525.8388085169,1555345.6162118567,4.387114974296457,1555345.6162118567,4.387114974296457,0.85,0.09567594417760207,4.027634451161993,1.2671616903925318,1.0,0.0,4.0276344511620845,1.2846377497455639,1.2849398360499182,3.1352297190081084,19322.011283651405,1970.296817328181,4632.441516551485,4632.441516551485,5.562829220670309,5.037324044590087,-2.3440673284807882,7.381391373070875,3.4737725399000503,3.4737725399000503,0.9925064399714429,0.0,0.0,0.00023514066771733417,1.000058515463676,0.0002351269091572221,198.86481564087595,0.0,2.7451079536871205e-06,7.7796359407493,0.01394710733753751,7.923652648313558e-05,0.0001559041412341986,0.0006279248903136833,0.09567594417748758,0.07180942047206344,0.02386652370542414,0.09567608160863575,0.07180942047214937,0.023866523705452697,0.37589150245623004,0.37589150245623004,0.12493104480751517,0.0,4.931733262506327,4.759077542798593,5.451997096507284,4.92658643994173,4.756904761573651,5.437875548614613,24817.457196719482,21094.83861721156,0.85,1.0691167474697452,0.6648368688188955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510755512236122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.484238179146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.649126945887,1536.2938283764463,0.37589150245623004,0.12493104480751517,6.112874298809886,3.4737725399000503
893.0,-29.931046491799158,5.037161829039097,35.009659701167955,24.132619506586366,5.011105788702183,-26.436821409846573,-39.95791815742848,1.5168807067497223,-0.08371944425027777,-5.009552512942033,40.01879725024033,42377.47738843049,25769.465866118797,25769.465866118797,68146.94325454929,77409.5389200686,77409.5389200686,25769.465866118797,103179.0047861874,103179.0047861874,103179.0047861874,127996.35574197379,91555.19478949791,56523.290232283216,38924.338396905216,24817.35095578638,0.0,63741.689352691596,21094.748312418422,1536.2911780007253,0.0,0.8868020614099208,2.8167365465089618,0.0014959135982669303,354523.9599023853,1555343.8706656294,4.387133301494991,1555343.8706656294,4.387133301494991,0.85,0.0956758691126626,4.027634451161993,1.267161606322043,1.0,0.0,4.027634451163012,1.2846388347991728,1.28494090368298,3.1352270708767978,19321.99074040128,1970.2947224996592,4632.441516551485,4632.441516551485,5.562825946975425,5.037161829039097,-2.344196505364508,7.381358334403606,3.473786044062736,3.473786044062736,0.9925102983036389,0.0,0.0,0.0002351269091572221,1.0000583304843267,0.00023511319489069252,198.86527850365516,0.0,2.73609352016959e-06,7.754089036160618,0.013949843431057679,7.923202968083963e-05,0.00015589487947638246,0.0006278875873388248,0.09567586911246143,0.07180924716037024,0.02386662195209119,0.09567571556028623,0.07180924716052123,0.023866621952141367,0.37589055315958747,0.37589055315958747,0.12493154509960099,0.0,4.930605535605594,4.7586262022529695,5.448824816906495,4.925833068691759,4.75656327683771,5.435875933216153,24817.35095578638,21094.748312418422,0.85,1.0691110315178942,0.6648314128285813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510789193965759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.45869127456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.640193731764,1536.2911780007253,0.37589055315958747,0.12493154509960099,6.112874298809886,3.473786044062736
894.0,-29.93160551640142,5.037001026591183,35.0096404332324,24.13244565194475,5.011003932315984,-26.43733479690118,-39.95840326007453,1.5167332128158553,-0.08526190697068614,-5.009627211903518,40.01875818415312,42377.070311628144,25769.29629374973,25769.29629374973,68146.36660537787,77409.2456153438,77409.2456153438,25769.29629374973,103178.54190909353,103178.54190909353,103178.54190909353,127995.76888071558,91555.08588005637,56523.067062995375,38924.46535229,24817.22697162205,0.0,63741.69232391205,21094.642925878743,1536.2860936554023,0.0,0.8868018226985189,2.8167481006232102,0.0014959135982669303,354522.92760070995,1555342.1855858315,4.387141322881022,1555342.1855858315,4.387141322881022,0.85,0.09567576458365404,4.027634451161993,1.267161423345097,1.0,0.0,4.027634451160857,1.284639552956777,1.2849416043906445,3.1352253181772514,19321.967755935726,1970.2923787364418,4632.441516551485,4632.441516551485,5.562789341576641,5.037001026591183,-2.34428053538088,7.381281561972063,3.4737993157791713,3.4737993157791713,0.9925140902226204,0.0,0.0,0.00023511319489069252,1.0000581526120007,0.000235099523239336,198.8657399548015,0.0,2.7272914328804056e-06,7.729143920783069,0.01395257072249056,7.922768179632616e-05,0.00015588551309436634,0.0006278498629759339,0.09567576458358767,0.07180905055863714,0.023866714024950542,0.09567576562368393,0.07180905055868694,0.023866714024967102,0.3758896057259755,0.3758896057259755,0.12493205421303819,0.0,4.9293865325021216,4.7581455838982265,5.445374188297478,4.924365304932849,4.756081606558325,5.431429233779113,24817.22697162205,21094.642925878743,0.85,1.069101935026809,0.6648249954877777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510822769217804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43374615918,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.631277441624,1536.2860936554023,0.3758896057259755,0.12493205421303819,6.112874298809886,3.4737993157791713
895.0,-29.932162894597774,5.0368406757902555,35.00962127765882,24.132217559404694,5.010846302368178,-26.43785227992365,-39.95890027200801,1.5165356876941667,-0.08644837239512526,-5.009746205614524,40.01872292105444,42376.71984261954,25769.242096111302,25769.242096111302,68145.96193873085,77408.95835596252,77408.95835596252,25769.242096111302,103178.20045207383,103178.20045207383,103178.20045207383,127995.34584191118,91554.95977023944,56522.877274337116,38924.53610655814,24817.145389837355,0.0,63741.6814963955,21094.57358136175,1536.284464718247,0.0,0.8868013447897418,2.816749803017223,0.0014959135982669303,354521.2831729851,1555340.664545637,4.387157381991998,1555340.664545637,4.387157381991998,0.85,0.09567568807428237,4.027634451161993,1.2671613266365607,1.0,0.0,4.02763445116177,1.2846405050275622,1.2849425391212146,3.13522299460391,19321.941141468673,1970.2896648160865,4632.441516551485,4632.441516551485,5.562777641992689,5.0368406757902555,-2.3443968304927187,7.381237506282974,3.4738127434224486,3.4738127434224486,0.9925179266921281,0.0,0.0,0.000235099523239336,1.0000579816044781,0.0002350858925820939,198.86620004878844,0.0,2.7188230634161685e-06,7.705144561721421,0.013955289545553976,7.922322739985255e-05,0.00015587629583948344,0.0006278127392426224,0.09567568807412409,0.07180887667141346,0.023866811402710634,0.09567567044171911,0.07180887667153225,0.023866811402750116,0.37588865770570723,0.37588865770570723,0.12493255138219694,0.0,4.928214648833148,4.757667173772063,5.44210630874511,4.923297833219408,4.755528116005962,5.4288075429903415,24817.145389837355,21094.57358136175,0.85,1.0690957680899023,0.664819610148124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510856242083012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40974680011,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.622376765697,1536.284464718247,0.37588865770570723,0.12493255138219694,6.112874298809886,3.4738127434224486
896.0,-29.93271859181206,5.036681563567733,35.009602182721515,24.13203933918851,5.010738715930921,-26.438363245056326,-39.9593849555589,1.5163833691752358,-0.08790350386192358,-5.0098273436894205,40.01868637605509,42376.32557367032,25769.09346670273,25769.09346670273,68145.41904037305,77408.67041596063,77408.67041596063,25769.09346670273,103177.76388266336,103177.76388266336,103177.76388266336,127994.80340893257,91554.8525620977,56522.6632584303,38924.65478185267,24817.0395262692,0.0,63741.69430812186,21094.48359732882,1536.2805698097497,0.0,0.88680106417808,2.8167594576522226,0.0014959135982669303,354520.16189279,1555339.0882130617,4.3871668113572895,1555339.0882130617,4.3871668113572895,0.8500000000000001,0.09567558841986645,4.027634451161993,1.2671611332194885,1.0,0.0,4.027634451160777,1.2846412455793872,1.2849432623357357,3.135221187254879,19321.91851604882,1970.2873576653415,4632.441516551485,4632.441516551485,5.5627455575275,5.036681563567733,-2.3444851187739433,7.381166682341676,3.473826039308488,3.473826039308488,0.9925217255167108,0.0,0.0,0.0002350858925820939,1.000057806997701,0.00023507230375797097,198.86665875705793,0.0,2.710677009904202e-06,7.682058646068508,0.01395800022256388,7.921888371767952e-05,0.00015586700886441437,0.0006277753347018871,0.09567558841978263,0.07180868549194906,0.023866902927833573,0.09567572553765231,0.07180868549201197,0.023866902927854483,0.37588770902966756,0.37588770902966756,0.12493304778228996,0.0,4.926987959051814,4.757174827015149,5.438660352188776,4.921923839827514,4.755051739680425,5.4247217769845975,24817.0395262692,21094.48359732882,0.85,1.0690870360452605,0.6648132911062391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510889616512705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38666088446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.613490438616,1536.2805698097497,0.37588770902966756,0.12493304778228996,6.112874298809886,3.473826039308488
897.0,-29.93327210336958,5.0365228953494485,35.00958316606567,24.131816415488743,5.010581062458482,-26.43887724995045,-39.959877671767,1.5161862090394902,-0.08897893586680539,-5.009945051188126,40.01865046628356,42375.97392038691,25769.040186194048,25769.040186194048,68145.01410658096,77408.40429388857,77408.40429388857,25769.040186194048,103177.44448008262,103177.44448008262,103177.44448008262,127994.3978700102,91554.74601893578,56522.47056406934,38924.75050540715,24816.95338992758,0.0,63741.70389533474,21094.410381438443,1536.2786527335772,0.0,0.8868005951534972,2.81675985085297,0.0014959135982669303,354518.5352497391,1555337.5392815915,4.387182571951959,1555337.5392815915,4.387182571951959,0.85,0.09567550698467192,4.027634451161993,1.267161031016149,1.0,0.0,4.027634451160658,1.2846421957745109,1.284944195296563,3.135218868265285,19321.896030967633,1970.2850648251579,4632.441516551485,4632.441516551485,5.562734055923329,5.0365228953494485,-2.34460004869013,7.3811229440395785,3.4738394415810103,3.4738394415810103,0.9925255547374315,0.0,0.0,0.00023507230375797097,1.0000575798873785,0.00023505876910051882,198.86711566299957,0.0,2.702364049766118e-06,7.658499717037179,0.013960702586613647,7.92144682733653e-05,0.00015585783548460568,0.000627738387681336,0.09567550698451738,0.0718085098557972,0.023866997128720174,0.0956755689002495,0.0718085098559132,0.023866997128758734,0.37588675866458177,0.37588675866458177,0.12493353058520579,0.0,4.9258289400854665,4.756708735367681,5.435407146881801,4.920966115321335,4.754621390107445,5.422169556597908,24816.95338992758,21094.410381438443,0.85,1.0690805225175115,0.6648076742656454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510922890435234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36310195543,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.604619207938,1536.2786527335772,0.37588675866458177,0.12493353058520579,6.112874298809886,3.4738394415810103
898.0,-29.933824338876178,5.036364709857128,35.00956403182408,24.131589161139004,5.010417501230489,-26.439390696714458,-39.96037024827672,1.5159838590686525,-0.090011985436945,-5.010060662369225,40.018609008042915,42375.62736926635,25768.982259078555,25768.982259078555,68144.60962834492,77408.14451264213,77408.14451264213,25768.982259078555,103177.12677172068,103177.12677172068,103177.12677172068,127993.95933991282,91554.6429116561,56522.28032158693,38924.84732229909,24816.83256819214,0.0,63741.67989049123,21094.30768296332,1536.2746979418928,0.0,0.8868001568857105,2.816759931757161,0.0014959135982669303,354516.93758217146,1555335.7510239964,4.387197299038763,1555335.7510239964,4.387197299038763,0.85,0.09567541530156681,4.027634451161993,1.2671609244169666,1.0,0.0,4.027634451161883,1.284643170132592,1.2849451524955902,3.1352164903085797,19321.874271001878,1970.2828459261705,4632.441516551485,4632.441516551485,5.562721551261307,5.036364709857128,-2.3447134441427173,7.3810781539998445,3.4738527126077745,3.4738527126077745,0.9925293464593642,0.0,0.0,0.00023505876910051882,1.0000574474005206,0.00023504526636096174,198.86757151744624,0.0,2.691598288994318e-06,7.627989551009897,0.01396339418490264,7.921005430837055e-05,0.00015584871479214826,0.000627701652866176,0.09567541530142443,0.07180832673649683,0.023867088564927606,0.09567527806987701,0.07180832673660369,0.023867088564963133,0.37588580821283785,0.37588580821283785,0.1249340119066513,0.0,4.924717437447896,4.756262306264659,5.432285562104937,4.920048676932254,4.75425758272462,5.419578438654526,24816.83256819214,21094.30768296332,0.85,1.0690745795438394,0.6648024878237921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510956033630276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.3325917894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.59577324001,1536.2746979418928,0.37588580821283785,0.1249340119066513,6.112874298809886,3.4738527126077745
899.0,-29.934374383448876,5.036207844854934,35.009544949613684,24.131414957251422,5.010317034801348,-26.43989586162247,-39.96084648007525,1.5158385129750704,-0.09153024182631952,-5.010135938590862,40.01857225508162,42375.22248322451,25768.823800263293,25768.823800263293,68144.04628348781,77407.8440769052,77407.8440769052,25768.823800263293,103176.66787716848,103176.66787716848,103176.66787716848,127993.3911234563,91554.52380856028,56522.056146890456,38924.96406852202,24816.723246287816,0.0,63741.68731480984,21094.214759344643,1536.2704704930466,0.0,0.8867999068568408,2.8167711012241354,0.0014959135982669303,354515.8973192341,1555334.1657249765,4.387205700748677,1555334.1657249765,4.387205700748677,0.85,0.09567530991036068,4.027634451161993,1.2671607068227604,1.0,0.0,4.027634451162379,1.2846438778124283,1.2849458429946667,3.135214763192193,19321.849135247212,1970.2802827925145,4632.441516551485,4632.441516551485,5.562687344933026,5.036207844854934,-2.3447969764647785,7.381004821319712,3.4738658648098397,3.4738658648098397,0.9925331042313827,0.0,0.0,0.00023504526636096174,1.0000572197359758,0.00023503181790239544,198.86802556517134,0.0,2.685257024550038e-06,7.610018407574808,0.01396607944192719,7.920578702408417e-05,0.00015583947933687757,0.0006276644558283556,0.09567530991028815,0.07180813270350528,0.02386717720678287,0.09567536720579388,0.07180813270355971,0.023867177206800965,0.3758848585739007,0.3758848585739007,0.12493449785909581,0.0,4.923524317776469,4.755783739978256,5.428933092184252,4.91860569676453,4.753726881061027,5.415379672645031,24816.723246287816,21094.214759344643,0.85,1.0690656170887889,0.6647960584089996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510989100561904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31462064597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.586934385246,1536.2704704930466,0.3758848585739007,0.12493449785909581,6.112874298809886,3.4738658648098397
900.0,-29.93492320796891,5.036051761010076,35.00952604757787,24.131218925490998,5.010188375724966,-26.440402747882334,-39.961330534983404,1.5156679156385273,-0.09275870865735669,-5.010235463105179,40.01853933860911,42374.85521238768,25768.730061382987,25768.730061382987,68143.58527377067,77407.56936608396,77407.56936608396,25768.730061382987,103176.29942746695,103176.29942746695,103176.29942746695,127992.94715216948,91554.41852412038,56521.857952918755,38925.06730133514,24816.64772470254,0.0,63741.71502603768,21094.15056599716,1536.268744510281,0.0,0.8867995195285884,2.8167756297980078,0.0014959135982669303,354514.5219661074,1555332.7459097658,4.387218716130506,1555332.7459097658,4.387218716130506,0.85,0.09567522127831561,4.027634451161993,1.2671605386817832,1.0,0.0,4.027634451162379,1.2846447034840593,1.2849466515829875,3.135212748115277,19321.82691580923,1970.2780170403992,4632.441516551485,4632.441516551485,5.562667109625147,5.036051761010076,-2.3448979797391294,7.380949740749205,3.473879151717273,3.473879151717273,0.9925369004906495,0.0,0.0,0.00023503181790239544,1.0000570930702672,0.00023501839998037126,198.86847860759534,0.0,2.6744684019759264e-06,7.579443451199776,0.013968753910329167,7.920144985846751e-05,0.00015583036804392794,0.0006276277588709771,0.09567522127819655,0.07180795294828504,0.023867268329911505,0.09567537174620941,0.0718079529483744,0.02386726832994121,0.3758839073379338,0.3758839073379338,0.12493497142825098,0.0,4.922353231175066,4.755318929396083,5.425627731968802,4.917476754447819,4.753271157633037,5.412216354345219,24816.64772470254,21094.15056599716,0.85,1.0690579198557002,0.6647900075339688,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511022036447117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.284045689594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.578121014345,1536.268744510281,0.3758839073379338,0.12493497142825098,6.112874298809886,3.473879151717273
901.0,-29.93547000155102,5.035896215584325,35.00950714953333,24.1310054314323,5.010036878437424,-26.44091008991812,-39.96181458989156,1.5154769668046013,-0.09377883444915369,-5.010345844519898,40.01850165078015,42374.49696505581,25768.665451090154,25768.665451090154,68143.16241614596,77407.31649096416,77407.31649096416,25768.665451090154,103175.98194205432,103175.98194205432,103175.98194205432,127992.52959997323,91554.32500922246,56521.658489446985,38925.18502197275,24816.54765791891,0.0,63741.73267989166,21094.065509231074,1536.2658622307201,0.0,0.8867990942207032,2.8167761517865095,0.0014959135982669303,354512.9965837681,1555331.120288635,4.3872330077498995,1555331.120288635,4.3872330077498995,0.8500000000000001,0.09567512914167599,4.027634451161993,1.2671603831788527,1.0,0.0,4.027634451162263,1.2846456242802202,1.284947555357404,3.1352105008870863,19321.807180238833,1970.2760045722887,4632.441516551485,4632.441516551485,5.562653162273066,5.035896215584325,-2.345006843099967,7.380903058684291,3.473892412832166,3.473892412832166,0.9925406893806189,0.0,0.0,0.00023501839998037126,1.0000568820452016,0.0002350050324134949,198.86892997533442,0.0,2.668401739023599e-06,7.562250528392879,0.01397142231206819,7.919711291240984e-05,0.00015582128706796141,0.0006275911840193241,0.095675129141544,0.07180777185752595,0.023867357284018054,0.0956751640885689,0.071807771857625,0.02386735728405098,0.3758829553398116,0.3758829553398116,0.1249354357137835,0.0,4.921238527232163,4.7548845139890545,5.422457253969412,4.916567010070764,4.752937755420703,5.4095646064128005,24816.54765791891,21094.065509231074,0.85,1.0690509898492735,0.6647842031194662,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511054899419569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.266852766785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.569313750344,1536.2658622307201,0.3758829553398116,0.1249354357137835,6.112874298809886,3.473892412832166
902.0,-29.936015275524028,5.035741349062578,35.00948819488539,24.13079081978651,5.00989237754616,-26.44141536421441,-39.96229459354652,1.5152924662365097,-0.09497173271557813,-5.010449122122667,40.01846220600185,42374.12827766213,25768.583982609638,25768.583982609638,68142.71226027177,77407.03069292306,77407.03069292306,25768.583982609638,103175.61467553269,103175.61467553269,103175.61467553269,127992.0486591729,91554.20079170741,56521.45094937803,38925.2776025882,24816.433983640203,0.0,63741.7115862284,21093.96888609417,1536.262032756649,0.0,0.886798711426766,2.8167797747426455,0.0014959135982669303,354511.56937505875,1555329.4188848932,4.387245870781211,1555329.4188848932,4.387245870781211,0.85,0.0956750302094721,4.027634451161993,1.26716025789734,1.0,0.0,4.027634451161042,1.2846465148142845,1.2849484289272788,3.1352083275174336,19321.78096512694,1970.2733313748265,4632.441516551485,4632.441516551485,5.562635575762751,5.035741349062578,-2.3451104068654427,7.3808517559280205,3.4739055762304147,3.4739055762304147,0.992544450351547,0.0,0.0,0.0002350050324134949,1.0000567242119192,0.000234991702694352,198.86938009046332,0.0,2.6583937210764077e-06,7.533887805530539,0.013974080705789265,7.919281248082537e-05,0.00015581221993266953,0.0006275546649128492,0.09567503020934867,0.07180758591807584,0.02386744429127282,0.0956750073564041,0.07180758591816848,0.023867444291303618,0.3758820042660654,0.3758820042660654,0.12493589855169887,0.0,4.920126137344255,4.75443618446667,5.4193381109895995,4.915477389407101,4.752447228327469,5.406664388264403,24816.433983640203,21093.96888609417,0.85,1.0690442814371215,0.6647786390288458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451108764092313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23849004393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.560528878652,1536.262032756649,0.3758820042660654,0.12493589855169887,6.112874298809886,3.4739055762304147
903.0,-29.936558791744254,5.035587543686084,35.00946929954769,24.130613298062258,5.009778810224579,-26.44191596283862,-39.962773863784946,1.515135981318928,-0.0962097814471008,-5.010533538350824,40.01842602424069,42373.764303302276,25768.456645179187,25768.456645179187,68142.22094848147,77406.7699850035,77406.7699850035,25768.456645179187,103175.22663018269,103175.22663018269,103175.22663018269,127991.55877155322,91554.11347789298,56521.25986935967,38925.39289837035,24816.33214137053,0.0,63741.72503974088,21093.88232016495,1536.2584510271201,0.0,0.8867984128093783,2.8167861938445964,0.0014959135982669303,354510.40281786793,1555327.8582287622,4.387255905231707,1555327.8582287622,4.387255905231707,0.85,0.09567492595987226,4.027634451161993,1.2671600853605196,1.0,0.0,4.027634451162324,1.2846472742382695,1.2849491714048626,3.135206474127441,19321.762538245566,1970.2714523558573,4632.441516551485,4632.441516551485,5.562608087573207,5.035587543686084,-2.345199887422875,7.38078743110896,3.473918685188995,3.473918685188995,0.9925481957682843,0.0,0.0,0.000234991702694352,1.00005654160185,0.00023497841663827507,198.86982875638202,0.0,2.650872982728469e-06,7.5125740330524815,0.013976731578771993,7.91885188354245e-05,0.0001558031838589275,0.0006275182709109425,0.09567492595978845,0.07180739599155277,0.02386752996823568,0.09567497010825715,0.07180739599161567,0.023867529968256584,0.37588105279808676,0.37588105279808676,0.12493636123219304,0.0,4.91899833197192,4.7540036519008595,5.416109426836044,4.914323756903741,4.752113614314396,5.403033657853257,24816.33214137053,21093.88232016495,0.85,1.0690363479494323,0.6647727885758288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511120291574346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.21717627145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.551756223342,1536.2584510271201,0.37588105279808676,0.12493636123219304,6.112874298809886,3.473918685188995
904.0,-29.93710067204825,5.035434178260981,35.0094504446499,24.130394879635446,5.009624732080512,-26.442419140301336,-39.96325348326934,1.5149432003336676,-0.09722544118562837,-5.010646483072509,40.0183894114566,42373.40891035378,25768.40385101244,25768.40385101244,68141.81276136622,77406.50759485048,77406.50759485048,25768.40385101244,103174.91144586292,103174.91144586292,103174.91144586292,127991.15141123415,91554.00742041088,56521.06034348272,38925.496752142404,24816.239965371235,0.0,63741.73671751364,21093.80397056555,1536.2560814031954,0.0,0.8867979705590372,2.8167863580805754,0.0014959135982669303,354508.84202698263,1555326.278982189,4.387270766193778,1555326.278982189,4.387270766193778,0.85,0.0956748351074194,4.027634451161993,1.2671599589800464,1.0,0.0,4.027634451162309,1.284648203334974,1.2849500836511119,3.135204206650637,19321.740155663214,1970.269169967646,4632.441516551485,4632.441516551485,5.562596690955127,5.035434178260981,-2.345310147925256,7.380744326186237,3.473931856148857,3.473931856148857,0.9925519588996734,0.0,0.0,0.00023497841663827507,1.0000563716644024,0.0002349651712604945,198.8702760736482,0.0,2.642195696865882e-06,7.487982604917909,0.013979373774468859,7.918422227667526e-05,0.0001557941943615998,0.0006274820645018068,0.09567483510727495,0.0718072174054299,0.02386761770184504,0.09567478039799046,0.07180721740553833,0.023867617701881078,0.3758801016741845,0.3758801016741845,0.12493681506182372,0.0,4.917926370548173,4.753589145929254,5.413050771938799,4.913421041886863,4.751717171523751,5.4006005117894915,24816.239965371235,21093.80397056555,0.85,1.0690297483319688,0.6647670912724172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115283711206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19258484331,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.54300060588,1536.2560814031954,0.3758801016741845,0.12493681506182372,6.112874298809886,3.473931856148857
905.0,-29.93764065560518,5.0352817025435685,35.00943156728616,24.130193155165784,5.009497833211511,-26.44291789224943,-39.96372870225457,1.5147750698556899,-0.09856329636994587,-5.010737683518673,40.018351047291695,42373.043293525414,25768.297086089453,25768.297086089453,68141.34037961486,77406.20273408735,77406.20273408735,25768.297086089453,103174.4998201768,103174.4998201768,103174.4998201768,127990.6275809849,91553.86913057239,56520.86075908049,38925.56485721323,24816.127760808096,0.0,63741.69261802132,21093.70859668688,1536.252057106784,0.0,0.8867976453141463,2.8167932974086796,0.0014959135982669303,354507.58172567224,1555324.6241932968,4.38728169542182,1555324.6241932968,4.38728169542182,0.8499999999999999,0.09567472992150755,4.027634451161993,1.2671597924875098,1.0,0.0,4.027634451162395,1.2846490170548033,1.2849508805456102,3.135202220755814,19321.710970700144,1970.2661939296443,4632.441516551485,4632.441516551485,5.562573643729898,5.0352817025435685,-2.3454043231189843,7.380686025662553,3.473944903485094,3.473944903485094,0.9925556867100269,0.0,0.0,0.0002349651712604945,1.0000561745896037,0.00023495197292983862,198.87072182693123,0.0,2.6341119359187695e-06,7.465073226393793,0.013982007886404777,7.917996535132336e-05,0.00015578520590917114,0.0006274458623011426,0.09567472992140841,0.07180702795800854,0.02386770196339986,0.09567473038347794,0.07180702795808296,0.0238677019634246,0.37587915163080166,0.37587915163080166,0.12493726997341571,0.0,4.9168112088884754,4.753133874603691,5.409941615599848,4.912174387148752,4.7511400327471165,5.397330963142338,24816.127760808096,21093.70859668688,0.85,1.0690230770613338,0.6647618152760746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511185284830481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.169675464786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.534259644062,1536.252057106784,0.37587915163080166,0.12493726997341571,6.112874298809886,3.473944903485094
906.0,-29.918376033610606,5.008011787106129,35.00935581003063,24.12293212199586,4.999000195854828,-26.426629575006153,-39.94908583173526,1.507253737250514,-0.2295540125381308,-5.022931429092663,40.01665656787597,42390.24639962831,25729.6767050216,25729.6767050216,68119.9231046499,77419.30356591879,77419.30356591879,25729.6767050216,103148.98027094039,103148.98027094039,103148.98027094039,127960.24915757352,91554.92065946975,56525.86349317972,38921.17462921114,24811.268886633134,0.0,63732.44351584428,21089.578553638163,1536.2490917816265,0.0,0.8867417090602516,2.817092285120571,0.0014959135982669303,354339.1077022729,1555251.5363312366,4.389161406473962,1555251.5363312366,4.389161406473962,0.85,0.09567866008820965,4.027634451161993,1.2671710546361283,1.0,0.0,4.027634451160093,1.284684223689193,1.2849860784961937,3.1351163008727108,19321.932887453906,1970.2888231408185,4632.441516551485,4632.441516551485,5.554236705005501,5.008011787106129,-2.3615846879819498,7.369596475088079,3.473957963607443,3.473957963607443,0.9925594181735552,0.0,0.0,0.00023495197292983862,0.9979981141748056,0.00023542326342380776,198.85497071192694,0.0738555689508777,0.00024445209296338914,692.7772314582448,0.014226459979368167,7.931123074811379e-05,0.00015564074218172484,0.0006268640152155366,0.09567866008782591,0.07180986768813838,0.02386879239968754,0.095678665582412,0.07180986768842638,0.023868792399783265,0.37587819970239894,0.37587819970239894,0.12493772064771938,0.0,4.896750994773413,4.768760661308306,5.282241481282654,4.793377416554506,4.808169442519102,4.748880978150964,24811.268886633134,21089.578553638163,0.85,1.0688421680821774,0.6651282150995801,42257.704602238395,25750.0,0.0,3292.713147471071,-3292.713147471071,0.05853416372093356,1.4633540930233377,2604.96943620077,687.7437112703009,3292.713147471071,0.030069610892919554,0.6334866203564233,1.451081192819416,1.4511217619109755,1.266179356760812,0.0002349651712604945,0.003509292819860438,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46243.19498116771,22457.28685252893,,,,,,,,,,,,,,,,,,,,3.0,15424.525538617738,1536.2490917816265,0.37587819970239894,0.12493772064771938,6.112874298809886,3.473957963607443
907.0,-29.866505357750793,4.934587033616867,35.00907631783079,24.10387418875473,4.969520922872776,-26.38289117644705,-39.910034789331235,1.4859067415690295,-0.653616403110334,-5.057881722862188,40.0105711460372,42443.550982289045,25599.556864426395,25599.556864426395,68043.10784671544,77461.55968009194,77461.55968009194,25599.556864426395,103061.11654451834,103061.11654451834,103061.11654451834,127851.27491532193,91564.26722158548,56546.258523782366,38908.89855311457,24790.158370803594,0.0,63699.056923918164,21071.634615183055,1535.8289641086603,0.0,0.8865856955492549,2.8185991342779952,0.0014959135982669303,353856.567564926,1554989.075657205,4.394405016580324,1554989.075657205,4.394405016580324,0.85,0.09568688376827371,4.027634451161993,1.267223008000292,1.0,0.0,4.027634451161704,1.2847831068723732,1.2850855904509706,3.1348750070093248,19323.905404546684,1970.4899639068067,4632.441516551485,4632.441516551485,5.526147879678662,4.934587033616867,-2.415019656854476,7.349606690471344,3.4657903419547216,3.4657903419547216,0.9902258119870633,0.0,0.0,0.00023542326342380776,0.99462054165679,0.0002366965627229569,198.81242208158523,0.20130371192258648,0.0005640689089422094,1598.5712879422215,0.014790528888310376,7.966228649689944e-05,0.0001557609769269083,0.0006273482768174641,0.09568688376765581,0.07181706091352069,0.023869822854135126,0.0956868256797948,0.07181706091398445,0.02386982285428926,0.37587822160731993,0.37587822160731993,0.1249306073400908,0.0,4.81143688137945,4.828341799839166,4.7605826043313755,4.4042653197518575,5.000482994965353,2.619922994330466,24790.158370803594,21071.634615183055,0.85,1.068196471542519,0.6663136478297224,42257.704602238395,25750.0,0.0,8961.413554285053,-8961.413554285053,0.15952572343332977,3.9881430858332405,7090.714739814049,1870.6988144710049,8961.413554285053,0.1701155254282646,0.8632344341630392,1.4508924961905643,1.4510068290261993,1.2663086030611428,0.00023495197292983862,0.0035025885208848522,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52817.689444465665,16788.586445714947,,,,,,,,,,,,,,,,,,,,3.0,15424.913551856509,1535.8289641086603,0.37587822160731993,0.1249306073400908,6.112874298809886,3.4657903419547216
908.0,-29.8116500082388,4.854943955120962,35.00850711968625,24.082993331272178,4.934768174465298,-26.336989297947984,-39.8695663671009,1.4601074641744638,-1.2129815462979536,-5.0999412119199485,40.00157489907724,42512.28510437636,25417.950179903095,25417.950179903095,67930.23528427945,77517.89995154705,77517.89995154705,25417.950179903095,102935.85013145015,102935.85013145015,102935.85013145015,127691.88779834128,91584.39432032866,56578.77947315798,38895.12760796743,24756.03766689113,0.0,63651.16527485856,21042.63201685746,1534.8289641086603,0.0,0.8864037547715303,2.821085175691954,0.0014959135982669303,353276.55844733765,1554601.1341275945,4.400521622380264,1554601.1341275945,4.400521622380264,0.85,0.09568930014465228,4.027634451161993,1.2673134749894963,1.0,0.0,4.027634451161756,1.2849011810793955,1.2852053286058038,3.1345869320304725,19328.153067570514,1970.9231049920734,4632.441516551485,4632.441516551485,5.486944646594244,4.854943955120962,-2.4894331201142217,7.344377075235184,3.4436538942973045,3.4436538942973045,0.9839011126563727,0.0,0.0,0.0002366965627229569,0.99431436324736,0.00023805002871518698,198.76719735678978,0.22304560386403835,0.00047156546835915773,1336.416537329853,0.015262094356669533,8.002759922570103e-05,0.00015666896349725588,0.0006310053148093885,0.0956893001437241,0.07182436814091486,0.02386493200280923,0.0956892238104162,0.07182436814161157,0.023864932003040715,0.37588169956076845,0.37588169956076845,0.12489345754977374,0.0,4.642199685989738,4.931933731106085,3.772429594777236,3.886959665621987,5.266739266719242,3.410605131648481e-13,24756.03766689113,21042.63201685746,0.85,1.0672268919342325,0.6678948440425205,42257.704602238395,25750.0,0.0,9889.219239605432,-9889.219239605432,0.1767036245256565,4.417590613141408,7828.225282220143,2060.9939573852903,9889.219239605432,0.33917792493525145,0.9561884444029024,1.4506655143708156,1.4506970433527149,1.2666566844617961,0.00023542326342380776,0.0034845937178190844,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53483.34037917368,15860.780760394568,,,,,,,,,,,,,,,,,,,,3.0,15425.955415195112,1534.8289641086603,0.37588169956076845,0.12489345754977374,6.112874298809886,3.4436538942973045
909.0,-29.75560788220542,4.7744172135309935,35.007649546687944,24.062025162298255,4.899506743777213,-26.29006975647423,-39.82819971917195,1.4339686180447222,-1.7573609357916666,-5.142758655615645,39.99203871333379,42583.00037024795,25228.235581157653,25228.235581157653,67811.2359514056,77575.95774465732,77575.95774465732,25228.235581157653,102804.19332581498,102804.19332581498,102804.19332581498,127525.5992791602,91605.55622596672,56612.59885155205,38881.06374934963,24721.40595334523,0.0,63602.46970269486,21013.195060343445,1533.8289641086603,0.0,0.8862196243674454,2.823312503637128,0.0014959135982669303,352686.86368004035,1554189.9889050277,4.406713572170349,1554189.9889050277,4.406713572170349,0.85,0.0956822281229549,4.027634451161993,1.2674075190955771,1.0,0.0,4.027634451162844,1.2850207010534769,1.2853266161936894,3.1342953836152874,19332.619118303388,1971.3785154261027,4632.441516551485,4632.441516551485,5.445991167080774,4.7744172135309935,-2.566591982424146,7.34100919595514,3.4195192106737347,3.4195192106737347,0.9770054887639242,0.0,0.0,0.00023805002871518698,0.9941943420721998,0.00023944013624038453,198.72099845766252,0.23073283921356855,0.0004758897471005143,1348.6715432828576,0.015737984103770048,8.040262043158436e-05,0.00015764740828360264,0.0006349461327394385,0.09568222810331596,0.0718323712904224,0.023849856812893557,0.09568249876774017,0.07183237130516618,0.02384985681778873,0.3758906520618907,0.3758906520618907,0.1248036301566767,0.0,4.406616787533096,5.069316105696544,2.422401921241658,3.3853977198239704,5.537949967135887,3.410605131648481e-13,24721.40595334523,21013.195060343445,0.85,1.066173000331344,0.6695180323861495,42257.704602238395,25750.0,0.0,10184.973409638558,-10184.973409638558,0.18273566247846457,4.56839156196161,8066.57075844319,2118.402651195369,10184.973409638558,0.5192647862463695,0.988829342415933,1.4504246585055842,1.4503688934108363,1.2670343825190533,0.0002366965627229569,0.0034651680348930314,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53791.34955515981,15565.026590361442,,,,,,,,,,,,,,,,,,,,3.0,15427.058800518413,1533.8289641086603,0.3758906520618907,0.1248036301566767,6.112874298809886,3.4195192106737347
910.0,-29.69966641519682,4.694972847242145,35.00651249982362,24.042207130137854,4.865492218934822,-26.243115964304007,-39.78673137081785,1.408941768042314,-2.2577827059534457,-5.184239835037889,39.98218565967426,42653.290184811856,25036.22987736167,25036.22987736167,67689.52006217353,77633.62930770728,77633.62930770728,25036.22987736167,102669.85918506896,102669.85918506896,102669.85918506896,127356.92443486497,91626.8788240961,56646.53970120194,38867.0434698824,24687.065249796007,0.0,63554.10871967841,20984.005462326604,1532.8289641086603,0.0,0.8860432055280629,2.8251356565411214,0.0014959135982669303,352116.30940391193,1553765.2684965443,4.412647829709652,1553765.2684965443,4.412647829709652,0.8499999999999999,0.09566275933262577,4.027634451161993,1.2675009944895286,1.0,0.0,4.027634451162637,1.2851349631435818,1.2854426920540931,3.134016711606659,19337.11908189982,1971.8373840098116,4632.441516551485,4632.441516551485,5.404543109267211,4.694972847242145,-2.6428121292158657,7.3377849764580105,3.3949852168859627,3.3949852168859627,0.9699957762531322,0.0,0.0,0.00023944013624038453,0.9942073863818485,0.0002408352015083722,198.6748912757773,0.233186150901611,0.00047171848173436587,1336.8501772351929,0.016209702585504415,8.078019365492849e-05,0.00015865994258545604,0.0006390242507765666,0.09566275933168547,0.07184067020547964,0.023822089126205825,0.09566281666274302,0.07184067020618577,0.023822089126439995,0.37590610321600104,0.37590610321600104,0.12464904818306775,0.0,4.125963715828959,5.2319949416319105,0.8236582430122326,2.92645712908444,5.804428508947865,3.979039320256561e-13,24687.065249796007,20984.005462326604,0.85,1.0650691422758425,0.671133480495259,42257.704602238395,25750.0,0.0,10247.094077300177,-10247.094077300177,0.18461937189578936,4.61548429739473,8120.06588893292,2127.028188367257,10247.094077300177,0.7030631523043027,0.9990225751936647,1.450179800326371,1.450033750465621,1.2674164173882712,0.00023805002871518698,0.003445624896318389,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53841.64885677377,15502.905922699823,,,,,,,,,,,,,,,,,,,,3.0,15428.187789443005,1532.8289641086603,0.37590610321600104,0.12464904818306775,6.112874298809886,3.3949852168859627
