time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
911.0,-29.644214147437474,4.617286394999716,35.00510787349626,24.024118633847706,4.8335233458817015,-26.1963978942683,-39.74536514198405,1.3857070927125603,-2.706497358145157,-5.223534082443948,39.97212063350644,42722.06214820189,24843.7978998811,24843.7978998811,67565.86004808299,77690.02229608761,77690.02229608761,24843.7978998811,102533.82019596871,102533.82019596871,102533.82019596871,127187.17467031596,91647.94894953142,56679.98880164582,38853.28905320622,24653.35447434724,0.0,63506.64352755346,20955.351303195155,1531.8289641086603,0.0,0.8858785105151017,2.826543356695284,0.0014959135982669303,351576.5037905107,1553331.501493512,4.4181891700563565,1553331.501493512,4.4181891700563565,0.85,0.0956300787082012,4.027634451161993,1.2675917658908298,1.0,0.0,4.02763445115926,1.285240845704736,1.285550393057312,3.13375852053124,19341.565763155828,1972.2908193068815,4632.441516551485,4632.441516551485,5.36300303222727,4.617286394999716,-2.716683129495057,7.333969524494773,3.370643528411378,3.370643528411378,0.9630410081175366,0.0,0.0,0.0002408352015083722,0.9942605043665039,0.0002422254534407168,198.6292027399515,0.2338069341224381,0.00046797838092783097,1326.250731549473,0.016677680966432247,8.115846951591074e-05,0.00015967673199246147,0.0006431195068217982,0.09563007870532447,0.07184910545011965,0.02378097325520483,0.09563026405896313,0.07184910545228099,0.023780973255920212,0.3759283795327399,0.3759283795327399,0.12442667375564885,0.0,3.8192385890475293,5.412815170448027,3.979039320256561e-13,2.517036724298805,6.062002602826169,3.979039320256561e-13,24653.35447434724,20955.351303195155,0.85,1.0639179823567335,0.6727179988604843,42257.704602238395,25750.0,0.0,10228.576369210426,-10228.576369210426,0.18505227136614072,4.626306784153514,8109.605879624817,2118.970489585609,10228.576369210426,0.8879301280110059,1.001365104795133,1.449934478032362,1.4496993289635245,1.2677934616850794,0.00023944013624038453,0.0034264406594057112,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53812.5317029983,15521.423630789574,,,,,,,,,,,,,,,,,,,,3.0,15429.31662990267,1531.8289641086603,0.3759283795327399,0.12442667375564885,6.112874298809886,3.370643528411378
912.0,-29.589376915326564,4.541552056332071,35.00345419081414,24.006882472336315,4.802647301417375,-26.15012413762564,-39.704339497815795,1.3633945237153662,-3.140310928093868,-5.261622308872822,39.962060326478486,42789.68509038555,24654.728893618874,24654.728893618874,67444.41398400442,77745.44116842664,77745.44116842664,24654.728893618874,102400.17006204551,102400.17006204551,102400.17006204551,127020.22089891367,91668.73579558452,56712.97971753905,38839.72897560608,24620.05083686816,0.0,63459.77981247424,20927.043211337936,1530.8289641086603,0.0,0.8857197604602504,2.8279102134213905,0.0014959135982669303,351053.88609776297,1552898.0293337454,4.423531801899175,1552898.0293337454,4.423531801899175,0.8500000000000001,0.09559641351603738,4.027634451161993,1.2676806635642426,1.0,0.0,4.027634451162419,1.2853424385922836,1.2856537974561164,3.1335108296689307,19345.952660566545,1972.7381583483193,4632.441516551485,4632.441516551485,5.322188916045405,4.541552056332071,-2.7886748778691084,7.330226934201179,3.3466997367303155,3.3466997367303155,0.9561999247800902,0.0,0.0,0.0002422254534407168,0.9943265337296086,0.00024360755267402548,198.58403800664945,0.23380086738131256,0.0004642881580203357,1315.7926398296313,0.017141969124452584,8.153524759571289e-05,0.00016069020584500392,0.0006472014090256501,0.09559641350132633,0.07185831029460046,0.02373810320672587,0.09559691572922623,0.07185831030565855,0.023738103210378836,0.37595732500997353,0.37595732500997353,0.12419602138579969,0.0,3.494704926757038,5.606508434699265,3.979039320256561e-13,2.121311380778934,6.309442523293967,3.979039320256561e-13,24620.05083686816,20927.043211337936,0.85,1.0627899148611122,0.6742803901436547,42257.704602238395,25750.0,0.0,10183.391746498488,-10183.391746498488,0.1849902077009797,4.624755192524488,8077.854392107476,2105.537354391011,10183.391746498488,1.0729515753894565,1.001029262451188,1.4496898958466566,1.4493679685089491,1.268162302031019,0.0002408352015083722,0.0034077729431978895,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53756.88898856652,15566.608253501512,,,,,,,,,,,,,,,,,,,,3.0,15430.437534786277,1530.8289641086603,0.37595732500997353,0.12419602138579969,6.112874298809886,3.3466997367303155
913.0,-29.535193622686165,4.467785137645283,35.001574144119516,23.989565285760932,4.771791089823088,-26.104437011434868,-39.66385420700533,1.3410344785720423,-3.5906756411060883,-5.299576017807306,39.95216304042465,42856.79307744751,24471.990127137415,24471.990127137415,67328.78320458492,77800.45082679403,77800.45082679403,24471.990127137415,102272.44095393144,102272.44095393144,102272.44095393144,126859.30901721594,91689.38553082739,56745.727781482026,38826.28638816152,24586.868063284506,0.0,63413.154451446026,20898.83785379183,1529.8289641086603,0.0,0.885560893196422,2.8295349777073704,0.0014959135982669303,350533.72094063315,1552471.6705396078,4.428879670616729,1552471.6705396078,4.428879670616729,0.85,0.09557228037197081,4.027634451161993,1.2677691782498735,1.0,0.0,4.027634451162402,1.28544428718378,1.2857574474232745,3.133262554681347,19350.31062183867,1973.182546724791,4632.441516551485,4632.441516551485,5.2827413016872855,4.467785137645283,-2.8595278197283123,7.327312957373595,3.3232153552239088,3.3232153552239088,0.9494901014925453,0.0,0.0,0.00024360755267402548,0.9943964915216341,0.00024498030187260125,198.53942915119345,0.23358370228215639,0.000460726924570798,1305.7001042336417,0.01760269604902338,8.190864763610031e-05,0.0001616989050379252,0.000651264080645919,0.09557228037131538,0.07186883076321046,0.023703449608104922,0.0955722114587262,0.07186883076370333,0.023703449608267483,0.37599250732657197,0.37599250732657197,0.12400816615658702,0.0,3.1525456799554377,5.809025107535092,4.547473508864641e-13,1.7089003767011945,6.54738670085743,4.547473508864641e-13,24586.868063284506,20898.83785379183,0.85,1.0617478942186513,0.6758344297516686,42257.704602238395,25750.0,0.0,10130.040115277163,-10130.040115277163,0.1847626376912952,4.619065942282376,8039.4498494946365,2090.5902657825272,10130.040115277163,1.2578178519609584,0.9997978230048434,1.4494464456218656,1.449040422265994,1.2685220069395415,0.0002422254534407168,0.0033896615290923493,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53693.444821749195,15619.959884722837,,,,,,,,,,,,,,,,,,,,3.0,15431.547966864651,1529.8289641086603,0.37599250732657197,0.12400816615658702,6.112874298809886,3.3232153552239088
914.0,-29.481666282644532,4.395954910418865,34.999488759199004,23.97242736713963,4.741269710348743,-26.05930686790593,-39.62386756958438,1.3189102956101415,-4.0529664106766745,-5.337126112362354,39.94242551468331,42923.19165323128,24294.83788500842,24294.83788500842,67218.0295382397,77854.82962556189,77854.82962556189,24294.83788500842,102149.66751057032,102149.66751057032,102149.66751057032,126703.56120991799,91709.8046576908,56778.16668536018,38812.93108036735,24553.89369934767,0.0,63366.824779715025,20870.80964444552,1528.8289641086603,0.0,0.8854033061495519,2.8313894941338544,0.0014959135982669303,350019.6830289329,1552052.2803060687,4.434185720286407,1552052.2803060687,4.434185720286407,0.85,0.09555578165072814,4.027634451161993,1.2678567758528518,1.0,0.0,4.027634451160943,1.2855450669796247,1.2858600165939509,3.1330169238056196,19354.619915058884,1973.6219723411036,4632.441516551485,4632.441516551485,5.244499644130243,4.395954910418865,-2.9290498856651705,7.325004796084036,3.300198254847281,3.300198254847281,0.9429137870992231,0.0,0.0,0.00024498030187260125,0.9944665704144977,0.0002463434258735238,198.49537746547415,0.23329759892288132,0.00045732564569546304,1296.0608799009422,0.018060021694718844,8.227899960898546e-05,0.0001627013022636158,0.0006553013702458597,0.09555578164740923,0.07188044176107085,0.023675339886338385,0.09555533012572952,0.07188044176356745,0.02367533988716069,0.3760333435302926,0.3760333435302926,0.12385454863988356,0.0,2.7936381093531395,6.016596806573261,3.979039320256561e-13,1.2841597016856667,6.775773004895939,3.979039320256561e-13,24553.89369934767,20870.80964444552,0.85,1.060776356901467,0.6773764000712853,42257.704602238395,25750.0,0.0,10074.789382161689,-10074.789382161689,0.18448213165287652,4.612053291321909,7999.361382769371,2075.4279993923174,10074.789382161689,1.4424267998342404,0.9982799331865606,1.449204241961862,1.4487169194680305,1.2688724938868527,0.00024360755267402548,0.0033721030507769373,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53628.554864301026,15675.210617838311,,,,,,,,,,,,,,,,,,,,3.0,15432.64712626337,1528.8289641086603,0.3760333435302926,0.12385454863988356,6.112874298809886,3.300198254847281
915.0,-29.428788995647167,4.326018208346515,34.99721740994001,23.955665865819924,4.711298242762292,-26.014706858836544,-39.58433795543385,1.2972161059518992,-4.523019431850116,-5.374086388839417,39.932841609075496,42988.72909018374,24122.66060193094,24122.66060193094,67111.38969211468,77908.50492217614,77908.50492217614,24122.66060193094,102031.16552410708,102031.16552410708,102031.16552410708,126552.35217364767,91730.0053394701,56810.22950747875,38799.75092443483,24521.186649540577,0.0,63320.93757397541,20843.00865210949,1527.8289641086603,0.0,0.8852479871656667,2.8334413798312883,0.0014959135982669303,349514.2974462414,1551639.5900323119,4.439416645812518,1551639.5900323119,4.439416645812518,0.85,0.09554536759057244,4.027634451161993,1.2679432058101523,1.0,0.0,4.0276344511618,1.2856438686248495,1.2859605950281432,3.1327761516647934,19358.88310719328,1974.056696954952,4632.441516551485,4632.441516551485,5.207331925452672,4.326018208346515,-2.99712571869213,7.323143927038645,3.2776424448633876,3.2776424448633876,0.9364692699609679,0.0,0.0,0.0002463434258735238,0.9945359560382533,0.0002476968523640271,198.45187751067056,0.232991047920961,0.0004540523713671464,1286.7844204544929,0.01851407406608599,8.264663960096087e-05,0.0001636967862725629,0.000659310815935876,0.09554536758994582,0.07189292880883073,0.023652438781115084,0.09554526706746662,0.07189292880930225,0.023652438781270196,0.3760791445264158,0.3760791445264158,0.12372832129318745,0.0,2.419540375161887,6.226383155020869,3.410605131648481e-13,0.8510669569893139,6.995332709836248,3.410605131648481e-13,24521.186649540577,20843.00865210949,0.85,1.0598609601083533,0.6789022831502086,42257.704602238395,25750.0,0.0,10019.74364675118,-10019.74364675118,0.18418704085476986,4.604676021369243,7959.263072189719,2060.4805745614613,10019.74364675118,1.6267470631696441,0.9966831215084943,1.4489633056616242,1.448397467832724,1.269213899293843,0.00024498030187260125,0.003355083419260732,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53564.23266944407,15730.25635324882,,,,,,,,,,,,,,,,,,,,3.0,15433.734950854781,1527.8289641086603,0.3760791445264158,0.12372832129318745,6.112874298809886,3.2776424448633876
916.0,-29.40642888321208,4.2989740343800555,34.99486120976432,23.94973657736557,4.697278858637211,-25.995977084415497,-39.56808013664556,1.286827059840618,-4.808037262071707,-5.392400171227392,39.925829137704,43027.300765009204,24012.252239299778,24012.252239299778,67039.55300430898,77941.45198750387,77941.45198750387,24012.252239299778,101953.70422680365,101953.70422680365,101953.70422680365,126449.61779662476,91748.28999727672,56834.138774781924,38793.50135832755,24495.913569821114,0.0,63289.41492814866,20821.526534347948,1526.8289641086603,0.0,0.8851792343732453,2.8351819333406714,0.0014959135982669303,349264.09171166114,1551337.6802232221,4.4417325371769,1551337.6802232221,4.4417325371769,0.8500000000000001,0.09553387214242298,4.027634451161993,1.2680115600628779,1.0,0.0,4.02763445116154,1.2856897410914554,1.2860082189728628,3.132664376510331,19362.741937810628,1974.4501881693166,4632.441516551485,4632.441516551485,5.183498194959437,4.2989740343800555,-3.040146975575916,7.339121009955972,3.255538131255593,3.255538131255593,0.9301537517873123,0.0,0.0,0.0002476968523640271,0.9976864874885756,0.000248271230963087,198.43324064331065,0.1163461487519082,9.118048292601833e-05,258.40548861233594,0.018605254549012008,8.279828351085336e-05,0.00016489856885317376,0.0006641511568603506,0.0955338721394741,0.07190165201361157,0.023632220125862535,0.09553396426616775,0.07190165201583096,0.023632220126592017,0.3761291900929912,0.3761291900929912,0.12362400608249723,0.0,2.0601624347671077,6.411891696181726,3.979039320256561e-13,0.5843629091556863,7.119552269781025,3.979039320256561e-13,24495.913569821114,20821.526534347948,0.85,1.0592537959217634,0.6798498740090634,42257.704602238395,25750.0,0.0,4983.048636675385,-4983.048636675385,0.09194983232745021,2.2987458081862533,3960.055020762269,1022.993615913116,4983.048636675385,1.7187565676030674,0.9951280554918848,1.4488434693283245,1.448082027300956,1.2695464191397845,0.0002463434258735238,0.003338585970199112,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47499.15872752611,20766.951363324617,,,,,,,,,,,,,,,,,,,,3.0,15434.811536961539,1526.8289641086603,0.3761291900929912,0.12362400608249723,6.112874298809886,3.255538131255593
917.0,-29.410260185840432,4.313637717801667,34.99255221007944,23.95853823926302,4.705798828636477,-25.998573233799252,-39.571005770098395,1.2941118765952975,-4.822588335053126,-5.38402690725214,39.922490620244936,43023.947565093935,23990.35798940667,23990.35798940667,67014.3055545006,77942.59235286819,77942.59235286819,23990.35798940667,101932.95034227485,101932.95034227485,101932.95034227485,126414.22554980272,91754.43074434153,56835.78595656729,38798.49420863804,24481.275207527873,0.0,63279.76941616592,20809.083926398693,1525.8289641086603,0.0,0.8852346152768418,2.836374003091491,0.0014959135982669303,349378.4710878151,1551193.9617380744,4.439867049931038,1551193.9617380744,4.439867049931038,0.85,0.09551743158638862,4.027634451161993,1.268023316194304,1.0,0.0,4.027634451160719,1.2856556138729731,1.2859740833007358,3.132747531844042,19364.03789330718,1974.58233885243,4632.441516551485,4632.441516551485,5.178771907576234,4.313637717801667,-3.0397562473615745,7.353393965163241,3.2462565024562884,3.2462565024562884,0.9275018578446538,0.0,0.0,0.0002476968523640271,0.9980824869318417,0.0002481727268108474,198.4363597809491,0.0,0.0,0.0,0.018605254549012008,8.277097586313425e-05,0.00016492587650089287,0.0006642611420830843,0.09551743158618724,0.07190422711075643,0.023613204475430808,0.09551751126563934,0.07190422711090803,0.023613204475480584,0.3761812983198519,0.3761812983198519,0.12353722058061171,0.0,1.758677388438855,6.5460609123131235,3.979039320256561e-13,0.5614385721989947,7.099863197202353,3.979039320256561e-13,24481.275207527873,20809.083926398693,0.85,1.0590162728592472,0.6799005110486815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479479953901486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.278524914134,1525.8289641086603,0.3761812983198519,0.12353722058061171,6.112874298809886,3.2462565024562884
918.0,-29.414029757112186,4.328234396124701,34.990329111884975,23.971185483410977,4.721093404865003,-26.00043635197472,-39.57170492559669,1.3074999997282188,-4.7570567319615975,-5.367362364933376,39.920373027476444,43011.592203631975,23998.398601235967,23998.398601235967,67009.99080486794,77931.87491239721,77931.87491239721,23998.398601235967,101930.27351363318,101930.27351363318,101930.27351363318,126400.23640135712,91751.4313689884,56831.14866022594,38800.31412084718,24469.96288772395,0.0,63270.27700857112,20799.468454565354,1524.8289641086603,0.0,0.8853282225231488,2.8374484987380524,0.0014959135982669303,349606.197412157,1551102.8075611233,4.436714277500351,1551102.8075611233,4.436714277500351,0.85,0.09550083711489678,4.027634451161993,1.2679996462306007,1.0,0.0,4.027634451161442,1.2855928991879486,1.2859113530806725,3.132900355708303,19363.40489915613,1974.5177914125752,4632.441516551485,4632.441516551485,5.180507625512567,4.328234396124701,-3.020255471209256,7.348489867333957,3.249511670345775,3.249511670345775,0.9284319058130786,0.0,0.0,0.0002476968523640271,0.9984722713924867,0.00024807584492915843,198.43942875759768,0.0,0.0,0.0,0.018605254549012008,8.276445122964272e-05,0.0001649324011343844,0.000664287420921716,0.0955008371096849,0.07190460190360809,0.023596235206076812,0.09550116927769835,0.07190460190753221,0.02359623520736456,0.3762320657615833,0.3762320657615833,0.12346445884576997,0.0,1.5245012256401083,6.635559328840145,3.979039320256561e-13,0.6103056329718015,7.026523089337218,3.979039320256561e-13,24469.96288772395,20799.468454565354,0.85,1.0591069610109372,0.67980723709816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447970755433155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.221556855373,1524.8289641086603,0.3762320657615833,0.12346445884576997,6.112874298809886,3.249511670345775
919.0,-29.41774574798252,4.342711032294384,34.98821219210753,23.981666669156425,4.733860774201348,-26.002503959876336,-39.572755073290296,1.318618986095408,-4.677693461947911,-5.3533893873500515,39.91901753999224,43000.91230806149,24012.803659638103,24012.803659638103,67013.7159676996,77922.61949488564,77922.61949488564,24012.803659638103,101935.42315452374,101935.42315452374,101935.42315452374,126399.29300716042,91748.84924814696,56827.14206132397,38801.89687424777,24463.86985263667,0.0,63265.76672688444,20794.28937474117,1524.191356656272,0.0,0.8854051256076926,2.838014276845552,0.0014959135982669303,349797.23244226014,1551044.461193756,4.434124450798168,1551044.461193756,4.434124450798168,0.85,0.09548834101614559,4.027634451161993,1.2679796621808785,1.0,0.0,4.0276344511647135,1.285540818589545,1.285859259581397,3.1330272776410064,19362.85996322864,1974.4622234125457,4632.441516551485,4632.441516551485,5.183617229454822,4.342711032294384,-3.0028218997675897,7.345532932061973,3.252771064502893,3.252771064502893,0.9293631612865408,0.0,0.0,0.0002476968523640271,0.9988566762371196,0.0002479803742185992,198.4424542049593,0.0,0.0,0.0,0.018605254549012008,8.275465197287628e-05,0.00016494220039115084,0.0006643268887458643,0.09548834101556392,0.07190627088247027,0.023582070133093637,0.09548856390438218,0.07190627088290831,0.02358207013323728,0.3762791399928459,0.3762791399928459,0.12340291612456324,0.0,1.3512987404961905,6.6942135022663365,3.979039320256561e-13,0.675695925402124,6.9563514907213175,3.979039320256561e-13,24463.86985263667,20794.28937474117,0.85,1.0592413470146484,0.679686891232893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479931494563125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.165697771368,1524.191356656272,0.3762791399928459,0.12340291612456324,6.112874298809886,3.252771064502893
920.0,-29.421430297098507,4.3569173096246505,34.9862686575879,23.986059834156208,4.739590671370392,-26.005247060824598,-39.57485976917667,1.323407435099406,-4.5462724806995425,-5.346991372939399,39.91983076664234,42994.74160902643,24045.24672036838,24045.24672036838,67039.98832939481,77917.20792671097,77917.20792671097,24045.24672036838,101962.45464707934,101962.45464707934,101962.45464707934,126436.07292529562,91747.24902904757,56824.78271137501,38802.74035296951,24473.61827821628,0.0,63276.35863118579,20802.575536483837,1524.6429093795487,0.0,0.8854350848915452,2.836968259119397,0.0014959135982669303,349884.73183128145,1551079.4659810318,4.4331156088542345,1551079.4659810318,4.4331156088542345,0.85,0.09548418621657598,4.027634451161993,1.2679695077845832,1.0,0.0,4.027634451162017,1.285518391110286,1.285836826546633,3.1330819372279657,19362.522249801325,1974.4277862268284,4632.441516551485,4632.441516551485,5.190620676905667,4.3569173096246505,-2.99120374232108,7.34812105194573,3.256018573740955,3.256018573740955,0.9302910210688442,0.0,0.0,0.0002476968523640271,0.9992379862047412,0.00024788574472115263,198.44545414448268,0.0,0.0,0.0,0.018605254549012008,8.273501562542761e-05,0.0001649618367385995,0.0006644059767753435,0.09548418586976369,0.07191270305493089,0.023571482814832803,0.09548487886678847,0.07191270331612816,0.023571482900447825,0.37632144810392976,0.37632144810392976,0.12335034861426453,0.0,1.2404664536788914,6.730239094341016,3.979039320256561e-13,0.8007188922398427,6.886934010366531,3.979039320256561e-13,24473.61827821628,20802.575536483837,0.85,1.0594792396342814,0.6794755978236151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480152258505106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.110786429028,1524.6429093795487,0.37632144810392976,0.12335034861426453,6.112874298809886,3.256018573740955
921.0,-29.42508006937368,4.370892062708369,34.984470407074696,23.991640225891047,4.746683094351555,-26.00782257442489,-39.576732146646805,1.3294255994023925,-4.431224994634249,-5.339036288609667,39.920173226719626,42987.74648914011,24073.029629953868,24073.029629953868,67060.77611909398,77911.08659854821,77911.08659854821,24073.029629953868,101984.11622850207,101984.11622850207,101984.11622850207,126463.31037068972,91745.47671867652,56822.1366092668,38803.711232677466,24479.19414218766,0.0,63282.90537486513,20807.31502085951,1524.8142365266149,0.0,0.8854747677054381,2.836333185716847,0.0014959135982669303,349993.5497063492,1551094.2071204784,4.431779409711619,1551094.2071204784,4.431779409711619,0.85,0.09547882927174649,4.027634451161993,1.2679575247177857,1.0,0.0,4.0276344511621325,1.2854902051692987,1.2858086336237131,3.1331506338716557,19362.14821788913,1974.3896455863248,4632.441516551485,4632.441516551485,5.196618142709869,4.370892062708369,-2.9785187506607667,7.349410813369135,3.259208652456076,3.259208652456076,0.9312024721303074,0.0,0.0,0.0002476968523640271,0.9996158519885391,0.00024779204118390377,198.4484258583184,0.0,0.0,0.0,0.018605254549012008,8.27175503775809e-05,0.0001649793019864462,0.000664476320409269,0.0954788292702748,0.07191695366576546,0.023561875604509338,0.09547851028983001,0.07191695366687398,0.023561875604872513,0.37635860962105083,0.37635860962105083,0.12330496127269222,0.0,1.172549091621761,6.746057740718982,3.979039320256561e-13,0.9078112939754419,6.824933573250917,3.979039320256561e-13,24479.19414218766,20807.31502085951,0.85,1.059698124190887,0.6792947674335776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480371161165018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.056381103472,1524.8142365266149,0.37635860962105083,0.12330496127269222,6.112874298809886,3.259208652456076
922.0,-29.428696231328757,4.384633249959205,34.982814172214205,23.996971535403304,4.753485447703174,-26.010396856080664,-39.578615699987836,1.3351860724550706,-4.316939927940496,-5.331488065241165,39.92071114110514,42980.93376038604,24101.05752989958,24101.05752989958,67081.99129028562,77905.13136564553,77905.13136564553,24101.05752989958,102006.18889554511,102006.18889554511,102006.18889554511,126491.80511354824,91743.73942326746,56819.54181800809,38804.66400584374,24485.616218003124,0.0,63290.280223846865,20812.773785302656,1525.0416408001618,0.0,0.8855116318550984,2.8356618491894214,0.0014959135982669303,350096.8266793121,1551117.3617732574,4.4305381927785294,1551117.3617732574,4.4305381927785294,0.85,0.09547408250662348,4.027634451161993,1.267945885076188,1.0,0.0,4.027634451162772,1.285463227277368,1.2857816490490956,3.1332163889997755,19361.78157560428,1974.3522584781022,4632.441516551485,4632.441516551485,5.202668494310763,4.384633249959205,-2.9662435458859093,7.350876795845115,3.262352565152372,3.262352565152372,0.9321007329006777,0.0,0.0,0.0002476968523640271,0.9999903900947328,0.0002476992327301884,198.45137029377207,0.0,0.0,0.0,0.018605254549012008,8.269998432153326e-05,0.00016499686804249386,0.0006645470700617776,0.09547408250652732,0.07192058546095197,0.023553497045575356,0.09547412182521212,0.07192058546102441,0.023553497045599066,0.3763904519920242,0.3763904519920242,0.12326531806610104,0.0,1.1395678261030753,6.747511759896042,3.979039320256561e-13,1.0145481373006646,6.768118695572184,3.979039320256561e-13,24485.616218003124,20812.773785302656,0.85,1.0599098479739404,0.6791079705820523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448058800422404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.002549655655,1525.0416408001618,0.3763904519920242,0.12326531806610104,6.112874298809886,3.262352565152372
923.0,-29.432276902781073,4.398142640429803,34.98129103205761,24.00191203868019,4.759985324097656,-26.013083300821005,-39.580636576842494,1.3405387287183725,-4.205219291135677,-5.324161924763989,39.92127353284821,42973.81092813208,24128.87314352821,24128.87314352821,67102.68407166029,77898.81838500379,77898.81838500379,24128.87314352821,102027.691528532,102027.691528532,102027.691528532,126519.50281591355,91742.0708368138,56817.06337995906,38805.56384094971,24491.81128738156,0.0,63297.375128331274,20818.039594274323,1525.2589539226049,0.0,0.8855472539966827,2.8350007654536227,0.0014959135982669303,350197.08792695455,1551141.5703390697,4.4293388603580075,1551141.5703390697,4.4293388603580075,0.85,0.09546939471369037,4.027634451161993,1.267934937779792,1.0,0.0,4.027634451160476,1.285438160319408,1.285756575881806,3.133277488946803,19361.429433794292,1974.316350006811,4632.441516551485,4632.441516551485,5.2086730199004,4.398142640429803,-2.954238829538664,7.352381469968467,3.2654493100775555,3.2654493100775555,0.9329855171650159,0.0,0.0,0.0002476968523640271,1.0003614015138402,0.0002476073666868685,198.45431445973057,0.0,0.0,0.0,0.018605254549012008,8.268114141811108e-05,0.00016501571094591603,0.0006646229623887606,0.09546939471178664,0.07192335860133034,0.023546036110456307,0.09546930566404746,0.07192335860276454,0.023546036110925827,0.37641717813779346,0.37641717813779346,0.12323027016749477,0.0,1.1339917094445582,6.738061608757789,3.979039320256561e-13,1.1189426336283077,6.714615688109291,3.979039320256561e-13,24491.81128738156,20818.039594274323,0.85,1.0601179580608833,0.6789193207618088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448080285680614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.94926987551,1525.2589539226049,0.37641717813779346,0.12323027016749477,6.112874298809886,3.2654493100775555
924.0,-29.435570485459124,4.411428429367159,34.97989381009879,24.007201473601185,4.766675367478088,-26.01537262414881,-39.582386997621484,1.3462386851466965,-4.093977318125667,-5.3167387840033395,39.92189332020938,42966.77634453503,24155.705327517364,24155.705327517364,67122.4816720524,77893.13524843229,77893.13524843229,24155.705327517364,102048.84057594965,102048.84057594965,102048.84057594965,126546.73287007795,91740.39366511478,56814.034761230716,38807.06544876007,24497.89229412829,0.0,63304.957742888364,20823.208450009046,1525.4656123837394,0.0,0.8855831552363803,2.8343591001235917,0.0014959135982669303,350298.69965196314,1551168.2498722076,4.428130196924397,1551168.2498722076,4.428130196924397,0.85,0.09546453799826231,4.027634451161993,1.2679235492506997,1.0,0.0,4.027634451160968,1.2854116528710553,1.2857299468353791,3.1333421026376995,19361.075480137017,1974.2802567785143,4632.441516551485,4632.441516551485,5.214465253627105,4.411428429367159,-2.9422612785239486,7.353689707891107,3.268499031619451,3.268499031619451,0.9338568661769859,0.0,0.0,0.0002476073666868685,1.0003412724947396,0.0002475228939313514,198.4570233361734,0.0,1.7758818714482363e-05,50.32849223684302,0.01862301336772649,8.26648234877375e-05,0.00016494254319913097,0.0006643282694510952,0.09546453799784732,0.07192525090068261,0.023539287097164713,0.09546449981311887,0.07192525090099526,0.02353928709726705,0.37643915075307977,0.37643915075307977,0.12319889851527642,0.0,1.1501151760389803,6.721512775571114,3.979039320256561e-13,1.2227614658776815,6.669864006197031,3.979039320256561e-13,24497.89229412829,20823.208450009046,0.85,1.0603037118304197,0.6787268782177157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481016394133237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42308.033094475235,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.896580549705,1525.4656123837394,0.37643915075307977,0.12319889851527642,6.112874298809886,3.268499031619451
925.0,-29.438844051301995,4.424492788994662,34.978616236683905,24.01234673978763,4.773185859167249,-26.017667555983056,-39.58416263395918,1.3517720685336585,-3.98296377779036,-5.3095044005746495,39.922582530319225,42959.93407603874,24182.276844699492,24182.276844699492,67142.21092073823,77887.59611774693,77887.59611774693,24182.276844699492,102069.87296244642,102069.87296244642,102069.87296244642,126573.95779158715,91738.80808384602,56811.14604215032,38808.51337966188,24504.084829140727,0.0,63312.59820880261,20828.47210476962,1525.6813642006182,0.0,0.8856178228832239,2.833699615701486,0.0014959135982669303,350397.74983873265,1551197.9182029027,4.426963126666274,1551197.9182029027,4.426963126666274,0.85,0.09545964454752875,4.027634451161993,1.2679126931680371,1.0,0.0,4.02763445115973,1.2853859161642471,1.2857040951698981,3.1334048401440087,19360.74085590664,1974.2461346032171,4632.441516551485,4632.441516551485,5.220201217499976,4.424492788994662,-2.930524464631323,7.355017253625985,3.271503815682936,3.271503815682936,0.9347153759094102,0.0,0.0,0.0002475228939313514,1.0003392071532784,0.0002474389608658259,198.4597158135164,0.0,1.6764211612928197e-05,47.50977571103851,0.018639777579339416,8.264827353215817e-05,0.0001648746203991932,0.0006640547012420464,0.09545964454717445,0.07192649207901174,0.023533152468162715,0.0954595231202268,0.07192649207927868,0.023533152468250072,0.3764568835905013,0.3764568835905013,0.1231704678601684,0.0,1.1837060098179677,6.700374515736769,3.979039320256561e-13,1.3265406227843073,6.62999931244309,3.979039320256561e-13,24504.084829140727,20828.47210476962,0.85,1.060487372502163,0.6785368993128108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448121283515758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.214377949436,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.849523213295,1525.6813642006182,0.3764568835905013,0.1231704678601684,6.112874298809886,3.271503815682936
926.0,-29.442085864541863,4.4373441727501834,34.977452336366106,24.01783423209565,4.7799437452832585,-26.019803078528934,-39.58576364731414,1.3576609592666644,-3.873302984076304,-5.302146555735896,39.92333710835799,42952.50434258204,24207.833949337066,24207.833949337066,67160.3382919191,77882.44097498649,77882.44097498649,24207.833949337066,102090.27492432354,102090.27492432354,102090.27492432354,126600.52988376828,91737.1688200804,56808.18323767268,38809.98398045303,24510.25495944473,0.0,63320.238939897754,20833.71671552802,1525.8913807257775,0.0,0.8856528767751801,2.833074538381595,0.0014959135982669303,350498.51295882487,1551230.4009094746,4.425783116208846,1551230.4009094746,4.425783116208846,0.8499999999999999,0.0954545328894539,4.027634451161993,1.2679012694722047,1.0,0.0,4.027634451161393,1.2853585147454105,1.285676579078533,3.1334716384243517,19360.394902415163,1974.2108571647977,4632.441516551485,4632.441516551485,5.22571820126464,4.4373441727501834,-2.9187902571715316,7.356134429921715,3.274463944886178,3.274463944886178,0.9355611271103366,0.0,0.0,0.0002474389608658259,1.0003359253372377,0.00024735586776253006,198.46238223768933,0.0,1.6657332331539454e-05,47.20687982758281,0.018656434911670957,8.263335378937144e-05,0.0001648056070764545,0.0006637767408057949,0.09545453241564292,0.07192705610656769,0.02352747630907523,0.09545538159734403,0.07192705646359455,0.023527476425859336,0.37647093514785895,0.37647093514785895,0.12314439000274865,0.0,1.2308788878721657,6.67668046690153,3.410605131648481e-13,1.42884357165957,6.596321845359,3.410605131648481e-13,24510.25495944473,20833.71671552802,0.85,1.060645686376299,0.6783376857334928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481408087336476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.911482065974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.802757094727,1525.8913807257775,0.37647093514785895,0.12314439000274865,6.112874298809886,3.274463944886178
927.0,-29.445296889065354,4.4499803192988345,34.976395715394794,24.022776132356398,4.78620558594761,-26.022067270268643,-39.58752286909146,1.3629759671480257,-3.7636222163190496,-5.295181426388113,39.92413303879346,42945.86615559944,24233.662414161074,24233.662414161074,67179.52856976051,77877.08528924259,77877.08528924259,24233.662414161074,102110.74770340367,102110.74770340367,102110.74770340367,126627.24026600158,91735.64414970952,56805.36674382807,38811.419339868284,24516.492562597916,0.0,63327.9119024662,20839.018678208227,1526.1127947804807,0.0,0.8856857529201938,2.8324041284110417,0.0014959135982669303,350593.91893359786,1551264.6642909434,4.424676471883562,1551264.6642909434,4.424676471883562,0.85,0.09544946362300727,4.027634451161993,1.2678908386873085,1.0,0.0,4.027634451161351,1.2853337998148398,1.2856517512242724,3.1335318901146136,19360.07313294205,1974.1780458099402,4632.441516551485,4632.441516551485,5.231293763251062,4.4499803192988345,-2.9074470023474306,7.357427321646265,3.2773816003007514,3.2773816003007514,0.9363947429430718,0.0,0.0,0.00024735586776253006,1.0003327431717208,0.0002472735891641888,198.46502339968748,0.0,1.6490855227618328e-05,46.73508371507034,0.018672925766898576,8.26169625830242e-05,0.00016473890517950586,0.0006635080899476867,0.09544946320449618,0.07192723461317276,0.02352222859132342,0.09545018413738172,0.0719272349285474,0.023522228694459864,0.3764818725377929,0.3764818725377929,0.12312019438347953,0.0,1.2892018104026306,6.651437760989154,3.979039320256561e-13,1.5315592100690765,6.564112893864035,3.979039320256561e-13,24516.492562597916,20839.018678208227,0.85,1.0608202063132341,0.6781506742515379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481601450570272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.43968595347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.756517967779,1526.1127947804807,0.3764818725377929,0.12312019438347953,6.112874298809886,3.2773816003007514
928.0,-29.448476228671254,4.462403908361282,34.975438501611855,24.02737926403063,4.79222085972356,-26.02443120222116,-39.589402126707114,1.3679455807625927,-3.65615297819096,-5.288369332880619,39.92491444566551,42939.864583324765,24259.169312506245,24259.169312506245,67199.033895831,77871.35653042678,77871.35653042678,24259.169312506245,102130.52584293303,102130.52584293303,102130.52584293303,126652.9013530698,91734.14651741157,56802.65457033267,38812.76883008767,24522.37551013677,0.0,63335.14434022444,20844.019183616256,1526.3157585372655,0.0,0.8857178875376441,2.8317470725294793,0.0014959135982669303,350687.24839340575,1551298.30301543,4.42359484162128,1551298.30301543,4.42359484162128,0.85,0.09544424446012849,4.027634451161993,1.2678809474920856,1.0,0.0,4.027634451163748,1.2853107013149208,1.285628541251438,3.1335882032582263,19359.757069637722,1974.1458163223654,4632.441516551485,4632.441516551485,5.2367999090392034,4.462403908361282,-2.896314071525059,7.358717979886341,3.2802557447975116,3.2802557447975116,0.9372159270850033,0.0,0.0,0.0002472735891641888,1.000329467877615,0.00024719214729205743,198.4676385605673,0.0,1.6329423945094168e-05,46.27758746039687,0.01868925519084367,8.259945628617005e-05,0.00016467413287801874,0.0006632472107947361,0.09544424446013611,0.07192696098468074,0.023517283475455376,0.09544419592999247,0.07192696098467499,0.0235172834754535,0.3764902088458927,0.3764902088458927,0.1230975045547309,0.0,1.3559621503922585,6.625000762222783,3.979039320256561e-13,1.6322163546896604,6.532595587669846,3.979039320256561e-13,24522.37551013677,20844.019183616256,0.85,1.0610070379701115,0.6779784751521196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481792982209465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.98218969879,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.710787581007,1526.3157585372655,0.3764902088458927,0.1230975045547309,6.112874298809886,3.2802557447975116
929.0,-29.45162460166727,4.474622957584691,34.974575438211005,24.032303073350363,4.798455525584649,-26.026640677662705,-39.591111161839194,1.3732436604556568,-3.5499573576189505,-5.281444178149773,39.925741618035445,42933.29033310278,24283.714093190945,24283.714093190945,67217.00442629372,77866.03802826177,77866.03802826177,24283.714093190945,102149.75212145271,102149.75212145271,102149.75212145271,126677.93138205074,91732.61758832465,56799.86989316479,38814.16410573317,24528.179260598037,0.0,63342.34336633121,20848.95237150833,1526.51019634602,0.0,0.8857504274316037,2.8311219616767893,0.0014959135982669303,350782.1468446859,1551333.9124960252,4.42249962391302,1551333.9124960252,4.42249962391302,0.85,0.09543885123556066,4.027634451161993,1.267870521103032,1.0,0.0,4.0276344511629585,1.2852860640808634,1.2856037932433735,3.1336482699999113,19359.434401396684,1974.1129133186853,4632.441516551485,4632.441516551485,5.242098363557626,4.474622957584691,-2.8851883605071817,7.3598113180918725,3.2830868280301813,3.2830868280301813,0.9380248080086232,0.0,0.0,0.00024719214729205743,1.0003262667901516,0.0002471115230086359,198.47022830939198,0.0,1.6163576041862953e-05,45.80757450263961,0.018705418766885532,8.258353868059291e-05,0.0001646086086114645,0.0006629833030013752,0.09543885123382753,0.07192628009360806,0.023512571140219467,0.0954387886565126,0.0719262800949142,0.023512571140646466,0.37649637500628796,0.37649637500628796,0.12307601935839865,0.0,1.4291123935455516,6.5984431871510765,3.979039320256561e-13,1.7314868205308471,6.5057705064206175,3.979039320256561e-13,24528.179260598037,20848.95237150833,0.85,1.0611701565500027,0.6777976319064224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481982628656767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.51217674103,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.6655849146,1526.51019634602,0.37649637500628796,0.12307601935839865,6.112874298809886,3.2830868280301813
930.0,-29.454743700653715,4.486639167979353,34.97380199181449,24.03708033906298,4.804517049453876,-26.028841169178524,-39.59281852059064,1.3783887637207433,-3.4442567095153436,-5.274705669257735,39.926625152475815,42926.83664287169,24308.054752640513,24308.054752640513,67234.89139551221,77860.82726425167,77860.82726425167,24308.054752640513,102168.88201689218,102168.88201689218,102168.88201689218,126702.98919557188,91731.11477926148,56797.12415788034,38815.545134867934,24534.107178679693,0.0,63349.65231354763,20853.99110187774,1526.7147953194822,0.0,0.8857817954059805,2.8304827970672775,0.0014959135982669303,350874.506955513,1551371.9490263795,4.421443901659907,1551371.9490263795,4.421443901659907,0.85,0.09543349565114922,4.027634451161993,1.2678603189019486,1.0,0.0,4.0276344511627125,1.2852621422996824,1.285579761919874,3.1337065946371556,19359.117245577512,1974.0805724256004,4632.441516551485,4632.441516551485,5.247352754651957,4.486639167979353,-2.8742936323057138,7.360932800285067,3.2858769143931785,3.2858769143931785,0.9388219755409082,0.0,0.0,0.0002471115230086359,1.0003232409049894,0.0002470316722673312,198.47279403674443,0.0,1.6001519937950165e-05,45.34830750415077,0.01872142028682348,8.2567639519767e-05,0.0001645438834888689,0.0006627226138677534,0.09543349564944224,0.07192540577293592,0.023508089876506325,0.09543341042485501,0.07192540577422243,0.023508089876926784,0.3765007801088913,0.3765007801088913,0.12305549786799953,0.0,1.5074325675174691,6.572294226899828,3.979039320256561e-13,1.830448959742398,6.48088435119854,3.979039320256561e-13,24534.107178679693,20853.99110187774,0.85,1.0613300774364898,0.6776175570847068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448217043261936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.052909742546,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.620896634622,1526.7147953194822,0.3765007801088913,0.12305549786799953,6.112874298809886,3.2858769143931785
931.0,-29.45783326462231,4.498455831915546,34.97311270826718,24.041770153585844,4.8104637107886425,-26.031026554182567,-39.59452713662756,1.3834334499361303,-3.3395377927894287,-5.268073518177185,39.927529157428125,42920.516689580225,24332.00032765692,24332.00032765692,67252.51701723714,77855.72753299885,77855.72753299885,24332.00032765692,102187.72786065577,102187.72786065577,102187.72786065577,126727.64592460025,91729.66454082807,56794.45369742246,38816.900937117345,24539.91806394449,0.0,63356.819001061835,20858.930354352815,1526.9138156185743,0.0,0.8858125350950766,2.8298456429975234,0.0014959135982669303,350965.4279316236,1551410.8675504632,4.4204093739190595,1551410.8675504632,4.4204093739190595,0.85,0.0954281092030241,4.027634451161993,1.267850431553088,1.0,0.0,4.027634451160861,1.2852386899233739,1.2855562011153063,3.1337637769075575,19358.811184368795,1974.049362867931,4632.441516551485,4632.441516551485,5.252521859308938,4.498455831915546,-2.863568400400021,7.362024232315568,3.2886261761248763,3.2886261761248763,0.9396074788928218,0.0,0.0,0.0002470316722673312,1.000320187742937,0.00024695260107138173,198.47533552628397,0.0,1.5848199732651352e-05,44.91379804233393,0.018737268486556134,8.255173148348249e-05,0.0001644799407838487,0.0006624650760261136,0.09542810920110531,0.07192433108074422,0.023503778120361078,0.09542767726041464,0.07192433108219042,0.02350377812083368,0.3765037834495102,0.3765037834495102,0.1230357473423469,0.0,1.5896945887092215,6.546818458786618,3.979039320256561e-13,1.9285357253877464,6.457886366683795,3.979039320256561e-13,24539.91806394449,20858.930354352815,0.85,1.0614882198569662,0.6774411557635318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482356494929791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.61840028073,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.576689864873,1526.9138156185743,0.3765037834495102,0.1230357473423469,6.112874298809886,3.2886261761248763
932.0,-29.460893258698103,4.510077858277939,34.97250304059452,24.04648644095289,4.8164389859617405,-26.033182455228857,-39.59620089791713,1.3885068365376345,-3.2370255760952205,-5.261463972641832,39.9284691319388,42914.180596184844,24355.356836512812,24355.356836512812,67269.53743269766,77850.61931997283,77850.61931997283,24355.356836512812,102205.97615648565,102205.97615648565,102205.97615648565,126751.66050766484,91728.20548918212,56791.766765405584,38818.26524864059,24545.684351179192,0.0,63363.94959981978,20863.831698502312,1527.1095628965847,0.0,0.8858430201067565,2.829236919689409,0.0014959135982669303,351056.0574041585,1551451.335390782,4.419383465030631,1551451.335390782,4.419383465030631,0.85,0.09542269931434484,4.027634451161993,1.267840398042463,1.0,0.0,4.0276344511620765,1.2852151024417298,1.285532506177718,3.133821290700715,19358.50326320214,1974.0179636473354,4632.441516551485,4632.441516551485,5.257563802908752,4.510077858277939,-2.852947762342348,7.363025620620287,3.2913352683589263,3.2913352683589263,0.9403815052454075,0.0,0.0,0.00024695260107138173,1.0003171307436531,0.0002468743096379774,198.47785274769055,0.0,1.569368214653547e-05,44.47589520328152,0.018752962168702668,8.253615070868365e-05,0.00016441645036269808,0.0006622093598185686,0.09542269931404138,0.07192309812564306,0.023499601188398327,0.09542266481240418,0.07192309812587179,0.023499601188473048,0.3765056887882244,0.3765056887882244,0.12301661358849146,0.0,1.6746516404796807,6.522043337801165,3.979039320256561e-13,2.0244383965466,6.435862546748865,3.979039320256561e-13,24545.684351179192,20863.831698502312,0.85,1.0616373798909937,0.6772649253591809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448254079988969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.180497441674,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.532970810013,1527.1095628965847,0.3765056887882244,0.12301661358849146,6.112874298809886,3.2913352683589263
933.0,-29.463924522461692,4.521507000009596,34.971968556460034,24.05104696461933,4.822232882092078,-26.035330667803304,-39.59788080593569,1.3934198233384218,-3.135241802311384,-5.255025451319213,39.929439310768416,42907.99492380674,24378.502992201244,24378.502992201244,67286.49791600798,77845.61490683872,77845.61490683872,24378.502992201244,102224.11789903996,102224.11789903996,102224.11789903996,126775.5633038774,91726.76532437082,56789.145341330215,38819.57775893401,24551.445404837432,0.0,63371.02316377144,20868.728594111817,1527.3077825670557,0.0,0.885872510405793,2.8286190553092356,0.0014959135982669303,351144.3594715633,1551493.1044259802,4.41839107642458,1551493.1044259802,4.41839107642458,0.85,0.09541736107552098,4.027634451161993,1.2678307079570375,1.0,0.0,4.027634451162258,1.2851922650841014,1.2855095625552684,3.1338769774640913,19358.199327950704,1973.9869708769768,4632.441516551485,4632.441516551485,5.262560337804171,4.521507000009596,-2.8425420553391616,7.364049055348757,3.2940053393647744,3.2940053393647744,0.9411443826756498,0.0,0.0,0.0002468743096379774,1.000314160553066,0.00024679677582638884,198.48034639002802,0.0,1.5539115590635067e-05,44.03785358385978,0.018768501284293304,8.252051544825995e-05,0.0001643537941897174,0.0006619570036576936,0.09541736107552803,0.07192180788740746,0.023495553188120577,0.0954173854960571,0.07192180788740214,0.023495553188118842,0.3765067412474951,0.3765067412474951,0.12299797325207378,0.0,1.7617135719153794,6.498096837736739,3.979039320256561e-13,2.119783649007843,6.414889818349877,3.979039320256561e-13,24551.445404837432,20868.728594111817,0.85,1.06178651624604,0.6770917176596385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482723345290622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.742455822256,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.489741153207,1527.3077825670557,0.3765067412474951,0.12299797325207378,6.112874298809886,3.2940053393647744
934.0,-29.46692788000498,4.532747143696997,34.97150472582315,24.055572738312208,4.827977755031522,-26.03745869227543,-39.599542308691866,1.3982914436910794,-3.0351282207978443,-5.248651050056024,39.930427975473094,42901.854346962544,24401.182757511866,24401.182757511866,67303.03710447441,77840.66829084497,77840.66829084497,24401.182757511866,102241.85104835684,102241.85104835684,102241.85104835684,126798.9479153284,91725.35197770507,56786.53803383615,38820.90438207657,24557.096866971566,0.0,63378.00124904814,20873.53233692583,1527.5000346082895,0.0,0.885901597521741,2.828017351390405,0.0014959135982669303,351231.79932904354,1551535.6702065228,4.4174122991437965,1551535.6702065228,4.4174122991437965,0.85,0.09541203793927623,4.027634451161993,1.2678211002936592,1.0,0.0,4.0276344511626805,1.2851696206166274,1.2854868128478791,3.133932195836939,19357.90105245414,1973.956555240999,4632.441516551485,4632.441516551485,5.267456193527246,4.532747143696997,-2.832269639110546,7.365016782807543,3.296636593550954,3.296636593550954,0.9418961695859869,0.0,0.0,0.00024679677582638884,1.0003112755755708,0.00024671997792325594,198.48281712969373,0.0,1.5388937781032447e-05,43.61224967144596,0.018783890222074336,8.250505418254957e-05,0.00016429172164383925,0.0006617069981334435,0.09541203793797016,0.07192044157930612,0.023491596358664043,0.09541222925460685,0.07192044158029062,0.023491596358985605,0.376507145156133,0.376507145156133,0.1229797276496063,0.0,1.8501051422027786,6.474938557720293,3.979039320256561e-13,2.2135228292581814,6.394752658972607,3.979039320256561e-13,24557.096866971566,20873.53233692583,0.85,1.0619305717768313,0.676920279930836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448290418109311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.31685190984,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.44698506052,1527.5000346082895,0.376507145156133,0.1229797276496063,6.112874298809886,3.296636593550954
