time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
935.0,-29.46990260926313,4.543800363320868,34.971107380604195,24.059960175678157,4.833563851229049,-26.039576795482215,-39.601205837074644,1.4030230447451728,-2.936024881682499,-5.242424562793346,39.931436599884115,42895.84675160877,24423.613645135534,24423.613645135534,67319.46039674431,77835.80457085505,77835.80457085505,24423.613645135534,102259.41821599059,102259.41821599059,102259.41821599059,126822.11407745203,91723.94560763793,56783.98778840295,38822.175354705534,24562.69586146144,0.0,63384.871216166976,20878.291482242224,1527.6916023603187,0.0,0.8859298467897975,2.827412971690435,0.0014959135982669303,351317.2266995861,1551579.096237982,4.416461756840488,1551579.096237982,4.416461756840488,0.85,0.09540679372743938,4.027634451161993,1.2678116838494322,1.0,0.0,4.027634451163981,1.2851476308448782,1.2854647189470612,3.133985819601252,19357.604249312855,1973.9262897434758,4632.441516551485,4632.441516551485,5.272298324300731,4.543800363320868,-2.822192307525469,7.365992670846337,3.2992298818966694,3.2992298818966694,0.9426371091133341,0.0,0.0,0.00024671997792325594,1.0003083155428776,0.0002466439337649198,198.4852643711569,0.0,1.5243064163469783e-05,43.198843839273366,0.018799133286237807,8.248957674985523e-05,0.00016423040117340072,0.0006614600216941438,0.09540679372718132,0.07191906628998705,0.023487727437194263,0.09540684410437762,0.07191906629018159,0.023487727437257785,0.3765070620786141,0.3765070620786141,0.12296179783429897,0.0,1.9394227288167372,6.452567300262388,3.979039320256561e-13,2.306399681110861,6.375234773654483,3.979039320256561e-13,24562.69586146144,20878.291482242224,0.85,1.0620745787612136,0.6767521323079968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483083356339563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.90344607767,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.40468698032,1527.6916023603187,0.3765070620786141,0.12296179783429897,6.112874298809886,3.2992298818966694
936.0,-29.472849668385326,4.554670441476637,34.97077253317822,24.064327461551898,4.8391081907621665,-26.04167420483643,-39.60285469712687,1.4077197944227944,-2.838532819945158,-5.236259559370457,39.93246209573773,42889.89861014171,24445.590621307645,24445.590621307645,67335.48923144935,77831.02844933073,77831.02844933073,24445.590621307645,102276.61907063838,102276.61907063838,102276.61907063838,126844.81836083443,91722.59889918647,56781.46906000483,38823.477599090715,24568.199290196044,0.0,63391.676889286755,20882.96939666664,1527.878060397382,0.0,0.8859577129890166,2.82682416622576,0.0014959135982669303,351401.826580248,1551623.249606333,4.415524144271902,1551623.249606333,4.415524144271902,0.8500000000000001,0.09540158918227534,4.027634451161993,1.2678023849939928,1.0,0.0,4.02763445116174,1.2851258034035038,1.2854427883887427,3.1340390493251937,19357.32003727782,1973.8973081814709,4632.441516551485,4632.441516551485,5.2770424697138125,4.554670441476637,-2.812243810389147,7.366914251865785,3.3017855150560322,3.3017855150560322,0.9433672900160092,0.0,0.0,0.0002466439337649198,1.0003054546286978,0.000246568618239187,198.48768890116762,0.0,1.5093644871237088e-05,42.77538956508591,0.018814226931109044,8.247423843948198e-05,0.00016416969532543778,0.0006612155207295012,0.09540158918228334,0.07191766762879288,0.023483921553490453,0.09540161861055027,0.07191766762878686,0.023483921553488486,0.37650662171935173,0.37650662171935173,0.12294412064871979,0.0,2.0291434487072593,6.430928245829705,3.410605131648481e-13,2.397726739425309,6.356398667150927,3.410605131648481e-13,24568.199290196044,20882.96939666664,0.85,1.0622134093258084,0.676585645226718,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448326082783378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.479991803484,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.362862308182,1527.878060397382,0.37650662171935173,0.12294412064871979,6.112874298809886,3.3017855150560322
937.0,-29.47576941433827,4.5653598878749335,34.97049658828853,24.068596469610952,4.844539786179357,-26.043758314220497,-39.60449377829207,1.4123177856996516,-2.7423787376278597,-5.230213428115078,39.933507909365275,42884.02859501507,24467.266432204477,24467.266432204477,67351.29502721954,77826.31100984688,77826.31100984688,24467.266432204477,102293.57744205135,102293.57744205135,102293.57744205135,126867.24178383357,91721.25427103751,56778.971856197924,38824.75823871065,24573.664341782227,0.0,63398.42258049288,20887.614690514893,1528.0640802433204,0.0,0.8859848897468967,2.8262404413892384,0.0014959135982669303,351484.8107565186,1551668.2787472713,4.414609767652653,1551668.2787472713,4.414609767652653,0.85,0.0953964707013378,4.027634451161993,1.2677932850504297,1.0,0.0,4.027634451161036,1.2851044374480967,1.2854213203699227,3.1340911553927016,19357.03626427397,1973.8683713881878,4632.441516551485,4632.441516551485,5.281721602913742,4.5653598878749335,-2.802465942272174,7.367825830147107,3.3043043225718907,3.3043043225718907,0.9440869493062545,0.0,0.0,0.000246568618239187,1.0003026305212002,0.0002464940216249499,198.49009101195185,0.0,1.494920464107077e-05,42.366045952794565,0.018829176135750116,8.24589937088939e-05,0.0001641096245302931,0.0006609735775254678,0.09539647070134633,0.07191629260350929,0.02348017809783704,0.09539645764965089,0.07191629260350287,0.023480178097834942,0.37650592504083974,0.37650592504083974,0.1229266455669231,0.0,2.1189665891106415,6.409953267700587,3.979039320256561e-13,2.4878346904872046,6.337842774661738,3.979039320256561e-13,24573.664341782227,20887.614690514893,0.85,1.06234969713494,0.6764210661640357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448343665262124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.07064819119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.32149280346,1528.0640802433204,0.37650592504083974,0.1229266455669231,6.112874298809886,3.3043043225718907
938.0,-29.47866671439413,4.575874802133366,34.97027668519763,24.07311424557122,4.850129354992354,-26.045712437489286,-39.605996443983145,1.417175078087556,-2.6476384332283374,-5.224106948883036,39.934588225185685,42877.68950403557,24488.210288988026,24488.210288988026,67365.8997930236,77821.96120604071,77821.96120604071,24488.210288988026,102310.17149502874,102310.17149502874,102310.17149502874,126889.28324653536,91719.8670829467,56776.44238727994,38826.02743962974,24579.111751506618,0.0,63405.13919113636,20892.244988780625,1528.2467973458258,0.0,0.886012244023579,2.8256838585648674,0.0014959135982669303,351568.6388317648,1551714.7944711503,4.413689456566369,1551714.7944711503,4.413689456566369,0.85,0.09539137022749314,4.027634451161993,1.2677837757440282,1.0,0.0,4.027634451162308,1.285081857091633,1.2853986385778156,3.134146224955071,19356.743509335185,1973.838518692437,4632.441516551485,4632.441516551485,5.286242729992998,4.575874802133366,-2.792722023938849,7.368596826072215,3.3067867563045046,3.3067867563045046,0.9447962160870013,0.0,0.0,0.0002464940216249499,1.0003003108031068,0.0002464200190311331,198.4924747065747,0.0,1.4806688749105206e-05,41.96215591496415,0.01884398282449922,8.244502003700153e-05,0.0001640490015879484,0.0006607294104743495,0.09539136993011103,0.07191489913801244,0.023476470792098594,0.0953920206397604,0.07191489936220663,0.023476470865286515,0.37650504916818756,0.37650504916818756,0.12290933216815243,0.0,2.2085137566954813,6.389870965717591,3.410605131648481e-13,2.5764685156547102,6.321442753216957,3.410605131648481e-13,24579.111751506618,20892.244988780625,0.85,1.0624675010955724,0.6762494342103675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483610851885358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.66675815336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.280572237256,1528.2467973458258,0.37650504916818756,0.12290933216815243,6.112874298809886,3.3067867563045046
939.0,-29.481534556065412,4.58620995505624,34.970108624378014,24.076942016277485,4.855056245866753,-26.047801215040483,-39.60766968140376,1.4213229048414433,-2.5521461678914648,-5.218486925459819,39.9356583520549,42872.1871979796,24509.781649255707,24509.781649255707,67381.9688472353,77817.50095436796,77817.50095436796,24509.781649255707,102327.28260362367,102327.28260362367,102327.28260362367,126911.79405747112,91718.55887582876,56774.08328333679,38827.195102768856,24584.51145384746,0.0,63411.706556616315,20896.83473577034,1528.4370755105663,0.0,0.8860371376191134,2.8250609458496845,0.0014959135982669303,351645.8028417759,1551760.87252309,4.412851966333037,1551760.87252309,4.412851966333037,0.85,0.09538652329734144,4.027634451161993,1.2677753357263284,1.0,0.0,4.02763445116088,1.2850625967756164,1.285379278411083,3.134193199045583,19356.467422698297,1973.8103656904548,4632.441516551485,4632.441516551485,5.290899315551737,4.58620995505624,-2.7834229627101164,7.369632917766356,3.3092343552522565,3.3092343552522565,0.9454955300720733,0.0,0.0,0.0002464200190311331,1.00029726393447,0.0002463467890153863,198.49483421431157,0.0,1.4688957981410806e-05,41.62850691931823,0.018858671782480633,8.242946275075508e-05,0.000163990556280378,0.0006604940141400702,0.09538652305011226,0.07191367352639334,0.023472849523718916,0.09538554608283706,0.07191367371278405,0.023472849584557396,0.3765040701125906,0.3765040701125906,0.12289214811580255,0.0,2.2982886974701273,6.370440314020925,3.410605131648481e-13,2.6663407575683777,6.303666963880573,3.410605131648481e-13,24584.51145384746,20896.83473577034,0.85,1.0626108727585526,0.6760926258892233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483783715917709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.33310915771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.240004012325,1528.4370755105663,0.3765040701125906,0.12289214811580255,6.112874298809886,3.3092343552522565
940.0,-29.484374526588507,4.5963752234400195,34.96998858558591,24.080980207677953,4.860336813697757,-26.049921758861174,-39.60936233690006,1.4256790769814722,-2.4630530883301276,-5.2126211731543295,39.93672092543115,42866.88689910103,24530.16779394645,24530.16779394645,67397.05469304748,77812.4608450182,77812.4608450182,24530.16779394645,102342.62863896464,102342.62863896464,102342.62863896464,126932.21223433406,91717.25918741403,56771.68524150351,38828.41549545614,24589.58359536942,0.0,63417.99909082556,20901.146056064004,1528.6019414224013,0.0,0.8860633119739197,2.8245538716949405,0.0014959135982669303,351726.35493483715,1551806.6263562231,4.411971422055421,1551806.6263562231,4.411971422055421,0.85,0.0953815387270528,4.027634451161993,1.2677666347054766,1.0,0.0,4.027634451162025,1.2850423603673653,1.2853589429073446,3.1342425552497595,19356.193133865505,1973.782396013471,4632.441516551485,4632.441516551485,5.295300049941564,4.5963752234400195,-2.774017831306926,7.370393054746946,3.3116452510542125,3.3116452510542125,0.9461843574440607,0.0,0.0,0.0002463467890153863,1.0002943814141174,0.0002462742904415053,198.49717083958538,0.0,1.4535779835173137e-05,41.194400052880674,0.018873207562315805,8.241372768180106e-05,0.00016393306133358521,0.0006602624455115998,0.09538153872706087,0.07191232666848026,0.02346921205858061,0.09538152975295645,0.07191232666847418,0.02346921205857862,0.3765030346558873,0.3765030346558873,0.12287506754058931,0.0,2.38665257326943,6.350729357944715,3.410605131648481e-13,2.7495680848242046,6.28330910779988,3.410605131648481e-13,24589.58359536942,20901.146056064004,0.85,1.062743316712393,0.675941964641745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483954826221044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.89900229128,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.199929360364,1528.6019414224013,0.3765030346558873,0.12287506754058931,6.112874298809886,3.3116452510542125
941.0,-29.48718951971166,4.606373551693943,34.9699154108673,24.08526000743734,4.865631142318832,-26.051833989219872,-39.61084666717795,1.4302756118240025,-2.3721644131705943,-5.206835405797474,39.9378458176438,42860.82975557402,24550.200609528594,24550.200609528594,67411.03036510262,77808.3431475611,77808.3431475611,24550.200609528594,102358.54375708969,102358.54375708969,102358.54375708969,126953.4453475769,91715.9645582646,56769.27343876826,38829.65679944038,24594.9015904872,0.0,63424.55838992758,20905.66635191412,1528.7821278720187,0.0,0.886088844430598,2.8240141646611256,0.0014959135982669303,351805.822813848,1551855.0647157228,4.411112506050988,1551855.0647157228,4.411112506050988,0.85,0.09537669771147525,4.027634451161993,1.2677576485043396,1.0,0.0,4.027634451162847,1.2850209982050143,1.2853374823151795,3.1342946588328187,19355.91991275014,1973.7545352133648,4632.441516551485,4632.441516551485,5.299624511569533,4.606373551693943,-2.764748123676951,7.371121675370894,3.314022123608413,3.314022123608413,0.9468634638881179,0.0,0.0,0.0002462742904415053,1.0002917987106505,0.00024620244888436186,198.49948696192513,0.0,1.4390761805275295e-05,40.783418956150186,0.01888759832412108,8.239993150671735e-05,0.00016387435893478798,0.0006600260137078382,0.09537669745070121,0.07191107213710225,0.023465625313598963,0.09537729392584833,0.07191107233371787,0.02346562537775738,0.3765019241193987,0.3765019241193987,0.1228580697470854,0.0,2.474381310620231,6.331851653541889,3.979039320256561e-13,2.8346709926268545,6.267603579736431,3.979039320256561e-13,24594.9015904872,20905.66635191412,0.85,1.062853760063517,0.6757765579079023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484124277382782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.48802119454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.160317465681,1528.7821278720187,0.3765019241193987,0.1228580697470854,6.112874298809886,3.314022123608413
942.0,-29.48997927058908,4.616203856361598,34.96988576399112,24.08912092158573,4.870572602676151,-26.053851014715455,-39.6124518365599,1.4344443468050356,-2.2826081128632723,-5.201322902534048,39.93896729159844,42855.384469242024,24570.36343988152,24570.36343988152,67425.74790912354,77803.95833023045,77803.95833023045,24570.36343988152,102374.32177011197,102374.32177011197,102374.32177011197,126974.4755001858,91714.70617686727,56766.94699721261,38830.84353294962,24600.153730073824,0.0,63430.99726302344,20910.13067056275,1528.9640412707104,0.0,0.8861129851217924,2.823461112457048,0.0014959135982669303,351881.550503083,1551903.3570210545,4.410300440026786,1551903.3570210545,4.410300440026786,0.85,0.09537200809387175,4.027634451161993,1.2677492771716792,1.0,0.0,4.027634451160745,1.2850016374177602,1.2853180244382885,3.134341882439633,19355.65434143261,1973.727454475546,4632.441516551485,4632.441516551485,5.303977039341527,4.616203856361598,-2.755758688390964,7.371962544752562,3.3163655780040795,3.3163655780040795,0.9475330222868799,0.0,0.0,0.00024620244888436186,1.0002891883768834,0.0002461312705817221,198.5017823621566,0.0,1.4260512235520626e-05,40.414291675465456,0.0189018588363566,8.238501458969561e-05,0.00016381743429466625,0.000659796742066164,0.09537200786012473,0.07190992130496743,0.02346208655515731,0.09537256054441046,0.071909921481211,0.023462086612660752,0.37650079092904604,0.37650079092904604,0.12284113817894893,0.0,2.561462147998043,6.313326927275,3.979039320256561e-13,2.918714789670787,6.249955255943632,3.979039320256561e-13,24600.153730073824,20910.13067056275,0.85,1.0629778943808095,0.675622114083081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448429224195752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.11889391386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.121111285895,1528.9640412707104,0.37650079092904604,0.12284113817894893,6.112874298809886,3.3163655780040795
943.0,-29.492743028404373,4.625867913946273,34.969895662775045,24.092701251525455,4.875313303983041,-26.05595440014077,-39.61416006842626,1.4383253670306093,-2.195477024869831,-5.195945589416956,39.94005985136804,42850.48029463408,24590.313089839095,24590.313089839095,67440.79338447317,77799.25055117393,77799.25055117393,24590.313089839095,102389.56364101302,102389.56364101302,102389.56364101302,126994.70227280617,91713.47687955208,56764.70662301241,38831.96695171074,24605.138631793154,0.0,63437.10558350389,20914.36783702418,1529.1329380411535,0.0,0.8861365342577183,2.822925543613763,0.0014959135982669303,351955.43335302133,1551950.4053316596,4.409508302078147,1551950.4053316596,4.409508302078147,0.85,0.0953673544118572,4.027634451161993,1.267741369600408,1.0,0.0,4.0276344511628706,1.2849836222582272,1.2852999133754333,3.1343858251545944,19355.394908077727,1973.7009996357297,4632.441516551485,4632.441516551485,5.308283548098583,4.625867913946273,-2.7469459820058186,7.372813895952092,3.3186750091649793,3.3186750091649793,0.9481928597614226,0.0,0.0,0.0002461312705817221,1.0002865000270702,0.0002460607741632634,198.50405642123155,0.0,1.412901993950861e-05,40.0416425085674,0.01891598785629611,8.236914264973916e-05,0.00016376212793198293,0.0006595739882544521,0.09536735441094045,0.07190878959568188,0.023458564815258574,0.09536753749413608,0.07190878959637312,0.023458564815484077,0.3764996484444727,0.3764996484444727,0.12282425959110642,0.0,2.647517167061551,6.294657830679853,3.979039320256561e-13,3.000468564547134,6.230442525924445,3.979039320256561e-13,24605.138631793154,20914.36783702418,0.85,1.0631127124124402,0.6754797511722677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484458704043344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.74624474696,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15434.082316959328,1529.1329380411535,0.3764996484444727,0.12282425959110642,6.112874298809886,3.3186750091649793
944.0,-29.49548254570413,4.635374146032651,34.96994343328391,24.096803075540834,4.880398910965483,-26.057822108805443,-39.61561062661929,1.4427384740669775,-2.1091154776074745,-5.190376226828388,39.941182749536715,42844.61116484356,24609.25214963462,24609.25214963462,67453.86331447818,77795.25751926466,77795.25751926466,24609.25214963462,102404.50966889928,102404.50966889928,102404.50966889928,127014.5990341058,91712.2045661387,56762.35780172156,38833.16307157459,24610.08936520653,0.0,63443.25243678113,20918.57596042555,1529.2948579387585,0.0,0.8861609511753088,2.8224236534172586,0.0014959135982669303,352031.9677473551,1551998.7612116884,4.408687004032317,1551998.7612116884,4.408687004032317,0.85,0.095362646486817,4.027634451161993,1.2677326949546117,1.0,0.0,4.027634451162271,1.2849631162822757,1.2852793117620436,3.13443584498749,19355.126396519765,1973.673619076827,4632.441516551485,4632.441516551485,5.312371901880893,4.635374146032651,-2.7380620988019717,7.373436244834624,3.320950672963625,3.320950672963625,0.9488430494181787,0.0,0.0,0.0002460607741632634,1.000283993208379,0.0002459909144142468,198.50631057992803,0.0,1.3993825027222978e-05,39.65850012714992,0.018929981681323333,8.235566708936758e-05,0.0001637051070738958,0.0006593443290819856,0.09536264624754073,0.07190760912426539,0.023455037123275343,0.09536330629862515,0.07190760930469013,0.023455037182126867,0.37649847741623876,0.37649847741623876,0.12280742338749907,0.0,2.732439072584725,6.276577639910556,3.979039320256561e-13,3.0812607492209168,6.215086524057995,3.979039320256561e-13,24610.08936520653,20918.57596042555,0.85,1.0632157199332344,0.6753217957660138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484623618739427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.36310236555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.043950368741,1529.2948579387585,0.37649847741623876,0.12280742338749907,6.112874298809886,3.320950672963625
945.0,-29.498198629911357,4.6447167217523235,34.97002643886905,24.100237734988355,4.884836944376566,-26.059823168479067,-39.617231546994276,1.4464614829420126,-2.021658697339717,-5.185299985675997,39.94230460754665,42839.55175759456,24628.890913638817,24628.890913638817,67468.44267123338,77791.18551765235,77791.18551765235,24628.890913638817,102420.07643129118,102420.07643129118,102420.07643129118,127035.18923048963,91711.0254542807,56760.18423847982,38834.268017556526,24615.112799198447,0.0,63449.38081675497,20922.84587931868,1529.4717041982708,0.0,0.8861828441134829,2.8218500523524126,0.0014959135982669303,352101.7370268188,1552047.073436053,4.407950629672233,1552047.073436053,4.407950629672233,0.85,0.09535821213102895,4.027634451161993,1.2677250467380512,1.0,0.0,4.027634451160666,1.2849458388857273,1.2852619403433172,3.134477990647961,19354.877554403763,1973.6482442428112,4632.441516551485,4632.441516551485,5.3166113000328235,4.6447167217523235,-2.729620429933007,7.374337151685331,3.3231948328329266,3.3231948328329266,0.9494842379522648,0.0,0.0,0.0002459909144142468,1.0002815699436665,0.00024592167026340437,198.50854550145013,0.0,1.3867601035316383e-05,39.30078133408663,0.01894384928235865,8.234061128995283e-05,0.000163650303124294,0.0006591235988065097,0.09535821193769459,0.07190663023181619,0.02345158170587839,0.0953573068812572,0.07190663037760349,0.023451581753425464,0.37649730683396543,0.37649730683396543,0.12279062109127986,0.0,2.8170241224296433,6.25895820174992,3.979039320256561e-13,3.1636412883362937,6.198348492653224,3.979039320256561e-13,24615.112799198447,20922.84587931868,0.85,1.063342806545042,0.6751768292478276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484787090523632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.00538357248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.005977271225,1529.4717041982708,0.37649730683396543,0.12279062109127986,6.112874298809886,3.3231948328329266
946.0,-29.50088862618171,4.653905060040017,34.97014169154244,24.10387792568656,4.8896198282902406,-26.061853473467004,-39.618871606048174,1.450390837497212,-1.9402944230417916,-5.179980120263875,39.943409912750816,42834.68530611473,24647.399405476735,24647.399405476735,67482.08471159147,77786.54950609837,77786.54950609837,24647.399405476735,102433.9489115751,102433.9489115751,102433.9489115751,127053.76083980256,91709.84306725048,56757.978867276914,38835.40466663729,24619.81192822745,0.0,63455.21659486474,20926.84013899333,1529.6236337445755,0.0,0.8862060394081732,2.8213872596343097,0.0014959135982669303,352174.86639307113,1552094.6739341835,4.407170477071615,1552094.6739341835,4.407170477071615,0.85,0.0953536263923516,4.027634451161993,1.267717169388198,1.0,0.0,4.027634451162672,1.2849275951398471,1.2852436031310555,3.1345224948053505,19354.628021088894,1973.6227989261263,4632.441516551485,4632.441516551485,5.320606707588816,4.653905060040017,-2.7210679389047745,7.374972998944791,3.3254054667517488,3.3254054667517488,0.9501158476433568,0.0,0.0,0.00024592167026340437,1.000278871254725,0.0002458531088984478,198.51075900006435,0.0,1.3745555668217603e-05,38.954904763728685,0.018957594838026868,8.232538031182878e-05,0.0001635962899515756,0.0006589060534912525,0.09535362639220732,0.07190553410062178,0.023448092291585534,0.09535363445798896,0.07190553410073058,0.023448092291621023,0.37649615250732493,0.37649615250732493,0.12277384592097117,0.0,2.8998032279664017,6.240914070561473,3.979039320256561e-13,3.2396856972220576,6.179075704376146,3.979039320256561e-13,24619.81192822745,20926.84013899333,0.85,1.0634600011286166,0.675038044225685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484949167484689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.65950700212,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.968382299416,1529.6236337445755,0.37649615250732493,0.12277384592097117,6.112874298809886,3.3254054667517488
947.0,-29.503559653390486,4.662938448197609,34.9702880019394,24.107508616894506,4.894157323836324,-26.06371680977938,-39.62035101195795,1.45431448022548,-1.8555120997960444,-5.1748985349886985,39.94454507427096,42829.23376751832,24665.993421089162,24665.993421089162,67495.22718860749,77782.8685162931,77782.8685162931,24665.993421089162,102448.86193738227,102448.86193738227,102448.86193738227,127073.54346496699,91708.64541794616,56755.78966577906,38836.506391296774,24624.681527584715,0.0,63461.18791888149,20930.979298447008,1529.790420174076,0.0,0.8862279030851685,2.820851613654172,0.0014959135982669303,352244.7313807812,1552143.5613573547,4.406435137505199,1552143.5613573547,4.406435137505199,0.85,0.09534921744482468,4.027634451161993,1.2677092497283593,1.0,0.0,4.02763445116187,1.2849093772324394,1.285225292643509,3.134566937192954,19354.375266793286,1973.597025160813,4632.441516551485,4632.441516551485,5.324620577066928,4.662938448197609,-2.7127637438396506,7.375702192037259,3.3275851433381236,3.3275851433381236,0.950738612382321,0.0,0.0,0.0002458531088984478,1.0002769105322904,0.00024578504842985804,198.5129569325452,0.0,1.3610168595608637e-05,38.57121779995487,0.018971205006622475,8.231164352907595e-05,0.00016354146536937185,0.0006586852401151981,0.09534921725166773,0.07190456666581505,0.023444650585852676,0.09534827882349471,0.07190456681147811,0.02344465063334657,0.37649497367418827,0.37649497367418827,0.12275709245139088,0.0,2.9820449729004395,6.223643044432322,3.410605131648481e-13,3.319386435192655,6.164430357533888,3.410605131648481e-13,24624.681527584715,20930.979298447008,0.85,1.0635670305271068,0.6748886236145513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485109691105673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.27582003835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.931219419803,1529.790420174076,0.37649497367418827,0.12275709245139088,6.112874298809886,3.3275851433381236
948.0,-29.506206099274703,4.671823857388343,34.97046366105811,24.111261229869,4.898936846445273,-26.06562103237475,-39.62186258342115,1.4583517795450587,-1.7757674708602167,-5.169681234733775,39.945692579598585,42824.02298505644,24683.750897111368,24683.750897111368,67507.7738821678,77778.70145113161,77778.70145113161,24683.750897111368,102462.45234824298,102462.45234824298,102462.45234824298,127091.9143750013,91707.4813974241,56753.57456314333,38837.674260311964,24629.46202675832,0.0,63467.13628707029,20935.042722744573,1529.9483994012162,0.0,0.8862504118520238,2.8203998402498938,0.0014959135982669303,352316.47358547786,1552192.9815678608,4.405678127313774,1552192.9815678608,4.405678127313774,0.8500000000000001,0.09534475955624082,4.027634451161993,1.2677012492949147,1.0,0.0,4.02763445116359,1.2848906270126135,1.2852064503588325,3.134612679466962,19354.129609582895,1973.571975096786,4632.441516551485,4632.441516551485,5.328453863673734,4.671823857388343,-2.7044262160005275,7.376250073388871,3.329733390532397,3.329733390532397,0.9513523972949706,0.0,0.0,0.00024578504842985804,1.000274367752801,0.0002457176314354975,198.5151346796389,0.0,1.351088486996733e-05,38.28984772148741,0.01898471589149244,8.229761026668177e-05,0.0001634874381631763,0.0006584676382782248,0.09534475935155454,0.0719035606271013,0.02344119872445323,0.09534527477913426,0.07190356078146383,0.023441198774776992,0.3764938101081408,0.3764938101081408,0.1227403563423933,0.0,3.0626858355211652,6.206352123856391,3.979039320256561e-13,3.39391376387357,6.1473199075187495,3.979039320256561e-13,24629.46202675832,20935.042722744573,0.85,1.0636650372378735,0.6747432685690701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485269086115335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.99444995988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.89434688718,1529.9483994012162,0.3764938101081408,0.1227403563423933,6.112874298809886,3.329733390532397
949.0,-29.508829403845997,4.680558706200658,34.97066682812629,24.114661069493764,4.903318979709351,-26.06754416627608,-39.62341445786876,1.462033742139371,-1.6949723529650669,-5.164784990878294,39.94684517005141,42819.080216412054,24701.81814252178,24701.81814252178,67520.89835893383,77774.71510349958,77774.71510349958,24701.81814252178,102476.53324602135,102476.53324602135,102476.53324602135,127110.84209950769,91706.32786549411,56751.4576705743,38838.74466102201,24634.308853486327,0.0,63473.053514508334,20939.162525463376,1530.1171218270065,0.0,0.8862712565393756,2.819897110712266,0.0014959135982669303,352383.81142985565,1552242.621979305,4.404977106300155,1552242.621979305,4.404977106300155,0.85,0.09534048730892969,4.027634451161993,1.2676937719667332,1.0,0.0,4.027634451161529,1.2848735385869057,1.2851892711060047,3.134654368858398,19353.886165905875,1973.5471507503455,4632.441516551485,4632.441516551485,5.332354019853981,4.680558706200658,-2.696396552777103,7.376955258977762,3.3318520530519313,3.3318520530519313,0.951957729443409,0.0,0.0,0.0002457176314354975,1.000271974131302,0.0002456508207669158,198.5172934251935,0.0,1.3383293715183342e-05,37.92825438882959,0.018998099185207624,8.228320513665765e-05,0.00016343442629883982,0.0006582541258671029,0.09534048713269211,0.07190269254759701,0.02343779458509509,0.09534103487331262,0.07190269268050942,0.023437794628420272,0.3764926460348175,0.3764926460348175,0.12272363412186192,0.0,3.1424885470856907,6.189290347980375,3.979039320256561e-13,3.4698126379132077,6.13054865775149,3.979039320256561e-13,24634.308853486327,20939.162525463376,0.85,1.0637726502869485,0.6746024942163007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485427017517276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.63285662723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.857877766186,1530.1171218270065,0.3764926460348175,0.12272363412186192,6.112874298809886,3.3318520530519313
950.0,-29.511427518151056,4.689147113789033,34.97089473415164,24.118065658863657,4.907701694831741,-26.069444566440218,-39.624943875800795,1.4657187431208538,-1.6159674650276088,-5.159886716655797,39.94797212472425,42814.15366595872,24719.391089394907,24719.391089394907,67533.54475535362,77770.74560920133,77770.74560920133,24719.391089394907,102490.13669859624,102490.13669859624,102490.13669859624,127129.0420472908,91705.1812568766,56749.34647423653,38839.81642515564,24638.905348694563,0.0,63478.7217738502,20943.06954639038,1530.2709224863938,0.0,0.8862922011110079,2.8194191647555713,0.0014959135982669303,352451.1873053907,1552291.159454741,4.4042727485826765,1552291.159454741,4.4042727485826765,0.85,0.0953361757235914,4.027634451161993,1.2676862874953079,1.0,0.0,4.027634451161173,1.2848564351515328,1.285172077621211,3.1346960959782124,19353.644183338514,1973.5224753956259,4632.441516551485,4632.441516551485,5.336147472358527,4.689147113789033,-2.6884326463594657,7.377579760148498,3.3339401055392934,3.3339401055392934,0.9525543158683696,0.0,0.0,0.0002456508207669158,1.000269367898641,0.0002455846681409202,198.51943148196887,0.0,1.3263073098766184e-05,37.58754916190337,0.01901136225830639,8.226901073755185e-05,0.00016338181002936394,0.0006580422067674702,0.09533617554584647,0.07190179322685473,0.023434382318991746,0.09533671007200013,0.07190179336090871,0.02343438236268269,0.37649148392983833,0.37649148392983833,0.12270692301210348,0.0,3.221143202387509,6.172331979177784,3.979039320256561e-13,3.5439192516282105,6.114004707927791,3.979039320256561e-13,24638.905348694563,20943.06954639038,0.85,1.0638768845401325,0.6744646468857513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485583571158145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.292151400296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.821784027965,1530.2709224863938,0.37649148392983833,0.12270692301210348,6.112874298809886,3.3339401055392934
951.0,-29.514005446310588,4.69759105743373,34.9711458454546,24.1214100382291,4.911997594947682,-26.071335477394527,-39.62647538920862,1.4693276260314114,-1.5377723282538227,-5.155085332392028,39.94910388729729,42809.323751657896,24736.726762636208,24736.726762636208,67546.0505142941,77766.88397157138,77766.88397157138,24736.726762636208,102503.61073420758,102503.61073420758,102503.61073420758,127147.09817171501,91704.09921600562,56747.29008842691,38840.899030643006,24643.48743750743,0.0,63484.386468150435,20946.964321881314,1530.4257203568077,0.0,0.8863126293593994,2.8189413137591406,0.0014959135982669303,352517.24027002347,1552339.9051589174,4.4035857763150705,1552339.9051589174,4.4035857763150705,0.85,0.09533192540169382,4.027634451161993,1.267679000287317,1.0,0.0,4.027634451163429,1.2848396869438103,1.285155240299119,3.1347369575284088,19353.415827277036,1973.499189557804,4632.441516551485,4632.441516551485,5.339889704867963,4.69759105743373,-2.6806071574563584,7.378198214890088,3.3359985396721212,3.3359985396721212,0.9531424399063203,0.0,0.0,0.0002455846681409202,1.000267280410002,0.0002455190457097196,198.52155296693203,0.0,1.3132581703678738e-05,37.217736548225545,0.019024494840010068,8.225479915861857e-05,0.00016332986898230165,0.0006578330072168927,0.09533192523230374,0.07190093862931446,0.02343098660298929,0.09533239150415544,0.07190093875707111,0.023430986644622703,0.37649031829837964,0.37649031829837964,0.1226902207909634,0.0,3.2987735388822443,6.1555712012798836,3.979039320256561e-13,3.617313004138225,6.09784331262631,3.979039320256561e-13,24643.48743750743,20946.964321881314,0.85,1.0639789446209953,0.6743283842419263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485738624671516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.92233878662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.78610749126,1530.4257203568077,0.37649031829837964,0.1226902207909634,6.112874298809886,3.3359985396721212
952.0,-29.51655878126662,4.705890247007095,34.97141785024553,24.124508338887267,4.916018953467779,-26.07323170630523,-39.628022618684895,1.4726918785059655,-1.4594368219343323,-5.150488904096171,39.95021472388999,42804.665884265276,24754.09725119618,24754.09725119618,67558.76313546146,77763.1376029394,77763.1376029394,24754.09725119618,102517.23485413558,102517.23485413558,102517.23485413558,127165.18531090261,91703.01136558417,56745.28339181039,38841.91997085975,24647.950456767034,0.0,63489.87042762678,20950.757888251977,1530.5780002714337,0.0,0.8863320828173953,2.818438257220188,0.0014959135982669303,352580.4827441322,1552387.7506933976,4.402931604753533,1552387.7506933976,4.402931604753533,0.85,0.09532775474812637,4.027634451161993,1.2676720669446517,1.0,0.0,4.027634451162739,1.2848240825855446,1.2851395477907932,3.134775029322997,19353.186245156452,1973.4757786967468,4632.441516551485,4632.441516551485,5.3436394529215345,4.705890247007095,-2.673000731188303,7.378890978195398,3.338027707861253,3.338027707861253,0.9537222022460723,0.0,0.0,0.0002455190457097196,1.0002647357940515,0.000245454065232857,198.52365425229814,0.0,1.3027466951407897e-05,36.91984134028998,0.019037522306961475,8.224044404782868e-05,0.00016327860166189093,0.0006576265211909877,0.09532775459429907,0.07190014296035394,0.023427611633945127,0.09532695518352073,0.07190014307637675,0.02342761167174962,0.37648915052733967,0.37648915052733967,0.12267352568071799,0.0,3.375693462473862,6.139078640845071,3.979039320256561e-13,3.691052082161832,6.082023389834717,3.979039320256561e-13,24647.950456767034,20950.757888251977,0.85,1.0640872737718512,0.6741967749494633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485892476616775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.62444357869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.750748746525,1530.5780002714337,0.37648915052733967,0.12267352568071799,6.112874298809886,3.338027707861253
953.0,-29.519088729723947,4.71405109488485,34.97170932676291,24.127701215352886,4.920248703342358,-26.07516792708517,-39.629601839091606,1.476145912997476,-1.3857389549007735,-5.145771285008166,39.9513259324069,42800.2427849812,24770.6982546694,24770.6982546694,67570.9410396506,77758.93065781027,77758.93065781027,24770.6982546694,102529.62891247967,102529.62891247967,102529.62891247967,127181.92246610907,91701.94312941218,56743.25525659185,38842.98652535591,24652.293553629388,0.0,63495.2800789853,20954.449520584978,1530.7201921574526,0.0,0.8863521509130301,2.8180116543581506,0.0014959135982669303,352645.4019481684,1552435.6133623726,4.402256784821339,1552435.6133623726,4.402256784821339,0.85,0.09532351976375429,4.027634451161993,1.267664987440221,1.0,0.0,4.0276344511621645,1.284808057248627,1.2851234350273586,3.1348141291914344,19352.960802466157,1973.4527899401078,4632.441516551485,4632.441516551485,5.3472230930849145,4.71405109488485,-2.6653679548156033,7.379419049700453,3.340027281811608,3.340027281811608,0.9542935090890309,0.0,0.0,0.000245454065232857,1.0002623161592128,0.00024538969555040985,198.52573633003658,0.0,1.2900161721820399e-05,36.559058319639014,0.019050422468683294,8.222579451504479e-05,0.00016322827071781222,0.0006574238065466569,0.09532351976365101,0.0718992981751107,0.02342422158854031,0.09532353920787276,0.0718992981751886,0.02342422158856569,0.3764879861426421,0.3764879861426421,0.12265683625918833,0.0,3.4509733920510826,6.122218305052684,3.979039320256561e-13,3.7600323301073786,6.063924349777494,3.979039320256561e-13,24652.293553629388,20954.449520584978,0.85,1.0641884082658641,0.6740696746551808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448604486389772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.263660558034,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.715796754697,1530.7201921574526,0.3764879861426421,0.12265683625918833,6.112874298809886,3.340027281811608
954.0,-29.521600720064512,4.722076400132411,34.972020041486296,24.131111811753385,4.924505945724975,-26.076921465660977,-39.63099920712409,1.4798266913239102,-1.3105210394310234,-5.141099733058854,39.95246929154219,42795.14228443784,24786.96337029268,24786.96337029268,67582.10565473052,77755.49378706777,77755.49378706777,24786.96337029268,102542.45715736045,102542.45715736045,102542.45715736045,127199.24109630131,91700.83833905454,56741.21818497027,38844.02239342696,24656.783938940862,0.0,63500.80633236782,20958.266348099733,1530.8716596420672,0.0,0.8863718635318715,2.817560063734637,0.0014959135982669303,352709.6964663829,1552484.8620071006,4.401593938473051,1552484.8620071006,4.401593938473051,0.85,0.09531935577245179,4.027634451161993,1.2676576189091433,1.0,0.0,4.0276344511622755,1.2847909702850702,1.2851062611636266,3.1348558203739083,19352.727645307685,1973.4290145266411,4632.441516551485,4632.441516551485,5.350734225511554,4.722076400132411,-2.6578316965269733,7.379908096659385,3.341998954666409,3.341998954666409,0.9548568441904025,0.0,0.0,0.00024538969555040985,1.0002604593083846,0.0002453257981626915,198.52780366661906,0.0,1.2779038605156143e-05,36.21579540701251,0.01906320150728845,8.221283393522107e-05,0.00016317686161518877,0.0006572167494738273,0.09531935561417897,0.07189850457203113,0.023420851042147837,0.0953198142702112,0.0718985046914148,0.023420851081036996,0.3764867911602732,0.3764867911602732,0.12264015138863127,0.0,3.525315821612651,6.105925723037899,3.979039320256561e-13,3.8305786936278423,6.049810067143653,3.979039320256561e-13,24656.783938940862,20958.266348099733,0.85,1.0642716141429902,0.6739306909024897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486195858446502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.92039764541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.681228161224,1530.8716596420672,0.3764867911602732,0.12264015138863127,6.112874298809886,3.341998954666409
955.0,-29.524090925563183,4.729965263741343,34.97234823804774,24.13417501319202,4.928476234918359,-26.078765976515434,-39.632504142913945,1.4831512858704596,-1.2364237483446345,-5.13665074239217,39.953599964244475,42790.5833682692,24803.336366927528,24803.336366927528,67593.91973519673,77751.81241868636,77751.81241868636,24803.336366927528,102555.14878561388,102555.14878561388,102555.14878561388,127216.37571403371,91699.76933387363,56739.26511648882,38845.00468598311,24661.22692841983,0.0,63506.23161440295,20962.042889156855,1531.0251728808664,0.0,0.8863904822151418,2.8170978947926386,0.0014959135982669303,352770.93642916763,1552533.5653621568,4.4009678945699875,1552533.5653621568,4.4009678945699875,0.85,0.09531529346857359,4.027634451161993,1.267650828980841,1.0,0.0,4.027634451161525,1.2847755490839077,1.285090754079988,3.1348934481465225,19352.50204032422,1973.4060092207044,4632.441516551485,4632.441516551485,5.354268646092224,4.729965263741343,-2.6505236298689265,7.38048889361027,3.343943340240898,3.343943340240898,0.9554123829259709,0.0,0.0,0.0002453257981626915,1.0002582055039655,0.0002452624700430102,198.52985311180564,0.0,1.2685408043758485e-05,35.95044639601155,0.019075886915332206,8.219887777713315e-05,0.00016312692038555833,0.0006570156044568344,0.09531529332707081,0.07189778718410947,0.023417506142961345,0.09531573786220608,0.071897787290847,0.023417506177726595,0.3764855949032726,0.3764855949032726,0.12262347015885229,0.0,3.5987947199177484,6.08981583103531,3.979039320256561e-13,3.900226994047557,6.033997257780129,3.979039320256561e-13,24661.22692841983,20962.042889156855,0.85,1.0643667246013495,0.6738013306801923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486345784171017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.655048634406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.646934997078,1531.0251728808664,0.3764855949032726,0.12262347015885229,6.112874298809886,3.343943340240898
956.0,-29.526556677558343,4.737718938914343,34.97269148163445,24.137004499230557,4.932268681938136,-26.080686007883603,-39.63409544723106,1.4862207692437146,-1.1640073763136343,-5.132321015119261,39.95469467272287,42786.489584477706,24819.558979240097,24819.558979240097,67606.0485637178,77747.90491988997,77747.90491988997,24819.558979240097,102567.46389913007,102567.46389913007,102567.46389913007,127232.90763456983,91698.78702597039,56737.371690556945,38846.01703934828,24665.443735439745,0.0,63511.46077478802,20965.627175123784,1531.1680902785838,0.0,0.8864086195032674,2.8166446428436083,0.0014959135982669303,352830.5427544708,1552580.720670348,4.400358054463456,1552580.720670348,4.400358054463456,0.85,0.09531123966521038,4.027634451161993,1.2676444286340849,1.0,0.0,4.027634451160642,1.284761320501762,1.285076440641268,3.134928166726723,19352.29473210698,1973.3848696656842,4632.441516551485,4632.441516551485,5.357770603376436,4.737718938914343,-2.6433666470396755,7.381085585954018,3.3458599414298136,3.3458599414298136,0.955959983265661,0.0,0.0,0.0002452624700430102,1.000255674814051,0.0002451997786352023,198.5318824682507,0.0,1.2572522298173292e-05,35.63052819302311,0.01908845943763038,8.218412305481503e-05,0.00016307834698819516,0.0006568199685682045,0.0953112396651455,0.07189707581355902,0.023414163851586487,0.09531124847739232,0.07189707581360796,0.02341416385160242,0.37648439784803933,0.37648439784803933,0.12260679184169578,0.0,3.671232363211857,6.073556164108879,3.979039320256561e-13,3.9683136388056255,6.016905361926945,3.979039320256561e-13,24665.443735439745,20965.627175123784,0.85,1.064470061607451,0.6736813964364452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486494412606838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.33513043142,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.612994522919,1531.1680902785838,0.37648439784803933,0.12260679184169578,6.112874298809886,3.3458599414298136
957.0,-29.52900241505123,4.745344874391121,34.97304929648711,24.140289960801624,4.936382170199427,-26.082396420655343,-39.63545562056822,1.489776175803408,-1.0925125134710925,-5.127807269554976,39.95580562660954,42781.52255833793,24834.88774278607,24834.88774278607,67616.41030112401,77744.54367385177,77744.54367385177,24834.88774278607,102579.43141663785,102579.43141663785,102579.43141663785,127249.06037106448,91697.68348329302,56735.37392229353,38847.01062333276,24669.628954426633,0.0,63516.63957775939,20969.184611262637,1531.304736755361,0.0,0.8864276346201034,2.8162256856290155,0.0014959135982669303,352892.69083133986,1552628.576867195,4.399718716784792,1552628.576867195,4.399718716784792,0.85,0.09530710745416082,4.027634451161993,1.2676372430799532,1.0,0.0,4.027634451161559,1.284744817805755,1.2850598533509037,3.1349684352421687,19352.06183826144,1973.3611211026644,4632.441516551485,4632.441516551485,5.36107960652115,4.745344874391121,-2.636131980638993,7.3814768550301135,3.3477489088799035,3.3477489088799035,0.956499688251401,0.0,0.0,0.0002451997786352023,1.0002536043307773,0.0002451376106754986,198.53389538834654,0.0,1.2446243206688383e-05,35.272653247754874,0.019100905680837065,8.217151334118869e-05,0.0001630282652940136,0.0006566182578113463,0.095307107306737,0.07189630375000744,0.023410803556729556,0.09530762066749858,0.07189630386121876,0.023410803592942057,0.37648318032794653,0.37648318032794653,0.12259011585463724,0.0,3.7425027088241904,6.057715621031889,3.979039320256561e-13,4.035294756083886,6.003094231034879,3.979039320256561e-13,24669.628954426633,20969.184611262637,0.85,1.0645464046999138,0.6735482677096484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486641584393554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.97725548615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.579460927098,1531.304736755361,0.37648318032794653,0.12259011585463724,6.112874298809886,3.3477489088799035
958.0,-29.53142702241022,4.7528380896299565,34.97342042124543,24.142942169588082,4.939959765825888,-26.084299534565645,-39.63704399121923,1.4926580737963153,-1.0213277884632816,-5.123704309953972,39.95690897206689,42777.59545074489,24850.814171339694,24850.814171339694,67628.40962208458,77740.78850318048,77740.78850318048,24850.814171339694,102591.60267452017,102591.60267452017,102591.60267452017,127265.49659269786,91696.74314926234,56733.55009682539,38847.9922804855,24673.893918177702,0.0,63521.886198663204,20972.809830451046,1531.4551389903015,0.0,0.8864445771512197,2.8157633400169626,0.0014959135982669303,352949.1904038781,1552676.106421673,4.399149080480828,1552676.106421673,4.399149080480828,0.85,0.09530318740035632,4.027634451161993,1.2676311740698294,1.0,0.0,4.027634451161994,1.284731465006568,1.285046417404151,3.135001018396792,19351.863388293907,1973.3408848377283,4632.441516551485,4632.441516551485,5.364517626946606,4.7528380896299565,-2.629263577294514,7.38210166692447,3.3496122643135893,3.3496122643135893,0.9570320755181684,0.0,0.0,0.0002451376106754986,1.0002514180270727,0.00024507599415256586,198.53589095299168,0.0,1.2342447208323018e-05,34.97849538838743,0.01911324812804539,8.215679034998323e-05,0.00016298082032551538,0.0006564271668216885,0.09530318740031296,0.07189569157046954,0.023407495829843424,0.09530315475896957,0.07189569157050224,0.023407495829854075,0.376481961023035,0.376481961023035,0.12257344173165707,0.0,3.8130815102597353,6.041859234602327,3.979039320256561e-13,4.102376521490669,5.98637763734655,3.979039320256561e-13,24673.893918177702,20972.809830451046,0.85,1.0646473785519894,0.6734308127589123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486787564402024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.68309762678,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.546246096737,1531.4551389903015,0.376481961023035,0.12257344173165707,6.112874298809886,3.3496122643135893
