time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
959.0,-29.53382913702474,4.760208298965085,34.97380357775237,24.146153695788257,4.9439728933767215,-26.085982083663573,-39.63838830878956,1.4961258400134418,-0.9518997153409714,-5.119304216690672,39.95800171507277,42772.75225378937,24865.57487978436,24865.57487978436,67638.32713357372,77737.53437003052,77737.53437003052,24865.57487978436,102603.10924981488,102603.10924981488,102603.10924981488,127281.03170102026,91695.6952493689,56731.61167288223,38848.98175165186,24677.922451205373,0.0,63526.90420285723,20976.234083524567,1531.584900541099,0.0,0.88646307244711,2.815359513069553,0.0014959135982669303,353009.78952795285,1552723.1803310905,4.398527254463404,1552723.1803310905,4.398527254463404,0.85,0.09529908596780134,4.027634451161993,1.267624231935479,1.0,0.0,4.027634451162745,1.2847153708205687,1.2850302401088407,3.1350402919126568,19351.642237412358,1973.3183337237854,4632.441516551485,4632.441516551485,5.36770400466814,4.760208298965085,-2.622231587804864,7.38243988676995,3.3514482923679565,3.3514482923679565,0.9575566549622733,0.0,0.0,0.00024507599415256586,1.000249090281418,0.00024501496330640426,198.53786803974728,0.0,1.2233091277875793e-05,34.668580681499996,0.019125481219323264,8.214433145101039e-05,0.00016293166270155547,0.0006562291778818904,0.09529908582819244,0.07189494149293446,0.023404144335257976,0.09529954901969025,0.0718949415982572,0.023404144369544144,0.37648072876874306,0.37648072876874306,0.12255676909993961,0.0,3.8824319944474155,6.026392943762573,3.410605131648481e-13,4.167404501349722,5.973043336839567,3.410605131648481e-13,24677.922451205373,20976.234083524567,0.85,1.0647193969595574,0.6733013797934386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486932285972338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.373182919895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.513373048812,1531.584900541099,0.37648072876874306,0.12255676909993961,6.112874298809886,3.3514482923679565
960.0,-29.53621667622531,4.7674521343856116,34.97419847395125,24.14893777985128,4.947603045366898,-26.087768194948616,-39.639857097621984,1.499154564089995,-0.8825697802197965,-5.115229973152456,39.95911001026238,42768.489576891596,24880.7397495373,24880.7397495373,67649.2293264289,77734.100441399,77734.100441399,24880.7397495373,102614.8401909363,102614.8401909363,102614.8401909363,127296.9831527217,91694.69454686012,56729.777824906625,38849.90746883721,24682.142961785397,0.0,63532.05043062261,20979.821517517586,1531.732975174994,0.0,0.8864798453472079,2.81491940828414,0.0014959135982669303,353065.90825364576,1552770.9253096096,4.39796335191356,1552770.9253096096,4.39796335191356,0.85,0.09529518769893171,4.027634451161993,1.2676179502764717,1.0,0.0,4.027634451163072,1.2847013294958443,1.2850161169322543,3.1350745567785463,19351.431047160913,1973.2967983114431,4632.441516551485,4632.441516551485,5.370977628241964,4.7674521343856116,-2.615499731059325,7.382951865444936,3.3532597023334367,3.3532597023334367,0.9580742006666962,0.0,0.0,0.00024501496330640426,1.0002475835261155,0.0002449543166529501,198.539833164261,0.0,1.2116934081586136e-05,34.33939118721511,0.01913759815340485,8.21307209707863e-05,0.00016288424233561796,0.0006560381859823537,0.09529518758350111,0.07189434473623489,0.023400842847266227,0.09529566678271749,0.07189434482332017,0.023400842875611536,0.37647949924982166,0.37647949924982166,0.12254009766123229,0.0,3.9510784011217197,6.011140457740225,3.979039320256561e-13,4.232660192932656,5.958013689146071,3.979039320256561e-13,24682.142961785397,20979.821517517586,0.85,1.0648047539454482,0.6731797460809966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487075667697864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.04399342561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.480869785288,1531.732975174994,0.37647949924982166,0.12254009766123229,6.112874298809886,3.3532597023334367
961.0,-29.538583991392557,4.774573374741455,34.97460320077891,24.151750571932666,4.951248892708185,-26.089534530202283,-39.641307725664205,1.502199431517758,-0.8146489334680496,-5.111138959693518,39.96018617394622,42764.2393758766,24895.45115729903,24895.45115729903,67659.69053317563,77730.71924303468,77730.71924303468,24895.45115729903,102626.1704003337,102626.1704003337,102626.1704003337,127312.29202388406,91693.74477032565,56727.953009746336,38850.87973397701,24686.12162355035,0.0,63537.00135752736,20983.203380017796,1531.8665374869047,0.0,0.8864968180288739,2.8145003908129356,0.0014959135982669303,353122.26501358586,1552817.287135633,4.397392747455022,1552817.287135633,4.397392747455022,0.85,0.0952912304805962,4.027634451161993,1.2676116785081106,1.0,0.0,4.027634451161242,1.2846872121769304,1.2850019182381696,3.1351090078471935,19351.230604428565,1973.2763588410482,4632.441516551485,4632.441516551485,5.374153363479888,4.774573374741455,-2.608812294995511,7.383385669736966,3.3550452731835705,3.3550452731835705,0.9585843637667344,0.0,0.0,0.0002449543166529501,1.0002454908445237,0.00024489419736961886,198.54178167655047,0.0,1.2040776458761372e-05,34.123560484129726,0.01914963892986361,8.211728082297406e-05,0.00016283703582997602,0.0006558480554339113,0.09529123036260906,0.07189370355039335,0.023397526812215713,0.09529161413635978,0.0718937036394105,0.02339752684118571,0.37647827457916166,0.37647827457916166,0.12252342717693311,0.0,4.018748362248061,5.996022623114982,3.979039320256561e-13,4.296490026225456,5.9434644944115576,3.979039320256561e-13,24686.12162355035,20983.203380017796,0.85,1.0648864297584582,0.6730603972831373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448721818209987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.82816272252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.448578445401,1531.8665374869047,0.37647827457916166,0.12252342717693311,6.112874298809886,3.3550452731835705
962.0,-29.540931780751738,4.7815736315715585,34.97501704266771,24.15449588969352,4.954820839877082,-26.091290679441187,-39.64275283562017,1.505179738566948,-0.7476318676717142,-5.107131425980478,39.96126115471328,42760.05129651414,24909.96918038754,24909.96918038754,67670.02047690167,77727.36404978605,77727.36404978605,24909.96918038754,102637.3332301736,102637.3332301736,102637.3332301736,127327.4282956844,91692.78320106014,56726.15272529465,38851.81163973944,24690.09506551081,0.0,63541.90670525025,20986.58080568419,1532.001537801158,0.0,0.8865133666061091,2.814084042630952,0.0014959135982669303,353177.47862321476,1552863.5990453195,4.396836415217694,1552863.5990453195,4.396836415217694,0.85,0.09528731736908228,4.027634451161993,1.2676055050967263,1.0,0.0,4.027634451161702,1.2846733960571006,1.2849880214961809,3.13514272462055,19351.027672934757,1973.2556655876124,4632.441516551485,4632.441516551485,5.377287352983401,4.7815736315715585,-2.602242850810584,7.383816482382143,3.356805934248226,3.356805934248226,0.9590874097852075,0.0,0.0,0.00024489419736961886,1.0002434704625411,0.00024483458737938356,198.54371415047476,0.0,1.1936189625699397e-05,33.82716139923209,0.019161575119489307,8.210389382202007e-05,0.0001627903035475988,0.0006556598348834273,0.095287317256783,0.07189309560034787,0.023394221656435118,0.09528769303169136,0.07189309568507621,0.023394221684006074,0.37647705178763824,0.37647705178763824,0.12250675745616044,0.0,4.085510769371126,5.981048274314048,3.410605131648481e-13,4.359499558308755,5.928900490862816,3.410605131648481e-13,24690.09506551081,20986.58080568419,0.85,1.0649667909841039,0.672942527438841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487359491948815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.53176363763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.416612675677,1532.001537801158,0.37647705178763824,0.12250675745616044,6.112874298809886,3.356805934248226
963.0,-29.543256415389923,4.788452774492058,34.9754385757905,24.157055164128565,4.9581707293258575,-26.09304819466028,-39.64421310285104,1.5079625085960404,-0.6803050497695153,-5.103290010191216,39.962312889208775,42756.02660587471,24924.502849539746,24924.502849539746,67680.52945541445,77724.1547907836,77724.1547907836,24924.502849539746,102648.65764032335,102648.65764032335,102648.65764032335,127342.62486568425,91691.86830984741,56724.4155229877,38852.72531873301,24693.967225360906,0.0,63546.69254409392,20989.87214155677,1532.1343758745534,0.0,0.8865291497018769,2.8136446948758023,0.0014959135982669303,353230.40991083236,1552908.9104783428,4.396305830153047,1552908.9104783428,4.396305830153047,0.85,0.09528345842090856,4.027634451161993,1.2675996882980693,1.0,0.0,4.027634451161799,1.284660503126838,1.2849750488257632,3.1351741891019542,19350.83459247022,1973.2359768596025,4632.441516551485,4632.441516551485,5.380424719985287,4.788452774492058,-2.595852852443449,7.384305626935507,3.3585419673498764,3.3585419673498764,0.9595834192428219,0.0,0.0,0.00024483458737938356,1.0002410735868732,0.000244775578452707,198.54562759816528,0.0,1.1835188861791023e-05,33.54092523431576,0.0191734103083511,8.209036845849915e-05,0.0001627442189208844,0.0006554742228532034,0.09528345831865755,0.0718925284141343,0.023390929904523256,0.09528277361618863,0.07189252849128382,0.023390929929624747,0.37647582912567434,0.37647582912567434,0.12249008834620896,0.0,4.151673163316104,5.96633900109282,3.979039320256561e-13,4.422984960421729,5.9149283448851975,3.979039320256561e-13,24693.967225360906,20989.87214155677,0.85,1.065051960154372,0.6728285122975843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487499638857122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.24552747271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.384959162468,1532.1343758745534,0.37647582912567434,0.12249008834620896,6.112874298809886,3.3585419673498764
964.0,-29.545563053176664,4.79521584991337,34.97586703233247,24.15965882772582,4.961671464128571,-26.094848888075074,-39.645709621813126,1.5107917950017962,-0.616915046673455,-5.099363497706691,39.9633576340262,42752.23094537389,24938.43094944261,24938.43094944261,67690.6618948165,77720.51462243512,77720.51462243512,24938.43094944261,102658.94557187773,102658.94557187773,102658.94557187773,127356.68090946041,91690.94488639664,56722.661209334336,38853.64853006922,24697.735337582686,0.0,63551.38386765191,20993.075036945284,1532.259076059021,0.0,0.8865453901116742,2.8132676527101093,0.0014959135982669303,353284.5201893951,1552953.9217673538,4.395759884794325,1552953.9217673538,4.395759884794325,0.85,0.09527954287959077,4.027634451161993,1.2675937951216478,1.0,0.0,4.02763445116343,1.284647391649725,1.2849618583287297,3.1352061875825434,19350.639711345164,1973.2161045153202,4632.441516551485,4632.441516551485,5.3834313634265705,4.79521584991337,-2.5894537515915714,7.384669601504941,3.3602531315168465,3.3602531315168465,0.9600723232905276,0.0,0.0,0.000244775578452707,1.0002392115496368,0.000244717039310511,198.54752626429766,0.0,1.1715964380893932e-05,33.203043055453406,0.019185126272731994,8.20765094592386e-05,0.0001626990689934684,0.0006552923754500754,0.09527954287954986,0.07189191879438976,0.0233876240851601,0.09527950467138202,0.07189191879442063,0.02338762408517014,0.3764746126657107,0.3764746126657107,0.12247341972491445,0.0,4.216457684487295,5.951314183365525,3.979039320256561e-13,4.482448451033235,5.898803952439607,0.18461957333812506,24697.735337582686,20993.075036945284,0.85,1.065132775641594,0.6727191186647797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487638406133276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.907645293846,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.353691255857,1532.259076059021,0.3764746126657107,0.12247341972491445,6.112874298809886,3.3602531315168465
965.0,-29.547849917975014,4.801863400809838,34.97630215870231,24.16233359780165,4.965049846781837,-26.09649508867652,-39.64705872405318,1.513695017483178,-0.5509553083963397,-5.095563754235379,39.96440884995496,42747.90865433058,24952.293892424022,24952.293892424022,67700.2025467546,77717.65768858965,77717.65768858965,24952.293892424022,102669.95158101368,102669.95158101368,102669.95158101368,127371.52383089828,91690.01006215099,56720.92515991189,38854.53878026567,24701.572249884608,0.0,63556.11103015028,20996.336412401917,1532.390587998714,0.0,0.886560958227333,2.812842399317533,0.0014959135982669303,353336.88968980557,1552999.2128498817,4.395236552326194,1552999.2128498817,4.395236552326194,0.85,0.0952757024449041,4.027634451161993,1.2675877876533197,1.0,0.0,4.027634451163945,1.284633933665104,1.2849483218444677,3.1352390323919095,19350.442424173638,1973.1959868225786,4632.441516551485,4632.441516551485,5.386423941515658,4.801863400809838,-2.5832022483313835,7.385065649141222,3.361940747226429,3.361940747226429,0.9605544992075511,0.0,0.0,0.000244717039310511,1.000237165187991,0.0002446590147092937,198.54940868609742,0.0,1.162280187264865e-05,32.93902050708627,0.01919674907460464,8.206401751410526e-05,0.00016265302179640573,0.0006551069141728063,0.09527570234531285,0.0718913644897513,0.023384337855561554,0.09527495175413676,0.07189136456489922,0.023384337880004887,0.3764733722181317,0.3764733722181317,0.1224567514945455,0.0,4.28075795935797,5.93692259201373,3.410605131648481e-13,4.54460844583906,5.886697852150917,0.4686921309164518,24701.572249884608,20996.336412401917,0.85,1.0652036672703027,0.672601075828121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487776101605117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.64362274548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.32270639835,1532.390587998714,0.3764733722181317,0.1224567514945455,6.112874298809886,3.361940747226429
966.0,-29.550122690620334,4.808397894378583,34.97674307846127,24.164901219215267,4.968407621025538,-26.0982051293124,-39.648473624233134,1.516490059719632,-0.4876616490410015,-5.091796749427854,39.96544786888514,42743.921006954595,24965.86077175074,24965.86077175074,67709.78177870534,77714.45055428457,77714.45055428457,24965.86077175074,102680.31132603531,102680.31132603531,102680.31132603531,127385.63831545551,91689.07957326026,56719.20992183968,38855.41072380063,24705.32698942019,0.0,63560.73771322082,20999.527941007163,1532.5179566041293,0.0,0.8865764015488082,2.8124488829736842,0.0014959135982669303,353388.8139875961,1553043.9794121832,4.394717427209495,1553043.9794121832,4.394717427209495,0.8500000000000001,0.09527186222669852,4.027634451161993,1.267581954370253,1.0,0.0,4.027634451161027,1.2846209808637403,1.284935291329667,3.1352706449290073,19350.246051944054,1973.1759624279498,4632.441516551485,4632.441516551485,5.389352608672758,4.808397894378583,-2.577027593550687,7.38542548792927,3.363604784830052,3.363604784830052,0.961029938522872,0.0,0.0,0.0002446590147092937,1.0002357079465016,0.00024460136022496357,198.55127953902283,0.0,1.1520750260935186e-05,32.64980623949032,0.019208269824865575,8.205091820436652e-05,0.00016260809650492722,0.000654925971521119,0.09527186212870023,0.07189081079060247,0.02338105133809775,0.09527120024897401,0.07189081086455062,0.02338105136214789,0.37647214097964876,0.37647214097964876,0.12244008357691702,0.0,4.344109498012813,5.922617318069456,3.979039320256561e-13,4.604135100386827,5.872672648809498,0.7483821100030355,24705.32698942019,20999.527941007163,0.85,1.0652768393627612,0.6724893785816418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487912619184429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.354408477884,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.292040771783,1532.5179566041293,0.37647214097964876,0.12244008357691702,6.112874298809886,3.363604784830052
967.0,-29.552374662580778,4.814820859760245,34.9771891590719,24.167416768055432,4.97169374640686,-26.09990361295899,-39.64987905984742,1.5192226967834066,-0.42496480965081673,-5.08810474395306,39.96648004848124,42739.98472258114,24979.244154200413,24979.244154200413,67719.22887678155,77711.32262245016,77711.32262245016,24979.244154200413,102690.56677665056,102690.56677665056,102690.56677665056,127399.61914135124,91688.19087407916,56717.5066894951,38856.31576064895,24709.052364700674,0.0,63565.36812534962,21002.694509995574,1532.6452470452164,0.0,0.886591485202081,2.8120548947596027,0.0014959135982669303,353439.7103073201,1553088.452264627,4.394210404128607,1553088.452264627,4.394210404128607,0.8500000000000001,0.09526805272095734,4.027634451161993,1.2675762271368876,1.0,0.0,4.027634451162789,1.2846083194263154,1.28492255272706,3.135301546981003,19350.05849909806,1973.156837360165,4632.441516551485,4632.441516551485,5.39224166456302,4.814820859760245,-2.570960391872859,7.385781251633104,3.3652457960579736,3.3652457960579736,0.9614987988737067,0.0,0.0,0.00024460136022496357,1.0002335547877836,0.00024454424574554476,198.55313330017688,0.0,1.1447371634914097e-05,32.44185121334655,0.01921971719650049,8.20379084321635e-05,0.00016256345179280007,0.0006547461589404934,0.09526805262737842,0.07189028035372981,0.023377772273648605,0.09526738684713149,0.07189028042434538,0.02337777229661197,0.37647091275063777,0.37647091275063777,0.1224234159094809,0.0,4.406613608424948,5.90846116110896,3.979039320256561e-13,4.663139934302251,5.858966229434259,1.025405093909626,24709.052364700674,21002.694509995574,0.85,1.065347859596134,0.6723784661845859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488048297942182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.14645345174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26158122919,1532.6452470452164,0.37647091275063777,0.1224234159094809,6.112874298809886,3.3652457960579736
968.0,-29.554608708021313,4.8211363364224145,34.97764017568723,24.17002930250021,4.975095593505289,-26.101574386225614,-39.65125383166594,1.5220612717100508,-0.36442056000356615,-5.084363870973945,39.967516000001524,42735.99876177657,24992.142800539907,24992.142800539907,67728.14156231648,77708.11900983294,77708.11900983294,24992.142800539907,102700.26181037285,102700.26181037285,102700.26181037285,127413.02410158151,91687.26611622982,56715.79424084003,38857.19097265532,24712.762291208674,0.0,63569.953263863994,21005.84794752737,1532.770401781893,0.0,0.8866068023795823,2.8116953203744877,0.0014959135982669303,353491.2861599499,1553133.0886033191,4.393695543319696,1553133.0886033191,4.393695543319696,0.85,0.09526422266345914,4.027634451161993,1.2675703658303248,1.0,0.0,4.02763445116295,1.2845951616721216,1.2849093183814904,3.135333661010628,19349.863336358874,1973.1369362992332,4632.441516551485,4632.441516551485,5.395026081008084,4.8211363364224145,-2.56490699187029,7.386043328292704,3.3668640537720727,3.3668640537720727,0.9619611582205921,0.0,0.0,0.00024454424574554476,1.0002316996402327,0.0002444875980570336,198.55497233471092,0.0,1.1340258845413843e-05,32.13829356790283,0.019231057455345903,8.202518435204803e-05,0.00016251906139349673,0.0006545673706389584,0.09526422256696987,0.07188973444393296,0.023374488123036913,0.09526462939256891,0.07188973451674702,0.023374488146712124,0.3764696864387854,0.3764696864387854,0.12240674844219866,0.0,4.4679531505138925,5.894309184273197,0.13794572786537174,4.719943310970393,5.8449233438797705,1.2949829603655303,24712.762291208674,21005.84794752737,0.85,1.0654112215749605,0.6722672672793929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488182737340431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.842895806294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.231462634561,1532.770401781893,0.3764696864387854,0.12240674844219866,6.112874298809886,3.3668640537720727
969.0,-29.55682509354239,4.827339407868499,34.978096309703865,24.172282951790862,4.978072984233857,-26.103271712121387,-39.65268140947444,1.5245196028143566,-0.30860053484383343,-5.081003364941506,39.968567108002546,42732.30895443401,25005.631426469532,25005.631426469532,67737.94038090354,77705.18087715484,77705.18087715484,25005.631426469532,102710.81230362438,102710.81230362438,102710.81230362438,127427.2517767029,91686.42786135487,56714.19904938149,38858.03201330375,24716.43947307852,0.0,63574.471486382274,21008.973552116742,1532.9009413532758,0.0,0.8866201235132367,2.8113538268700746,0.0014959135982669303,353537.62288532907,1553178.3789845803,4.393247785931847,1553178.3789845803,4.393247785931847,0.85,0.09526222121204037,4.027634451161993,1.2675651556579397,1.0,0.0,4.027634451161911,1.2845837815286076,1.2848978626823926,3.135361436970079,19349.686429379766,1973.1188968077547,4632.441516551485,4632.441516551485,5.397937855691355,4.827339407868499,-2.559187651086763,7.386527058955262,3.368460590664761,3.368460590664761,0.9624173116185031,0.0,0.0,0.0002444875980570336,1.00022987204821,0.0002444314101081452,198.5567968613744,0.0,1.124768022516316e-05,31.875925758112395,0.019242305135571066,8.201197346144462e-05,0.00016247562459558896,0.0006543924230952569,0.09526222113859296,0.07188936213235471,0.023372859006238252,0.0952626026440806,0.0718893621877818,0.023372859024258567,0.37646845247681626,0.37646845247681626,0.12239844984253002,0.0,4.527596434823749,5.88045373856437,0.41754426445476156,4.77240283009769,5.831518562388169,1.545761375501229,24716.43947307852,21008.973552116742,0.85,1.0654896343953577,0.672161450269977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488316108901305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.580527996506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.20162810215,1532.9009413532758,0.37646845247681626,0.12239844984253002,6.112874298809886,3.368460590664761
970.0,-29.559026875884978,4.833427541254417,34.97855749945439,24.17432415476071,4.9807969022170955,-26.10498123941364,-39.65413322495294,1.5267512657460331,-0.26465706189361526,-5.077914818124336,39.96962665458201,42728.78345958361,25019.423993689532,25019.423993689532,67748.20745327315,77702.40891485124,77702.40891485124,25019.423993689532,102721.83290854077,102721.83290854077,102721.83290854077,127441.60359067803,91685.64727360885,56712.660557108764,38858.874129444535,24719.77068213726,0.0,63578.64481158179,21011.80507981667,1533.0151643122483,0.0,0.8866320262179147,2.8111368828054633,0.0014959135982669303,353580.2138734762,1553224.033979454,4.392847713292164,1553224.033979454,4.392847713292164,0.85,0.09526331936222532,4.027634451161993,1.2675602795695884,1.0,0.0,4.027634451163627,1.2845734606917811,1.2848874671408126,3.135386627864001,19349.52169258645,1973.1020983298529,4632.441516551485,4632.441516551485,5.40091524184307,4.833427541254417,-2.5537237857872337,7.38715132704165,3.370033744445034,3.370033744445034,0.9628667841271525,0.0,0.0,0.0002444314101081452,1.000228361433924,0.0002443756041447666,198.5586093958329,0.0,1.1156499153491457e-05,31.61751860099479,0.019253461634724557,8.199854029120397e-05,0.0001624328698169412,0.0006542202224758234,0.09526331930332073,0.07188911259763381,0.023374206705686924,0.09526362825588575,0.07188911264208553,0.02337420672013979,0.37646722094965746,0.37646722094965746,0.12240553190450011,0.0,4.583482562385939,5.866859786911164,0.6821595607570998,4.813257756230712,5.818444537689459,1.7495557970663072,24719.77068213726,21011.80507981667,0.85,1.065581181449338,0.6720618784217925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488448428484906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.32212083939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.172072888612,1533.0151643122483,0.37646722094965746,0.12240553190450011,6.112874298809886,3.370033744445034
971.0,-29.561212736324368,4.839398895634764,34.97902373831062,24.17616412220525,4.983295855905514,-26.106698931552852,-39.65560501730067,1.5287820511338228,-0.22994759385466068,-5.075068532820771,39.97069611975527,42725.40997453717,25033.43747435839,25033.43747435839,67758.84744889557,77699.7331476894,77699.7331476894,25033.43747435839,102733.1706220478,102733.1706220478,102733.1706220478,127456.0455123715,91684.86537852022,56711.176192412015,38859.654651231336,24722.874890323696,0.0,63582.529541555035,21014.44365677514,1533.1198536765148,0.0,0.886642656915376,2.811013081872368,0.0014959135982669303,353619.4676464295,1553270.1173869807,4.392490401405263,1553270.1173869807,4.392490401405263,0.85,0.09526677900620117,4.027634451161993,1.267555679320358,1.0,0.0,4.027634451161109,1.2845640786582153,1.2848780111237956,3.1354095276967713,19349.35667988895,1973.0852717175542,4632.441516551485,4632.441516551485,5.403940316335382,4.839398895634764,-2.548494634697312,7.387893530332075,3.371582563696233,3.371582563696233,0.9633093039132093,0.0,0.0,0.0002443756041447666,1.0002267139474583,0.00024432021334475535,198.56040885189412,0.0,1.1080754484440531e-05,31.402858208904465,0.019264542389208997,8.198492435766015e-05,0.00016239067978710648,0.0006540502964581656,0.09526677895906185,0.07188897653296594,0.023377802426095908,0.09526708038579336,0.07188897656853743,0.02337780243766375,0.3764659979973558,0.3764659979973558,0.12242419591156149,0.0,4.634588959294604,5.85346206502453,0.9276496757321411,4.84512093896609,5.805363280813424,1.9176346248605682,24722.874890323696,21014.44365677514,0.85,1.065683418660012,0.671967760367469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448857987853032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.107460447296,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.142736345897,1533.1198536765148,0.3764659979973558,0.12242419591156149,6.112874298809886,3.371582563696233
972.0,-29.56338200435006,4.845252841158739,34.97949473162562,24.177852761372947,4.985620111453403,-26.108419158620045,-39.657088299840666,1.530657265723546,-0.20208956216777096,-5.072408644511847,39.971767099950426,42722.15654008976,25047.52653712324,25047.52653712324,67769.683077213,77697.15192099809,77697.15192099809,25047.52653712324,102744.67845812133,102744.67845812133,102744.67845812133,127470.46227811267,91684.10059980322,56709.73426271985,38860.40704120374,24725.783819991342,0.0,63586.19086119508,21016.91624699264,1533.2160997920307,0.0,0.8866523311264296,2.8109575660016755,0.0014959135982669303,353656.1538671471,1553316.2671125843,4.392165243351304,1553316.2671125843,4.392165243351304,0.85,0.09527192635203718,4.027634451161993,1.2675513439206405,1.0,0.0,4.0276344511610835,1.2845554234391048,1.2848692826331938,3.1354306538046592,19349.195279464628,1973.0688134546078,4632.441516551485,4632.441516551485,5.406981706650729,4.845252841158739,-2.5434594464235905,7.3887122875823295,3.3731063015030616,3.3731063015030616,0.9637446575723033,0.0,0.0,0.00024432021334475535,1.0002249968213948,0.0002442652544389294,198.56219467693984,0.0,1.0998419896872071e-05,31.16952198773545,0.01927554080910587,8.197120423987792e-05,0.00016234900910487744,0.0006538824621828165,0.09527192631294626,0.07188892108312948,0.023383005229816768,0.09527221897951567,0.07188892111262597,0.023383005239411208,0.3764647847469113,0.3764647847469113,0.12245114162389292,0.0,4.680544484326049,5.8402265654576695,1.152427566663107,4.870319082344054,5.792416128486877,2.0587573430400994,24725.783819991342,21016.91624699264,0.85,1.0657924646744485,0.6718779024418953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448871038026034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.87412422613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.113645379231,1533.2160997920307,0.3764647847469113,0.12245114162389292,6.112874298809886,3.3731063015030616
973.0,-29.565535825892468,4.8509880615473815,34.97996968330076,24.179249605536484,4.987688531962483,-26.110220460017338,-39.65867394637314,1.5322189221013651,-0.17943558751017008,-5.069969603304632,39.97282439181701,42719.3954573703,25061.77355336293,25061.77355336293,67781.16901073323,77694.42525645463,77694.42525645463,25061.77355336293,102756.19880981756,102756.19880981756,102756.19880981756,127484.70906956546,91683.42407845831,56708.39427938284,38861.14422119497,24728.510259747905,0.0,63589.654480942874,21019.23372078572,1533.305874483158,0.0,0.8866609286321547,2.810944646616362,0.0014959135982669303,353689.79670343525,1553361.8280094464,4.391876278274213,1553361.8280094464,4.391876278274213,0.85,0.09527823110533062,4.027634451161993,1.2675475733866919,1.0,0.0,4.027634451161801,1.2845482337962126,1.2848620206325942,3.135448202874535,19349.052505051965,1973.0542545162687,4632.441516551485,4632.441516551485,5.410057194207084,4.8509880615473815,-2.538644581823011,7.389632643370392,3.374604573228852,3.374604573228852,0.9641727352082434,0.0,0.0,0.0002442652544389294,1.0002233984792013,0.00024421069814036016,198.56396781372135,0.0,1.0912760957839533e-05,30.926764554517238,0.01928645357006371,8.195653961931657e-05,0.00016230871481961285,0.0006537201715312998,0.09527823110533837,0.07188894220014755,0.023389288905190823,0.09527828343300397,0.0718889422001417,0.023389288905188925,0.3764635801676253,0.3764635801676253,0.12248361981892503,0.0,4.721415410812085,5.826901548497688,1.3573590781477947,4.890534015794458,5.778306598770143,2.183496724790473,24728.510259747905,21019.23372078572,0.85,1.065915038601861,0.6717978860881032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488839893593766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.63136679291,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15433.084813951906,1533.305874483158,0.3764635801676253,0.12248361981892503,6.112874298809886,3.374604573228852
974.0,-29.56767668089269,4.856609603810205,34.98044851282293,24.180975614022486,4.9899448498253225,-26.111852507951994,-39.660075994301565,1.5341206768855504,-0.15953519103362623,-5.067444986467442,39.973887267410184,42715.92808327517,25075.414928461236,25075.414928461236,67791.3430117364,77692.27055679895,77692.27055679895,25075.414928461236,102767.68548526018,102767.68548526018,102767.68548526018,127498.79715739802,91682.70336680544,56706.981442632816,38861.91324908069,24731.11167213784,0.0,63593.02492121853,21021.44492131716,1533.3858754217351,0.0,0.8866699412972436,2.8109778649333554,0.0014959135982669303,353724.6225698234,1553407.6305386752,4.391573363632724,1553407.6305386752,4.391573363632724,0.85,0.0952851403250928,4.027634451161993,1.2675432566693057,1.0,0.0,4.027634451162246,1.284539452957521,1.2848531675655708,3.1354696361320595,19348.900404628657,1973.038744589504,4632.441516551485,4632.441516551485,5.413001942683576,4.856609603810205,-2.533821124240134,7.3904307280503385,3.3760767861146905,3.3760767861146905,0.9645933674613402,0.0,0.0,0.00024421069814036016,1.000222057314356,0.0002441564814078161,198.56573030330526,0.0,1.0832915113142037e-05,30.700481430644533,0.01929728648517685,8.19435750038471e-05,0.00016226712313651304,0.0006535526554355653,0.09528514029115513,0.07188893314929172,0.023396207141863412,0.09528534916994934,0.07188893317489646,0.02339620715019635,0.3764623682708779,0.3764623682708779,0.12251946983835856,0.0,4.757548079101241,5.814039884007059,1.5420520999530822,4.907909795433795,5.767461581561861,2.28701513599151,24731.11167213784,21021.44492131716,0.85,1.0660185310530348,0.6717077562546095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488968486898084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.40508366904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.056219660193,1533.3858754217351,0.3764623682708779,0.12251946983835856,6.112874298809886,3.3760767861146905
975.0,-29.56980310215753,4.8621155990028635,34.98093101213125,24.18237685868519,4.991921362799848,-26.113568942073687,-39.66158093009142,1.5356872027158768,-0.14155226511411456,-5.065163084632304,39.97495183160019,42712.95082327957,25089.280576881178,25089.280576881178,67802.23140016074,77689.93388754579,77689.93388754579,25089.280576881178,102779.21446442697,102779.21446442697,102779.21446442697,127512.97673670447,91682.02507080439,56705.65824659743,38862.6298046744,24733.7622722775,0.0,63596.3920769519,21023.697931435876,1533.473893658432,0.0,0.8866777103563823,2.811007968465076,0.0014959135982669303,353756.1026158238,1553453.5068578105,4.3913122497984105,1553453.5068578105,4.3913122497984105,0.85,0.09529249441325864,4.027634451161993,1.2675394542654979,1.0,0.0,4.027634451163022,1.2845322391925047,1.2848458823920177,3.1354872445193624,19348.757255689034,1973.0241474600434,4632.441516551485,4632.441516551485,5.415995104792669,4.8621155990028635,-2.52923271657556,7.391348315578424,3.377524264799888,3.377524264799888,0.965006932799968,0.0,0.0,0.0002441564814078161,1.0002205638774813,0.0002441026411827734,198.56748093727845,0.0,1.0765585092269879e-05,30.509668151492836,0.01930805207026912,8.192966110281939e-05,0.00016222682030499671,0.0006533903303628707,0.0952924943881229,0.07188902893430506,0.023403465453817836,0.09529267411498316,0.07188902895326756,0.023403465459991085,0.3764611697468666,0.3764611697468666,0.12255692613661366,0.0,4.789688996078382,5.80137772678728,1.710210461311192,4.923610819518217,5.755128909358973,2.388321717736062,24733.7622722775,21023.697931435876,0.85,1.066133300740076,0.6716253772949371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448909630819448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.214270389886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.027813337494,1533.473893658432,0.3764611697468666,0.12255692613661366,6.112874298809886,3.377524264799888
976.0,-29.57191603526622,4.867507950045234,34.981415734002226,24.18369260793554,4.993805606043105,-26.115282460607546,-39.66308530708773,1.5371720313837345,-0.12475683261925496,-5.062944009863104,39.97598157602096,42710.02980120378,25102.917874915598,25102.917874915598,67812.94767611938,77687.62464566343,77687.62464566343,25102.917874915598,102790.54252057902,102790.54252057902,102790.54252057902,127526.7460448392,91681.33140999624,56704.34877282389,38863.31404130261,24736.203524260174,0.0,63599.51756556278,21025.772995621148,1533.551158924702,0.0,0.8866852849387176,2.8110463452319108,0.0014959135982669303,353786.7180378434,1553497.8836284268,4.391057675212822,1553497.8836284268,4.391057675212822,0.85,0.0952999080384467,4.027634451161993,1.2675357985729354,1.0,0.0,4.027634451158736,1.2845254067745253,1.284838979143035,3.135503922242754,19348.6108641299,1973.0092196754142,4632.441516551485,4632.441516551485,5.418938973157915,4.867507950045234,-2.5247456827887214,7.392253632833956,3.37894625602269,3.37894625602269,0.9654132160064829,0.0,0.0,0.0002441026411827734,1.0002191684586343,0.0002440491533060123,198.56922049358263,0.0,1.0690917859823878e-05,30.29806121474087,0.019318742988128943,8.191575455082971e-05,0.00016218688663194368,0.0006532294921255209,0.09529990801457863,0.07188911189578424,0.023410796118794396,0.09529959064575692,0.07188911191378901,0.023410796124657705,0.3764599854500422,0.3764599854500422,0.12259478748387345,0.0,4.818348799517253,5.788843609380706,1.8640444769411033,4.938187177243833,5.7429849461979074,2.4845295878761817,24736.203524260174,21025.772995621148,0.85,1.0662494036407288,0.6715464430555677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489223269841949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.00266345314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.999624808792,1533.551158924702,0.3764599854500422,0.12259478748387345,6.112874298809886,3.37894625602269
977.0,-29.574016430842402,4.872790015504605,34.98190221419093,24.185053584538423,4.995734814392903,-26.11698019620639,-39.6645758539438,1.5386985797569526,-0.10917689440418599,-5.060714734518173,39.9770022416083,42707.10602994277,25116.152144875057,25116.152144875057,67823.25817481783,77685.31652740847,77685.31652740847,25116.152144875057,102801.46867228353,102801.46867228353,102801.46867228353,127540.06072993479,91680.65202017888,56703.04997497429,38864.00227244954,24738.592057651254,0.0,63602.594330100794,21027.803249003566,1533.625152122442,0.0,0.8866929438588207,2.8111018706228923,0.0014959135982669303,353817.47628564364,1553541.870092763,4.390800269115477,1553541.870092763,4.390800269115477,0.85,0.09530722113408648,4.027634451161993,1.2675320555130023,1.0,0.0,4.02763445116337,1.2845183786103878,1.2848318805534769,3.1355210779616494,19348.467484349098,1972.9945990067044,4632.441516551485,4632.441516551485,5.421795840300689,4.872790015504605,-2.520304448508172,7.393094464012776,3.3803431412521436,3.3803431412521436,0.965812326072041,0.0,0.0,0.0002440491533060123,1.0002178715879884,0.00024399599351144317,198.5709497543637,0.0,1.0621045994312443e-05,30.10004434788146,0.019329364034123254,8.190197799748393e-05,0.00016214717530852835,0.000653069549431232,0.09530722110966691,0.07188918183267246,0.02341803927699445,0.09530689453868872,0.07188918185109186,0.02341803928299462,0.3764588118612779,0.3764588118612779,0.1226322159656037,0.0,4.8439539670951035,5.776396049797711,2.0053557957987778,4.951537840113986,5.730902245941309,2.5755983744582522,24738.592057651254,21027.803249003566,0.85,1.0663599321564081,0.6714679877410449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448934942825623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.80464658628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.971635612108,1533.625152122442,0.3764588118612779,0.1226322159656037,6.112874298809886,3.3803431412521436
978.0,-29.576103007335632,4.877964656660076,34.98239034760661,24.186446412373357,4.997693678823947,-26.118662527197777,-39.666045166645176,1.5402531986860986,-0.09415558865572393,-5.058494765100908,39.97802336244588,42704.15394543242,25129.04306134362,25129.04306134362,67833.19700677604,77683.01738310448,77683.01738310448,25129.04306134362,102812.0604444481,102812.0604444481,102812.0604444481,127553.07437236261,91679.98803126781,56701.72892190008,38864.732343741925,24741.013927914508,0.0,63605.74627165643,21029.86183872733,1533.70137263741,0.0,0.8867005531741533,2.8111636524633066,0.0014959135982669303,353848.10822116653,1553585.877118426,4.390544533157104,1553585.877118426,4.390544533157104,0.85,0.09531434947636705,4.027634451161993,1.2675283108046287,1.0,0.0,4.027634451162024,1.2845112185830354,1.2848246504907275,3.135538555751144,19348.32735480625,1972.9803097700285,4632.441516551485,4632.441516551485,5.424578588107109,4.877964656660076,-2.5159220084541785,7.3938866651142545,3.3817157442491292,3.3817157442491292,0.966204498356894,0.0,0.0,0.00024399599351144317,1.0002164417006647,0.00024394319403166136,198.57266766402228,0.0,1.0555990896336685e-05,29.915678200218164,0.01933992002501959,8.188839979949193e-05,0.00016210759371195122,0.000652910129229226,0.09531434945226253,0.07188925716143366,0.023425092290828876,0.09531454394272078,0.07188925717961414,0.023425092296752915,0.376457643734058,0.376457643734058,0.12266864100064989,0.0,4.8670144750869895,5.7640299299516755,2.1361853788509393,4.964339176445208,5.718842985937783,2.6643544658579685,24741.013927914508,21029.86183872733,0.85,1.066463346205615,0.671388301350093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448947484015827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.62028043861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.94382715289,1533.70137263741,0.376457643734058,0.12266864100064989,6.112874298809886,3.3817157442491292
979.0,-29.578174861696713,4.883033873599223,34.98287972789613,24.187803163100057,4.999613126764431,-26.120335548558156,-39.6675129426643,1.5417738136256205,-0.0790254206644363,-5.056321938427431,39.9790359521625,42701.25958900074,25141.693967302217,25141.693967302217,67842.95355630296,77680.73182604495,77680.73182604495,25141.693967302217,102822.42579334717,102822.42579334717,102822.42579334717,127565.86815270453,91679.31572685181,56700.443435098416,38865.41365750377,24743.442359357363,0.0,63608.85601686113,21031.92600545376,1533.7792146988347,0.0,0.8867079527126558,2.81121852572948,0.0014959135982669303,353878.0916795981,1553629.5174105773,4.39029585029309,1553629.5174105773,4.39029585029309,0.85,0.09532123364842068,4.027634451161993,1.2675246171979238,1.0,0.0,4.027634451162176,1.2845042169011451,1.2848175792756809,3.135555647204199,19348.18547034267,1972.9658415812403,4632.441516551485,4632.441516551485,5.427309525111582,4.883033873599223,-2.5116253490678995,7.394659222667123,3.3830647443568704,3.3830647443568704,0.9665899269591058,0.0,0.0,0.00024394319403166136,1.0002149180559454,0.0002438907774998981,198.57437347853073,0.0,1.0484533551546072e-05,29.71316808508157,0.019350404558571135,8.18748378798787e-05,0.00016206835615178267,0.0006527520946801117,0.09532123362565091,0.07188934197342915,0.023431891652221763,0.09532203764376874,0.07188934199060164,0.02343189165781905,0.37645647661837794,0.37645647661837794,0.12270372159392255,0.0,4.888085190176241,5.751748572729525,2.2587396500344994,4.977296517763023,5.706809011389453,2.7536278857889442,24743.442359357363,21031.92600545376,0.85,1.066564591859968,0.6713099757317078,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489599428989484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.417770323475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.916225522782,1533.7792146988347,0.37645647661837794,0.12270372159392255,6.112874298809886,3.3830647443568704
980.0,-29.580234081087948,4.887997467861336,34.98336917715675,24.18897886471825,5.001313696593685,-26.122019085093157,-39.66900097494943,1.5430987005997452,-0.062197354152885964,-5.054300085048333,39.98001672179003,42698.50438287941,25154.368688546532,25154.368688546532,67852.87307142594,77678.59931112552,77678.59931112552,25154.368688546532,102832.96799967205,102832.96799967205,102832.96799967205,127578.75466902154,91678.70275402941,56699.20399481627,38866.10973245904,24745.786669349483,0.0,63611.896401808524,21033.91866894706,1533.8559066446242,0.0,0.8867146980086439,2.811233553578849,0.0014959135982669303,353905.99360512884,1553671.7872132086,4.390069157593076,1553671.7872132086,4.390069157593076,0.8499999999999999,0.0953278652997121,4.027634451161993,1.2675212098704653,1.0,0.0,4.027634451163035,1.2844981297531732,1.284811423310271,3.135570506385973,19348.056107336823,1972.9526502257982,4632.441516551485,4632.441516551485,5.430045603095304,4.887997467861336,-2.5074913471395677,7.3954888150009035,3.3843905658946136,3.3843905658946136,0.9669687331127468,0.0,0.0,0.0002438907774998981,1.0002136108704416,0.00024383869090488657,198.57606891579886,0.0,1.0408579954808745e-05,29.497915591927985,0.019360813138525945,8.186109091633636e-05,0.00016202968658356174,0.0006525963477949334,0.09532786528088713,0.07188945083307449,0.023438414447812642,0.09532803868344784,0.07188945084727094,0.02343841445244115,0.3764553072101157,0.3764553072101157,0.12273731181791171,0.0,4.907972770791503,5.7397157719460665,2.3757606895982804,4.9921027308954535,5.695478984333988,2.8481826925290648,24745.786669349483,21033.91866894706,0.85,1.0666695525445276,0.6712345771484571,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489723140787267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.20251783032,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.888849273504,1533.8559066446242,0.3764553072101157,0.12273731181791171,6.112874298809886,3.3843905658946136
981.0,-29.58228096598592,4.89286125787557,34.983858235154834,24.19033641871067,5.003225353609741,-26.12367040791499,-39.67044643415136,1.5446147955378076,-0.04701882985636985,-5.05213838302409,39.980984222210594,42695.62573021438,25166.34519829217,25166.34519829217,67861.97092850655,77676.34862704563,77676.34862704563,25166.34519829217,102842.6938253378,102842.6938253378,102842.6938253378,127590.73173943232,91678.05209856674,56697.92168364301,38866.81157213747,24748.037914094508,0.0,63614.84948623198,21035.832226980332,1533.9242213703706,0.0,0.8867222032813509,2.811286527284516,0.0014959135982669303,353935.8273758627,1553713.4859831575,4.3898169267085505,1553713.4859831575,4.3898169267085505,0.85,0.09533412411323813,4.027634451161993,1.267517589344643,1.0,0.0,4.027634451162143,1.2844911478804149,1.2848043728263563,3.1355875498310266,19347.918791711494,1972.938647928854,4632.441516551485,4632.441516551485,5.432630958939051,4.89286125787557,-2.5033024517008036,7.396163709576373,3.3856929732863494,3.3856929732863494,0.9673408495103856,0.0,0.0,0.00024383869090488657,1.0002123347942007,0.0002437869264580283,198.57775422276015,0.0,1.0343151280597266e-05,29.31249072921265,0.019371156289806544,8.184773930078706e-05,0.00016199095160409951,0.0006524403374571863,0.0953341240898018,0.07188948699688481,0.023444637092916977,0.09533488771647766,0.07188948701455763,0.02344463709868049,0.3764541428593069,0.3764541428593069,0.12276945576660327,0.0,4.926444607653082,5.727708343573227,2.4869874437227963,5.005119553167731,5.683841113998767,2.9364311703964177,24748.037914094508,21035.832226980332,0.85,1.0667630510262194,0.6711581662934674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489846100137638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.01709296761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.861657082976,1533.9242213703706,0.3764541428593069,0.12276945576660327,6.112874298809886,3.3856929732863494
982.0,-29.584315327810682,4.897622563193507,34.98434627608985,24.19138195635753,5.004782208543529,-26.125345941505316,-39.67193680638445,1.5458128222382368,-0.02928620384199121,-5.050240117435756,39.98193270974035,42692.98832557733,25178.643361847557,25178.643361847557,67871.63168742489,77674.27120056776,77674.27120056776,25178.643361847557,102852.91456241532,102852.91456241532,102852.91456241532,127603.24859413964,91677.42599690206,56696.73186424973,38867.437925169266,24750.33403172432,0.0,63617.771956893586,21037.783926965672,1534.0014043962594,0.0,0.8867284351779653,2.811275328907131,0.0014959135982669303,353962.0270731487,1553754.3661283657,4.38960749257793,1553754.3661283657,4.38960749257793,0.85,0.09534022369678147,4.027634451161993,1.2675144292833282,1.0,0.0,4.0276344511611555,1.284485652714338,1.2847988098261247,3.135600964207667,19347.786657968612,1972.925174036864,4632.441516551485,4632.441516551485,5.435285749833107,4.897622563193507,-2.4993577028928127,7.39698026608632,3.386973545720412,3.386973545720412,0.9677067273486892,0.0,0.0,0.0002437869264580283,1.0002110390904495,0.00024373548874217387,198.579429243691,0.0,1.0279267605697106e-05,29.131444394545596,0.01938143555741224,8.183397493419852e-05,0.0001619529515238298,0.0006522872870247451,0.09534022368078597,0.07188960894443076,0.023450614736355204,0.09533997499024702,0.07188960895649188,0.023450614740289585,0.3764529760718532,0.3764529760718532,0.12280016918909979,0.0,4.944499584360017,5.715982222332286,2.5956636827507964,5.0209539135937575,5.6727326931713264,3.034400662291432,24750.33403172432,21037.783926965672,0.85,1.0668659023993114,0.6710858776145986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489968324946432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.83604663294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.834643352817,1534.0014043962594,0.3764529760718532,0.12280016918909979,6.112874298809886,3.386973545720412
