time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
983.0,-29.586335514404627,4.902288569424769,34.984832725168225,24.192695191036933,5.006638813329464,-26.126978737285476,-39.6733679465018,1.5472820362102888,-0.013875685818220518,-5.048131840934709,39.982862418704464,42690.16628910257,25190.079252248393,25190.079252248393,67880.24554135096,77672.0640616798,77672.0640616798,25190.079252248393,102862.1433139282,102862.1433139282,102862.1433139282,127614.61364837716,91676.78582262622,56695.47257695029,38868.125828528806,24752.470334448957,0.0,63620.59616297776,21039.599784281614,1534.0647413066206,0.0,0.8867358043192458,2.811319067270773,0.0014959135982669303,353991.1271067816,1553794.4376997543,4.389359841867029,1553794.4376997543,4.389359841867029,0.85,0.09534594589269292,4.027634451161993,1.2675108499685304,1.0,0.0,4.027634451162279,1.284478888854286,1.2847919782429462,3.135617475780014,19347.651554313834,1972.9113972981431,4632.441516551485,4632.441516551485,5.437754402779936,4.902288569424769,-2.4953042141053783,7.397592783530147,3.3882313082544493,3.3882313082544493,0.9680660880726998,0.0,0.0,0.00024373548874217387,1.0002095719112345,0.00024368441933267626,198.5810926177771,0.0,1.0214472255973347e-05,28.947814373428464,0.019391650029668212,8.182075962103536e-05,0.0001619147291211385,0.0006521333411588595,0.09534594587011191,0.07188962301055189,0.023456322859560026,0.09534618719824682,0.07188962302757777,0.02345632286511515,0.3764518163960973,0.3764518163960973,0.12282965761056053,0.0,4.9615335197874515,5.704257446881627,2.7002098585671774,5.034256155116509,5.661416203904196,3.122775753600365,24752.470334448957,21039.599784281614,0.85,1.0669539368581393,0.6710117299080722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449008980391732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.652416611825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.807812272062,1534.0647413066206,0.3764518163960973,0.12282965761056053,6.112874298809886,3.3882313082544493
984.0,-29.588344342128096,4.906858208176797,34.985317812753465,24.193830170575552,5.008291872529945,-26.128621665059693,-39.674823079816974,1.548569195461515,0.002911155130448151,-5.046202849555279,39.983795654808944,42687.49334503903,25201.64334975668,25201.64334975668,67889.13669479571,77669.95941403585,77669.95941403585,25201.64334975668,102871.60276379253,102871.60276379253,102871.60276379253,127626.35013355919,91676.16114609191,56694.276205612805,38868.76104497678,24754.747369766654,0.0,63623.50841474344,21041.535264301656,1534.1404807899091,0.0,0.8867422471464647,2.811323886938938,0.0014959135982669303,354017.7541557869,1553834.662080639,4.389143323577122,1553834.662080639,4.389143323577122,0.85,0.09535155042663603,4.027634451161993,1.2675075536360967,1.0,0.0,4.027634451163903,1.2844729755819466,1.284785997928566,3.1356319110857296,19347.519721333312,1972.8979540753787,4632.441516551485,4632.441516551485,5.44025073165251,4.906858208176797,-2.4914297038871593,7.398287912063957,3.389468257739536,3.389468257739536,0.9684195022112959,0.0,0.0,0.00024368441933267626,1.0002083968649191,0.00024363364684448503,198.5827466634806,0.0,1.014141913738133e-05,28.74078183533869,0.019401791448805595,8.180732477456984e-05,0.0001618770945581064,0.0006519817628962369,0.0953515504094883,0.07188971499321271,0.02346183541627558,0.09535175087519385,0.07188971500614111,0.023461835420494914,0.3764506546739302,0.3764506546739302,0.12285798792485048,0.0,4.978208831974996,5.692722120891972,2.8027237628655826,5.049114004685748,5.650293179187486,3.216815660072257,24754.747369766654,21041.535264301656,0.85,1.0670448453148145,0.6709390036583881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490210438355962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.44538407373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.78119735637,1534.1404807899091,0.3764506546739302,0.12285798792485048,6.112874298809886,3.389468257739536
985.0,-29.59033958378099,4.911334539593288,34.985800730074,24.194992740545445,5.009968530920905,-26.1302500028333,-39.67626082068307,1.5498789499739503,0.0192723251778375,-5.044255143138698,39.9847026073693,42684.807303921705,25212.840230020924,25212.840230020924,67897.64753394263,77667.870876634,77667.870876634,25212.840230020924,102880.71110665493,102880.71110665493,102880.71110665493,127637.60503119283,91675.55665148296,56693.07016670113,38869.42942753536,24756.893924537908,0.0,63626.32335207327,21043.35983585722,1534.2084457962683,0.0,0.8867488801049596,2.8113364858841807,0.0014959135982669303,354044.64113468095,1553873.7543412049,4.388920417948371,1553873.7543412049,4.388920417948371,0.85,0.09535691640995533,4.027634451161993,1.2675042556552216,1.0,0.0,4.027634451161336,1.284466956099057,1.2847799117597674,3.1356466058060164,19347.392147586525,1972.884945173584,4632.441516551485,4632.441516551485,5.442667789746873,4.911334539593288,-2.487586697927258,7.398921237520547,3.390683913045439,3.390683913045439,0.9687668322986969,0.0,0.0,0.00024363364684448503,1.0002069906816096,0.00024358322738621968,198.5843895465015,0.0,1.008254015995294e-05,28.57391881330663,0.019411873988965548,8.179405251059144e-05,0.0001618395943338936,0.0006518307257012712,0.09535691639174655,0.07188976829008431,0.023467148101662238,0.09535711573550425,0.0718897683038119,0.02346714810614343,0.37644949499138436,0.37644949499138436,0.12288533815971558,0.0,4.994432064665261,5.681313479534424,2.903022968818277,5.063527468316522,5.639426389685866,3.30827393497259,24756.893924537908,21043.35983585722,0.85,1.0671314002890626,0.6708671042915262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490330396403661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.2785210517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.754742657162,1534.2084457962683,0.37644949499138436,0.12288533815971558,6.112874298809886,3.390683913045439
986.0,-29.59232260133292,4.915718973892122,34.98628127629893,24.196106031909608,5.011589822549173,-26.131872873851254,-39.677697653509654,1.5511400950681449,0.035640489517618335,-5.042364335597561,39.98559936904585,42682.17048539357,25223.867884139858,25223.867884139858,67906.03836953343,77665.80705834029,77665.80705834029,25223.867884139858,102889.67494248014,102889.67494248014,102889.67494248014,127648.71306359497,91674.94952869922,56691.88639917009,38870.07014392125,24759.03812111483,0.0,63629.10826503608,21045.182402947605,1534.2777273610002,0.0,0.8867552598359181,2.8113423804272633,0.0014959135982669303,354070.74418997025,1553912.4080762435,4.388706024360261,1553912.4080762435,4.388706024360261,0.85,0.09536213547762733,4.027634451161993,1.267501021414064,1.0,0.0,4.027634451161827,1.284461163235061,1.2847740527191538,3.1356607474358658,19347.2640191845,1972.8718797126949,4632.441516551485,4632.441516551485,5.4450483171813895,4.915718973892122,-2.483830282591762,7.399549256483883,3.391879036703042,3.391879036703042,0.9691082962008691,0.0,0.0,0.00024358322738621968,1.0002057257429233,0.0002435331263528743,198.58602238782456,0.0,1.0012517340889935e-05,28.375474144082077,0.019421886506306437,8.178079061760466e-05,0.00016180243676861502,0.0006516810686112339,0.0953621354608113,0.0718898332614116,0.023472302199399706,0.09536230788413398,0.07188983327408853,0.0234723022035388,0.37644833693585256,0.37644833693585256,0.12291183831527737,0.0,5.010334358487341,5.6700500942781105,3.001581747275168,5.078004825115158,5.628633878118876,3.3997541187998195,24759.03812111483,21045.182402947605,0.85,1.0672165652028713,0.6707963013972843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490449545026984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.08007638247,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.728493171311,1534.2777273610002,0.37644833693585256,0.12291183831527737,6.112874298809886,3.391879036703042
987.0,-29.5942936749768,4.920012546149091,34.98675889642803,24.197144794184737,5.013116230232184,-26.133494482323787,-39.6791379089467,1.5523170375792765,0.052330641647472476,-5.040546743944332,39.98647522074689,42679.59997656996,25234.771329163872,25234.771329163872,67914.37130573383,77663.8256146543,77663.8256146543,25234.771329163872,102898.59694381818,102898.59694381818,102898.59694381818,127659.71535672978,91674.38154652294,56690.72579037066,38870.728617946974,24761.118412911605,0.0,63631.84703085858,21046.950650974864,1534.3451545422529,0.0,0.8867613421282468,2.8113355428085494,0.0014959135982669303,354095.8379059648,1553950.1612157265,4.388501628274999,1553950.1612157265,4.388501628274999,0.85,0.09536722489400806,4.027634451161993,1.267497932785191,1.0,0.0,4.02763445116164,1.2844557634820464,1.2847685872948702,3.135673929511929,19347.14415109426,1972.8596565691914,4632.441516551485,4632.441516551485,5.447402031736672,4.920012546149091,-2.4801720525662834,7.4001845987153745,3.393053898615845,3.393053898615845,0.9694439710330985,0.0,0.0,0.0002435331263528743,1.000204489816156,0.00024348333649015837,198.5876454177344,0.0,9.94936492957756e-06,28.196500210422805,0.019431835871236015,8.176749912888352e-05,0.00016176562722399078,0.0006515328132211737,0.0953672248787751,0.07188990405980886,0.023477320818966238,0.09536692096401798,0.07188990407129171,0.02347732082271635,0.37644718138837463,0.37644718138837463,0.12293761968759907,0.0,5.026064402491386,5.658991108117505,3.098822277813838,5.092877385591805,5.618251004362321,3.4915783506422713,24761.118412911605,21046.950650974864,0.85,1.0673015867793123,0.6707270332082655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449056796552165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.90110244882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.702422066894,1534.3451545422529,0.37644718138837463,0.12293761968759907,6.112874298809886,3.393053898615845
988.0,-29.596252382095237,4.92421919619709,34.98723359616906,24.1982843837701,5.014767958887812,-26.135092426308315,-39.68054816415531,1.5536080031000952,0.0674005912554776,-5.038660613268124,39.987345386652706,42676.958456749504,25245.201994240168,25245.201994240168,67922.16045098967,77661.74511097869,77661.74511097869,25245.201994240168,102906.94710521886,102906.94710521886,102906.94710521886,127670.11140981998,91673.76025036324,56689.53979639324,38871.35605996666,24763.164304601116,0.0,63634.520364567776,21048.68965891095,1534.4091255674027,0.0,0.8867677936366777,2.811357936893918,0.0014959135982669303,354121.8793490553,1553987.6699584073,4.38828482672389,1553987.6699584073,4.38828482672389,0.85,0.09537215650470716,4.027634451161993,1.2674947100831195,1.0,0.0,4.027634451160588,1.2844498299877847,1.2847625883996208,3.1356884147046027,19347.01303151473,1972.8462860930827,4632.441516551485,4632.441516551485,5.4496536878102635,4.92421919619709,-2.476505540075597,7.400724736272687,3.3942086578698514,3.3942086578698514,0.969773902248529,0.0,0.0,0.00024348333649015837,1.0002032099809819,0.0002434338682984111,198.589258287808,0.0,9.887651602429923e-06,28.0216046412864,0.019441723522838444,8.175448643410112e-05,0.00016172885005605726,0.0006513846882325885,0.09537215648749997,0.0718899410270352,0.02348221546046477,0.09537235062385556,0.07188994104000561,0.023482215464701556,0.37644603273862803,0.37644603273862803,0.12296281176547395,0.0,5.041264405220488,5.647964455909005,3.193826685098202,5.1060612045235985,5.607484604983881,3.577749220168073,24763.164304601116,21048.68965891095,0.85,1.067379153042368,0.6706573446652767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449068567458636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.726206879684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.676524138185,1534.4091255674027,0.37644603273862803,0.12296281176547395,6.112874298809886,3.3942086578698514
989.0,-29.598200228475587,4.928338631314092,34.98770532693629,24.19930606791752,5.016266458588766,-26.136695917809195,-39.68197797713799,1.554762147922461,0.08330927941830168,-5.036905098549309,39.988208296495614,42674.445454882756,25255.667785959922,25255.667785959922,67930.11324084268,77659.80786247578,77659.80786247578,25255.667785959922,102915.4756484357,102915.4756484357,102915.4756484357,127680.72514453446,91673.21579095675,56688.41633913475,38871.99939091333,24765.249496098757,0.0,63637.24888701209,21050.46207168394,1534.4784764822696,0.0,0.8867736060383216,2.811354138699998,0.0014959135982669303,354146.11875323876,1554024.8666022164,4.388089504053062,1554024.8666022164,4.388089504053062,0.85,0.09537704478392434,4.027634451161993,1.2674917198112237,1.0,0.0,4.0276344511620605,1.2844445356211978,1.28475722920142,3.1357013397344575,19346.898127716697,1972.8345691665043,4632.441516551485,4632.441516551485,5.451912926633325,4.928338631314092,-2.4729777288485053,7.401316360162597,3.395344351544579,3.395344351544579,0.970098386155594,0.0,0.0,0.0002434338682984111,1.0002020863262029,0.00024338468358185198,198.59086223755702,0.0,9.823851507928547e-06,27.840795173469502,0.019451547374346373,8.174129523030009e-05,0.00016169257306811101,0.0006512385777861518,0.09537704477006051,0.07189002337183227,0.02348702139822824,0.09537715748078258,0.07189002338228208,0.023487021401642254,0.3764448841960022,0.3764448841960022,0.12298746157666766,0.0,5.05630959524126,5.637152650428391,3.2875541778522575,5.1202143779676135,5.59728057050728,3.6661196688681343,24765.249496098757,21050.46207168394,0.85,1.0674583585700346,0.6705890999570271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449080264694948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.545397411865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.650808249746,1534.4784764822696,0.3764448841960022,0.12298746157666766,6.112874298809886,3.395344351544579
990.0,-29.600134527314967,4.932373199092731,34.98817355415545,24.20031182644891,5.017764962277478,-26.138287214332156,-39.68338704491032,1.5559176492952953,0.09826942935848137,-5.035153182537978,39.98904969569614,42671.90496121191,25265.851866563138,25265.851866563138,67937.75682777505,77657.80579600825,77657.80579600825,25265.851866563138,102923.6576625714,102923.6576625714,102923.6576625714,127690.88857749588,91672.60104502499,56687.25914696965,38872.60210895038,24767.23091492449,0.0,63639.83302387487,21052.146277685817,1534.542031238883,0.0,0.8867794777097285,2.8113623621650117,0.0014959135982669303,354170.30976607185,1554061.1366549344,4.387892191418828,1554061.1366549344,4.387892191418828,0.85,0.09538181661232462,4.027634451161993,1.2674886190937835,1.0,0.0,4.027634451160964,1.2844392343711042,1.2847518634826869,3.1357142816756376,19346.768390510322,1972.8213396532276,4632.441516551485,4632.441516551485,5.454111352790855,4.932373199092731,-2.4694939171906496,7.4018671162833805,3.3964607464652037,3.3964607464652037,0.9704173561329154,0.0,0.0,0.00024338468358185198,1.0002006838324589,0.00024333585001089719,198.59245505411354,0.0,9.767635270385157e-06,27.681478356271533,0.01946131500961676,8.172829734305824e-05,0.00016165638623879375,0.0006510928304657152,0.09538181659815197,0.07189008266058952,0.023491733937562445,0.0953820183503842,0.07189008267127155,0.023491733941053073,0.3764437414220063,0.3764437414220063,0.12301166344463978,0.0,5.070993198371639,5.626412621855593,3.379606314909438,5.133422611896435,5.586820062443962,3.7514530191924678,24767.23091492449,21052.146277685817,0.85,1.0675351206890784,0.6705219503829196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449091897250342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.38608059467,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.625244647856,1534.542031238883,0.3764437414220063,0.12301166344463978,6.112874298809886,3.3964607464652037
991.0,-29.60205907509224,4.936324196188441,34.98863816039798,24.2012882483192,5.019214941666655,-26.13987458534604,-39.68480288805438,1.5570304519205682,0.1131466291851666,-5.033452465222398,39.9898806671269,42669.43528314869,25275.880348514638,25275.880348514638,67945.31563166332,77655.88168993882,77655.88168993882,25275.880348514638,102931.76203845345,102931.76203845345,102931.76203845345,127700.95799007668,91672.04068443149,56686.15029426608,38873.211544628226,24769.195951623235,0.0,63642.40749625146,21053.81655887975,1534.6059191558265,0.0,0.8867851261831181,2.8113657213233414,0.0014959135982669303,354193.7950515498,1554096.957827487,4.387702380842956,1554096.957827487,4.387702380842956,0.85,0.09538652448829578,4.027634451161993,1.2674857101449746,1.0,0.0,4.027634451163403,1.2844341320851254,1.2847466972280543,3.1357267379866416,19346.6501308941,1972.8092805284273,4632.441516551485,4632.441516551485,5.456276190040429,4.936324196188441,-2.4660885657432323,7.402412761931673,3.3975584054639496,3.3975584054639496,0.9707309729896999,0.0,0.0,0.00024333585001089719,1.0001996752077411,0.0002432872715744048,198.59403986331938,0.0,9.697978744972642e-06,27.48407176325247,0.019471012988361732,8.171523888104523e-05,0.00016162061112985195,0.0006509487414044472,0.09538652447521317,0.07189015102030143,0.02349637345491174,0.09538671095832481,0.0718901510301615,0.02349637345813428,0.37644260040950983,0.37644260040950983,0.12303546780478417,0.0,5.085398985086215,5.615823514717931,3.4700812270575057,5.146599094407577,5.576735647785085,3.835514194748555,24769.195951623235,21053.81655887975,0.85,1.0676107065193174,0.6704560207855418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449103449075868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.18867400165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.599887520159,1534.6059191558265,0.37644260040950983,0.12303546780478417,6.112874298809886,3.3975584054639496
992.0,-29.60397125264482,4.940193222618285,34.989098926929394,24.202237848099344,5.020633719927028,-26.141453941893406,-39.68620993020011,1.5581164091763293,0.12757018354909633,-5.031786604668873,39.99069802474939,42666.982673023434,25285.716828418725,25285.716828418725,67952.69950144216,77653.97536541939,77653.97536541939,25285.716828418725,102939.69219383811,102939.69219383811,102939.69219383811,127710.80955768541,91671.48047809243,56685.0401272905,38873.82261200214,24771.1173638473,0.0,63644.93997584944,21055.449759270206,1534.6681883184306,0.0,0.8867906462201753,2.8113709744043494,0.0014959135982669303,354216.8001831947,1554132.1927504109,4.387516887811762,1554132.1927504109,4.387516887811762,0.85,0.09539116335421383,4.027634451161993,1.2674827885581181,1.0,0.0,4.027634451161509,1.2844291548323843,1.2847416563652978,3.1357388891469005,19346.531903832045,1972.7972247232283,4632.441516551485,4632.441516551485,5.458399580021486,4.940193222618285,-2.4627488866550418,7.402942109273328,3.3986375782529765,3.3986375782529765,0.971039308072279,0.0,0.0,0.0002432872715744048,1.0001983947604096,0.00024323901422845467,198.59561450798864,0.0,9.647387953266664e-06,27.340697459557724,0.019480660376315,8.170226350228776e-05,0.00016158500807211704,0.0006508053453025474,0.09539116334173711,0.07189021821151506,0.02350094513022205,0.0953913534559468,0.071890218220918,0.02350094513329582,0.3764414628020942,0.3764414628020942,0.12305891984177993,0.0,5.099492284874145,5.605367798089503,3.5588924727377957,5.159356788217963,5.566745916307923,3.9175956479461433,24771.1173638473,21055.449759270206,0.85,1.0676842420972874,0.6703908070180244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491149428413088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.04529969795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.57466126211,1534.6681883184306,0.3764414628020942,0.12305891984177993,6.112874298809886,3.3986375782529765
993.0,-29.60587269639212,4.9439817029304365,34.98955568942546,24.203156574536138,5.022013848055998,-26.143027501563456,-39.687612222600706,1.5591686532269795,0.1416327423841608,-5.030161955699803,39.99150291615559,42664.556965572905,25295.38236254202,25295.38236254202,67959.93932811492,77652.10060337673,77652.10060337673,25295.38236254202,102947.48296591875,102947.48296591875,102947.48296591875,127720.48751118997,91670.93185588019,56683.937359166084,38874.438329682336,24773.004545271215,0.0,63647.44287495355,21057.05386348053,1534.7295247199406,0.0,0.8867960013365639,2.81137616633774,0.0014959135982669303,354239.23732227145,1554166.8908655725,4.38733693820501,1554166.8908655725,4.38733693820501,0.85,0.0953957442810331,4.027634451161993,1.267479959833436,1.0,0.0,4.027634451162124,1.2844243345848851,1.2847367729588963,3.135750657093934,19346.416121507194,1972.7854182118456,4632.441516551485,4632.441516551485,5.460486068126897,4.9439817029304365,-2.45947889450101,7.4034605974314465,3.399698608219627,3.399698608219627,0.971342459491322,0.0,0.0,0.00024323901422845467,1.0001972840591318,0.00024319103651362678,198.5971803352878,0.0,9.583697273490533e-06,27.16019807307217,0.01949024407358849,8.168933381937879e-05,0.00016154968040907588,0.0006506630583898037,0.09539574426931788,0.07189028829895404,0.023505455970363846,0.09539591822374696,0.07189028830778263,0.02350545597325047,0.376440328951696,0.376440328951696,0.12308204940776585,0.0,5.1132738521433225,5.595051433955291,3.6460248858055593,5.171794698083943,5.5569072222977525,3.9979257187277994,24773.004545271215,21057.05386348053,0.85,1.0677560049291221,0.6703263326602897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491263629015372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.864800311465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.549618669304,1534.7295247199406,0.376440328951696,0.12308204940776585,6.112874298809886,3.399698608219627
994.0,-29.607763263908055,4.947691118718181,34.99000828731902,24.20404879320415,5.023361251517647,-26.144594543333053,-39.68901343233881,1.5601925309428257,0.15527528671191249,-5.028573889099166,39.99229512215571,42662.17410139924,25304.870105470643,25304.870105470643,67967.04420686989,77650.25088081427,77650.25088081427,25304.870105470643,102955.12098628492,102955.12098628492,102955.12098628492,127729.97502083133,91670.39063608475,56682.85975784446,38875.034309155875,24774.854034546413,0.0,63649.88834370229,21058.62592936445,1534.7896218113337,0.0,0.8868012159131315,2.8113826080841284,0.0014959135982669303,354261.1703202062,1554201.0426964753,4.387161712619193,1554201.0426964753,4.387161712619193,0.85,0.09540026869602325,4.027634451161993,1.2674771844083446,1.0,0.0,4.027634451159412,1.2844196464251083,1.284732022031989,3.1357621026523557,19346.301901403134,1972.7737710026497,4632.441516551485,4632.441516551485,5.462534176644777,4.947691118718181,-2.4562744850750846,7.4039656037932655,3.4007417884848232,3.4007417884848232,0.9716405109956637,0.0,0.0,0.00024319103651362678,1.0001961585280257,0.00024314334187358562,198.5987372275613,0.0,9.528238883749408e-06,27.003028996545822,0.019499772312472238,8.167641600832036e-05,0.00016151462050530642,0.0006505218499135274,0.09540026868494539,0.07189035924781806,0.023509909437127337,0.09540043331168692,0.07189035925616595,0.023509909439857292,0.3764391995904854,0.3764391995904854,0.12310487835526253,0.0,5.126727411377374,5.5848697330742425,3.7314267695023204,5.183849175811076,5.547193354589979,4.076326776878091,24774.854034546413,21058.62592936445,0.85,1.0678266054428163,0.6702631412490194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491377190266037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.70763123494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.524727371145,1534.7896218113337,0.3764391995904854,0.12310487835526253,6.112874298809886,3.4007417884848232
995.0,-29.6096420535965,4.951322879747059,34.99045658601692,24.20491474857556,5.024673961194205,-26.14615445301101,-39.69040968278421,1.56118636060804,0.16855254557299304,-5.02702391514305,39.99307507828082,42659.82191578715,25314.18867653452,25314.18867653452,67974.01059232166,77648.4353713503,77648.4353713503,25314.18867653452,102962.6240478848,102962.6240478848,102962.6240478848,127739.2932444101,91669.86482891458,56681.793776057166,38875.6345031749,24776.66919652529,0.0,63652.30369970019,21060.168817046495,1534.8487093390258,0.0,0.8868062807057985,2.8113894059473195,0.0014959135982669303,354282.57824326836,1554234.6669919884,4.386991521566641,1554234.6669919884,4.386991521566641,0.85,0.09540474071925928,4.027634451161993,1.2674744430510332,1.0,0.0,4.027634451161739,1.2844150982058948,1.2847274114437268,3.135773206643164,19346.19093401022,1972.7624554776833,4632.441516551485,4632.441516551485,5.464545766220291,4.951322879747059,-2.453136109491565,7.404458989238624,3.4017674317523436,3.4017674317523436,0.971933551929241,0.0,0.0,0.00024314334187358562,1.0001949393882923,0.0002430959528972315,198.60028444195606,0.0,9.472095284697689e-06,26.84391803683325,0.019509244407756934,8.166354579547378e-05,0.00016147979607811184,0.0006503815898508165,0.09540474070883595,0.0718904322785151,0.023514308430320843,0.09540488168037,0.07189043228636938,0.023514308432889902,0.3764380751126194,0.3764380751126194,0.12312741991079468,0.0,5.139853552629802,5.574830160140493,3.8150774304135098,5.19557646071604,5.537648604475407,4.152890959046374,24776.66919652529,21060.168817046495,0.85,1.067895529956158,0.670200753723672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449149010363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.54852027523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.499990578695,1534.8487093390258,0.3764380751126194,0.12312741991079468,6.112874298809886,3.4017674317523436
996.0,-29.611510844726517,4.954878330106803,34.990900444397774,24.205744417291157,5.025949039627111,-26.147709125636048,-39.69180132318286,1.5621473205366476,0.18137023606431057,-5.025513346887899,39.993842325183536,42657.493804297796,25323.34595683082,25323.34595683082,67980.83976112862,77646.62540346083,77646.62540346083,25323.34595683082,102969.97136029165,102969.97136029165,102969.97136029165,127748.41938965573,91669.3252947505,56680.73311520996,38876.21353282282,24778.44802936408,0.0,63654.6615621869,21061.68082495947,1534.906700828576,0.0,0.8868111907157739,2.8113976399306253,0.0014959135982669303,354303.442879704,1554267.7439230431,4.386826532901519,1554267.7439230431,4.386826532901519,0.85,0.09540916207170382,4.027634451161993,1.2674717857642102,1.0,0.0,4.0276344511628155,1.2844107030703336,1.2847229543693848,3.135783936971321,19346.077069645165,1972.7508445437704,4632.441516551485,4632.441516551485,5.466522538137127,4.954878330106803,-2.4500641076430503,7.404942437749853,3.402775831527252,3.402775831527252,0.9722216661506434,0.0,0.0,0.0002430959528972315,1.0001939048291344,0.00024304882455643455,198.6018234433625,0.0,9.41146418334109e-06,26.67208949558865,0.019518655871940276,8.165071994206978e-05,0.00016144523295516172,0.0006502423822260829,0.09540916206193131,0.07189050755253049,0.023518654509400834,0.09540929406651277,0.07189050755989411,0.023518654511809706,0.37643695637605734,0.37643695637605734,0.12314968224649533,0.0,5.152634100202306,5.5649071534534755,3.896980609645368,5.20688358295223,5.528115710178497,4.227720295157667,24778.44802936408,21061.68082495947,0.85,1.0679632581930436,0.6701393544072795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491602315229717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.37669173398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.475426716474,1534.906700828576,0.37643695637605734,0.12314968224649533,6.112874298809886,3.402775831527252
997.0,-29.613368165532528,4.958358948211914,34.99133975535131,24.20656217671933,5.027198526236583,-26.14925603269269,-39.693191706296034,1.5630863933967194,0.19388324200599527,-5.024033931226045,39.994597571413,42655.21038097647,25332.325827386794,25332.325827386794,67987.53620836326,77644.87084085272,77644.87084085272,25332.325827386794,102977.19666823951,102977.19666823951,102977.19666823951,127757.38819178447,91668.82617424622,56679.70172776033,38876.80494053988,24780.191523544963,0.0,63656.99646408484,21063.162795013217,1534.9634704191428,0.0,0.8868159854016918,2.811406243230439,0.0014959135982669303,354323.8781574307,1554300.304010333,4.386665420611978,1554300.304010333,4.386665420611978,0.85,0.09541353026488117,4.027634451161993,1.2674691658420492,1.0,0.0,4.027634451162004,1.2844064097593122,1.2847185994795283,3.135794418774927,19345.971734259398,1972.7401033237036,4632.441516551485,4632.441516551485,5.468461012810556,4.958358948211914,-2.4470517046548053,7.405410652866719,3.40376726385202,3.40376726385202,0.9725049325291486,0.0,0.0,0.00024304882455643455,1.0001927174957719,0.00024300199382071785,198.603353019381,0.0,9.359774418135541e-06,26.525600700996122,0.01952801564635841,8.163790753583329e-05,0.00016141091702060126,0.0006501041701858233,0.09541353025558065,0.07189058235345105,0.0235229479021296,0.09541363068932442,0.07189058236045863,0.02352294790442254,0.37643584261117546,0.37643584261117546,0.12317167095954955,0.0,5.165080194923689,5.555133546112813,3.9770811090137954,5.217917173232024,5.518879376992061,4.300541322812023,24780.191523544963,21063.162795013217,0.85,1.0680292816944592,0.6700789033463502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449171393130411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.23020293939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.451000532383,1534.9634704191428,0.37643584261117546,0.12317167095954955,6.112874298809886,3.40376726385202
998.0,-29.61521560708422,4.961766003545926,34.99177442602062,24.20733830602842,5.028411028926797,-26.15079774496499,-39.69457740951327,1.5639931668067555,0.20586431142425,-5.022593790977632,39.99534101797083,42652.950550080604,25341.153359918382,25341.153359918382,67994.10390999899,77643.09749938239,77643.09749938239,25341.153359918382,102984.25085930078,102984.25085930078,102984.25085930078,127766.15567245679,91668.28931799189,56678.67543667502,38877.34875701875,24781.904813156012,0.0,63659.25357017476,21064.61909118261,1535.019494000463,0.0,0.8868206227124655,2.8114172425606423,0.0014959135982669303,354343.7718094335,1554332.3558950517,4.3865095976089945,1554332.3558950517,4.3865095976089945,0.85,0.09541785034881557,4.027634451161993,1.2674666157038885,1.0,0.0,4.027634451162375,1.2844022668766573,1.2847143954372635,3.1358045333851563,19345.858435045746,1972.7285500191958,4632.441516551485,4632.441516551485,5.470366602444024,4.961766003545926,-2.4441042850288865,7.405870288574812,3.404742047530573,3.404742047530573,0.9727834421515923,0.0,0.0,0.00024300199382071785,1.0001916952201284,0.00024295542042791752,198.6048744799637,0.0,9.30074113770117e-06,26.358300384245116,0.01953731638749611,8.162514010404064e-05,0.0001613768537166772,0.0006499669756494184,0.09541785034014806,0.07189066056067046,0.0235271897794776,0.09541798538969763,0.07189066056720086,0.023527189781614707,0.3764347352718603,0.3764347352718603,0.1231933860140277,0.0,5.177163189768464,5.545457427029135,4.055420326232934,5.2284581024018735,5.509517386476261,4.371751862389999,24781.904813156012,21064.61909118261,0.85,1.0680945832179087,0.6700196461314479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449182486392181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.06290262264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.426741844078,1535.019494000463,0.3764347352718603,0.1231933860140277,6.112874298809886,3.404742047530573
999.0,-29.6170525977652,4.965100757076629,34.992204327840746,24.208088660985254,5.029585902004843,-26.152333813310307,-39.695958397909976,1.5648671175498998,0.21760181133271317,-5.021191671646757,39.996071438946935,42650.71658213381,25349.82957631554,25349.82957631554,68000.54615844935,77641.37223477381,77641.37223477381,25349.82957631554,102991.20181108936,102991.20181108936,102991.20181108936,127774.7819678522,91667.78108484708,56677.65539142378,38877.917437137,24783.580156762855,0.0,63661.497593899854,21066.043133248426,1535.0743076700553,0.0,0.8868251134910133,2.8114270091427183,0.0014959135982669303,354363.1410943695,1554363.8467000774,4.386358699439733,1554363.8467000774,4.386358699439733,0.85,0.09542211958237912,4.027634451161993,1.26746410293039,1.0,0.0,4.0276344511617355,1.2843982769487745,1.28471034471787,3.1358142746267688,19345.751176510166,1972.7176126924248,4632.441516551485,4632.441516551485,5.472239527631779,4.965100757076629,-2.4412203388737828,7.406321095950411,3.4057004408033533,3.4057004408033533,0.9730572688009581,0.0,0.0,0.00024295542042791752,1.0001906135798115,0.00024290911865124256,198.60638735401915,0.0,9.249702831215213e-06,26.21365782366391,0.019546566090327327,8.161241794946177e-05,0.00016134300247845574,0.0006498306352361432,0.09542211957427839,0.07189073983589737,0.02353137973838101,0.09542220734056135,0.07189073984200046,0.023531379740378652,0.37643363247154776,0.37643363247154776,0.12321482869086085,0.0,5.188914001027399,5.535908593216504,4.132032079583098,5.2387934829794744,5.500404281608212,4.441372903832473,24783.580156762855,21066.043133248426,0.85,1.0681581289876108,0.669960937051859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491935208085116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.918260062055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.402619159473,1535.0743076700553,0.37643363247154776,0.12321482869086085,6.112874298809886,3.4057004408033533
1000.0,-29.618879425204153,4.96836350956199,34.992629125309385,24.208745767269306,5.030651465284986,-26.15387166476857,-39.69734710464252,1.5656437048497736,0.22953490567937251,-5.01987226237351,39.99678254897556,42648.55879834438,25358.469701756538,25358.469701756538,68007.02850010092,77639.71197617754,77639.71197617754,25358.469701756538,102998.18167793407,102998.18167793407,102998.18167793407,127783.38063642713,91667.28950148437,56676.66325865693,38878.473603141596,24785.198958493052,0.0,63663.67256163465,21067.419114719094,1535.1278772380672,0.0,0.8868292530982174,2.811424589468967,0.0014959135982669303,354381.36855728686,1554394.505411083,4.386219602173613,1554394.505411083,4.386219602173613,0.85,0.0954263530078509,4.027634451161993,1.2674617247795692,1.0,0.0,4.027634451162563,1.2843947416946508,1.2847067491319382,3.1358229058520344,19345.647431777783,1972.7070336738625,4632.441516551485,4632.441516551485,5.474104661904954,4.96836350956199,-2.438432674304006,7.406796183865996,3.4066427014576917,3.4066427014576917,0.973326486130769,0.0,0.0,0.00024290911865124256,1.0001895617408505,0.00024286308110280037,198.60789187808737,0.0,9.195828593485948e-06,26.060978233939178,0.019555761918920812,8.159962653920641e-05,0.00016130949211203615,0.0006496956677298805,0.09542635300105,0.07189083125593936,0.023535521745110644,0.09542590060173999,0.07189083126106281,0.02353552174678809,0.3764325345736645,0.3764325345736645,0.12323600089224811,0.0,5.20047163856384,5.526535739537906,4.207329188412814,5.249407168052869,5.491576299173744,4.511249419406397,24785.198958493052,21067.419114719094,0.85,1.068223458743467,0.6699041554201113,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492044929626087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.76558047233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.378644259263,1535.1278772380672,0.3764325345736645,0.12323600089224811,6.112874298809886,3.4066427014576917
1001.0,-29.62069554336577,4.97155703597232,34.99304878129113,24.20946549335497,5.0317852087646235,-26.15539305728524,-39.698714402597375,1.5664827226846987,0.24037783994486972,-5.018515890393414,39.997482368776005,42646.35863879229,25366.77683076043,25366.77683076043,68013.13546955273,77638.0292142463,77638.0292142463,25366.77683076043,103004.80604500673,103004.80604500673,103004.80604500673,127791.56503587466,91666.79869811994,56675.65187754975,38879.05202285576,24786.758990867937,0.0,63665.811013723694,21068.745142237745,1535.1773112060027,0.0,0.8868336215050847,2.8114407495882894,0.0014959135982669303,354400.10742204427,1554424.677802779,4.386072817838236,1554424.677802779,4.386072817838236,0.85,0.09543050306489624,4.027634451161993,1.2674592367326842,1.0,0.0,4.027634451162173,1.2843909140314997,1.284702861405677,3.1358322510394334,19345.543851657778,1972.6964714410915,4632.441516551485,4632.441516551485,5.475897912607464,4.97155703597232,-2.435651869988823,7.407208905961143,3.4075687997192365,3.4075687997192365,0.9735910856340676,0.0,0.0,0.00024286308110280037,1.0001884531895622,0.00024281732140410083,198.60938760212696,0.0,9.143420443337769e-06,25.912453536419235,0.01956490533936415,8.158703413634459e-05,0.00016127604696645578,0.0006495609629093169,0.09543050305724732,0.07189089548936385,0.02353960756788346,0.09542999209393564,0.07189089549512608,0.02353960756977017,0.3764314449079635,0.3764314449079635,0.12325692803267997,0.0,5.2116035765922675,5.51725744280003,4.280620028500778,5.258893730338286,5.482746579885259,4.576573702944643,24786.758990867937,21068.745142237745,0.85,1.0682835007770801,0.6698470962633228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492154045697867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.61705577481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.354811729643,1535.1773112060027,0.3764314449079635,0.12325692803267997,6.112874298809886,3.4075687997192365
1002.0,-29.622501999721166,4.974683358548856,34.99346380666408,24.210219585243635,5.032966145868918,-26.15690103335307,-39.700068324431754,1.5673651795008232,0.2502255537308429,-5.01715502621564,39.998186788085356,42644.14477399013,25374.841290815733,25374.841290815733,68018.98606480585,77636.29473245933,77636.29473245933,25374.841290815733,103011.13602327506,103011.13602327506,103011.13602327506,127799.5071958914,91666.27138203272,56674.64230194794,38879.58786676086,24788.371172616342,0.0,63667.95903937721,21070.11549672389,1535.2297243249138,0.0,0.8868379959343484,2.811470461131357,0.0014959135982669303,354418.90912991925,1554455.0489470903,4.385925832126734,1554455.0489470903,4.385925832126734,0.85,0.09543460799885345,4.027634451161993,1.2674567212117842,1.0,0.0,4.027634451163275,1.2843868827277507,1.2846987703466055,3.1358420934727995,19345.432565820007,1972.6851234437863,4632.441516551485,4632.441516551485,5.477638778633832,4.974683358548856,-2.4329007708792085,7.407584129428065,3.4084794527022897,3.4084794527022897,0.9738512722006541,0.0,0.0,0.00024281732140410083,1.000187453295552,0.00024277181302768166,198.61087538848534,0.0,9.088305735573763e-06,25.756258454616045,0.01957399364509972,8.157456669359511e-05,0.0001612427547105057,0.0006494268738722955,0.09543460799118765,0.07189096448850531,0.02354364350268234,0.09543472949777491,0.07189096449427994,0.023543643504573504,0.37643036131589364,0.37643036131589364,0.12327758760878307,0.0,5.222207346316111,5.508006796303732,4.351693345152739,5.267380579946462,5.4736147139940385,4.638773419987103,24788.371172616342,21070.11549672389,0.85,1.0683393513955368,0.6697897249637872,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492262523659076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.46086069301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.331132848298,1535.2297243249138,0.37643036131589364,0.12327758760878307,6.112874298809886,3.4084794527022897
1003.0,-29.62429810497704,4.977741551772183,34.993873942525056,24.210833839047723,5.033967017386319,-26.158417700060074,-39.70144229298455,1.5680866124698445,0.2611332143411005,-5.015929118790614,39.998874404279086,42642.059214182606,25383.016813200815,25383.016813200815,68025.07602738342,77634.72297455042,77634.72297455042,25383.016813200815,103017.73978775123,103017.73978775123,103017.73978775123,127807.70450968895,91665.82970846326,56673.68375273937,38880.16217302655,24789.964721937726,0.0,63670.12689496427,21071.470013647067,1535.2842876192788,0.0,0.8868417443194101,2.811470589630006,0.0014959135982669303,354435.8469446516,1554484.696055111,4.3857998829837825,1554484.696055111,4.3857998829837825,0.85,0.09543870334336536,4.027634451161993,1.267454512850382,1.0,0.0,4.027634451164115,1.2843836037620218,1.28469543213139,3.135850099117473,19345.339354149837,1972.6756184986552,4632.441516551485,4632.441516551485,5.479403619561855,4.977741551772183,-2.4302824991697736,7.408024050941956,3.4093751550728317,3.4093751550728317,0.9741071871636662,0.0,0.0,0.00024277181302768166,1.0001863818230194,0.0002427265732064722,198.61235466914044,0.0,9.038458478120405e-06,25.614991326993227,0.01958303210357784,8.156191645325066e-05,0.000161209896574431,0.0006492945333114401,0.09543870333788784,0.07189106937716366,0.02354763396072418,0.09543852907344877,0.07189106938128972,0.02354763396207564,0.3764292780746455,0.3764292780746455,0.1232979474642281,0.0,5.232680634085341,5.498973118985646,4.421579193843513,5.27706233313171,5.465189870104325,4.703649650102193,24789.964721937726,21071.470013647067,0.85,1.068398624987876,0.669734164100672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492370426049856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.319593565386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.307586987867,1535.2842876192788,0.3764292780746455,0.1232979474642281,6.112874298809886,3.4093751550728317
1004.0,-29.626084548926926,4.980735383018967,34.994279104977494,24.2115574766882,5.03510567056953,-26.159911890053575,-39.7027864010073,1.5689330116962235,0.2702637292796908,-5.014613279792304,39.99954979771802,42639.89168040264,25390.740250385647,25390.740250385647,68030.63193078828,77633.03646971082,77633.03646971082,25390.740250385647,103023.77672009646,103023.77672009646,103023.77672009646,127815.24803478918,91665.32517603674,56672.69531798944,38880.69984227478,24791.47131469272,0.0,63672.171156967495,21072.75061748881,1535.3318707060605,0.0,0.8868459943943835,2.8115044505920412,0.0014959135982669303,354454.02801056934,1554513.8165855547,4.385657077479173,1554513.8165855547,4.385657077479173,0.85,0.09544268085493113,4.027634451161993,1.267452040188946,1.0,0.0,4.027634451160867,1.284379740010368,1.2846915093335427,3.1358595325783325,19345.232876621216,1972.6647608124301,4632.441516551485,4632.441516551485,5.481070869360312,4.980735383018967,-2.4276297801847075,7.408365163203674,3.4102555156261167,3.4102555156261167,0.9743587187503191,0.0,0.0,0.0002427265732064722,1.000185381892392,0.0002426815844351009,198.61382601188706,0.0,8.985187415224076e-06,25.464021134745032,0.019592017290993066,8.15495428959886e-05,0.0001611770303104836,0.0006491621600144845,0.09544268084769723,0.07189112386382521,0.023551556983872027,0.09544309388167276,0.07189112386927403,0.023551556985657106,0.3764282021097539,0.3764282021097539,0.1233180428856348,0.0,5.24259024378955,5.4899479662406065,4.489161346979131,5.284877009071977,5.456370674987795,4.7621747353391015,24791.47131469272,21072.75061748881,0.85,1.0684515808810118,0.6696786194911567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492477711672265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.16862337314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.284188279249,1535.3318707060605,0.3764282021097539,0.1233180428856348,6.112874298809886,3.4102555156261167
1005.0,-29.627861715717035,4.983662762238196,34.994679161872654,24.212067969515942,5.035996196477759,-26.161422544430067,-39.704163058754034,1.56955702519091,0.280773797459517,-5.013484733429704,40.00021139498674,42637.89959477648,25398.714493692278,25398.714493692278,68036.61408846875,77631.4914045486,77631.4914045486,25398.714493692278,103030.20589824088,103030.20589824088,103030.20589824088,127823.2070740339,91664.85787877672,56671.77823902287,38881.1995997265,24793.001175793015,0.0,63674.20077551951,21074.050999424064,1535.3852180935157,0.0,0.8868493413139075,2.8114984519302055,0.0014959135982669303,354469.62182030664,1554542.3426746181,4.385544619286646,1554542.3426746181,4.385544619286646,0.8500000000000001,0.09544668133422851,4.027634451161993,1.2674500087602065,1.0,0.0,4.027634451163315,1.2843769154677378,1.2846886263197375,3.1358664288163647,19345.13425727633,1972.6547044379408,4632.441516551485,4632.441516551485,5.482792260397444,4.983662762238196,-2.425147596899943,7.408810359138139,3.411121557305184,3.411121557305184,0.9746061592300526,0.0,0.0,0.0002426815844351009,1.0001844217868194,0.00024263683691608864,198.6152897328103,0.0,8.93539200962792e-06,25.322900955285522,0.019600952683002694,8.153687149204881e-05,0.0001611447129430521,0.0006490319974720465,0.095446681329971,0.07189123948027068,0.02355544184970032,0.09544656675809725,0.07189123948347749,0.02355544185075103,0.37642712646065346,0.37642712646065346,0.1233378335928463,0.0,5.252467936200333,5.481130582988271,4.555981540386824,5.294258530889238,5.4480252285276265,4.825590685483974,24793.001175793015,21074.050999424064,0.85,1.0685114734039416,0.6696259878485864,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449258442170404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.02750319368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.260923248623,1535.3852180935157,0.37642712646065346,0.1233378335928463,6.112874298809886,3.411121557305184
1006.0,-29.629629047327512,4.986527700376436,34.99507383665373,24.212712642643623,5.0370339120840315,-26.162909624286925,-39.70550590949131,1.5703144890439997,0.2896975658086376,-5.0122524224489995,40.00085472512108,42635.80997060924,25406.207423411204,25406.207423411204,68042.01739402044,77629.89389648447,77629.89389648447,25406.207423411204,103036.10131989568,103036.10131989568,103036.10131989568,127830.50293206441,91664.39376638137,56670.81908988031,38881.749640556736,24794.401612168727,0.0,63676.15125272547,21075.241370343418,1535.4288382846175,0.0,0.8868532821781936,2.8115252974612104,0.0014959135982669303,354486.6500236226,1554570.0815190484,4.385412204988406,1554570.0815190484,4.385412204988406,0.85,0.0954505504529064,4.027634451161993,1.2674476701719688,1.0,0.0,4.0276344511622195,1.284373466532009,1.2846851190714539,3.135874849577186,19345.036310071628,1972.6447166026755,4632.441516551485,4632.441516551485,5.484409750805505,4.986527700376436,-2.42261996062915,7.409147661005585,3.411972542341349,3.411972542341349,0.9748492978118141,0.0,0.0,0.00024263683691608864,1.0001834037263513,0.00024259234457610907,198.6167453720058,0.0,8.887541453443245e-06,25.187292479058158,0.019609840224456138,8.152451301726674e-05,0.0001611123238988219,0.0006489015462416648,0.09545055044674938,0.07189129168534111,0.02355925876140827,0.09545061393297098,0.07189129168997842,0.02355925876292798,0.3764260576520999,0.3764260576520999,0.12335737935791354,0.0,5.261870916362227,5.472368460707116,4.620714765062132,5.301949988257661,5.439682447067753,4.882161921536181,24794.401612168727,21075.241370343418,0.85,1.068563599642937,0.6695726599648144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449269057906769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.89189471745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.237784522295,1535.4288382846175,0.3764260576520999,0.12335737935791354,6.112874298809886,3.411972542341349
