time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1007.0,-29.631386565771713,4.989329950045356,34.99546348726302,24.213268188200914,5.037969694429463,-26.16439806581212,-39.70685644363982,1.5709811944693994,0.2989049588228454,-5.011116031950317,40.00149771834867,42633.79477291247,25413.73003972957,25413.73003972957,68047.52481264205,77628.34810168343,77628.34810168343,25413.73003972957,103042.07814141299,103042.07814141299,103042.07814141299,127837.94642297112,91663.93613403627,56669.88914177947,38882.27443584088,24795.868281558134,0.0,63678.142717399016,21076.488039324413,1535.4785766671093,0.0,0.8868567361093832,2.8115372639926175,0.0014959135982669303,354502.3533565203,1554597.8062106615,4.385296152455198,1554597.8062106615,4.385296152455198,0.85,0.09545441922767504,4.027634451161993,1.2674455359904098,1.0,0.0,4.027634451160554,1.28437044140053,1.2846820360583069,3.135882235634523,19344.939730429644,1972.6348682199982,4632.441516551485,4632.441516551485,5.4860336496267825,4.989329950045356,-2.4201938026203513,7.409523752665708,3.4128095699501153,3.4128095699501153,0.9750884485571758,0.0,0.0,0.00024259234457610907,1.0001823879074097,0.0002425481067344756,198.61819294729295,0.0,8.836923760725855e-06,25.04384193789707,0.019618677148216863,8.151208557723797e-05,0.0001610802589988711,0.0006487724005459499,0.09545441922307758,0.0718913837423104,0.02356303548076719,0.09545448397037026,0.07189138374577296,0.023563035481902087,0.37642499179022737,0.37642499179022737,0.12337664710662455,0.0,5.271046162395294,5.463745593708325,4.6841029508817655,5.310020990773182,5.4314325515270525,4.939982618445356,24795.868281558134,21076.488039324413,0.85,1.0686166698459496,0.6695200731924532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492796150406553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.74844417629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.214783588508,1535.4785766671093,0.37642499179022737,0.12337664710662455,6.112874298809886,3.4128095699501153
1008.0,-29.633134773962315,4.9920710687889525,34.995847876983945,24.213809135276847,5.0388970605750645,-26.1658789679886,-39.7081982117146,1.5716412546011296,0.30751819957606585,-5.0099890400944584,40.002123767743534,42631.78363887707,25421.065750768346,25421.065750768346,68052.84938964542,77626.77728925287,77626.77728925287,25421.065750768346,103047.84304002122,103047.84304002122,103047.84304002122,127845.1051479181,91663.44632124294,56668.956240814405,38882.766756031706,24797.262107896873,0.0,63680.02886392858,21077.672791712343,1535.5244456707997,0.0,0.8868602034420392,2.8115559115228863,0.0014959135982669303,354517.9273524292,1554624.800674259,4.385179650248811,1554624.800674259,4.385179650248811,0.85,0.09545821751453971,4.027634451161993,1.2674433737853543,1.0,0.0,4.02763445116359,1.2843674468261985,1.284678983936875,3.1358895471188437,19344.836359361743,1972.624327304609,4632.441516551485,4632.441516551485,5.4876172014131495,4.9920710687889525,-2.41780479588071,7.4098758646696625,3.4136324614342004,3.4136324614342004,0.9753235604097715,0.0,0.0,0.0002425481067344756,1.000181424241626,0.00024250411061011698,198.6196328725929,0.0,8.786440165129255e-06,24.90077142797631,0.019627463588381994,8.149974053567004e-05,0.00016104836619880555,0.0006486439480056619,0.09545821750988845,0.0718914604433591,0.023566757066529352,0.09545834179246439,0.07189146044686204,0.02356675706767768,0.37642393089243853,0.37642393089243853,0.1233956539987098,0.0,5.2798891570251385,5.455186246426706,4.74595394122025,5.317507239670533,5.423108940066186,4.995660225798986,24797.262107896873,21077.672791712343,0.85,1.0686686329093957,0.6694686607314927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492901137011194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.605373666374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.191920334097,1535.5244456707997,0.37642393089243853,0.1233956539987098,6.112874298809886,3.4136324614342004
1009.0,-29.634874321143965,4.994751599576505,34.996226929884145,24.214307928364747,5.039757491269234,-26.167358767596248,-39.70954347224904,1.5722419377214623,0.3163917883028944,-5.008918247258593,40.00273708367968,42629.82476369445,25428.33630549371,25428.33630549371,68058.16106918817,77625.30699759079,77625.30699759079,25428.33630549371,103053.6433030845,103053.6433030845,103053.6433030845,127852.2724691811,91663.02643610303,56668.04519391036,38883.31249132519,24798.6291660966,0.0,63681.94165742179,21078.83479118211,1535.5701841078628,0.0,0.8868634308486674,2.8115646123294464,0.0014959135982669303,354532.7252267565,1554651.2464306387,4.385071210101396,1554651.2464306387,4.385071210101396,0.85,0.0954619773641974,4.027634451161993,1.2674413615884261,1.0,0.0,4.027634451161671,1.2843647293630345,1.284676209304549,3.1358961820443723,19344.747745965156,1972.6152912528903,4632.441516551485,4632.441516551485,5.48918668797858,4.994751599576505,-2.415487105855082,7.410238705431587,3.4144415821719276,3.4144415821719276,0.9755547377634078,0.0,0.0,0.00024250411061011698,1.0001805279197096,0.00024246033974936995,198.62106568237894,0.0,8.73849406792538e-06,24.764892188500525,0.01963620208244992,8.148736509652779e-05,0.0001610167455135892,0.0006485165914445151,0.09546197736023344,0.07189154562470418,0.02357043173552927,0.09546182801312297,0.07189154562768939,0.02357043173650801,0.37642287207086816,0.37642287207086816,0.12341440120775912,0.0,5.288547425157162,5.4467955572092706,4.806543957220356,5.325310035561472,5.4152849183187755,5.051094607329219,24798.6291660966,21078.83479118211,0.85,1.068719943171776,0.6694177918289992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493005568899824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.46949442689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.169185011155,1535.5701841078628,0.37642287207086816,0.12341440120775912,6.112874298809886,3.4144415821719276
1010.0,-29.636604010730103,4.997374359708933,34.99660086341647,24.214885651040845,5.040716119358263,-26.16881987363433,-39.71087085139004,1.5729319822621288,0.32394250531871194,-5.007793378937435,40.00334606071092,42627.83420952987,25435.268784108728,25435.268784108728,68063.1029936386,77623.75860189169,77623.75860189169,25435.268784108728,103059.02738600042,103059.02738600042,103059.02738600042,127859.0004044563,91662.5642237286,56667.13790154814,38883.80702464494,24799.973018455872,0.0,63683.780043100815,21079.97706568749,1535.6134363336894,0.0,0.8868669489463729,2.811596916426761,0.0014959135982669303,354548.2709219784,1554677.505432858,4.384953003409172,1554677.505432858,4.384953003409172,0.85,0.09546565541520813,4.027634451161993,1.267439254880883,1.0,0.0,4.027634451161936,1.2843615936716142,1.2846730166321318,3.135903838145895,19344.650199744654,1972.6053443066344,4632.441516551485,4632.441516551485,5.490683194429928,4.997374359708933,-2.4131582628384387,7.410532622547372,3.415236994074154,3.415236994074154,0.975781998306901,0.0,0.0,0.00024246033974936995,1.000179507366366,0.0002424168241437051,198.62249039077187,0.0,8.693815007410736e-06,24.638271731002025,0.01964489589745733,8.147515585609814e-05,0.0001609851838932718,0.0006483894727751903,0.09546565541038479,0.07189160442634962,0.02357405098403518,0.0954659924385353,0.07189160442998192,0.023574050985226205,0.37642181943596364,0.37642181943596364,0.1234329054052634,0.0,5.296740364142636,5.438436823320956,4.865154532975055,5.3317358842561475,5.407157165665808,5.101881249102632,24799.973018455872,21079.97706568749,0.85,1.0687666929879773,0.6693672106253681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493109484833975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.3428739694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.146564923483,1535.6134363336894,0.37642181943596364,0.1234329054052634,6.112874298809886,3.415236994074154
1011.0,-29.638324989521546,4.999938167221947,34.99696964501115,24.215312080364697,5.041500199967609,-26.170290594794817,-39.712214610166825,1.5734658052409882,0.33234906136198106,-5.006803247423804,40.00394385043812,42625.94969567,25442.343098438298,25442.343098438298,68068.2927941083,77622.30457798997,77622.30457798997,25442.343098438298,103064.64767642827,103064.64767642827,103064.64767642827,127865.98070377254,91662.1221998745,56666.26279777963,38884.288224549855,24801.333027344263,0.0,63685.62125189412,21081.13307324262,1535.6608294837745,0.0,0.8868698220133115,2.8116023370810215,0.0014959135982669303,354561.9549953798,1554703.2823661638,4.384856469968479,1554703.2823661638,4.384856469968479,0.85,0.09546933774163775,4.027634451161993,1.2674373311502856,1.0,0.0,4.027634451160765,1.2843591878197764,1.2846705543043624,3.135909712297054,19344.556914149714,1972.5958318232745,4632.441516551485,4632.441516551485,5.492210318799291,4.999938167221947,-2.410957665455558,7.410895832677505,3.4160194460467306,3.4160194460467306,0.9760055560133516,0.0,0.0,0.0002424168241437051,1.0001786057989,0.00024237353482488551,198.62390794207872,0.0,8.643177968015787e-06,24.494766361356742,0.019653539075425344,8.1462797678138e-05,0.0001609540264655671,0.0006482639820459572,0.09546933773860347,0.07189170591235251,0.023577631826250955,0.09546943211456081,0.07189170591463745,0.0235776318270003,0.3764207680952223,0.3764207680952223,0.12345113550083409,0.0,5.304831150916698,5.430237078625169,4.922866855981624,5.339152308785799,5.399335207751733,5.155741579615892,24801.333027344263,21081.13307324262,0.85,1.0688172849076798,0.6693182677306808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493212813310108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.19936859975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.124084331403,1535.6608294837745,0.3764207680952223,0.12345113550083409,6.112874298809886,3.4160194460467306
1012.0,-29.640037124530856,5.0024450830311995,34.99733289525044,24.215760931279533,5.042307823724255,-26.171750999966257,-39.71354541191829,1.5740216991591798,0.34008392122717623,-5.005793419690598,40.00452028396598,42624.049883876054,25449.170102889668,25449.170102889668,68073.21998676572,77620.84596420778,77620.84596420778,25449.170102889668,103070.01606709744,103070.01606709744,103070.01606709744,127872.59667950842,91661.68155186877,56665.378324772246,38884.781363440576,24802.580612410977,0.0,63687.361975851556,21082.19352054933,1535.701414974808,0.0,0.8868728724879648,2.8116188395671973,0.0014959135982669303,354575.91170652246,1554728.1387174746,4.384753976193119,1554728.1387174746,4.384753976193119,0.8499999999999999,0.09547293162680524,4.027634451161993,1.2674353673076255,1.0,0.0,4.027634451161684,1.284356678326779,1.2846679886011698,3.135915839522922,19344.463918916554,1972.5863489485762,4632.441516551485,4632.441516551485,5.4936840566601965,5.0024450830311995,-2.4087708659961327,7.411215949027332,3.4167884852460046,3.4167884852460046,0.9762252814988585,0.0,0.0,0.00024237353482488551,1.0001776903909878,0.00024233047502802955,198.62531822648816,0.0,8.598293676095438e-06,24.367564278054473,0.01966213736910144,8.145056037016199e-05,0.00016092297445472354,0.0006481389158973058,0.09547293162329251,0.07189177477204636,0.023581156851246156,0.09547284399812819,0.0718917747746914,0.023581156852113844,0.37641972186266653,0.37641972186266653,0.12346913089457502,0.0,5.312642887563811,5.422128677630724,4.9791716775359305,5.3458773409177525,5.39162954201862,5.206448175159608,24802.580612410977,21082.19352054933,0.85,1.0688654369539934,0.6692701434240264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493315622813407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.072166516446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.101720589257,1535.701414974808,0.37641972186266653,0.12346913089457502,6.112874298809886,3.4167884852460046
1013.0,-29.641740537307513,5.0048959215406805,34.9976907681854,24.21619389150294,5.043082251606677,-26.17320687373663,-39.71487548025323,1.5745485880359,0.3478218825940189,-5.004821110845328,40.00509014263065,42622.184835147935,25455.89937886225,25455.89937886225,68078.08421401019,77619.45732889275,77619.45732889275,25455.89937886225,103075.356707755,103075.356707755,103075.356707755,127879.18748645516,91661.2939221755,56664.51169092165,38885.31359028204,24803.83077870017,0.0,63689.14436898221,21083.256161895144,1535.7431216636792,0.0,0.8868757558194817,2.8116309347591764,0.0014959135982669303,354589.35028089787,1554752.7118497796,4.384657098748563,1554752.7118497796,4.384657098748563,0.85,0.09547649172623018,4.027634451161993,1.2674335139105097,1.0,0.0,4.0276344511616085,1.284354303970511,1.284665558362476,3.1359216368184244,19344.382112773696,1972.578007043557,4632.441516551485,4632.441516551485,5.495136697983035,5.0048959215406805,-2.4066394986406796,7.411535420181361,3.417544635127166,3.417544635127166,0.9764413243220474,0.0,0.0,0.00024233047502802955,1.0001767875615013,0.0002422876415866915,198.62672134385036,0.0,8.552765853284956e-06,24.238538428209566,0.019670690134954726,8.14383315041854e-05,0.00016089214352384414,0.0006480147401779346,0.09547649172314503,0.07189185211787429,0.023584639605270737,0.09547615798204981,0.0718918521201973,0.023584639606032878,0.3764186797916807,0.3764186797916807,0.12348689161331272,0.0,5.3202612825076585,5.414182506989107,5.034199628368469,5.3526429934393605,5.384260171016194,5.256292397143682,24803.83077870017,21083.256161895144,0.85,1.0689118983857078,0.6692221297277425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449341790537811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.943140666604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.079476651586,1535.7431216636792,0.3764186797916807,0.12348689161331272,6.112874298809886,3.417544635127166
1014.0,-29.643435160086067,5.007292517981201,34.99804342357653,24.21664190422746,5.043893317860996,-26.17465117114115,-39.71618868000803,1.5751093289158191,0.3545544450552143,-5.003836088759131,40.005653900772735,42620.28779401885,25462.408427137645,25462.408427137645,68082.6962211565,77617.98138187488,77617.98138187488,25462.408427137645,103080.38980901253,103080.38980901253,103080.38980901253,127885.45416339501,91660.8302666951,56663.624332320556,38885.784371527276,24805.064354382488,0.0,63690.84872590976,21084.304701225115,1535.7836726126664,0.0,0.8868787258148005,2.81165765936768,0.0014959135982669303,354602.96497639,1554777.02220754,4.38455730992283,1554777.02220754,4.38455730992283,0.85,0.09547999320286255,4.027634451161993,1.2674315599584953,1.0,0.0,4.027634451163536,1.2843517708965086,1.2846629696585306,3.135927821667273,19344.28426199724,1972.5680290412365,4632.441516551485,4632.441516551485,5.496541798997724,5.007292517981201,-2.4045257469607435,7.411818264941944,3.418288046549245,3.418288046549245,0.9766537275854985,0.0,0.0,0.0002422876415866915,1.0001758776613319,0.00024224503609627363,198.6281172380787,0.0,8.507866016848223e-06,24.111292291747862,0.019679198000971575,8.142625939577224e-05,0.00016086138219091926,0.0006478908447736827,0.09547999319954677,0.07189191840934013,0.02358807479020664,0.09547990627993487,0.07189191841183673,0.023588074791025815,0.37641764548632484,0.37641764548632484,0.12350442466510507,0.0,5.327502146124743,5.40626140568844,5.087623237676951,5.358390533814372,5.376463399672332,5.303316543642495,24805.064354382488,21084.304701225115,0.85,1.068955706873162,0.6691744363061172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493519668244401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.81589453014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.057350378143,1535.7836726126664,0.37641764548632484,0.12350442466510507,6.112874298809886,3.418288046549245
1015.0,-29.64512116368319,5.009635536770696,34.99839103322821,24.21707472475248,5.044666583475154,-26.17609149049622,-39.71750495312733,1.5756369102881744,0.3614440472700835,-5.002892228257681,40.006212228731414,42618.44109931353,25468.8377452607,25468.8377452607,68087.27884457423,77616.59702279666,77616.59702279666,25468.8377452607,103085.43476805736,103085.43476805736,103085.43476805736,127891.7429609025,91660.43941599375,56662.76858736807,38886.300920695205,24806.30819284514,0.0,63692.60911354034,21085.361963918367,1535.8258693334749,0.0,0.886881506009157,2.8116775387932558,0.0014959135982669303,354616.0111330216,1554801.09868828,4.384463898628231,1554801.09868828,4.384463898628231,0.85,0.09548346283131239,4.027634451161993,1.267429695571773,1.0,0.0,4.027634451162487,1.2843493923838405,1.2846605358463636,3.1359336291555584,19344.201776086422,1972.559617819176,4632.441516551485,4632.441516551485,5.497929688753069,5.009635536770696,-2.402468864497555,7.412104401268251,3.419019179678036,3.419019179678036,0.9768626227651531,0.0,0.0,0.00024224503609627363,1.0001749854543325,0.0002422026541547958,198.62950604961338,0.0,8.462648345708324e-06,23.98314541173739,0.019687660649317283,8.141416069429499e-05,0.00016083087540197865,0.0006477679745795512,0.09548346282847026,0.07189199573001974,0.02359146709845052,0.09548350407367541,0.0718919957321597,0.02359146709915269,0.3764166136168992,0.3764166136168992,0.12352171493858924,0.0,5.334501127339365,5.398469535442473,5.139673777219457,5.364336275527762,5.369109420400832,5.34979132527792,24806.30819284514,21085.361963918367,0.85,1.0689981112753573,0.6691269472622896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449362090734297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.68774765013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.035343417236,1535.8258693334749,0.3764166136168992,0.12352171493858924,6.112874298809886,3.419019179678036
1016.0,-29.646799117861452,5.011925301094408,34.99873339231347,24.217435356136434,5.045363638371821,-26.177532185406324,-39.71882496317846,1.576096705916562,0.3683554622377301,-5.002005129846848,40.00675449877507,42616.644930108916,25475.228281154672,25475.228281154672,68091.87321126359,77615.22899134955,77615.22899134955,25475.228281154672,103090.45727250422,103090.45727250422,103090.45727250422,127897.96143330676,91660.03079134734,56661.92943143986,38886.779288786085,24807.50416080253,0.0,63694.28344958862,21086.37853668215,1535.86672586548,0.0,0.8868840555316493,2.811690523868058,0.0014959135982669303,354628.2730603827,1554824.482981798,4.384378237989663,1554824.482981798,4.384378237989663,0.85,0.09548689293875373,4.027634451161993,1.2674279344873507,1.0,0.0,4.027634451162352,1.2843473303178328,1.2846584188448373,3.135938664010217,19344.115539126822,1972.5508240965898,4632.441516551485,4632.441516551485,5.4993092066317395,5.011925301094408,-2.4004802049663163,7.412405506060724,3.4197381445428356,3.4197381445428356,0.977068041297953,0.0,0.0,0.0002422026541547958,1.0001741523515277,0.00024216048133752377,198.63088824753265,0.0,8.418304101165364e-06,23.857473822702644,0.019696078953418447,8.14020293131753e-05,0.0001608006248416205,0.0006476461363804858,0.0954868929364316,0.07189207827425367,0.023594814662177926,0.09548675963185892,0.07189207827600204,0.023594814662751686,0.3764155862555009,0.3764155862555009,0.12353876330560061,0.0,5.341328205106208,5.390797917856105,5.190661457535157,5.37036059208458,5.361809985668685,5.396415740684745,24807.50416080253,21086.37853668215,0.85,1.0690421419868155,0.6690811580263435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493721632857899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.5620760611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.013452639836,1535.86672586548,0.3764155862555009,0.12353876330560061,6.112874298809886,3.4197381445428356
1017.0,-29.64846865263196,5.014163444619881,34.99907045462198,24.217808769922726,5.046078708629177,-26.1789634996968,-39.72013599760828,1.5765735556937042,0.37464058322944993,-5.001111330643196,40.00728492183114,42614.8479074933,25481.422776943095,25481.422776943095,68096.2706844364,77613.83974759256,77613.83974759256,25481.422776943095,103095.26252453565,103095.26252453565,103095.26252453565,127903.9132432471,91659.60485099623,56661.0932134203,38887.23515286214,24808.650718711444,0.0,63695.885871573584,21087.353110904725,1535.904688869874,0.0,0.8868866819458072,2.811712479765909,0.0014959135982669303,354640.6279460354,1554847.3566552133,4.3842899942411835,1554847.3566552133,4.3842899942411835,0.8499999999999999,0.09549025907478162,4.027634451161993,1.267426121202298,1.0,0.0,4.027634451161767,1.2843451880990013,1.284656221939853,3.1359438945875744,19344.0256478264,1972.5416577349451,4632.441516551485,4632.441516551485,5.500646405550771,5.014163444619881,-2.3985123635891745,7.412675808209055,3.4204449493417735,3.4204449493417735,0.977269985526221,0.0,0.0,0.00024216048133752377,1.000173280810373,0.0002421185268429861,198.6322635268138,0.0,8.376824154644689e-06,23.739919654263048,0.019704455777573092,8.138998207535835e-05,0.00016077049926216543,0.0006475248015588113,0.09549025907227264,0.07189214501518056,0.02359811405709208,0.0954901482770394,0.07189214501706954,0.023598114057712068,0.3764145646012724,0.3764145646012724,0.123555588367667,0.0,5.347866861173259,5.383188557679432,5.240291541725355,5.375751913872648,5.354462212892315,5.440623388529957,24808.650718711444,21087.353110904725,0.85,1.06908428625571,0.6690361131551763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493821878808275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.444521892656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.99166691901,1535.904688869874,0.3764145646012724,0.123555588367667,6.112874298809886,3.4204449493417735
1018.0,-29.650129836534067,5.0163511095130575,34.9994024475446,24.218182009086036,5.046793859467274,-26.180387288984015,-39.72143823103977,1.577051311917058,0.3805259684783664,-5.000232257052497,40.0078113754802,42613.05084519593,25487.480212818853,25487.480212818853,68100.53105801478,77612.44956160992,77612.44956160992,25487.480212818853,103099.92977442878,103099.92977442878,103099.92977442878,127909.7347475581,91659.1746305533,56660.253638732866,38887.6899909116,24809.804973129325,0.0,63697.49496404092,21088.334227159925,1535.9435313931967,0.0,0.8868892477600749,2.8117379480833704,0.0014959135982669303,354652.7796106808,1554870.05940557,4.384203786905109,1554870.05940557,4.384203786905109,0.85,0.09549358430194185,4.027634451161993,1.2674243397871034,1.0,0.0,4.027634451160628,1.2843430411993315,1.2846540206334935,3.13594913661147,19343.93485324687,1972.5323992644653,4632.441516551485,4632.441516551485,5.501954017498838,5.0163511095130575,-2.39658049879885,7.412931608311908,3.4211399981404487,3.4211399981404487,0.977468570897271,0.0,0.0,0.0002421185268429861,1.0001724163486911,0.00024207678884695025,198.63363194366488,0.0,8.333516215138113e-06,23.61718495370141,0.01971278929378823,8.137801734248473e-05,0.0001607405095005014,0.0006474040137615511,0.09549358429956824,0.07189221373443574,0.023601370565132496,0.09549370442512545,0.0718922137362227,0.02360137056571914,0.37641354617531736,0.37641354617531736,0.12357218641673268,0.0,5.354105907144742,5.375633784025013,5.288542007353215,5.380758225530883,5.3470973920921665,5.483322480799984,24809.804973129325,21088.334227159925,0.85,1.0691241640893334,0.6689909998698101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493921623070443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32178719209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.969993935178,1535.9435313931967,0.37641354617531736,0.12357218641673268,6.112874298809886,3.4211399981404487
1019.0,-29.651782836266754,5.018488602585572,34.99972933294593,24.218507680948846,5.047443477021948,-26.1818102650013,-39.7227440966293,1.5774709057563285,0.3866524190847258,-4.999406600033904,40.008326579668136,42611.30417893114,25493.50083129815,25493.50083129815,68104.80501022929,77611.132057232,77611.132057232,25493.50083129815,103104.63288853015,103104.63288853015,103104.63288853015,127915.57166323754,91658.78725723061,56659.43467467534,38888.169536172514,24810.938774707396,0.0,63699.10831087991,21089.297958501287,1535.9825360621578,0.0,0.8868915825434037,2.8117540450325658,0.0014959135982669303,354664.1931816215,1554892.2772775118,4.384125342140926,1554892.2772775118,4.384125342140926,0.85,0.09549687692365136,4.027634451161993,1.2674226880492645,1.0,0.0,4.0276344511611875,1.2843411657672579,1.284652091138702,3.1359537158149937,19343.853101208973,1972.5240628766169,4632.441516551485,4632.441516551485,5.503253681716463,5.018488602585572,-2.3947129045026596,7.413201507088232,3.42182354945759,3.42182354945759,0.9776638712735971,0.0,0.0,0.00024207678884695025,1.000171569156175,0.00024203526306110226,198.6349936351593,0.0,8.290569742653016e-06,23.49547465067865,0.019721079863530885,8.13660208705887e-05,0.00016071076797636154,0.0006472842257742953,0.09549687692176559,0.07189229131840136,0.023604585603364234,0.09549692755632105,0.07189229131982099,0.023604585603830375,0.37641252857065677,0.37641252857065677,0.12358855224526112,0.0,5.360178875728366,5.368206918955934,5.3357296317398095,5.3860590191186475,5.340079788313517,5.526153301576585,24810.938774707396,21089.297958501287,0.85,1.0691641816687234,0.6689466353432936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449402086971952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.20007688907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.948432595918,1535.9825360621578,0.37641252857065677,0.12358855224526112,6.112874298809886,3.42182354945759
1020.0,-29.65342788854827,5.020577241900008,35.00005104726592,24.21883827717977,5.04809405810675,-26.18322599056406,-39.72404500292612,1.5778921601228295,0.39242688951594573,-4.998585340971987,40.00882971753759,42609.571592016895,25499.36328226764,25499.36328226764,68108.93487428453,77609.83078772761,77609.83078772761,25499.36328226764,103109.19406999525,103109.19406999525,103109.19406999525,127921.21999461313,91658.4133024684,56658.627042830994,38888.65139959711,24812.025924617872,0.0,63700.67732421498,21090.22203592519,1536.0190637592386,0.0,0.8868939385707183,2.811774232818092,0.0014959135982669303,354675.5462428225,1554913.9750282716,4.384046183899373,1554913.9750282716,4.384046183899373,0.85,0.09550011187895938,4.027634451161993,1.26742100993637,1.0,0.0,4.027634451161088,1.2843392821399908,1.2846501537194543,3.135958315042012,19343.774181050816,1972.5160152601366,4632.441516551485,4632.441516551485,5.504519202489589,5.020577241900008,-2.392872958448667,7.4134502003486755,3.4224956117169874,3.4224956117169874,0.9778558890619964,0.0,0.0,0.00024203526306110226,1.0001707465021605,0.00024199394344171556,198.636348796059,0.0,8.248474207610035e-06,23.37617590436684,0.019729328337738494,8.135407158325092e-05,0.00016068119147785134,0.0006471651024499509,0.09550011187701352,0.07189235698897019,0.023607754888043335,0.09550013795861932,0.07189235699043502,0.02360775488852436,0.3764115143463035,0.3764115143463035,0.12360469998530157,0.0,5.366030681851612,5.360891090855773,5.381682901289935,5.391012230487945,5.333199446232413,5.567156719394404,24812.025924617872,21090.22203592519,0.85,1.0692026793943337,0.6689029596207986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494119628695539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.080778142765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.926979840056,1536.0190637592386,0.3764115143463035,0.12360469998530157,6.112874298809886,3.4224956117169874
1021.0,-29.65506455190917,5.022617455888307,35.00036760041185,24.21911407671871,5.04869158650942,-26.184639470469534,-39.725345525052376,1.5782665050696902,0.39805811653474166,-4.997809517336741,40.00932280207652,42607.87374011191,25505.174321403967,25505.174321403967,68113.04806151587,77608.52234203213,77608.52234203213,25505.174321403967,103113.6966634361,103113.6966634361,103113.6966634361,127926.79301752926,91658.00730667409,56657.82915535116,38889.08683480325,24813.09635409315,0.0,63702.18318889641,21091.131900979177,1536.055774571099,0.0,0.8868960998484905,2.811791002310201,0.0014959135982669303,354686.2714679807,1554935.23945257,4.38397356914036,1554935.23945257,4.38397356914036,0.8499999999999999,0.09550331516970917,4.027634451161993,1.2674194142455235,1.0,0.0,4.027634451160851,1.2843376173915284,1.2846484354969387,3.1359623798468674,19343.6884988894,1972.5072781112208,4632.441516551485,4632.441516551485,5.505773625047448,5.022617455888307,-2.3910905983351305,7.413708054223438,3.4231564989144845,3.4231564989144845,0.978044713975567,0.0,0.0,0.00024199394344171556,1.0001698779889234,0.0002419528409796756,198.63769706244915,0.0,8.207578328616485e-06,23.260276983299118,0.01973753591606711,8.134212744613716e-05,0.0001606518159955784,0.0006470467887455288,0.09550331516814237,0.07189243034675367,0.023610884821388692,0.09550322271990354,0.07189243034793305,0.023610884821776115,0.3764105046111954,0.3764105046111954,0.12362062982877446,0.0,5.371701624738648,5.353663458456708,5.42663434583875,5.3958676338714895,5.326237543368677,5.6080109144555195,24813.09635409315,21091.131900979177,0.85,1.0692419733800944,0.6688604943690323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494217914122554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96487922169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.90563119814,1536.055774571099,0.3764105046111954,0.12362062982877446,6.112874298809886,3.4231564989144845
1022.0,-29.65669365250163,5.0246109610221765,35.00067908356383,24.21942598829048,5.049325819722056,-26.186042471820016,-39.72662928337229,1.5786746390402144,0.403094601087048,-4.997016615269901,40.00980822055618,42606.13924897008,25510.779383935507,25510.779383935507,68116.91863290558,77607.21152417034,77607.21152417034,25510.779383935507,103117.99090810586,103117.99090810586,103117.99090810586,127932.12821416743,91657.61074833495,56657.00667681643,38889.560079465016,24814.137306061577,0.0,63703.6973855266,21092.01671015234,1536.0904960597634,0.0,0.8868983756757138,2.8118175366450258,0.0014959135982669303,354697.23305362463,1554956.1734903606,4.383897106001037,1554956.1734903606,4.383897106001037,0.85,0.09550645867754712,4.027634451161993,1.2674177245935425,1.0,0.0,4.02763445116344,1.2843357942381997,1.2846465591102836,3.1359668314398834,19343.60480842733,1972.4987440591162,4632.441516551485,4632.441516551485,5.5069835836646295,5.0246109610221765,-2.3893190818213745,7.4139300428435515,3.423806258870788,3.423806258870788,0.9782303596773679,0.0,0.0,0.0002419528409796756,1.0001690952011568,0.00024191193483239287,198.639039114671,0.0,8.164498403214348e-06,23.138188474709462,0.019745700414470328,8.133033885948131e-05,0.0001606225021201943,0.0006469287231711348,0.09550645867574648,0.07189248827257942,0.023613970403167057,0.0955065278455915,0.07189248827393487,0.023613970403612246,0.37640949894080394,0.37640949894080394,0.12363635521312294,0.0,5.377081578828665,5.346493484480732,5.470231369573412,5.400111216356947,5.3193306230320445,5.646218635894002,24814.137306061577,21092.01671015234,0.85,1.0692773171495955,0.6688173684978314,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494315699605607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.842790713104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.884395779192,1536.0904960597634,0.37640949894080394,0.12363635521312294,6.112874298809886,3.423806258870788
1023.0,-29.658314515248573,5.0265579453529785,35.000985601966164,24.219689634069823,5.04989865792304,-26.18744419801939,-39.727920306008286,1.5790283406938717,0.4083129828920278,-4.996277830452334,40.01028656500355,42604.47082815518,25516.36188030387,25516.36188030387,68120.83270845906,77605.95396700382,77605.95396700382,25516.36188030387,103122.31584730769,103122.31584730769,103122.31584730769,127937.49866289335,91657.23926825635,56656.22189322811,38890.01930558693,24815.182815585667,0.0,63705.202121172595,21092.905393247816,1536.1268266815403,0.0,0.8869004018315264,2.811835391189932,0.0014959135982669303,354707.4467270289,1554976.802663545,4.383829031534835,1554976.802663545,4.383829031534835,0.85,0.09550957992939454,4.027634451161993,1.2674161464860663,1.0,0.0,4.027634451161034,1.2843342251513408,1.2846449371038597,3.135970662688984,19343.526410531336,1972.4907496985554,4632.441516551485,4632.441516551485,5.508188670949254,5.0265579453529785,-2.3876105898077955,7.4141685351607745,3.4244453286793193,3.4244453286793193,0.978412951051234,0.0,0.0,0.00024191193483239287,1.000168242304661,0.0002418712418572316,198.64037439636533,0.0,8.125557790124808e-06,23.027830777213705,0.019753825972260452,8.131848515830408e-05,0.0001605934496740888,0.0006468117105383098,0.09550957992805882,0.07189256054187393,0.023617019386184893,0.09550961136346434,0.0718925605428794,0.02361701938651514,0.37640849520170855,0.37640849520170855,0.12365186482960551,0.0,5.382303096448254,5.339440406815129,5.512829782506117,5.4045908133443845,5.312641507712556,5.684716072217213,24815.182815585667,21092.905393247816,0.85,1.069313500942789,0.6687753811237884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494413034486322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73243301561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.86325731226,1536.1268266815403,0.37640849520170855,0.12365186482960551,6.112874298809886,3.4244453286793193
1024.0,-29.659927861530242,5.02845958048556,35.001287092273174,24.219948425330244,5.0504681489772825,-26.18883949261945,-39.729202807042725,1.5793797800661404,0.4131398111429121,-4.995545660032712,40.01075313490462,42602.7994164767,25521.80378409025,25521.80378409025,68124.60320056695,77604.69031605675,77604.69031605675,25521.80378409025,103126.494100147,103126.494100147,103126.494100147,127942.6775651374,91656.8573078957,56655.429940626585,38890.474852521234,24816.183464990405,0.0,63706.65831751164,21093.755945241843,1536.1608288002292,0.0,0.8869024369158207,2.8118575943709487,0.0014959135982669303,354717.5691843324,1554996.9242446858,4.383760657303718,1554996.9242446858,4.383760657303718,0.85,0.0955126479490896,4.027634451161993,1.2674145628837867,1.0,0.0,4.0276344511615685,1.2843326662044399,1.2846433255137732,3.1359744691885574,19343.445800855734,1972.4825297992418,4632.441516551485,4632.441516551485,5.509363408669511,5.02845958048556,-2.3859297013160403,7.414389281801601,3.4250736872208147,3.4250736872208147,0.9785924820630899,0.0,0.0,0.0002418712418572316,1.0001674642604808,0.00024183074385055115,198.64170350158253,0.0,8.083267821339173e-06,22.907981005675214,0.019761909240081792,8.130671128065429e-05,0.0001605645305765773,0.0006466952349848759,0.09551264794772628,0.07189262225504564,0.023620025692680634,0.09551269882104067,0.0718926222560718,0.0236200256930178,0.37640749531937684,0.37640749531937684,0.1236671703140892,0.0,5.38730267751987,5.3324645884820825,5.554293345805945,5.408685471175602,5.3059618871659495,5.721624228275175,24816.183464990405,21093.755945241843,0.85,1.069348243962765,0.6687338583063942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494509878412358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61258324407,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.84222957348,1536.1608288002292,0.37640749531937684,0.1236671703140892,6.112874298809886,3.4250736872208147
1025.0,-29.66153331068388,5.030316566753408,35.00158362460078,24.220185074396454,5.051010635428312,-26.190230379398617,-39.73048453973604,1.5797077041429137,0.4178311793146463,-4.994841194390903,40.0112116912938,42601.15930883097,25527.161647858346,25527.161647858346,68128.3209566893,77603.4463609483,77603.4463609483,25527.161647858346,103130.60800880665,103130.60800880665,103130.60800880665,127947.7791986187,91656.4809223866,56654.65506273818,38890.91762183158,24817.171189812045,0.0,63708.088811643625,21094.595511340238,1536.1948235866162,0.0,0.8869043600654262,2.8118783421088884,0.0014959135982669303,354727.3088294523,1555016.7004219156,4.383696044021084,1555016.7004219156,4.383696044021084,0.85,0.09551568021101677,4.027634451161993,1.2674130424717447,1.0,0.0,4.027634451161537,1.2843312167904952,1.2846418237336767,3.1359780082484714,19343.366367707913,1972.4744298723738,4632.441516551485,4632.441516551485,5.510520004764454,5.030316566753408,-2.3842915569221987,7.414608123675606,3.4256916103947317,3.4256916103947317,0.9787690315413519,0.0,0.0,0.00024183074385055115,1.0001666466694548,0.00024179045027730646,198.64302611650223,0.0,8.04459303542154e-06,22.798376662384648,0.019769953833117214,8.129494603111557e-05,0.00016053579781943558,0.0006465795099423351,0.09551568020984308,0.07189268647515183,0.02362299373469124,0.09551572437494162,0.07189268647603522,0.023622993734981546,0.3764064985074705,0.3764064985074705,0.12368227204437135,0.0,5.392111173090029,5.325576704694811,5.5947143373169865,5.412672373705561,5.299372621961993,5.757818876807903,24817.171189812045,21094.595511340238,0.85,1.0693825890479047,0.6686930985291927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494606274467057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50297890078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.821298385794,1536.1948235866162,0.3764064985074705,0.12368227204437135,6.112874298809886,3.4256916103947317
1026.0,-29.66313120627439,5.032129784884071,35.00187521758848,24.22041365588086,5.051536877597183,-26.191616091141377,-39.73176546916363,1.5800217624640784,0.42238422260828656,-4.994154843077192,40.01166087488834,42599.54853328506,25532.413824320436,25532.413824320436,68131.96235760549,77602.23552135004,77602.23552135004,25532.413824320436,103134.64934567048,103134.64934567048,103134.64934567048,127952.7825817973,91656.12802847681,56653.899992764134,38891.3644841252,24818.133236126836,0.0,63709.49772025204,21095.41325070781,1536.2278587414194,0.0,0.8869062249757661,2.8118987888877975,0.0014959135982669303,354736.7982353432,1555036.072562604,4.383633387622069,1555036.072562604,4.383633387622069,0.85,0.09551867028420959,4.027634451161993,1.2674116110755134,1.0,0.0,4.027634451163239,1.2843298317787637,1.284640386634057,3.135981390063815,19343.291892274017,1972.4668354916325,4632.441516551485,4632.441516551485,5.51165378625815,5.032129784884071,-2.3826886987468994,7.41481848363097,3.4262992338863416,3.4262992338863416,0.9789426382532405,0.0,0.0,0.00024179045027730646,1.0001658647127578,0.00024175035242454248,198.64434252394025,0.0,8.00403732237143e-06,22.683441771600634,0.019777957870439584,8.128318972717978e-05,0.00016050726055012667,0.0006464645722533244,0.09551867028312344,0.07189274762562778,0.023625922657495666,0.09551867380912792,0.07189274762644528,0.023625922657764312,0.3764055048360546,0.3764055048360546,0.1236971751643126,0.0,5.396739048045561,5.318793264300382,5.634084770402353,5.41653906568547,5.292972155192842,5.7929494208397045,24818.133236126836,21095.41325070781,0.85,1.0694160964315313,0.6686530275334986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449470219988866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.38804401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.800471625698,1536.2278587414194,0.3764055048360546,0.1236971751643126,6.112874298809886,3.4262992338863416
1027.0,-29.664722071900155,5.033900112350453,35.002161936813174,24.220623133610957,5.05205011761161,-26.192996775113492,-39.733038016688056,1.5803248208247969,0.42655662646956216,-4.9934855898300246,40.012102090240084,42597.93353595349,25537.560704034015,25537.560704034015,68135.4942399875,77601.0000410022,77601.0000410022,25537.560704034015,103138.56074503621,103138.56074503621,103138.56074503621,127957.63832015864,91655.74239320733,56653.13275175219,38891.78849050571,24819.07757512243,0.0,63710.866065628135,21096.215938854064,1536.26036106764,0.0,0.8869080317355831,2.811922219683748,0.0014959135982669303,354746.05143737164,1555055.1012309124,4.383572685108374,1555055.1012309124,4.383572685108374,0.85,0.09552162060608273,4.027634451161993,1.2674100873665886,1.0,0.0,4.027634451162678,1.2843284977895808,1.2846390008208153,3.135984647303111,19343.210507038333,1972.4585365072,4632.441516551485,4632.441516551485,5.512764837459809,5.033900112350453,-2.3811199552595608,7.415020067610014,3.426896748967014,3.426896748967014,0.9791133568477183,0.0,0.0,0.00024175035242454248,1.0001651370820406,0.00024171043706826625,198.64565315504768,0.0,7.965211598923361e-06,22.573409671348806,0.01978592308203851,8.127151190812574e-05,0.00016047884051641675,0.0006463501067464512,0.09552162060508382,0.07189280717241686,0.023628813432666963,0.0955216852594049,0.07189280717316866,0.02362881343291406,0.3764045154213411,0.3764045154213411,0.123711882609431,0.0,5.401149290584954,5.312066681776344,5.672399820295539,5.420042216299578,5.286440181529599,5.827007264068811,24819.07757512243,21096.215938854064,0.85,1.06944856423395,0.6686133177356849,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494797675187692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.278011909744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.77974267368,1536.26036106764,0.3764045154213411,0.123711882609431,6.112874298809886,3.426896748967014
1028.0,-29.66630516702076,5.035627841615797,35.00244373013031,24.220788746047788,5.052507504022046,-26.19437605021775,-39.734317793603964,1.5805783872192964,0.4308729695938496,-4.992860411577127,40.01253203930965,42596.38251862628,25542.672488158627,25542.672488158627,68139.05500678491,77599.81314753355,77599.81314753355,25542.672488158627,103142.48563569218,103142.48563569218,103142.48563569218,127962.48109139556,91655.37959533383,56652.40352957384,38892.195628622205,24819.995455703374,0.0,63712.191084325576,21096.99613734787,1536.2924573610198,0.0,0.8869096551001797,2.8119386363681587,0.0014959135982669303,354754.695422619,1555073.6441780205,4.383518144348907,1555073.6441780205,4.383518144348907,0.8500000000000001,0.0955245406889331,4.027634451161993,1.2674087763065471,1.0,0.0,4.027634451160972,1.2843273947946838,1.2846378462922006,3.135987340522205,19343.1339414522,1972.4507289902467,4632.441516551485,4632.441516551485,5.5138683126156955,5.035627841615797,-2.379605005444026,7.415232847059823,3.42748434739418,3.42748434739418,0.9792812421126228,0.0,0.0,0.00024171043706826625,1.0001643325450889,0.00024167072270333095,198.6469573995207,0.0,7.92901201840759e-06,22.47082006016711,0.019793852094056916,8.125976931108481e-05,0.00016045066775718144,0.0006462366371707708,0.09552454068819993,0.0718928719894787,0.02363166869872122,0.09552441347915293,0.0718928719900305,0.023631668698902597,0.3764035283390734,0.3764035283390734,0.12372639573506618,0.0,5.4054332992338345,5.305442423918123,5.709890837043076,5.423733381170962,5.280140879012265,5.861115438512513,24819.995455703374,21096.99613734787,0.85,1.069482211286694,0.6685750685021694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44948927316331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.17542229856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7591012921,1536.2924573610198,0.3764035283390734,0.12372639573506618,6.112874298809886,3.42748434739418
1029.0,-29.667881237096815,5.037314802904972,35.00272072988749,24.221008631307654,5.053019745420549,-26.19574351555553,-39.73557693008331,1.5808820238792314,0.4345491602682614,-4.992205003715286,40.01295599200372,42594.77605002064,25547.564645298942,25547.564645298942,68142.34069531958,77598.62393458781,77598.62393458781,25547.564645298942,103146.18857988676,103146.18857988676,103146.18857988676,127967.07531024839,91655.0338532953,56651.638446447985,38892.66156316369,24820.886730361628,0.0,63713.54829352532,21097.753720807385,1536.3224211516645,0.0,0.8869114538540674,2.811966941102528,0.0014959135982669303,354763.7575529992,1555091.928675632,4.383457711131364,1555091.928675632,4.383457711131364,0.85,0.09552740098776585,4.027634451161993,1.2674072905117644,1.0,0.0,4.027634451161774,1.28432605731585,1.2846364574812181,3.135990606294684,19343.06097536347,1972.4432885198792,4632.441516551485,4632.441516551485,5.514924377138655,5.037314802904972,-2.378088417104189,7.415403220009161,3.428062045909809,3.428062045909809,0.979446298831374,0.0,0.0,0.00024167072270333095,1.0001636053675247,0.00024163119054359663,198.64825587130193,0.0,7.88913775945281e-06,22.357816410289264,0.01980174123181637,8.124821763108688e-05,0.00016042250507224408,0.0006461232081706799,0.09552740098675595,0.07189291782806519,0.023634483158690763,0.09552743188321944,0.07189291782882519,0.023634483158940667,0.3764025448460704,0.3764025448460704,0.1237407289571372,0.0,5.409453807939997,5.2988862376244015,5.746106579508648,5.42675416398356,5.273914523703468,5.892284749853957,24820.886730361628,21097.753720807385,0.85,1.0695109991581544,0.6685356127677666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494987324960018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.06241864868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.738562550787,1536.3224211516645,0.3764025448460704,0.1237407289571372,6.112874298809886,3.428062045909809
1030.0,-29.669450111303416,5.03896091578809,35.00299307758015,24.221160413604252,5.053463482416498,-26.197111354778755,-39.736843610275514,1.5811247258915777,0.4382874449409542,-4.991608723517254,40.013374479453745,42593.23215131277,25552.46645402577,25552.46645402577,68145.69860533853,77597.43624212297,77597.43624212297,25552.46645402577,103149.90269614874,103149.90269614874,103149.90269614874,127971.69562492776,91654.65899137873,56650.905244750174,38893.05971847617,24821.792928779025,0.0,63714.8526472552,21098.52398946217,1536.3546929732533,0.0,0.8869129716858929,2.8119875476670773,0.0014959135982669303,354772.0023005036,1555109.977624128,4.383406716257442,1555109.977624128,4.383406716257442,0.85,0.09553024818258882,4.027634451161993,1.2674059316469357,1.0,0.0,4.027634451160729,1.2843250043237486,1.2846353534598418,3.1359931774299703,19342.981863757646,1972.4352213811696,4632.441516551485,4632.441516551485,5.515982525138864,5.03896091578809,-2.376635792072964,7.415596707861054,3.428630325634736,3.428630325634736,0.9796086644670675,0.0,0.0,0.00024163119054359663,1.0001628604279134,0.00024159184479237336,198.64954842945332,0.0,7.852994582048305e-06,22.255386645524894,0.019809594226398417,8.123659827459491e-05,0.0001603945922690017,0.0006460107856027124,0.09553024818198914,0.07189298212967475,0.023637266052314393,0.09553030206499395,0.07189298213012603,0.023637266052462785,0.3764015639379821,0.3764015639379821,0.12375486588372828,0.0,5.413321876566272,5.292402192570762,5.781484190323852,5.4298961684581855,5.267606008835969,5.924194161944001,24821.792928779025,21098.52398946217,0.85,1.0695418065645361,0.6684976953038227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495081499694824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95998888392,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.718111774697,1536.3546929732533,0.3764015639379821,0.12375486588372828,6.112874298809886,3.428630325634736
