time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1031.0,-29.671011515678188,5.040567263198113,35.003260682685834,24.221322847902798,5.053905427859788,-26.198472648832443,-39.738105435948796,1.5813665610144794,0.4419041015565881,-4.991015824550062,40.01378102607095,42591.70072138728,25557.23831079716,25557.23831079716,68148.93903218444,77596.29903110808,77596.29903110808,25557.23831079716,103153.53734190523,103153.53734190523,103153.53734190523,127976.18743087174,91654.3308722878,56650.180695529,38893.500196398665,24822.65008896651,0.0,63716.15028536518,21099.252575621533,1536.3843232269617,0.0,0.8869145155058948,2.812009350617353,0.0014959135982669303,354780.2004449231,1555127.5117279585,4.383354848375706,1555127.5117279585,4.383354848375706,0.85,0.09553304365237433,4.027634451161993,1.2674045876180755,1.0,0.0,4.027634451162618,1.2843239550012977,1.2846342533485071,3.1359957396091107,19342.91261685089,1972.4281601618177,4632.441516551485,4632.441516551485,5.5170126205549295,5.040567263198113,-2.375205729102011,7.415772992300124,3.4291890943593186,3.4291890943593186,0.979768312674091,0.0,0.0,0.00024159184479237336,1.000162087018037,0.00024155269223678988,198.65083484805712,0.0,7.816015713120129e-06,22.150588530982446,0.019817410242111536,8.122502497625016e-05,0.0001603668198161232,0.0006458989283147056,0.09553304365172655,0.07189303399910756,0.023640009652618987,0.09553305147604711,0.07189303399959504,0.0236400096527793,0.37640058510360325,0.37640058510360325,0.12376881907111027,0.0,5.417022996175717,5.2860197873060315,5.815875006046383,5.432919926106649,5.261623537102423,5.95462888059393,24822.65008896651,21099.252575621533,0.85,1.0695708815891443,0.6684600455399778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449517524561449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.855190769376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.69775262019,1536.3843232269617,0.37640058510360325,0.12376881907111027,6.112874298809886,3.4291890943593186
1032.0,-29.67256574475657,5.04213433452341,35.00352359610525,24.22144836690279,5.05431400441903,-26.199830821207307,-39.7393629658967,1.581579080870122,0.4453241432458981,-4.99045337941959,40.0141795704234,42590.18255035055,25561.951440964523,25561.951440964523,68152.13399131507,77595.14755046155,77595.14755046155,25561.951440964523,103157.09899142607,103157.09899142607,103157.09899142607,127980.59296305227,91653.97207803934,56649.453085150875,38893.90999209829,24823.4939716262,0.0,63717.40396372449,21099.96987588227,1536.413980028662,0.0,0.886915933401861,2.8120301761712154,0.0014959135982669303,354787.9776348525,1555144.7008441,4.383307211285084,1555144.7008441,4.383307211285084,0.85,0.09553580888918176,4.027634451161993,1.2674032650189475,1.0,0.0,4.027634451162384,1.284323042325743,1.2846332901652988,3.1359979681346117,19342.836896197765,1972.420438804053,4632.441516551485,4632.441516551485,5.518030038724275,5.04213433452341,-2.37381785318541,7.41595218770882,3.429738610687656,3.429738610687656,0.9799253173393303,0.0,0.0,0.00024155269223678988,1.0001613441573916,0.0002415137254082654,198.65211536957148,0.0,7.777687853091716e-06,22.041967375661923,0.019825187929964627,8.121349259410647e-05,0.00016033919964268342,0.0006457876843526124,0.09553580888868919,0.07189308961189604,0.023642719276793154,0.09553575580529372,0.07189308961226672,0.023642719276915036,0.3763996097716425,0.3763996097716425,0.12378258898662992,0.0,5.420567641879757,5.279708978931012,5.849413001189248,5.435777522665489,5.255540844062352,5.984695016233616,24823.4939716262,21099.96987588227,0.85,1.0695999797812754,0.6684230665549077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495268546332576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.74656961406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.677490815502,1536.413980028662,0.3763996097716425,0.12378258898662992,6.112874298809886,3.429738610687656
1033.0,-29.674113079874758,5.043663162470157,35.0037818678601,24.22158376956361,5.054726024492258,-26.2011824435195,-39.740615676250286,1.5817953881369493,0.4485179128195682,-4.989894641600165,40.01457018868691,42588.67434802579,25566.540646390218,25566.540646390218,68155.214994416,77594.02203270956,77594.02203270956,25566.540646390218,103160.56267909978,103160.56267909978,103160.56267909978,127984.87579138696,91653.63785918865,56648.73413762797,38894.33746840075,24824.31311228718,0.0,63718.65058068793,21100.666145444102,1536.4423928697915,0.0,0.8869173611039581,2.812053527354542,0.0014959135982669303,354795.70369453856,1555161.5482493876,4.383259244842222,1555161.5482493876,4.383259244842222,0.85,0.09553853067754846,4.027634451161993,1.2674019748391587,1.0,0.0,4.027634451160844,1.28432211156276,1.284632309128911,3.136000240828352,19342.76636198556,1972.4132463160774,4632.441516551485,4632.441516551485,5.519020705397409,5.043663162470157,-2.372452043681477,7.416115206151634,3.4302789559761173,3.4302789559761173,0.9800797017074621,0.0,0.0,0.0002415137254082654,1.0001606304772732,0.00024147493717385763,198.6533902255915,0.0,7.740842915634456e-06,21.93754882290805,0.019832928772880263,8.12020059157516e-05,0.0001603117194925138,0.0006456770043530662,0.09553853067703236,0.07189313786675382,0.023645392810278547,0.09553846968223717,0.0718931378671422,0.023645392810406254,0.37639863733022405,0.37639863733022405,0.12379618347408833,0.0,5.423932338867473,5.273479421179047,5.881973700890853,5.438412554419756,5.249629064007422,6.013337116866751,24824.31311228718,21100.666145444102,0.85,1.0696274069412375,0.6683863195454065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495361419432786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.6421510613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.65732070911,1536.4423928697915,0.37639863733022405,0.12379618347408833,6.112874298809886,3.4302789559761173
1034.0,-29.675653459617298,5.045154296252671,35.0040355882509,24.221686203405284,5.055112820706613,-26.20253032745864,-39.7418640210293,1.5819896885479576,0.4514195037608033,-4.989361455773486,40.01495415419581,42587.17809893174,25571.063946098166,25571.063946098166,68158.24204502991,77592.86533932434,77592.86533932434,25571.063946098166,103163.9292854225,103163.9292854225,103163.9292854225,127989.05383029353,91653.25944570493,56648.0141076065,38894.71704233159,24825.12454487102,0.0,63719.84158720261,21101.35586314037,1536.471035011497,0.0,0.886918682930529,2.812077720644516,0.0014959135982669303,354803.076552014,1555178.1088551318,4.383214835588223,1555178.1088551318,4.383214835588223,0.85,0.09554122272830136,4.027634451161993,1.2674006764171648,1.0,0.0,4.027634451164167,1.2843212833105737,1.2846314308575313,3.136002263218769,19342.686500849926,1972.4051027465982,4632.441516551485,4632.441516551485,5.519997145076526,5.045154296252671,-2.3711240554363053,7.416278351688977,3.4308103762975914,3.4308103762975914,0.9802315360850261,0.0,0.0,0.00024147493717385763,1.000159910394294,0.0002414363289952911,198.6546593653242,0.0,7.705414265966422e-06,21.83714402974884,0.01984063418714623,8.119056076136914e-05,0.00016028437641248848,0.0006455668764219554,0.09554122272790672,0.07189318935397819,0.02364803337392853,0.09554121506083478,0.07189318935427516,0.023648033374026198,0.37639766792323825,0.37639766792323825,0.12380960068850443,0.0,5.427108072449528,5.267285429469439,5.913659885087782,5.4407809595342655,5.243528457482341,6.041474079315492,24825.12454487102,21101.35586314037,0.85,1.0696549198376963,0.6683503448552968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495453881711005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.54174626814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.637236904084,1536.471035011497,0.37639766792323825,0.12380960068850443,6.112874298809886,3.4308103762975914
1035.0,-29.677187199639068,5.046608702405136,35.00428482725469,24.221803934220247,5.055502111311401,-26.203871985038944,-39.74310754621399,1.582186896711352,0.4542254188095285,-4.9888330478390674,40.015331055527135,42585.690920667104,25575.47126170418,25575.47126170418,68161.16218237128,77591.760370011,77591.760370011,25575.47126170418,103167.23163171519,103167.23163171519,103167.23163171519,127993.14801186098,91652.93108743544,56647.30157098123,38895.14390717135,24825.91638014579,0.0,63721.06028731714,21102.028923123922,1536.4987541535613,0.0,0.8869200060036625,2.8121026081059766,0.0014959135982669303,354810.3834597393,1555194.364909331,4.383170384543722,1555194.364909331,4.383170384543722,0.85,0.09554387324568507,4.027634451161993,1.267399424700998,1.0,0.0,4.02763445116161,1.28432044109471,1.2846305388504287,3.1360043197077654,19342.61720346645,1972.3980363800533,4632.441516551485,4632.441516551485,5.520948547396504,5.046608702405136,-2.36981818096519,7.416426883370326,3.431332973592767,3.431332973592767,0.9803808495979335,0.0,0.0,0.0002414363289952911,1.0001592230566505,0.00024139789288491696,198.65592304865393,0.0,7.669694561851163e-06,21.735914388286194,0.01984830388170808,8.117916127689467e-05,0.00016025716771839643,0.000645457289748259,0.09554387324528402,0.07189323448410538,0.023650638761178643,0.09554392680250913,0.0718932344844072,0.02365063876127788,0.37639669894843336,0.37639669894843336,0.12382284473767917,0.0,5.4301064810319986,5.261173403551197,5.944377216641442,5.443058466648608,5.237735036985669,6.068304647254081,24825.91638014579,21102.028923123922,0.85,1.0696802889819128,0.668314223408226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495545929482225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.44051662668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.61724086058,1536.4987541535613,0.37639669894843336,0.12382284473767917,6.112874298809886,3.431332973592767
1036.0,-29.6787137386618,5.048026698311692,35.00452962008609,24.221885902248346,5.05585077557531,-26.205211223702484,-39.744354494009144,1.5823482606158952,0.4570417159481508,-4.988339316380955,40.01570002002409,42584.24895651275,25579.84049121318,25579.84049121318,68164.08944772593,77590.6751730976,77590.6751730976,25579.84049121318,103170.51566431078,103170.51566431078,103170.51566431078,127997.21168937835,91652.6031464261,56646.61473321142,38895.542681349645,24826.696025067573,0.0,63722.23870641722,21102.691621307436,1536.5266595802664,0.0,0.8869211814584861,2.8121233210384253,0.0014959135982669303,354817.21096243546,1555210.2787659455,4.383130893080031,1555210.2787659455,4.383130893080031,0.85,0.09554649686906677,4.027634451161993,1.2673982537584383,1.0,0.0,4.02763445116205,1.2843197660897292,1.2846298143156423,3.1360059679098655,19342.547994142387,1972.39097899307,4632.441516551485,4632.441516551485,5.521891728113062,5.048026698311692,-2.3685562019974236,7.416582900309116,3.4318469766091817,3.4318469766091817,0.9805277076026233,0.0,0.0,0.00024139789288491696,1.0001584774195613,0.00024135964283153477,198.6571808129401,0.0,7.635560984773506e-06,21.639179830848114,0.019855939442692854,8.116773190277316e-05,0.0001602301609821438,0.0006453485164869146,0.09554649686882004,0.07189328474320812,0.023653212125611913,0.09554649242704867,0.07189328474339378,0.023653212125673,0.37639573116263675,0.37639573116263675,0.12383591260172329,0.0,5.4329834407275825,5.255154109555292,5.97431911993317,5.445381032329124,5.232020374340323,6.095076388240727,24826.696025067573,21102.691621307436,0.85,1.0697064452141005,0.6682792353342767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495637581594167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.34378206924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.597326486824,1536.5266595802664,0.37639573116263675,0.12383591260172329,6.112874298809886,3.4318469766091817
1037.0,-29.680233914571872,5.049409108765797,35.00476994719379,24.221963888872438,5.056190504618974,-26.206545627890485,-39.745593059901125,1.582502217937603,0.4596934248784237,-4.9878554921344715,40.016059522825365,42582.8000050357,25584.110745507514,25584.110745507514,68166.91075054322,77589.61017606618,77589.61017606618,25584.110745507514,103173.7209215737,103173.7209215737,103173.7209215737,128001.16414023859,91652.28922158536,56645.91496556788,38895.97139557498,24827.44321866489,0.0,63723.41461423987,21103.326735865154,1536.5530174342841,0.0,0.8869223407579357,2.8121450310327387,0.0014959135982669303,354823.90156453237,1555225.7846472864,4.3830919444541285,1555225.7846472864,4.3830919444541285,0.85,0.09554907946023986,4.027634451161993,1.2673970262194056,1.0,0.0,4.027634451162597,1.2843191253257742,1.2846291242691676,3.136007532505103,19342.481742818476,1972.3842232381576,4632.441516551485,4632.441516551485,5.52281354316007,5.049409108765797,-2.367319565426594,7.416728674192392,3.4323524198783346,3.4323524198783346,0.9806721199652385,0.0,0.0,0.00024135964283153477,1.0001578187485822,0.00024132155776528235,198.65843334835802,0.0,7.598647770850467e-06,21.534567782590223,0.019863538090463706,8.115638082873912e-05,0.00016020326200279564,0.0006452401772309908,0.09554907945999522,0.07189332830869882,0.0236557511512964,0.09554899398640769,0.07189332830888288,0.023655751151356968,0.37639476587909937,0.37639476587909937,0.12384881295323603,0.0,5.435722808593141,5.249226677977674,6.0034228760073916,5.447548917012909,5.226441358919146,6.120806718670735,24827.44321866489,21103.326735865154,0.85,1.0697309797851038,0.6682441652384395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495728804491448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.239170020985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.577505248413,1536.5530174342841,0.37639476587909937,0.12384881295323603,6.112874298809886,3.4323524198783346
1038.0,-29.681747048376952,5.050756780208504,35.00500592616058,24.222036566957854,5.056530103975533,-26.20787370622905,-39.746826876047976,1.5826567618273535,0.4619838984374951,-4.9873794229835315,40.016413519444185,42581.3618306235,25588.279426875193,25588.279426875193,68169.64125749869,77588.52401766369,77588.52401766369,25588.279426875193,103176.80344453888,103176.80344453888,103176.80344453888,128004.9844259235,91651.95123991469,56645.2228856713,38896.36483804821,24828.180981384627,0.0,63724.54581943284,21103.953834176933,1536.5790933748349,0.0,0.8869234805336227,2.8121705582436407,0.0014959135982669303,354830.4850213107,1555241.0531531023,4.383053651829539,1555241.0531531023,4.383053651829539,0.85,0.0955516267988433,4.027634451161993,1.2673958305502313,1.0,0.0,4.027634451162652,1.2843184814798956,1.2846284313519816,3.1360091046272474,19342.41041449324,1972.3769497731887,4632.441516551485,4632.441516551485,5.523713431772324,5.050756780208504,-2.3661062710064162,7.41686305121492,3.432849491529176,3.432849491529176,0.9808141404369074,0.0,0.0,0.00024132155776528235,1.0001570895562564,0.00024128365462304573,198.659680095275,0.0,7.5659195956724085e-06,21.441816134135607,0.019871104010059377,8.114507474365004e-05,0.00016017648302163231,0.0006451323212838903,0.09555162679861698,0.07189336920425764,0.023658257594359338,0.09555160564420274,0.07189336920442793,0.02365825759441536,0.37639380415749346,0.37639380415749346,0.1238615484083947,0.0,5.438280558793508,5.243350693920945,6.031633459560908,5.4493633214210035,5.220756261383144,6.14542783381836,24828.180981384627,21103.953834176933,0.85,1.0697548390640756,0.6682097343036424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495819648229897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.14641837253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.557760599726,1536.5790933748349,0.37639380415749346,0.1238615484083947,6.112874298809886,3.432849491529176
1039.0,-29.68325361052601,5.052070161098372,35.00523761842515,24.22209244631233,5.056842098087147,-26.209198629713015,-39.74806390525771,1.5827871172742256,0.4643315987399319,-4.986929095800991,40.01676060958842,42579.96567653449,25592.394293215926,25592.394293215926,68172.35996975043,77587.4817568462,77587.4817568462,25592.394293215926,103179.87605006213,103179.87605006213,103179.87605006213,128008.78417418459,91651.64332807607,56644.55913408546,38896.760215545124,24828.908124122467,0.0,63725.668339667594,21104.571905504097,1536.6052395944253,0.0,0.8869245143994998,2.8121923394221118,0.0014959135982669303,354836.71258622676,1555256.0238803388,4.383018917475754,1555256.0238803388,4.383018917475754,0.85,0.09555414592771527,4.027634451161993,1.2673947140062234,1.0,0.0,4.027634451161562,1.2843179503350923,1.2846278513967746,3.1360104015607195,19342.34543216527,1972.3703234198501,4632.441516551485,4632.441516551485,5.524601703394541,5.052070161098372,-2.364929293565484,7.416999454663856,3.433338387595669,3.433338387595669,0.980953825027334,0.0,0.0,0.00024128365462304573,1.000156409182821,0.00024124592154559787,198.6609214411326,0.0,7.529826111334357e-06,21.339527199521566,0.019878633836170712,8.113374067734605e-05,0.00016014991394569967,0.0006450253107583285,0.09555414592758314,0.07189341291561936,0.023660733011963784,0.09555408301322388,0.07189341291571875,0.023660733011996515,0.3763928444549613,0.3763928444549613,0.12387411716317454,0.0,5.440716457576116,5.237566953753287,6.059068503229355,5.451260694540906,5.215292273794319,6.169709538348457,24828.908124122467,21104.571905504097,0.85,1.0697786582069455,0.6681760550485989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495910072219487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.04412943792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.538106355345,1536.6052395944253,0.3763928444549613,0.12387411716317454,6.112874298809886,3.433338387595669
1040.0,-29.68475364544705,5.053349965135522,35.00546503701671,24.222129012364917,5.057142634411425,-26.21051882344111,-39.74929265733806,1.5829078124053817,0.4663367906642293,-4.986491192196897,40.01709950600728,42578.56333415484,25596.42351554194,25596.42351554194,68174.98684969678,77586.40764239388,77586.40764239388,25596.42351554194,103182.83115793583,103182.83115793583,103182.83115793583,128012.4420515541,91651.29629014694,56643.88193530619,38897.12706093417,24829.610893618265,0.0,63726.73795455243,21105.169259575523,1536.6303509362422,0.0,0.8869255147321573,2.812217149153169,0.0014959135982669303,354842.76842799847,1555270.6413000722,4.382985309775741,1555270.6413000722,4.382985309775741,0.85,0.09555662869546092,4.027634451161993,1.26739357163664,1.0,0.0,4.027634451162077,1.2843174639996586,1.2846273164802169,3.136011589080956,19342.272192589204,1972.3628550615354,4632.441516551485,4632.441516551485,5.5254714871385175,5.053349965135522,-2.363778529203762,7.417128494339284,3.4338191854644595,3.4338191854644595,0.9810911958469885,0.0,0.0,0.00024124592154559787,1.0001557333975526,0.00024120835734858987,198.66215742236025,0.0,7.496087934600034e-06,21.243913206656494,0.019886129924105312,8.112248389759785e-05,0.000160123437648,0.0006449186739095742,0.09555662869535075,0.07189345263762016,0.02366317605773059,0.09555659535294804,0.07189345263770303,0.023663176057757883,0.3763918880464947,0.3763918880464947,0.12388652431528734,0.0,5.442983742809474,5.231820040990328,6.085707641407964,5.452827982861152,5.209668882905532,6.193139555596929,24829.610893618265,21105.169259575523,0.85,1.069801923618257,0.6681428345590246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449600010455948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.94851544505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.518533325347,1536.6303509362422,0.3763918880464947,0.12388652431528734,6.112874298809886,3.4338191854644595
1041.0,-29.6862472453061,5.054597046284053,35.00568829431225,24.222180700767808,5.05744652806356,-26.21183288886632,-39.75051665967328,1.5830321716237326,0.4682640079548719,-4.986058015278148,40.01743312867477,42577.16924868756,25600.350262176304,25600.350262176304,68177.51951086387,77585.38121656865,77585.38121656865,25600.350262176304,103185.73147874496,103185.73147874496,103185.73147874496,128016.0349303097,91650.99570327233,56643.21178309214,38897.5376890891,24830.30345156475,0.0,63727.84114065385,21105.757933830035,1536.655070752416,0.0,0.8869265101018009,2.8122424274340645,0.0014959135982669303,354848.75898344995,1555285.0313516117,4.382951868866899,1555285.0313516117,4.382951868866899,0.85,0.09555907549720602,4.027634451161993,1.2673924589389935,1.0,0.0,4.027634451162924,1.2843169601872504,1.2846267642994125,3.136012819276928,19342.20875613624,1972.356386343577,4632.441516551485,4632.441516551485,5.526319149568865,5.054597046284053,-2.3626479097213067,7.41724495600536,3.434292043284164,3.434292043284164,0.9812262980811897,0.0,0.0,0.00024120835734858987,1.0001550671574178,0.00024117095965342473,198.6633881147253,0.0,7.462584419448043e-06,21.148964244715753,0.01989359250852476,8.111127206636244e-05,0.00016009708528222743,0.0006448125362133189,0.09555907549708992,0.0718934882260588,0.02366558727103111,0.09555909876451898,0.07189348822614616,0.023665587271059864,0.37639093265164963,0.37639093265164963,0.12389877219036256,0.0,5.445098519802855,5.226154771639074,6.1114794461489055,5.454322023233033,5.204321059771303,6.215431270401723,24830.30345156475,21105.757933830035,0.85,1.0698231462193915,0.6681093927960843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449608974789101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.85356648311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.499040838744,1536.655070752416,0.37639093265164963,0.12389877219036256,6.112874298809886,3.434292043284164
1042.0,-29.6877344665642,5.055811623992172,35.00590741746712,24.222191457543545,5.057709348407129,-26.213145320262296,-39.751736575830705,1.5831202021051758,0.4701588297912167,-4.98565890021021,40.01775921989593,42575.78590773424,25604.25067502566,25604.25067502566,68180.0365827599,77584.35542674467,77584.35542674467,25604.25067502566,103188.60610177033,103188.60610177033,103188.60610177033,128019.59057442681,91650.67654898879,56642.533188956615,38897.93706670242,24830.98447265648,0.0,63728.9215393589,21106.336801758007,1536.6799923936267,0.0,0.886927359528345,2.8122641614431267,0.0014959135982669303,354854.27855587617,1555299.0966486644,4.382923331171738,1555299.0966486644,4.382923331171738,0.85,0.09556149850649023,4.027634451161993,1.2673913511866708,1.0,0.0,4.0276344511616085,1.284316625860409,1.2846263818589425,3.1360136356280046,19342.1414011803,1972.3495180495174,4632.441516551485,4632.441516551485,5.527161127354321,5.055811623992172,-2.361558843979639,7.417370467971811,3.4347571627058633,3.4347571627058633,0.9813591893445324,0.0,0.0,0.00024117095965342473,1.0001544067556651,0.0002411337269769608,198.66461356457847,0.0,7.429552829189012e-06,21.05535271792166,0.019901022061353947,8.110009908969736e-05,0.00016007086056372738,0.000644706912633616,0.09556149850648792,0.07189352931513458,0.02366796919135333,0.09556147860014211,0.07189352931513633,0.02366796919135391,0.37638997918946027,0.37638997918946027,0.12391085778500464,0.0,5.447102815782159,5.220560612987185,6.136586262503499,5.4558177300013995,5.198946293166159,6.237811164794721,24830.98447265648,21106.336801758007,0.85,1.0698445060089712,0.6680763596703811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496179007708325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.75995495632,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.479627266719,1536.6799923936267,0.37638997918946027,0.12391085778500464,6.112874298809886,3.4347571627058633
1043.0,-29.68921564926839,5.056994556813199,35.00612240309702,24.222202074620895,5.0579724089134945,-26.21445229177752,-39.75295935580505,1.5832090514228054,0.47178627092984016,-4.985262892052044,40.01807694439596,42574.44090087067,25608.048061476817,25608.048061476817,68182.48896234749,77583.32810350507,77583.32810350507,25608.048061476817,103191.37616498189,103191.37616498189,103191.37616498189,128023.01143058635,91650.35352282051,56641.89068864837,38898.292037969055,24831.635265604466,0.0,63729.927303573524,21106.889975763796,1536.7033295070153,0.0,0.8869282234205207,2.812289027499073,0.0014959135982669303,354859.75522780017,1555312.8011562866,4.382894307521186,1555312.8011562866,4.382894307521186,0.85,0.09556388116574875,4.027634451161993,1.2673903181636712,1.0,0.0,4.027634451162403,1.2843162873652845,1.284625995461156,3.136014462157526,19342.073229094087,1972.342566431359,4632.441516551485,4632.441516551485,5.527980864945737,5.056994556813199,-2.3604882310662725,7.417482787879472,3.435214555391619,3.435214555391619,0.981489872969034,0.0,0.0,0.0002411337269769608,1.0001537816380333,0.00024109665073908582,198.66583405194783,0.0,7.3968152816832895e-06,20.96257450829044,0.01990841887663563,8.108890131163369e-05,0.0001600448256653271,0.0006446020535798866,0.09556388116572281,0.07189356211959533,0.023670319046127493,0.09556386791438357,0.07189356211961483,0.023670319046133922,0.3763890278105983,0.3763890278105983,0.12392279039387458,0.0,5.448954017263588,5.21501668069385,6.160919205501273,5.457049162981889,5.193597252768768,6.259041248722042,24831.635265604466,21106.889975763796,0.85,1.069866102899576,0.6680447115225785,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449626788737216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.66717674668,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.46029169267,1536.7033295070153,0.3763890278105983,0.12392279039387458,6.112874298809886,3.435214555391619
1044.0,-29.690690179255764,5.058146505681878,35.006333372279244,24.222213529888563,5.058229474480621,-26.21575387446918,-39.754170016944386,1.583293169694068,0.4733205568938388,-4.984878317433816,40.01838992085252,42573.07417655108,25611.766135758473,25611.766135758473,68184.84031230956,77582.32845234024,77582.32845234024,25611.766135758473,103194.09458809871,103194.09458809871,103194.09458809871,128026.3758387757,91650.05305603374,56641.22118300723,38898.70208114057,24832.281250676984,0.0,63730.98333181755,21107.439063075435,1536.7267346848064,0.0,0.8869290463515349,2.812313779097379,0.0014959135982669303,354865.07384084334,1555326.300954336,4.382866660053163,1555326.300954336,4.382866660053163,0.85,0.09556623365200603,4.027634451161993,1.2673892274452374,1.0,0.0,4.027634451162106,1.2843159706640377,1.2846256310634545,3.1360152354716577,19342.009817984697,1972.3361002977265,4632.441516551485,4632.441516551485,5.5287834815073,5.058146505681878,-2.3594418418883274,7.417588347570206,3.4356644261659492,3.4356644261659492,0.9816184074759855,0.0,0.0,0.00024109665073908582,1.0001530927274516,0.0002410597462450544,198.66704907059736,0.0,7.365781720938811e-06,20.87462539714059,0.01991578465835657,8.10778159215675e-05,0.00016001883481751833,0.000644497371945837,0.09556623365200852,0.07189359418893056,0.023672639463077957,0.09556625318858915,0.07189359418892868,0.02367263946307735,0.3763880774160249,0.3763880774160249,0.1239345704036874,0.0,5.450669561721952,5.2095463207801345,6.184477722212648,5.45819887432765,5.188399286935294,6.279478632626422,24832.281250676984,21107.439063075435,0.85,1.0698852700467973,0.668012196750408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496356407191486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.579227635535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.441027516945,1536.7267346848064,0.3763880774160249,0.1239345704036874,6.112874298809886,3.4356644261659492
1045.0,-29.69215889824554,5.05926784495206,35.00654035481745,24.222197743970924,5.05845863451453,-26.217053017071212,-39.7553839959204,1.5833527533400342,0.4747744383512895,-4.984518062279774,40.01869573268814,42571.746621265906,25615.439287578316,25615.439287578316,68187.18590884423,77581.33157791958,77581.33157791958,25615.439287578316,103196.7708654979,103196.7708654979,103196.7708654979,128029.68381887276,91649.7417237846,56640.57744608028,38899.07141967146,24832.91295337485,0.0,63731.98437304631,21107.97601036862,1536.7499571907094,0.0,0.8869297715511809,2.81233674851308,0.0014959135982669303,354870.05617585377,1555339.4918021022,4.38284229603008,1555339.4918021022,4.38284229603008,0.85,0.09556855929483392,4.027634451161993,1.2673882158519705,1.0,0.0,4.027634451160824,1.2843157683022484,1.2846253812533828,3.1360157295944195,19341.94411380648,1972.3294003361475,4632.441516551485,4632.441516551485,5.529576400706973,5.05926784495206,-2.3584289474224693,7.417696792374529,3.4361069216693565,3.4361069216693565,0.9817448347626733,0.0,0.0,0.0002410597462450544,1.0001524911918795,0.00024102299236167878,198.66825931394195,0.0,7.331706926667339e-06,20.778057430175238,0.019923116365283235,8.106670155847542e-05,0.00015999304468657897,0.0006443934987259657,0.09556855929489701,0.07189362808963179,0.023674931205265214,0.09556855603980731,0.07189362808958434,0.023674931205249574,0.37638712857631856,0.37638712857631856,0.12394619757435514,0.0,5.452270269916653,5.204140179681644,6.207374689427127,5.459292500631079,5.183203572563457,6.2996812959283375,24832.91295337485,21107.97601036862,0.85,1.0699052693812265,0.6679808739686828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496444530448913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48265966857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.421847244557,1536.7499571907094,0.37638712857631856,0.12394619757435514,6.112874298809886,3.4361069216693565
1046.0,-29.693621012053697,5.060359303535611,35.00674337533669,24.22218251684683,5.05868372055736,-26.218346621414817,-39.75659332992507,1.583409329918551,0.4760858820370686,-4.9841646206583246,40.018994288668445,42570.428444956626,25619.024969973805,25619.024969973805,68189.45341493044,77580.35336644371,77580.35336644371,25619.024969973805,103199.37833641752,103199.37833641752,103199.37833641752,128032.90033727267,91649.44473903847,56639.938545970435,38899.451325631155,24833.522000855148,0.0,63732.9733264863,21108.493700726875,1536.7721143997355,0.0,0.8869304883543815,2.812360785560766,0.0014959135982669303,354874.94433293864,1555352.369758322,4.382818214123092,1555352.369758322,4.382818214123092,0.85,0.09557084947348236,4.027634451161993,1.2673872114019473,1.0,0.0,4.027634451162153,1.2843155796870152,1.284625145386637,3.13601619015127,19341.881437553893,1972.3230091370544,4632.441516551485,4632.441516551485,5.5303504379792585,5.060359303535611,-2.3574363668927276,7.4177956704283385,3.4365421031919974,3.4365421031919974,0.9818691723405707,0.0,0.0,0.00024102299236167878,1.000151807170324,0.00024098640889685764,198.66946412739995,0.0,7.301830033261728e-06,20.693386314263737,0.019930418195316497,8.105563112192527e-05,0.0001599673612397535,0.0006442900551907069,0.09557084947354338,0.07189365645160556,0.02367719302193782,0.09557082804414378,0.07189365645155965,0.023677193021922716,0.3763861812295407,0.3763861812295407,0.12395767804538182,0.0,5.453745272813592,5.198803386071006,6.229550454110438,5.460250502695374,5.178131093148011,6.318957908880918,24833.522000855148,21108.493700726875,0.85,1.0699242457372078,0.6679498260167489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44965323074357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39798855266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.40273423482,1536.7721143997355,0.3763861812295407,0.12395767804538182,6.112874298809886,3.4365421031919974
1047.0,-29.695077066797932,5.06142144138298,35.00694251822827,24.222153180185728,5.058897351797879,-26.21963591717845,-39.75780196543781,1.5834562021782936,0.4771872538574371,-4.983825124309818,40.01928737896752,42569.133686517984,25622.543458315646,25622.543458315646,68191.67714483364,77579.3646118979,77579.3646118979,25622.543458315646,103201.90807021354,103201.90807021354,103201.90807021354,128036.03027340058,91649.13012901487,56639.316138689894,38899.793322583304,24834.122203187042,0.0,63733.915525770346,21109.003872708985,1536.7941586682393,0.0,0.8869311540262799,2.812385943181782,0.0014959135982669303,354879.63967430417,1555365.0120354523,4.382795850060349,1555365.0120354523,4.382795850060349,0.85,0.09557311116936744,4.027634451161993,1.2673862701421608,1.0,0.0,4.027634451161015,1.284315436085537,1.2846249547633914,3.136016540794537,19341.81504162762,1972.3162386368047,4632.441516551485,4632.441516551485,5.531109970145886,5.06142144138298,-2.356469049992519,7.417890491375499,3.436970139606289,3.436970139606289,0.9819914684589397,0.0,0.0,0.00024098640889685764,1.0001511798317786,0.00024094998211909383,198.67066396081768,0.0,7.268017351938112e-06,20.59756117539261,0.019937686212668435,8.104456847578137e-05,0.00015994184042107627,0.0006441872666621806,0.09557311116945578,0.07189368441924146,0.02367942675021432,0.09557312562243203,0.071893684419175,0.02367942675019244,0.37638523568009247,0.37638523568009247,0.1239690126683869,0.0,5.455083195229577,5.1935130401775496,6.2510288212067735,5.461012378167254,5.172999883919317,6.33761861420578,24834.122203187042,21109.003872708985,0.85,1.0699433195385717,0.6679196364344736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496619690675154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.302163413784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.383704591588,1536.7941586682393,0.37638523568009247,0.1239690126683869,6.112874298809886,3.436970139606289
1048.0,-29.696527094414467,5.062454809689622,35.00713783597065,24.222115252073877,5.059098476212066,-26.22092103837326,-39.75900235874576,1.5834924201708453,0.4781945087358963,-4.983499251564327,40.019574242768485,42567.83092583658,25625.99580320299,25625.99580320299,68193.82672903957,77578.39154107789,77578.39154107789,25625.99580320299,103204.38734428087,103204.38734428087,103204.38734428087,128039.09580912496,91648.82370691762,56638.678243242735,38900.16162630543,24834.708464844098,0.0,63734.870091149525,21109.502195117482,1536.8157922182595,0.0,0.8869317729559085,2.8124107437127526,0.0014959135982669303,354884.1466428075,1555377.385811466,4.38277505638188,1555377.385811466,4.38277505638188,0.85,0.09557534310439539,4.027634451161993,1.2673852777807042,1.0,0.0,4.027634451163028,1.2843153419669096,1.2846248138361762,3.1360167706115942,19341.750373697643,1972.309644343139,4632.441516551485,4632.441516551485,5.531855223998526,5.062454809689622,-2.3555264946930707,7.4179813043826925,3.4373911500294714,3.4373911500294714,0.9821117571512775,0.0,0.0,0.00024094998211909383,1.0001505557873933,0.00024091371116561543,198.67185884035354,0.0,7.236932124290392e-06,20.50946564023897,0.019944923144792726,8.10335826520643e-05,0.00015991639946702951,0.0006440847997991915,0.09557534310450029,0.07189371074298864,0.02368163236151165,0.09557538051371171,0.07189371074290972,0.023681632361485665,0.37638429082847374,0.37638429082847374,0.12398020308803089,0.0,5.456295213870533,5.188277617554263,6.271829232188907,5.46169376030025,5.167958114597411,6.355679806426849,24834.708464844098,21109.502195117482,0.85,1.0699610218317404,0.6678891926030255,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496706712792968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.21406787863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.364747594476,1536.8157922182595,0.37638429082847374,0.12398020308803089,6.112874298809886,3.4373911500294714
1049.0,-29.697971535311336,5.063459947858478,35.00732937518418,24.222073971200757,5.059286930022068,-26.222202397705757,-39.760202158335574,1.5835177924164439,0.47920320635302005,-4.9831868380284945,40.0198548143862,42566.54989010289,25629.383419737325,25629.383419737325,68195.93330984021,77577.4562448386,77577.4562448386,25629.383419737325,103206.83966457592,103206.83966457592,103206.83966457592,128042.11970667363,91648.54767572795,56638.05481585947,38900.5476220761,24835.280042097707,0.0,63735.827664173805,21109.98803578305,1536.836970189541,0.0,0.8869323462176573,2.812433957649065,0.0014959135982669303,354888.4675064849,1555389.4882481848,4.382755796987861,1555389.4882481848,4.382755796987861,0.85,0.09557754540763355,4.027634451161993,1.267384326080792,1.0,0.0,4.027634451162005,1.2843152982280057,1.2846247235009673,3.136016877412421,19341.692119525356,1972.3037040707436,4632.441516551485,4632.441516551485,5.532586505013566,5.063459947858478,-2.3546083198571135,7.418068267715592,3.4378052518709463,3.4378052518709463,0.9822300719631275,0.0,0.0,0.00024091371116561543,1.0001499774527693,0.00024087758495899405,198.67304912876966,0.0,7.2060177494660376e-06,20.421854301986752,0.019952129162542194,8.102260363755192e-05,0.0001598911075280635,0.0006439829331144752,0.09557754540775754,0.07189373521270788,0.023683810195049657,0.09557754825884526,0.07189373521261462,0.02368381019501893,0.37638334634023307,0.37638334634023307,0.1239912513345598,0.0,5.457409409917716,5.18312816326511,6.2919707540772265,5.462390044381493,5.163126798804683,6.373158747477248,24835.280042097707,21109.98803578305,0.85,1.0699779983899613,0.6678590590270116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496793375685455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.12645654038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.345862805667,1536.836970189541,0.37638334634023307,0.1239912513345598,6.112874298809886,3.4378052518709463
1050.0,-29.699409583111972,5.064437347337951,35.00751717263615,24.22200869712981,5.059459961994324,-26.223479544673346,-39.761397522501625,1.5835299235559381,0.47993396722210946,-4.982889472198565,40.02012890005016,42565.278126138954,25632.71206246317,25632.71206246317,68197.99018860213,77576.48640615089,77576.48640615089,25632.71206246317,103209.19846861405,103209.19846861405,103209.19846861405,128045.03476012565,91648.22827743037,56637.431605466205,38900.8851910713,24835.836291511605,0.0,63736.7214825829,21110.460847784863,1536.8576832152792,0.0,0.8869328664375136,2.812459050470123,0.0014959135982669303,354892.5802898523,1555401.310982475,4.382738319612454,1555401.310982475,4.382738319612454,0.85,0.09557971940695176,4.027634451161993,1.2673833644902337,1.0,0.0,4.027634451161687,1.284315316089419,1.2846246949668279,3.13601683379876,19341.624713072204,1972.2968305254296,4632.441516551485,4632.441516551485,5.533305055418132,5.064437347337951,-2.3537154537023146,7.418152801040266,3.4382125599013675,3.4382125599013675,0.982346445686105,0.0,0.0,0.00024087758495899405,1.0001493153635135,0.00024084162360441636,198.67423416141776,0.0,7.177303622924993e-06,20.34047846736943,0.01995930646616512,8.101166657777403e-05,0.00015986591838122,0.000643881480438853,0.0955797194070946,0.07189375857111041,0.02368596083598419,0.09557974524947896,0.07189375857100296,0.023685960835948806,0.37638240386782534,0.37638240386782534,0.12400215973693228,0.0,5.458393362067284,5.17801081506957,6.311486389033178,5.462823439420674,5.1581091420193275,6.390140805148292,24835.836291511605,21110.460847784863,0.85,1.0699952649311957,0.6678297398426841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496879705662358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.045080705764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.327041603217,1536.8576832152792,0.37638240386782534,0.12400215973693228,6.112874298809886,3.4382125599013675
1051.0,-29.70084223363695,5.065387595022138,35.00770127703233,24.221949849184625,5.059625209246463,-26.224752611588187,-39.76258841631932,1.583535587197882,0.480728313731845,-4.982601922792085,40.02039692104502,42564.011364460726,25635.970277897584,25635.970277897584,68199.98164235831,77575.57401805658,77575.57401805658,25635.970277897584,103211.54429595417,103211.54429595417,103211.54429595417,128047.921466386,91647.96100136921,56636.80835473409,38901.280718483475,24836.37717043183,0.0,63737.6578889153,21110.920594867057,1536.8778178190569,0.0,0.886933358688045,2.812482169032827,0.0014959135982669303,354896.55734059284,1555412.8721818542,4.382721781911033,1555412.8721818542,4.382721781911033,0.85,0.09558186318278779,4.027634451161993,1.2673824611445892,1.0,0.0,4.027634451162134,1.2843153638445977,1.2846246965453856,3.1360167171910724,19341.56830659969,1972.2910786659756,4632.441516551485,4632.441516551485,5.534008402761597,5.065387595022138,-2.352843778097415,7.418231373119553,3.438613175324106,3.438613175324106,0.9824609072354589,0.0,0.0,0.00024084162360441636,1.0001487566588079,0.00024080580213786876,198.67541475875782,0.0,7.1445945801289925e-06,20.247781040085563,0.01996645106074525,8.100077177686575e-05,0.00015984085182755062,0.0006437805215237223,0.09558186318293406,0.07189377879299377,0.023688084389940283,0.09558183618316826,0.07189377879288375,0.02368808438990404,0.37638146152288415,0.37638146152288415,0.12401293172118698,0.0,5.459285785275142,5.172981868848694,6.330361244932078,5.463330236523916,5.153415018612122,6.4064326415119695,24836.37717043183,21110.920594867057,0.85,1.0700107895589783,0.6678000537553967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496965654516751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.95238327848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.308300327768,1536.8778178190569,0.37638146152288415,0.12401293172118698,6.112874298809886,3.438613175324106
1052.0,-29.702268593878124,5.066311294072233,35.007881772878704,24.221886286418908,5.059786344774092,-26.22602042763534,-39.76377850687129,1.583538178531358,0.4813293258009139,-4.982322621865112,40.02066001759181,42562.76849719892,25639.15611398853,25639.15611398853,68201.92461118745,77574.65919955629,77574.65919955629,25639.15611398853,103213.81531354482,103213.81531354482,103213.81531354482,128050.72405487693,91647.68709055161,56636.20453919322,38901.6472792871,24836.90874133211,0.0,63738.55602061921,21111.372430132295,1536.8976777556418,0.0,0.8869338268160272,2.8125068530895168,0.0014959135982669303,354900.4203413904,1555424.2210262443,4.3827060546449355,1555424.2210262443,4.3827060546449355,0.85,0.09558397831655,4.027634451161993,1.2673816072521733,1.0,0.0,4.027634451162445,1.2843154256733544,1.284624712380577,3.1360165662188026,19341.510499914948,1972.2851840246108,4632.441516551485,4632.441516551485,5.534696125656653,5.066311294072233,-2.351991845444068,7.418303139516301,3.439007228954399,3.439007228954399,0.9825734939869711,0.0,0.0,0.00024080580213786876,1.0001481052024028,0.00024077014282713278,198.67659018474254,0.0,7.1168447236111266e-06,20.16913794671393,0.01997356790546886,8.098988567764213e-05,0.00015981591646022664,0.0006436800909792359,0.095583978316703,0.0718937969553575,0.0236901813613455,0.09558396066155617,0.07189379695524242,0.023690181361307572,0.37638052123140386,0.37638052123140386,0.12402356870744129,0.0,5.460067351919747,5.168021725839367,6.348576858493914,5.463651947666051,5.148714302886901,6.42199441390926,24836.90874133211,21111.372430132295,0.85,1.0700261955906933,0.6677711444142225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497051281754638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.87374018511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.289619242814,1536.8976777556418,0.37638052123140386,0.12402356870744129,6.112874298809886,3.439007228954399
1053.0,-29.703689206104645,5.067208708230067,35.00805868211716,24.221790313627594,5.059919052788033,-26.227285912414825,-39.764968178328104,1.5835157590983242,0.48181048818992167,-4.982067059437631,40.0209165362804,42561.54890978771,25642.310301059835,25642.310301059835,68203.85921084754,77573.72831856491,77573.72831856491,25642.310301059835,103216.03861962474,103216.03861962474,103216.03861962474,128053.46599212533,91647.38328923399,56635.61033137574,38901.96995317582,24837.427372500595,0.0,63739.397325676415,21111.813266625504,1536.9174090311412,0.0,0.8869341980533431,2.812530337912725,0.0014959135982669303,354903.9550447896,1555435.2861906048,4.382693582533634,1555435.2861906048,4.382693582533634,0.85,0.09558607071788829,4.027634451161993,1.2673807522607974,1.0,0.0,4.027634451161921,1.2843156040869304,1.2846248450369246,3.1360161305720444,19341.446385079525,1972.2786461308935,4632.441516551485,4632.441516551485,5.535377016513026,5.067208708230067,-2.3511708832800347,7.418379591510102,3.439394857492881,3.439394857492881,0.982684244997966,0.0,0.0,0.00024077014282713278,1.0001475100348698,0.00024073463205316424,198.67776088608736,0.0,7.084670265362618e-06,20.07795553203766,0.019980652575734222,8.097900476374724e-05,0.00015979113806338554,0.000643580292654474,0.09558607071807339,0.07189381758192885,0.023692253136144537,0.09558602596303208,0.07189381758178964,0.023692253136098646,0.376379583404123,0.376379583404123,0.12403407028449744,0.0,5.460746920353927,5.163101931776737,6.366255936421055,5.463877547627533,5.143910626854108,6.437480654870626,24837.427372500595,21111.813266625504,0.85,1.0700424238773385,0.667743196445983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449713653399057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.782557770435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.271016418194,1536.9174090311412,0.376379583404123,0.12403407028449744,6.112874298809886,3.439394857492881
1054.0,-29.70510450497242,5.0680806808884,35.00823206237806,24.22170810112732,5.060063786629536,-26.228545411645225,-39.76614555632693,1.5835046933022543,0.48205520863439233,-4.981807077893447,40.02116756055635,42560.30144436024,25645.363281000078,25645.363281000078,68205.66472536032,77572.80453668394,77572.80453668394,25645.363281000078,103218.167817684,103218.167817684,103218.167817684,128056.09509013803,91647.08931206686,56634.99109559152,38902.33135163927,24837.927272454024,0.0,63740.2586240933,21112.23818158592,1536.936032696763,0.0,0.8869346116324648,2.8125574272919907,0.0014959135982669303,354907.5508976747,1555446.1144061259,4.382679687912825,1555446.1144061259,4.382679687912825,0.85,0.09558812761567424,4.027634451161993,1.2673798489151524,1.0,0.0,4.0276344511619175,1.2843157291182998,1.2846249244889796,3.1360158252729793,19341.3843435524,1972.2723196557847,4632.441516551485,4632.441516551485,5.536036059898535,5.0680806808884,-2.350359849803456,7.418440530691856,3.4397760962539485,3.4397760962539485,0.982793170358271,0.0,0.0,0.00024073463205316424,1.000146959983726,0.00024069925889399433,198.67892722084326,0.0,7.0552010594014355e-06,19.994439802343667,0.019987707776793623,8.096823761814576e-05,0.0001597663944350185,0.0006434806343644162,0.09558812761583207,0.0718938300441617,0.023694297571670384,0.09558814946863584,0.07189383004404298,0.023694297571631263,0.3763786466892757,0.3763786466892757,0.12404444312810894,0.0,5.461285938904155,5.158218450883794,6.383254651174582,5.463862286527842,5.139180764094533,6.45176561423267,24837.927272454024,21112.23818158592,0.85,1.0700562909165718,0.6677146024047161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449722144362338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.69904204074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.252481200128,1536.936032696763,0.3763786466892757,0.12404444312810894,6.112874298809886,3.4397760962539485
