time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1055.0,-29.706513739566745,5.068927397168823,35.00840198461538,24.221609474066668,5.060178866359082,-26.22980241782333,-39.767330093868054,1.5834675446156985,0.4824883601650072,-4.981573126116697,40.021413593770674,42559.10995442353,25648.394046349247,25648.394046349247,68207.50400077278,77571.9342938651,77571.9342938651,25648.394046349247,103220.32834021434,103220.32834021434,103220.32834021434,128058.75273264313,91646.83441995402,56634.413167143815,38902.69028090022,24838.424392428784,0.0,63741.11467332901,21112.660733564466,1536.9551695585628,0.0,0.8869349109331935,2.812579022189504,0.0014959135982669303,354910.78675246605,1555456.727381852,4.382669632598999,1555456.727381852,4.382669632598999,0.85,0.09559016560952728,4.027634451161993,1.2673790505202494,1.0,0.0,4.027634451161442,1.2843159757971452,1.2846251257945336,3.136015222937746,19341.33055061301,1972.2668343025407,4632.441516551485,4632.441516551485,5.536690307844967,5.068927397168823,-2.3495809589102112,7.418508356079034,3.4401511558529285,3.4401511558529285,0.9829003302436938,0.0,0.0,0.00024069925889399433,1.0001463319342019,0.00024066404205922698,198.68008857004375,0.0,7.0279013162906934e-06,19.917072330367827,0.019994735678109915,8.095740633390106e-05,0.00015974185256009327,0.0006433817886634713,0.09559016560972267,0.07189384730364344,0.023696318306079225,0.09559010586108786,0.07189384730349649,0.023696318306030792,0.3763777097875115,0.3763777097875115,0.12405468349565081,0.0,5.461767039520964,5.153428732212149,6.399732503301948,5.464061486281707,5.134716441414923,6.466108916885105,24838.424392428784,21112.660733564466,0.85,1.0700707753595755,0.6676869422905057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497306036621291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62167456876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.234005072607,1536.9551695585628,0.3763777097875115,0.12405468349565081,6.112874298809886,3.4401511558529285
1056.0,-29.707917407688385,5.069749572709215,35.00856847331962,24.221504909824603,5.06029772206862,-26.23105403550204,-39.76850244272498,1.583434349882368,0.4825440973476134,-4.981339520733683,40.02165342440674,42557.89203240657,25651.338935152835,25651.338935152835,68209.2309675594,77571.02467125676,77571.02467125676,25651.338935152835,103222.36360640959,103222.36360640959,103222.36360640959,128061.2636749652,91646.53943154715,56633.808233176984,38903.03466485574,24838.90006855561,0.0,63741.93473341135,21113.065058272266,1536.9731458291578,0.0,0.88693523091075,2.8126055086234647,0.0014959135982669303,354914.017839286,1555467.0728536465,4.3826588826311195,1555467.0728536465,4.3826588826311195,0.85,0.09559217029969157,4.027634451161993,1.267378234541975,1.0,0.0,4.027634451162176,1.2843162036695497,1.2846253084898835,3.1360146665238915,19341.268295671827,1972.2604860652546,4632.441516551485,4632.441516551485,5.537326017716979,5.069749572709215,-2.348815052563376,7.418564625272591,3.4405200497323367,3.4405200497323367,0.9830057284949534,0.0,0.0,0.00024066404205922698,1.0001457555585467,0.00024062896904944068,198.6812453437787,0.0,6.996883850734533e-06,19.829168832981665,0.02000173256196065,8.094668782048859e-05,0.0001597173542387384,0.0006432831183803867,0.09559217029986779,0.07189385775237513,0.02369831254749266,0.09559215856757536,0.07189385775224258,0.023698312547448985,0.37637677516880136,0.37637677516880136,0.12406479761581414,0.0,5.462116558193543,5.1486671004367395,6.415591474085659,5.463883618081297,5.130066453325355,6.47949095297048,24838.90006855561,21113.065058272266,0.85,1.0700841016644957,0.6676592452111306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497390268090498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.53377107138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.215603256069,1536.9731458291578,0.37637677516880136,0.12406479761581414,6.112874298809886,3.4405200497323367
1057.0,-29.709315869039546,5.070547722298537,35.00873164287049,24.22140617799016,5.060412230528359,-26.23230140114392,-39.76967412801457,1.5833977626327038,0.4826148331577542,-4.9811149261358,40.02188971979444,42556.693905484084,25654.22204928135,25654.22204928135,68210.91595476543,77570.15638334617,77570.15638334617,25654.22204928135,103224.37843262752,103224.37843262752,103224.37843262752,128063.75243620595,91646.28191642143,56633.21933638644,38903.40286670554,24839.374003578425,0.0,63742.77687028397,21113.46790304166,1536.9912995513325,0.0,0.8869355178668138,2.8126307495159666,0.0014959135982669303,354917.1243162013,1555477.2658778,4.382649242057987,1555477.2658778,4.382649242057987,0.8499999999999999,0.09559415005970749,4.027634451161993,1.2673773855948824,1.0,0.0,4.027634451161964,1.2843164471043793,1.2846255069361137,3.1360140721102656,19341.21394916658,1972.2549442640027,4632.441516551485,4632.441516551485,5.537948392358563,5.070547722298537,-2.348068215009699,7.418615937308235,3.4408829516823034,3.4408829516823034,0.9831094147663724,0.0,0.0,0.00024062896904944068,1.000145216517802,0.00024059403082208074,198.68239783834557,0.0,6.968349262295688e-06,19.748301809345982,0.020008700911222945,8.093597668464747e-05,0.00015969299236479322,0.0006431849976575903,0.09559415005989355,0.07189386778469045,0.023700282275203096,0.09559417644143925,0.07189386778455052,0.023700282275156973,0.376375840887327,0.376375840887327,0.12407478417784122,0.0,5.462368912926877,5.14397614167234,6.430841115577834,5.463729759293528,5.125640965999764,6.492285097431761,24839.374003578425,21113.46790304166,0.85,1.0700963984291756,0.6676316281621463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497474167773543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45290404774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.197265980045,1536.9912995513325,0.376375840887327,0.12407478417784122,6.112874298809886,3.4408829516823034
1058.0,-29.710708529079362,5.071321968720803,35.00889148448262,24.221265536639862,5.060491796476964,-26.23354703925872,-39.770845498982794,1.5833303066562403,0.4825723248296754,-4.9809174749311955,40.02211912105297,42555.519697687974,25657.09042932804,25657.09042932804,68212.61012701601,77569.26000661882,77569.26000661882,25657.09042932804,103226.35043594686,103226.35043594686,103226.35043594686,128066.18382117114,91645.97982386086,56632.63770072949,38903.71347014597,24839.833385224283,0.0,63743.54685537025,21113.85837744064,1537.0093048298393,0.0,0.8869356917700228,2.812654308187938,0.0014959135982669303,354919.85537729174,1555487.161559656,4.382643399609528,1555487.161559656,4.382643399609528,0.85,0.09559610958508884,4.027634451161993,1.2673765833536166,1.0,0.0,4.027634451162425,1.2843168345654374,1.2846258496163214,3.136013126017138,19341.15019495065,1972.2484431432395,4632.441516551485,4632.441516551485,5.538567586370281,5.071321968720803,-2.347353680346333,7.418675649067136,3.441239976096264,3.441239976096264,0.9832114217417898,0.0,0.0,0.00024059403082208074,1.0001446157160818,0.0002405592421750135,198.6835455636353,0.0,6.9416107880953525e-06,19.672524973462227,0.020015642522011042,8.092526973190713e-05,0.0001596687610901736,0.0006430874029411367,0.09559610958529202,0.07189388110823222,0.023702228477059793,0.09559611574400978,0.07189388110807943,0.02370222847700941,0.3763749079887161,0.3763749079887161,0.12408464230002947,0.0,5.462533238425976,5.139314200040417,6.445645528491298,5.4634897997608505,5.121043363411729,6.505255449566619,24839.833385224283,21113.85837744064,0.85,1.0701100502265077,0.6676051427487011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497557757159816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.377127211854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.178986224053,1537.0093048298393,0.3763749079887161,0.12408464230002947,6.112874298809886,3.441239976096264
1059.0,-29.712096062217228,5.072072987312832,35.009047994790166,24.22114029703664,5.060573402399235,-26.234787858106028,-39.772012329753466,1.5832651982879749,0.4825529000665938,-4.980720517108499,40.02234176848588,42554.34889179749,25659.877768956558,25659.877768956558,68214.22666075405,77568.41758925325,77568.41758925325,25659.877768956558,103228.29535820981,103228.29535820981,103228.29535820981,128068.56265286461,91645.73044907358,56632.05841884573,38904.080033586506,24840.267294654805,0.0,63744.34732824131,21114.227200456582,1537.0259300892228,0.0,0.8869358875977073,2.8126775079052364,0.0014959135982669303,354922.57963056274,1555496.7659472413,4.3826368205887345,1555496.7659472413,4.3826368205887345,0.85,0.0955980357977962,4.027634451161993,1.2673758316645403,1.0,0.0,4.02763445116266,1.2843172107433811,1.2846261812027917,3.136012207475395,19341.09756639864,1972.2430765244646,4632.441516551485,4632.441516551485,5.539169286277027,5.072072987312832,-2.346651607067645,7.4187245943804765,3.441591119970812,3.441591119970812,0.9833117485630891,0.0,0.0,0.0002405592421750135,1.0001440849319518,0.0002405245862063772,198.68468907530843,0.0,6.911931744681393e-06,19.58841456442707,0.020022554453755722,8.091460558074366e-05,0.00015964463659426983,0.0006429902382903178,0.09559803579798708,0.07189388653938908,0.023704149258597994,0.09559795939631383,0.07189388653924553,0.02370414925855067,0.37637397482946283,0.37637397482946283,0.12409438082624054,0.0,5.4626216606913545,5.134730643580042,6.459903221401817,5.463273417175117,5.116772350712608,6.517324717177928,24840.267294654805,21114.227200456582,0.85,1.0701219719059294,0.6675783920520934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449764100070135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.293016802825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.160776072289,1537.0259300892228,0.37637397482946283,0.12409438082624054,6.112874298809886,3.441591119970812
1060.0,-29.713477643702316,5.072801249596171,35.00920127587824,24.22100534839558,5.060649328939238,-26.236023887745482,-39.77317458540199,1.5831955729823382,0.4823253917733723,-4.980532913261943,40.0225607269911,42553.185107760124,25662.608525999243,25662.608525999243,68215.79363375937,77567.55882775552,77567.55882775552,25662.608525999243,103230.16735375476,103230.16735375476,103230.16735375476,128070.8654795709,91645.46002756631,56631.4812210842,38904.42089609124,24840.69812581614,0.0,63745.119021907376,21114.593406943717,1537.0426550822024,0.0,0.8869360492162903,2.8127023372293793,0.0014959135982669303,354925.17451809364,1555506.2112485147,4.382631390857334,1555506.2112485147,4.382631390857334,0.85,0.09559993887513717,4.027634451161993,1.2673750645900146,1.0,0.0,4.027634451162025,1.2843176077633294,1.2846265338066638,3.136011238042759,19341.040496104906,1972.2372569740846,4632.441516551485,4632.441516551485,5.539758771763877,5.072801249596171,-2.3459682444356593,7.418769494031831,3.441936547193942,3.441936547193942,0.983410442055412,0.0,0.0,0.0002405245862063772,1.0001434684782387,0.00024049008346007172,198.6858276935225,0.0,6.88561035310334e-06,19.513819740694867,0.020029440064108825,8.09039845349787e-05,0.00015962060167139851,0.0006428934344069303,0.09559993887532398,0.07189389172369673,0.023706047151627253,0.09559986097043491,0.07189389172355624,0.023706047151580926,0.37637304310910163,0.37637304310910163,0.12410400037759828,0.0,5.462612992141317,5.1301951889971065,6.473620793742782,5.462858305035297,5.112411449159936,6.528863089730692,24840.69812581614,21114.593406943717,0.85,1.0701335989397958,0.6675520535640668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449772393869894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.21842197909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.142622207457,1537.0426550822024,0.37637304310910163,0.12410400037759828,6.112874298809886,3.441936547193942
1061.0,-29.7148543861323,5.073507168357067,35.00935138392713,24.22085622036832,5.060714472491244,-26.237256639684638,-39.77433635210616,1.5831167260437145,0.4819290015325919,-4.980356853374339,40.02277486358286,42552.04009907915,25665.28974869245,25665.28974869245,68217.3298477716,77566.68645613559,77566.68645613559,25665.28974869245,103231.97620482804,103231.97620482804,103231.97620482804,128073.09581314857,91645.16967896394,56630.91680035097,38904.725420681076,24841.11960832053,0.0,63745.845029001604,21114.951667072448,1537.0591697724558,0.0,0.8869361695913903,2.8127280288074816,0.0014959135982669303,354927.60974613245,1555515.4485868881,4.382627346741199,1555515.4485868881,4.382627346741199,0.85,0.09560181824863677,4.027634451161993,1.2673743112524973,1.0,0.0,4.0276344511622835,1.284318047576348,1.2846269294106671,3.1360101641198534,19340.979220357316,1972.2310085867566,4632.441516551485,4632.441516551485,5.540337564325775,5.073507168357067,-2.3453049953431147,7.418812163700181,3.4422763612949376,3.4422763612949376,0.9835075317985537,0.0,0.0,0.00024049008346007172,1.0001429675503577,0.0002404557060968015,198.68696233508112,0.0,6.855206707405887e-06,19.427655808788284,0.02003629527081623,8.089336924529992e-05,0.00015959671421477182,0.00064279722446367,0.09560181824882652,0.0718938961371352,0.02370792211169132,0.09560177434478888,0.07189389613699251,0.02370792211164426,0.37637211240233037,0.37637211240233037,0.12411350148688743,0.0,5.462496010015855,5.125684425322845,6.486824236802249,5.462285854906952,5.10797743717859,6.539987089730687,24841.11960832053,21114.951667072448,0.85,1.0701455101385144,0.667526488663219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449780652184336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.13225804718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.124541322964,1537.0591697724558,0.37637211240233037,0.12411350148688743,6.112874298809886,3.4422763612949376
1062.0,-29.71622537505857,5.074191403722311,35.00949841046224,24.220721481274836,5.060787557446052,-26.238483418552637,-39.775489597208775,1.583045600940231,0.48143624540239216,-4.980179918355079,40.02298532017014,42550.88485351706,25667.89175617072,25667.89175617072,68218.77660968777,77565.84031001088,77565.84031001088,25667.89175617072,103233.7320661816,103233.7320661816,103233.7320661816,128075.26513105359,91644.90644793252,56630.342774062,38905.07074874501,24841.53306487198,0.0,63746.603813616995,21115.30310514118,1537.0752676195339,0.0,0.886936307728237,2.8127550819261913,0.0014959135982669303,354930.05709204247,1555524.5272191018,4.382622705903192,1555524.5272191018,4.382622705903192,0.85,0.09560366887135902,4.027634451161993,1.2673735683551062,1.0,0.0,4.02763445116193,1.284318451032876,1.284627288810447,3.1360091789718387,19340.92366755593,1972.2253437775316,4632.441516551485,4632.441516551485,5.540899256787293,5.074191403722311,-2.3446524351938747,7.418843838916185,3.4426106488704677,3.4426106488704677,0.9836030425344193,0.0,0.0,0.0002404557060968015,1.0001423716367015,0.00024042147689763742,198.68809224621083,0.0,6.830333881247543e-06,19.357166219455536,0.020043125604697478,8.088283309258075e-05,0.00015957287300422075,0.0006427012007826971,0.0956036688715477,0.07189389566670593,0.023709773204841775,0.09560371000386558,0.07189389566656404,0.02370977320479498,0.37637118098070976,0.37637118098070976,0.12412288579706018,0.0,5.462268168582227,5.121221408353392,6.499432948256526,5.461616163757469,5.103707031786598,6.5502179948126695,24841.53306487198,21115.30310514118,0.85,1.070155467562579,0.6675004205389168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449788881662893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.061768457854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.106511328162,1537.0752676195339,0.37637118098070976,0.12412288579706018,6.112874298809886,3.4426106488704677
1063.0,-29.71759095109467,5.0748541183549,35.00964240796292,24.220564495213353,5.060834917378425,-26.239707897654387,-39.776642493065424,1.58295186393817,0.4809809690272573,-4.980025081587208,40.02319114244296,42549.75147141715,25670.474244089255,25670.474244089255,68220.2257155064,77565.00802728978,77565.00802728978,25670.474244089255,103235.48227137903,103235.48227137903,103235.48227137903,128077.42466667038,91644.64448112177,56629.77811002132,38905.4070790005,24841.942395291357,0.0,63747.349474291856,21115.651035997653,1537.0916993638255,0.0,0.8869363502875655,2.8127790709550102,0.0014959135982669303,354932.1987882117,1555533.405975959,4.382621276082498,1555533.405975959,4.382621276082498,0.85,0.0956055011407781,4.027634451161993,1.2673728326009588,1.0,0.0,4.027634451161225,1.2843189598896565,1.2846277538260933,3.13600793646154,19340.868381558197,1972.2197061747079,4632.441516551485,4632.441516551485,5.541456735583152,5.0748541183549,-2.344027308129335,7.418881426484235,3.4429395718195783,3.4429395718195783,0.9836970205198795,0.0,0.0,0.00024042147689763742,1.0001418110777553,0.00024038738730316518,198.68921770749333,0.0,6.800934281028624e-06,19.27384775243512,0.020049926538978507,8.087230139861944e-05,0.00015954917549901797,0.0006426057558943358,0.09560550114096138,0.07189389869592185,0.023711602445039528,0.09560555200075982,0.07189389869578403,0.02371160244499408,0.37637024887666737,0.37637024887666737,0.12413214938985115,0.0,5.4619723273981435,5.116816623820341,6.511588600178982,5.461006050614458,5.0994930665735865,6.5605180754182015,24841.942395291357,21115.651035997653,0.85,1.0701656818377738,0.6674748334215321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449797076838421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.97844999083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.0885507038,1537.0916993638255,0.37637024887666737,0.12413214938985115,6.112874298809886,3.4429395718195783
1064.0,-29.718951821013807,5.0754957285000515,35.00978335179471,24.220398778002732,5.060870292017741,-26.24092933894674,-39.777794865053124,1.5828478099507473,0.4804790162597783,-4.979879986825172,40.02339018915699,42548.63645478784,25673.006782581866,25673.006782581866,68221.6432373697,77564.18907349408,77564.18907349408,25673.006782581866,103237.19585607595,103237.19585607595,103237.19585607595,128079.52485452821,91644.38909293298,56629.22526366631,38905.73758807407,24842.328998452256,0.0,63748.06658652633,21115.979648684417,1537.107112631649,0.0,0.8869363678324536,2.8128025352002055,0.0014959135982669303,354934.2057425384,1555541.992485337,4.382620686645495,1555541.992485337,4.382620686645495,0.85,0.09560730595942035,4.027634451161993,1.267372169927694,1.0,0.0,4.027634451160889,1.2843195166884003,1.2846282669744995,3.1360065768892085,19340.81448392595,1972.2142101457637,4632.441516551485,4632.441516551485,5.5420034318519695,5.0754957285000515,-2.343420374983712,7.418916103483763,3.44326314307328,3.44326314307328,0.9837894694495085,0.0,0.0,0.00024038738730316518,1.0001413239030157,0.00024035341961980134,198.69033930130283,0.0,6.773234857655538e-06,19.195347586595794,0.020056699773836163,8.086177575701576e-05,0.00015952561154614943,0.0006425108489059568,0.09560730595959985,0.07189389768920065,0.0237134082703992,0.09560731013265605,0.07189389768906566,0.02371340827035468,0.3763693167841107,0.3763693167841107,0.12414129732893273,0.0,5.4616099686314215,5.1124712545680495,6.52329359235182,5.460359003084932,5.095366773261446,6.5704011038887415,24842.328998452256,21115.979648684417,0.85,1.0701758796836813,0.6674498339025836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498052397458825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.89994982499,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.070652818042,1537.107112631649,0.3763693167841107,0.12414129732893273,6.112874298809886,3.44326314307328
1065.0,-29.720307491636735,5.076116680952979,35.00992128310748,24.220228765066736,5.06089917439616,-26.242146749385782,-39.77894657347349,1.5827384321452147,0.47988959225136796,-4.979742614245199,40.02358432724336,42547.541366354104,25675.48570564863,25675.48570564863,68223.02707200273,77563.37893240665,77563.37893240665,25675.48570564863,103238.86463805527,103238.86463805527,103238.86463805527,128081.56787986904,91644.13779031053,56628.687478025,38906.055902539476,24842.70324181377,0.0,63748.759144353244,21116.297755541706,1537.122054348781,0.0,0.8869363638773851,2.812826243125117,0.0014959135982669303,354936.10589165916,1555550.3672800479,4.3826208195197385,1555550.3672800479,4.3826208195197385,0.85,0.09560908604330896,4.027634451161993,1.267371505056508,1.0,0.0,4.027634451162581,1.284320098123698,1.2846288049219245,3.136005157161432,19340.761448519766,1972.2088020394087,4632.441516551485,4632.441516551485,5.542538554218416,5.076116680952979,-2.3428299374001753,7.4189466183531545,3.4435814523309918,3.4435814523309918,0.983880414951712,0.0,0.0,0.00024035341961980134,1.0001407854920001,0.00024031958610863375,198.6914566210525,0.0,6.749050532839964e-06,19.12680921006846,0.020063448824369,8.085125744166274e-05,0.0001595021621781386,0.0006424164034234984,0.0956090860434865,0.07189389416136899,0.023715191882117518,0.0956090449152865,0.07189389416123548,0.023715191882073484,0.37636838536874656,0.37636838536874656,0.12415033350878993,0.0,5.4611776689167755,5.108184029618712,6.534537949946639,5.459632206496565,5.091297388114981,6.5797875231563125,24842.70324181377,21116.297755541706,0.85,1.0701859610713036,0.6674254046264506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498133746091333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.83141144846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.052803692291,1537.122054348781,0.37636838536874656,0.12415033350878993,6.112874298809886,3.4435814523309918
1066.0,-29.721658001918616,5.0767174637589365,35.010056275386766,24.220053618215047,5.060926493818654,-26.2433596710764,-39.780086267832644,1.582628162976288,0.47909805588352583,-4.979610385071055,40.023774580877514,42546.41866366946,25677.906063285158,25677.906063285158,68224.32472695461,77562.55448371153,77562.55448371153,25677.906063285158,103240.46054699669,103240.46054699669,103240.46054699669,128083.53057738516,91643.86946467492,56628.11937443577,38906.388989154606,24843.070030388473,0.0,63749.45901954308,21116.6095258302,1537.1367427937837,0.0,0.8869363478271933,2.8128519934559835,0.0014959135982669303,354937.93490429665,1555558.5745389976,4.382621358741012,1555558.5745389976,4.382621358741012,0.85,0.09561084211118644,4.027634451161993,1.2673707665549596,1.0,0.0,4.027634451162929,1.2843206834494547,1.2846293469330332,3.1360037279353707,19340.704820542967,1972.2030275928037,4632.441516551485,4632.441516551485,5.543061034130547,5.0767174637589365,-2.34225386386903,7.4189713276279665,3.443894599201792,3.443894599201792,0.9839698854862263,0.0,0.0,0.00024031958610863375,1.0001402511091417,0.00024028588574664668,198.6925696987224,0.0,6.722429616492816e-06,19.05136553314064,0.020070171253985494,8.084085009332541e-05,0.00015947873601530833,0.0006423220514030247,0.09561084211135797,0.07189388835916177,0.02371695375219619,0.09561083207888448,0.07189388835903279,0.02371695375215364,0.37636745512564473,0.37636745512564473,0.12415926013943133,0.0,5.460649029057038,5.103928468982133,6.545295548942761,5.458708440954581,5.08715866738487,6.58858768734882,24843.070030388473,21116.6095258302,0.85,1.070194567549816,0.6674004661063304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498214784791499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.75596777153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.035013363444,1537.1367427937837,0.37636745512564473,0.12415926013943133,6.112874298809886,3.443894599201792
1067.0,-29.723003440887926,5.077298257497202,35.01018835140833,24.219861078914278,5.060930446950252,-26.244570364577164,-39.78122934987766,1.5824973706394256,0.4783786091953175,-4.979497395715799,40.02395961993097,42545.33210153129,25680.304751408145,25680.304751408145,68225.63685293944,77561.75414624283,77561.75414624283,25680.304751408145,103242.05889765098,103242.05889765098,103242.05889765098,128085.4859707648,91643.6137437535,56627.57593088189,38906.70868096846,24843.427073113824,0.0,63750.13575408229,21116.91301214675,1537.151374791532,0.0,0.8869362528311107,2.8128745603206378,0.0014959135982669303,354939.4977948987,1555566.5568800839,4.382624550223953,1555566.5568800839,4.382624550223953,0.85,0.09561257957171597,4.027634451161993,1.2673701308062304,1.0,0.0,4.027634451161963,1.2843213644426799,1.2846299848055749,3.136002065113781,19340.650852690163,1972.1975244033554,4632.441516551485,4632.441516551485,5.543578836268884,5.077298257497202,-2.3417023917077486,7.419000649204951,3.444202696483177,3.444202696483177,0.9840579132809077,0.0,0.0,0.00024028588574664668,1.0001397259552918,0.0002402523162622459,198.69367860756458,0.0,6.6960115229896945e-06,18.976496656152793,0.020076867265508485,8.083041305358923e-05,0.00015945547269305746,0.0006422283552448787,0.09561257957187762,0.07189388431204419,0.023718695259833427,0.09561249902832439,0.07189388431192265,0.023718695259793327,0.37636652488317107,0.37636652488317107,0.12416807709691687,0.0,5.460066967780222,5.09972756900504,6.555670103920875,5.4578760049111,5.083139759270921,6.5973923729000035,24843.427073113824,21116.91301214675,0.85,1.070203789308332,0.6673763372936327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498295515878092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.68109889455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.01728122441,1537.151374791532,0.37636652488317107,0.12416807709691687,6.112874298809886,3.444202696483177
1068.0,-29.724343332418908,5.077860122083235,35.01031764708097,24.219709366466873,5.060974714454616,-26.245772032833244,-39.78235971936954,1.582403414868833,0.4773127985378096,-4.979361231550567,40.024142785331776,42544.21685258305,25682.57624967601,25682.57624967601,68226.79310225906,77560.9559253299,77560.9559253299,25682.57624967601,103243.53217500591,103243.53217500591,103243.53217500591,128087.30834718903,91643.37422205278,56627.01774779994,38907.06274916982,24843.776172183123,0.0,63750.838921352944,21117.209746355653,1537.1650730161182,0.0,0.8869362824285066,2.8129043543504157,0.0014959135982669303,354941.381251127,1555574.4584247505,4.3826235558714846,1555574.4584247505,4.3826235558714846,0.85,0.09561428156962043,4.027634451161993,1.2673693988984454,1.0,0.0,4.027634451161034,1.284321872962419,1.284630450331243,3.136000823432092,19340.600303553172,1972.192369825901,4632.441516551485,4632.441516551485,5.5440691820746,5.077860122083235,-2.3411439329826123,7.419004055065848,3.444505765033819,3.444505765033819,0.9841445042953768,0.0,0.0,0.0002402523162622459,1.000139151333673,0.00024021888948340083,198.69478295502847,0.0,6.67004434454944e-06,18.902905672453112,0.020083537309853034,8.082009331220135e-05,0.00015943222295004454,0.0006421347137789391,0.09561428156977907,0.07189386852610846,0.023720413043670608,0.09561436700232025,0.07189386852598918,0.02372041304363125,0.37636559512023954,0.37636559512023954,0.1241767902496066,0.0,5.459352032607285,5.0955673915586885,6.565382360648698,5.456674030088379,5.079186544578704,6.604499962065688,24843.776172183123,21117.209746355653,0.85,1.0702101220413418,0.6673514823086215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498375944663342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.60750791085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.999605663661,1537.1650730161182,0.37636559512023954,0.1241767902496066,6.112874298809886,3.444505765033819
1069.0,-29.725678299897787,5.078402478368976,35.01044417881608,24.219495348539226,5.0609471752530855,-26.246976449937872,-39.78350175367666,1.5822453252932374,0.4766528131689256,-4.979279056567408,40.02432086812415,42543.17149469694,25684.917245711167,25684.917245711167,68228.0887404081,77560.19616461055,77560.19616461055,25684.917245711167,103245.11341032172,103245.11341032172,103245.11341032172,128089.24425301675,91643.14210173182,56626.49857555227,38907.38169575505,24844.13084269503,0.0,63751.512538450086,21117.511216290775,1537.1803936528383,0.0,0.8869360559454984,2.812922554423547,0.0014959135982669303,354942.5179195032,1555582.14074062,4.3826311647831595,1555582.14074062,4.3826311647831595,0.85,0.09561598305101672,4.027634451161993,1.2673688461212445,1.0,0.0,4.0276344511626885,1.2843226810016033,1.2846312156315651,3.1359988503986913,19340.551316418117,1972.187374528317,4632.441516551485,4632.441516551485,5.544574530286076,5.078402478368976,-2.340635269660887,7.419037748029863,3.4448040912797677,3.4448040912797677,0.9842297403656479,0.0,0.0,0.00024021888948340083,1.0001386414393483,0.0002401855898075192,198.69588325478708,0.0,6.641726567506977e-06,18.822653092314773,0.02009017903642054,8.080966831342116e-05,0.0001594092211699797,0.0006420420710171119,0.0956159830511564,0.07189386905362281,0.023722113997533593,0.09561591420778859,0.07189386905351779,0.023722113997498937,0.3763646654108419,0.3763646654108419,0.12418538709540247,0.0,5.458652255294737,5.0914950056296675,6.574888399222914,5.455931869736332,5.075362544676125,6.613076039048394,24844.13084269503,21117.511216290775,0.85,1.0702191371421672,0.6673280334962738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498456042674948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.52725533071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.981996388628,1537.1803936528383,0.3763646654108419,0.12418538709540247,6.112874298809886,3.4448040912797677
1070.0,-29.72700867560665,5.078926320848985,35.01056787198753,24.21929264618086,5.060947042741074,-26.2481739925817,-39.784631424676604,1.5821123597161528,0.47542033971541287,-4.979176244466315,40.02449124937494,42542.0946195983,25687.138902398983,25687.138902398983,68229.23352199729,77559.37139531918,77559.37139531918,25687.138902398983,103246.51029771817,103246.51029771817,103246.51029771817,128090.95310044385,91642.85421718007,56625.957225827224,38907.66332372538,24844.442802725676,0.0,63752.10612645105,21117.776382316824,1537.1928359014998,0.0,0.8869359622381764,2.8129506415267156,0.0014959135982669303,354943.94005054684,1555589.4908464267,4.382634312970376,1555589.4908464267,4.382634312970376,0.85,0.09561764253948757,4.027634451161993,1.2673681570729243,1.0,0.0,4.027634451162153,1.2843233713291573,1.284631863355179,3.1359971647901723,19340.49056068868,1972.181179168083,4632.441516551485,4632.441516551485,5.545054116845318,5.078926320848985,-2.340121303117666,7.419047623966651,3.445097468962772,3.445097468962772,0.9843135625607919,0.0,0.0,0.0002401855898075192,1.0001381660402417,0.00024015240890012693,198.6969797805978,0.0,6.616508511399604e-06,18.751185121306477,0.02009679554493194,8.079935739540884e-05,0.00015938623241211036,0.000641949480703928,0.0956176425396332,0.07189385235460366,0.02372379018502954,0.09561763277509916,0.07189385235449416,0.023723790184993404,0.37636373829683845,0.37636373829683845,0.12419388485995311,0.0,5.4578174452187795,5.087409110658825,6.583888841106329,5.454596584181729,5.071261875557298,6.620093851256286,24844.442802725676,21117.776382316824,0.85,1.070227129228734,0.6673049284868626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498535847168739,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.4557873597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.96444109572,1537.1928359014998,0.37636373829683845,0.12419388485995311,6.112874298809886,3.445097468962772
1071.0,-29.72833400779783,5.079432046150594,35.01068891897262,24.219105450343363,5.060948098198315,-26.24936687669235,-39.78576039718462,1.5819809670927976,0.47429960795750503,-4.979080084233943,40.024661557184174,42541.03661850498,25689.312963806857,25689.312963806857,68230.34958231184,77558.60458352984,77558.60458352984,25689.312963806857,103247.91754733669,103247.91754733669,103247.91754733669,128092.68770181344,91642.62273461417,56625.433066160236,38907.98852050437,24844.770154476755,0.0,63752.75867498112,21118.05463130524,1537.2063743882954,0.0,0.886935834980291,2.812976493576736,0.0014959135982669303,354945.27017478546,1555596.8378102572,4.382638588321618,1555596.8378102572,4.382638588321618,0.85,0.09561928551348392,4.027634451161993,1.267367577920668,1.0,0.0,4.02763445116254,1.2843240540589393,1.2846325036316955,3.135995497735309,19340.44170814672,1972.176197595175,4632.441516551485,4632.441516551485,5.545523429064395,5.079432046150594,-2.339621786486726,7.419053832637321,3.445386165574856,3.445386165574856,0.9843960473071017,0.0,0.0,0.00024015240890012693,1.0001376437056197,0.00024011935798190324,198.69807216000478,0.0,6.592946085222014e-06,18.684409205519188,0.02010338849101716,8.07890540678529e-05,0.00015936335483227404,0.0006418573381752199,0.09561928551361994,0.0718938380436376,0.023725447469982338,0.0956193399557274,0.07189383804353533,0.02372544746994859,0.3763628097246779,0.3763628097246779,0.1242022790240007,0.0,5.456908715753002,5.083383556607657,6.59240602086453,5.453379692191447,5.06746499636148,6.626664720496706,24844.770154476755,21118.05463130524,0.85,1.070233680869529,0.6672815028347882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449861537799962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.38901144391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.946933292356,1537.2063743882954,0.3763628097246779,0.1242022790240007,6.112874298809886,3.445386165574856
1072.0,-29.729653956201073,5.079919762583879,35.010807336100775,24.2188905942254,5.0609243042683865,-26.250557399770326,-39.78688510889185,1.581827747837645,0.47313380386282233,-4.979003878031359,40.02482704831051,42539.98465091797,25691.47402800575,25691.47402800575,68231.45867892372,77557.82623551779,77557.82623551779,25691.47402800575,103249.30026352353,103249.30026352353,103249.30026352353,128094.38969685644,91642.36748202764,56624.90260964793,38908.29430264412,24845.089433332898,0.0,63753.38373597702,21118.326018332962,1537.2199606284069,0.0,0.8869356237062587,2.813000610188532,0.0014959135982669303,354946.3242902122,1555603.9770107637,4.382645686278093,1555603.9770107637,4.382645686278093,0.85,0.09562091152288274,4.027634451161993,1.2673669465677815,1.0,0.0,4.027634451162614,1.2843248385568606,1.2846332458677006,3.135993582190366,19340.387839132247,1972.1707044844313,4632.441516551485,4632.441516551485,5.545989935590419,5.079919762583879,-2.33914641229279,7.419066174876669,3.445670269908923,3.445670269908923,0.984477219973978,0.0,0.0,0.00024011935798190324,1.000137086012154,0.00024008644548851904,198.69916011242262,0.0,6.567153734165038e-06,18.611313682623717,0.020109955644751328,8.077879083328271e-05,0.00015934056714862055,0.000641765557715475,0.09562091152300878,0.07189382621355442,0.023727085309454363,0.09562098207203307,0.07189382621345965,0.02372708530942309,0.3763618809227441,0.3763618809227441,0.12421056699003817,0.0,5.455940902509212,5.079395954303607,6.60056836381932,5.452137681894158,5.063591214514929,6.633368686524193,24845.089433332898,21118.326018332962,0.85,1.0702405845859386,0.667258459991544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498694608152771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.31591592102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.929482181606,1537.2199606284069,0.3763618809227441,0.12421056699003817,6.112874298809886,3.445670269908923
1073.0,-29.73096956532339,5.080390087337285,35.01092315180508,24.21868460895496,5.060910095882941,-26.251743057974416,-39.7880015783943,1.5816835885339728,0.4717757066045465,-4.9789230955964,40.024988107984115,42538.91696419004,25693.56102959122,25693.56102959122,68232.47799378126,77557.04521171152,77557.04521171152,25693.56102959122,103250.60624130274,103250.60624130274,103250.60624130274,128095.99847086516,91642.11168496592,56624.35886394581,38908.6142455779,24845.392229562425,0.0,63754.006475140326,21118.583395128062,1537.2325476054916,0.0,0.8869354517282526,2.8130277737960405,0.0014959135982669303,354947.441708642,1555610.9250644965,4.3826514640480685,1555610.9250644965,4.3826514640480685,0.85,0.09562250863208407,4.027634451161993,1.267366303675808,1.0,0.0,4.027634451161745,1.2843255804161358,1.284633945632562,3.1359917707603353,19340.33385521064,1972.165199656421,4632.441516551485,4632.441516551485,5.546440454302422,5.080390087337285,-2.338676923786699,7.4190670111239845,3.4459497844432145,3.4459497844432145,0.9845570812694898,0.0,0.0,0.00024008644548851904,1.0001366367895077,0.00024005364532911163,198.70024449865892,0.0,6.539684792646247e-06,18.533466702359465,0.020116495329543974,8.076860400265555e-05,0.00015931784148586349,0.0006416740270532292,0.09562250863220813,0.07189380710040083,0.023728701531807297,0.09562266985601155,0.07189380710030756,0.02372870153177651,0.376360951555695,0.376360951555695,0.12421875414902131,0.0,5.454877064895641,5.075432872968577,6.608267230772981,5.450698802200975,5.059734905849552,6.63922226151567,24845.392229562425,21118.583395128062,0.85,1.070246118891167,0.6672351953406612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498773517276649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.23806894075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.912094748335,1537.2325476054916,0.376360951555695,0.12421875414902131,6.112874298809886,3.4459497844432145
1074.0,-29.73227978559049,5.080842983177127,35.01103638515758,24.218457529228203,5.06086255854121,-26.252927198696234,-39.78912908406926,1.5815099716469105,0.47067378446939756,-4.978868281187242,40.0251445203983,42537.918638598225,25695.65249921906,25695.65249921906,68233.57113781729,77556.31372003125,77556.31372003125,25695.65249921906,103251.96621925032,103251.96621925032,103251.96621925032,128097.65645256019,91641.88975028934,56623.868510657965,38908.912488479305,24845.690233309862,0.0,63754.60272178917,21118.836698313382,1537.2455148469364,0.0,0.8869351645472673,2.8130485636896094,0.0014959135982669303,354948.1999274068,1555617.6726596556,4.382661112178642,1555617.6726596556,4.382661112178642,0.85,0.09562409264077629,4.027634451161993,1.2673658201331275,1.0,0.0,4.027634451161903,1.2843264597538544,1.2846347830531029,3.135989623645925,19340.287017674273,1972.1604235569,4632.441516551485,4632.441516551485,5.546891937525766,5.080842983177127,-2.3382356988739783,7.419078682051105,3.446224865348132,3.446224865348132,0.9846356758137521,0.0,0.0,0.00024005364532911163,1.000136078536506,0.0002400209836249292,198.70132445349063,0.0,6.517399693848765e-06,18.470310732367402,0.020123012729237822,8.075831768160014e-05,0.0001592953276475115,0.0006415833495422548,0.09562409264087571,0.0718937928944115,0.023730299746464206,0.09562415222616777,0.07189379289433676,0.023730299746439535,0.3763600205657576,0.3763600205657576,0.12422683798637889,0.0,5.453804512363206,5.07154975920605,6.61568714628072,5.449542065656658,5.056122228106631,6.645475701081466,24845.690233309862,21118.836698313382,0.85,1.0702532558405757,0.6672132963360181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498852167804908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.17491297076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.894750247044,1537.2455148469364,0.3763600205657576,0.12422683798637889,6.112874298809886,3.446224865348132
1075.0,-29.733585277355804,5.0812788533380475,35.01114698494068,24.21822101986038,5.060807773120558,-26.25410780768585,-39.7902446455322,1.5813303034505728,0.4694356901705987,-4.97881839876393,40.02529427628994,42536.8913978264,25697.695580689546,25697.695580689546,68234.58697851594,77555.57333181865,77555.57333181865,25697.695580689546,103253.2689125082,103253.2689125082,103253.2689125082,128099.23087845807,91641.6540777069,56623.344589781016,38909.232764362096,24845.961965949875,0.0,63755.19473031197,21119.067671057393,1537.2571383662764,0.0,0.8869348763741094,2.813070559150986,0.0014959135982669303,354948.889925722,1555624.1331147114,4.3826707936465095,1555624.1331147114,4.3826707936465095,0.85,0.09562565095707523,4.027634451161993,1.2673652113089338,1.0,0.0,4.027634451162108,1.284327367095843,1.284635648662409,3.1359874081554397,19340.237280862875,1972.1553518136036,4632.441516551485,4632.441516551485,5.5473329752513765,5.0812788533380475,-2.337807158430046,7.419086011768094,3.44649547240538,3.44649547240538,0.9847129921158227,0.0,0.0,0.0002400209836249292,1.0001355888553962,0.000239988443866517,198.70240052109776,0.0,6.4899238799570085e-06,18.392444275798162,0.02012950265311778,8.074814152035036e-05,0.00015927284210457885,0.0006414927859948862,0.09562565095716663,0.07189377297424888,0.02373187798291774,0.09562559189489543,0.07189377297418018,0.02373187798289506,0.3763590904868214,0.3763590904868214,0.1242348273759596,0.0,5.452690699160314,5.06771755948904,6.622784882372628,5.448254088934505,5.0524842802616945,6.651274942115606,24845.961965949875,21119.067671057393,0.85,1.0702592512994753,0.6671909885580277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498930496982265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.097046514195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.877469848849,1537.2571383662764,0.3763590904868214,0.1242348273759596,6.112874298809886,3.44649547240538
1076.0,-29.734886032961153,5.081698290796868,35.011255051962394,24.21799296224492,5.0607656150645655,-26.25528289064887,-39.79135559694839,1.5811624727522162,0.46793800519566275,-4.978763800843754,40.02544170145396,42535.8654733443,25699.667504941594,25699.667504941594,68235.53297828589,77554.81596683228,77554.81596683228,25699.667504941594,103254.48347177387,103254.48347177387,103254.48347177387,128100.71296552222,91641.40462911029,56622.825184279616,38909.53271647852,24846.22949374835,0.0,63755.762210226865,21119.295069686097,1537.2684597879215,0.0,0.8869346206051831,2.813096497653378,0.0014959135982669303,354949.6451523242,1555630.4930421985,4.382679386465115,1555630.4930421985,4.382679386465115,0.85,0.09562718600116976,4.027634451161993,1.2673646805109455,1.0,0.0,4.027634451163059,1.2843282188487188,1.2846364588258283,3.135985328401796,19340.184636733997,1972.1499836064302,4632.441516551485,4632.441516551485,5.547758652347353,5.081698290796868,-2.3373839381586174,7.419082228955485,3.4467616982092197,3.4467616982092197,0.9847890566312056,0.0,0.0,0.000239988443866517,1.0001350983633566,0.00023995602620009983,198.70347269505686,0.0,6.4657281088786685e-06,18.323873460562147,0.02013596838122666,8.073800859001794e-05,0.00015925043527649908,0.0006414025394821709,0.0956271860012613,0.07189374855869088,0.023733437442570414,0.0956271503134684,0.07189374855862207,0.023733437442547693,0.37635816163672914,0.37635816163672914,0.12424272660837794,0.0,5.451487325740288,5.063907914803792,6.629451337936985,5.446701806039414,5.048773812089962,6.656225213190339,24846.22949374835,21119.295069686097,0.85,1.0702645629627565,0.6671689585184075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499008544277436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.02847569896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.860240504297,1537.2684597879215,0.37635816163672914,0.12424272660837794,6.112874298809886,3.4467616982092197
1077.0,-29.736182324128567,5.082101761428767,35.011360735406,24.217779363412433,5.060730958395534,-26.256453204735738,-39.79246207801623,1.5810018390025584,0.4664088928446404,-4.978709763271284,40.02558840656709,42534.84014677495,25701.583524172107,25701.583524172107,68236.42367094706,77554.08698313644,77554.08698313644,25701.583524172107,103255.67050730855,103255.67050730855,103255.67050730855,128102.17504830539,91641.18479739304,56622.30769028442,38909.863452342914,24846.50454099685,0.0,63756.367993339765,21119.528859847323,1537.2802769356963,0.0,0.8869343645924681,2.8131227821816527,0.0014959135982669303,354950.3926291497,1555636.821926172,4.38268798747743,1555636.821926172,4.38268798747743,0.85,0.09562870230787576,4.027634451161993,1.2673640810279179,1.0,0.0,4.027634451161643,1.2843290367058875,1.2846372352421658,3.135983331415036,19340.138243010355,1972.1452527632123,4632.441516551485,4632.441516551485,5.548172261288483,5.082101761428767,-2.3369696535410416,7.4190714149698085,3.4470236932648604,3.4470236932648604,0.9848639123613887,0.0,0.0,0.00023995602620009983,1.000134636079673,0.00023992372381050541,198.7045411992326,0.0,6.4415028937624214e-06,18.255219200922703,0.02014240988412042,8.072791760188255e-05,0.00015922810859821728,0.0006413126157835431,0.09562870230796633,0.07189372347785943,0.023734978830106904,0.09562875131792553,0.07189372347779134,0.023734978830084425,0.3763572325832507,0.3763572325832507,0.12425053228253843,0.0,5.450208137145012,5.06014970599864,6.635654171582928,5.4451186561159375,5.045220258482345,6.660572231470098,24846.50454099685,21119.528859847323,0.85,1.0702683640648303,0.6671465374442017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499086309223892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.95982143932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.843062524424,1537.2802769356963,0.3763572325832507,0.12425053228253843,6.112874298809886,3.4470236932648604
1078.0,-29.737474161985553,5.082489183459483,35.01146403548333,24.217523855064087,5.06066177365508,-26.257622963290327,-39.793568349536486,1.5808105749598365,0.4648270143705986,-4.978681919642752,40.02573035072959,42533.83363040518,25703.509356314058,25703.509356314058,68237.34298671923,77553.3280597015,77553.3280597015,25703.509356314058,103256.83741601555,103256.83741601555,103256.83741601555,128103.61080679699,91640.91924938158,56621.79323358652,38910.14001755007,24846.773390781433,0.0,63756.9134083315,21119.757382164218,1537.2923864374673,0.0,0.8869339926386859,2.8131467048148058,0.0014959135982669303,354950.7777777085,1555642.9454404342,4.382700483655994,1555642.9454404342,4.382700483655994,0.85,0.09563020676336553,4.027634451161993,1.2673635238548742,1.0,0.0,4.027634451162249,1.2843299975185916,1.2846381547963468,3.13598098537264,19340.082201228885,1972.1395380918955,4632.441516551485,4632.441516551485,5.5485879885318985,5.082489183459483,-2.336583113250228,7.419072296709711,3.447281570723478,3.447281570723478,0.9849375916352795,0.0,0.0,0.00023992372381050541,1.0001341749372907,0.00023989153637865522,198.70560604269326,0.0,6.4186315039978305e-06,18.190401682329853,0.02014882851562442,8.071782969036985e-05,0.00015920589412013556,0.0006412231439863066,0.09563020676342615,0.07189370365206631,0.023736503111359844,0.09563027773033023,0.07189370365202073,0.023736503111344794,0.37635630394774366,0.37635630394774366,0.12425823942799998,0.0,5.448872771885817,5.056404395413438,6.641590500484199,5.443508934013323,5.04147671405326,6.665391447383399,24846.773390781433,21119.757382164218,0.85,1.0702736274212774,0.6671250434913153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499163808057949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89500392073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.825930623607,1537.2923864374673,0.37635630394774366,0.12425823942799998,6.112874298809886,3.447281570723478
