time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1079.0,-29.738760779397317,5.082861152232303,35.01156493859246,24.217293073330097,5.06060204899384,-26.258787076522097,-39.794673782866425,1.5806283461185044,0.4633274682829551,-4.978647946554992,40.02586713200988,42532.846157854234,25705.36374726169,25705.36374726169,68238.20990511592,77552.63085606298,77552.63085606298,25705.36374726169,103257.99460332468,103257.99460332468,103257.99460332468,128105.01401140357,91640.71714415084,56621.29932543088,38910.46424302217,24847.019408078886,0.0,63757.48365110106,21119.96649686705,1537.3030994419946,0.0,0.8869336705230376,2.8131702658837336,0.0014959135982669303,354951.2477128003,1555648.8462436243,4.382711305475781,1555648.8462436243,4.382711305475781,0.85,0.09563168204571182,4.027634451161993,1.267363044708036,1.0,0.0,4.027634451162264,1.2843309158569174,1.2846390320135492,3.1359787430443644,19340.03954853828,1972.1351887278818,4632.441516551485,4632.441516551485,5.548988293844119,5.082861152232303,-2.3362003781807625,7.419061530413066,3.4475352793051255,3.4475352793051255,0.9850100798014644,0.0,0.0,0.00023989153637865522,1.0001336340965268,0.0002398594829733547,198.70666659298828,0.0,6.395823152750727e-06,18.12576281489556,0.02015522433877717,8.070775058619351e-05,0.00015918378579246172,0.0006411340997241098,0.09563168204577449,0.07189367487140494,0.023738007174369552,0.09563171036426278,0.07189367487135782,0.02373800717435399,0.37635537392363316,0.37635537392363316,0.12426585571777027,0.0,5.447495350817007,5.052732051235012,6.64713430123669,5.441975414837941,5.0381078659571585,6.6693768814264445,24847.019408078886,21119.96649686705,0.85,1.0702776520876303,0.6671035888211331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499241041436732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.83036505329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.808844727733,1537.3030994419946,0.37635537392363316,0.12426585571777027,6.112874298809886,3.4475352793051255
1080.0,-29.7400435892312,5.083217661415251,35.011663474281974,24.217024503182643,5.0605148570736755,-26.25995050915912,-39.79577530464155,1.5804217770015052,0.4616930549049698,-4.978635877752554,40.02599998009563,42531.858898593906,25707.218898046158,25707.218898046158,68239.07779664006,77551.89192832627,77551.89192832627,25707.218898046158,103259.11082637243,103259.11082637243,103259.11082637243,128106.37308240404,91640.46065919353,56620.79337829783,38910.74142321744,24847.262256031605,0.0,63758.00367924904,21120.172917626864,1537.314177577544,0.0,0.8869332512788553,2.8131930380939183,0.0014959135982669303,354951.41465546447,1555654.5773833066,4.382725390440579,1555654.5773833066,4.382725390440579,0.85,0.09563314564577778,4.027634451161993,1.2673625117121268,1.0,0.0,4.027634451160844,1.284331947707682,1.2846400229425035,3.1359762235539246,19339.98541944182,1972.1296690961562,4632.441516551485,4632.441516551485,5.549388763181475,5.083217661415251,-2.335841965390083,7.419059626805334,3.4477849718573585,3.4477849718573585,0.9850814205306738,0.0,0.0,0.0002398594829733547,1.0001332399980063,0.00023982752835395495,198.7077240146303,0.0,6.369225320219515e-06,18.050384557502106,0.02016159356409739,8.069770830401691e-05,0.0001591617746693378,0.0006410454469663071,0.09563314564580892,0.07189365063194723,0.023739495013861692,0.09563312843263838,0.07189365063192382,0.02373949501385396,0.3763544447183949,0.3763544447183949,0.12427337946716581,0.0,5.446072405804898,5.049078693203171,6.652436181045175,5.440328932657508,5.034488788971771,6.6736683457077675,24847.262256031605,21120.172917626864,0.85,1.070282534878824,0.6670826632615617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499317963487792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.754986795895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.791820353517,1537.314177577544,0.3763544447183949,0.12427337946716581,6.112874298809886,3.4477849718573585
1081.0,-29.74132103126876,5.08355940801847,35.011759683739584,24.21678425688299,5.060447244333174,-26.261107152035056,-39.796872006822355,1.5802333650994664,0.4599869187257468,-4.9786120232871545,40.02612929310362,42530.874961062036,25708.99040761371,25708.99040761371,68239.86536867575,77551.18852683548,77551.18852683548,25708.99040761371,103260.17893444918,103260.17893444918,103260.17893444918,128107.66840768835,91640.2454595839,56620.29606763905,38911.05487993871,24847.489473239166,0.0,63758.54435317787,21120.366052253292,1537.3241376467536,0.0,0.8869329047390325,2.8132181217518304,0.0014959135982669303,354951.74462442443,1555660.1560331117,4.382737032830084,1555660.1560331117,4.382737032830084,0.8500000000000001,0.09563458079456202,4.027634451161993,1.267361997398548,1.0,0.0,4.0276344511626565,1.284332894473148,1.2846409288925664,3.135973911821504,19339.940003287396,1972.1250379372566,4632.441516551485,4632.441516551485,5.549771176982323,5.08355940801847,-2.3354828791983837,7.419042287216854,3.4480306207146016,3.4480306207146016,0.9851516059184576,0.0,0.0,0.00023982752835395495,1.0001326838206965,0.00023979571134278736,198.70877702142374,0.0,6.3496296926782615e-06,17.99485054905019,0.020167943193790068,8.068771110834386e-05,0.0001591398172456111,0.0006409570104900467,0.09563458079460921,0.07189361717726303,0.02374096361734618,0.09563456337411218,0.07189361717722756,0.02374096361733447,0.3763535148718512,0.3763535148718512,0.12428081820359145,0.0,5.444583462078526,5.045474604346339,6.657320865130828,5.438598942012902,5.031104171105028,6.676907010952618,24847.489473239166,21120.366052253292,0.85,1.0702858112737719,0.667061574139313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499394658673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69945278745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.774829370532,1537.3241376467536,0.3763535148718512,0.12428081820359145,6.112874298809886,3.4480306207146016
1082.0,-29.742594573767157,5.083886192018042,35.011853594042236,24.2165028694086,5.060340396406492,-26.262264208363803,-39.797972480859585,1.5800100310031233,0.4583528665175436,-4.97861843214962,40.02625474238754,42529.923675264996,25710.785920051323,25710.785920051323,68240.70959531632,77550.4773109512,77550.4773109512,25710.785920051323,103261.26323100252,103261.26323100252,103261.26323100252,128108.98038065774,91640.00498869417,56619.81437088843,38911.32290867304,24847.717149655215,0.0,63759.04005832826,21120.559577206932,1537.3348658580965,0.0,0.8869324183227302,2.813238737092632,0.0014959135982669303,354951.6559732551,1555665.5680137197,4.3827533745354215,1555665.5680137197,4.3827533745354215,0.85,0.09563600935321596,4.027634451161993,1.2673615534184504,1.0,0.0,4.027634451161504,1.2843340042134415,1.2846419980332233,3.135971202155173,19339.88925383167,1972.119862932976,4632.441516551485,4632.441516551485,5.5501587722560455,5.083886192018042,-2.3351539874246092,7.419040179442652,3.448272410375598,3.448272410375598,0.9852206886787424,0.0,0.0,0.00023979571134278736,1.000132280141836,0.0002397639953274783,198.70982682355947,0.0,6.32231937758996e-06,17.91745311608995,0.020174265513167658,8.067768068041783e-05,0.00015911803066236954,0.0006408692620968099,0.09563600935321438,0.07189359165940758,0.023742417693806805,0.09563587912807944,0.07189359165940877,0.023742417693807197,0.3763525850656877,0.3763525850656877,0.12428816715435385,0.0,5.443078259767333,5.041909537822221,6.662021065551414,5.436971298667174,5.027637635573342,6.680810303193027,24847.717149655215,21120.559577206932,0.85,1.0702907310537946,0.6670414679449005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44994710337035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.622055354484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.757903162072,1537.3348658580965,0.3763525850656877,0.12428816715435385,6.112874298809886,3.448272410375598
1083.0,-29.743863456584318,5.0841992394973605,35.01194531987023,24.21628039972859,5.060292312564279,-26.263411193518834,-39.79905633078886,1.5798400494989886,0.4563059054883638,-4.978587031105397,40.026378933809895,42528.92357242267,25712.434302481837,25712.434302481837,68241.3578749045,77549.76688200809,77549.76688200809,25712.434302481837,103262.20118448992,103262.20118448992,103262.20118448992,128110.13264836783,91639.78721483104,56619.30555095434,38911.64629319633,24847.931463877903,0.0,63759.577757074236,21120.741744296218,1537.3440009180083,0.0,0.8869321286758648,2.8132691569926336,0.0014959135982669303,354952.0903312029,1555670.9257432073,4.382763105554959,1555670.9257432073,4.382763105554959,0.85,0.09563739985697067,4.027634451161993,1.2673609698703516,1.0,0.0,4.027634451160639,1.2843348643289199,1.2846428176188596,3.135969102004001,19339.84329440166,1972.1151763753842,4632.441516551485,4632.441516551485,5.55051460673871,5.0841992394973605,-2.3348048652531714,7.419004104750532,3.4485102558955,3.4485102558955,0.9852886445415715,0.0,0.0,0.0002397639953274783,1.000131797489754,0.0002397323991990512,198.71087279434175,0.0,6.302283909595769e-06,17.86067259979441,0.020180567797077255,8.066780290198431e-05,0.000159096192425494,0.0006407813056616174,0.09563739985702739,0.07189354898403,0.023743850872997393,0.09563745030622998,0.07189354898398737,0.023743850872983314,0.3763516552564573,0.3763516552564573,0.12429543634103271,0.0,5.441443879077269,5.038366679703813,6.666130806297133,5.434892936593769,5.02425549446906,6.682631586127741,24847.931463877903,21120.741744296218,0.85,1.0702918726172554,0.6670201571042244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499547176354337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.56527483819,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.741012492977,1537.3440009180083,0.3763516552564573,0.12429543634103271,6.112874298809886,3.4485102558955
1084.0,-29.745127990490584,5.084497560829581,35.01203486387371,24.215972364787035,5.060153366249794,-26.26456335100475,-39.80015219477934,1.5795887267640072,0.4547390481394018,-4.978622340119623,40.026498833507205,42527.99236855502,25714.201440133562,25714.201440133562,68242.19380868858,77549.07789157752,77549.07789157752,25714.201440133562,103263.27933171108,103263.27933171108,103263.27933171108,128111.43829895786,91639.55233742077,56618.82717697881,38911.916844935506,24848.158967246785,0.0,63760.07581218229,21120.935122159768,1537.3554758560008,0.0,0.8869315154102184,2.813285527152269,0.0014959135982669303,354951.60191591573,1555676.0983370547,4.382783708933867,1555676.0983370547,4.382783708933867,0.85,0.09563880168300394,4.027634451161993,1.2673605731455613,1.0,0.0,4.027634451161058,1.2843361044608164,1.2846440174659493,3.1359660739685076,19339.793725404983,1972.1101217444268,4632.441516551485,4632.441516551485,5.55089607677895,5.084497560829581,-2.3345124798751726,7.4190100407047535,3.4487445022051246,3.4487445022051246,0.985355572058607,0.0,0.0,0.0002397323991990512,1.0001313471048379,0.0002397009151778156,198.71191518984332,0.0,6.278494256673601e-06,17.793252723412984,0.020186846291333927,8.065781676881038e-05,0.0001590745824302408,0.0006406942685002462,0.0956388016829358,0.07189352862386218,0.023745273059073615,0.09563865453759672,0.0718935286239134,0.023745273059090535,0.3763507244153724,0.3763507244153724,0.1243026090286914,0.0,5.439855465511414,5.034883172327852,6.670246141977088,5.433361388259016,5.02088253692915,6.686639450169196,24848.158967246785,21120.935122159768,0.85,1.0702966227598167,0.6670003419354377,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449962304117041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.49785496181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.724172721417,1537.3554758560008,0.3763507244153724,0.1243026090286914,6.112874298809886,3.4487445022051246
1085.0,-29.74638789783996,5.084782880830774,35.01212224504366,24.21574497073891,5.060102486922673,-26.265702536345334,-39.80123482234774,1.579417125428007,0.4524671474428601,-4.978595649593059,40.02661492276384,42527.0261147276,25715.7615998568,25715.7615998568,68242.78771458441,77548.35867924996,77548.35867924996,25715.7615998568,103264.12027910675,103264.12027910675,103264.12027910675,128112.46705645615,91639.32102667824,56618.347462953934,38912.19284858256,24848.3467773494,0.0,63760.53962593197,21121.09476074699,1537.3632854181437,0.0,0.8869312311259828,2.813318340381412,0.0014959135982669303,354951.9711151067,1555681.1065570323,4.3827932598028685,1555681.1065570323,4.3827932598028685,0.85,0.095640149239973,4.027634451161993,1.2673600571835415,1.0,0.0,4.02763445116211,1.284336971672614,1.284644844447459,3.13596395649713,19339.744909124973,1972.1051438692086,4632.441516551485,4632.441516551485,5.551232866723876,5.084782880830774,-2.33418181576025,7.418964696591024,3.44897482787284,3.44897482787284,0.98542137939224,0.0,0.0,0.0002397009151778156,1.0001308678647185,0.00023966955013555134,198.71295378108968,0.0,6.2562501576000035e-06,17.73021294663841,0.020193102541491526,8.064795237558383e-05,0.0001590529628022318,0.0006406071925416558,0.09564014924002391,0.07189347812772265,0.02374667111230126,0.09564022521735013,0.07189347812768437,0.023746671112288616,0.3763497939875101,0.3763497939875101,0.12430970759638714,0.0,5.43810121806564,5.031393327424325,6.673709670578489,5.431062797035906,5.017485217528872,6.6876162365845175,24848.3467773494,21121.09476074699,0.85,1.0702981517243852,0.6669803355527357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499698646724215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.434815185035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.70737777694,1537.3632854181437,0.3763497939875101,0.12430970759638714,6.112874298809886,3.44897482787284
1086.0,-29.74764315530878,5.08505431437334,35.01220760921495,24.215450696088396,5.0599752438926915,-26.266845173333138,-39.80231786901129,1.5791772619173303,0.4506913027801147,-4.97862965217074,40.026730934258886,42526.08194673519,25717.427974892067,25717.427974892067,68243.50992162726,77547.6780301224,77547.6780301224,25717.427974892067,103265.10600501447,103265.10600501447,103265.10600501447,128113.67660874348,91639.09548452456,56617.85703399147,38912.48716725898,24848.570603729004,0.0,63761.05777098799,21121.285013169654,1537.374606353264,0.0,0.8869306385658047,2.813337596120749,0.0014959135982669303,354951.5007713409,1555686.1114344622,4.382813167584358,1555686.1114344622,4.382813167584358,0.8500000000000001,0.09564151130311871,4.027634451161993,1.267359610456042,1.0,0.0,4.0276344511622195,1.284338157760333,1.2846459905340812,3.135961060430924,19339.697310259446,1972.1002901357188,4632.441516551485,4632.441516551485,5.551592585250125,5.08505431437334,-2.3339030517025274,7.418957366075867,3.4492017286745824,3.4492017286745824,0.9854862081927378,0.0,0.0,0.00023966955013555134,1.0001303861871267,0.00023963830461072363,198.71398854874906,0.0,6.2326401938010304e-06,17.66330230923212,0.02019933518168533,8.063808527964703e-05,0.00015903146485590433,0.000640520606672398,0.0956415113030537,0.07189345221806265,0.023748059084991054,0.09564152021445456,0.07189345221811151,0.023748059085007194,0.37634886118341104,0.37634886118341104,0.12431671006870687,0.0,5.436372541283561,5.027963889464388,6.677093050673875,5.429320954950867,5.014182006080432,6.6905608474557425,24848.570603729004,21121.285013169654,0.85,1.0703007808737899,0.666960107523264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499773976407515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.367904547624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.690633366692,1537.374606353264,0.37634886118341104,0.12431671006870687,6.112874298809886,3.4492017286745824
1087.0,-29.74889439735062,5.0853126112997,35.01229080898665,24.215174617152684,5.059865529992097,-26.26798244236488,-39.80340011240912,1.578953575006507,0.4487165922164422,-4.978647260869723,40.02683861829817,42525.151758310094,25719.004368836842,25719.004368836842,68244.15612714694,77547.00004222798,77547.00004222798,25719.004368836842,103266.00441106483,103266.00441106483,103266.00441106483,128114.75093966065,91638.87808215318,56617.3862443534,38912.76870866642,24848.746528595817,0.0,63761.51523726224,21121.434549306443,1537.3828444640408,0.0,0.8869301594751888,2.8133613628966523,0.0014959135982669303,354951.25719759444,1555690.7570661812,4.382829263230806,1555690.7570661812,4.382829263230806,0.85,0.09564283586121056,4.027634451161993,1.2673591725202278,1.0,0.0,4.027634451162198,1.2843392679789025,1.2846470608868066,3.1359583496189996,19339.651429229794,1972.0956115727383,4632.441516551485,4632.441516551485,5.551932879658408,5.0853126112997,-2.333619456202966,7.418932067502666,3.4494249159279744,3.4494249159279744,0.9855499759794213,0.0,0.0,0.00023963830461072363,1.0001299704022002,0.0002396071627714082,198.71502001573342,0.0,6.2089228628131754e-06,17.59608739321254,0.020205544104548143,8.06282266166096e-05,0.00015901007799411405,0.0006404344682110493,0.09564283586118774,0.07189340949095378,0.023749426370233962,0.0956427890256628,0.07189340949097094,0.023749426370239628,0.37634792781644716,0.37634792781644716,0.12432363311140215,0.0,5.434591809694666,5.024571287611252,6.6801537532257385,5.427363853086149,5.010967905076143,6.692362667745613,24848.746528595817,21121.434549306443,0.85,1.0703032365715337,0.6669407337650343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499849028817557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.30068963161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.67394011214,1537.3828444640408,0.37634792781644716,0.12432363311140215,6.112874298809886,3.4494249159279744
1088.0,-29.75014070360316,5.085558031141016,35.01237197036018,24.214898712839954,5.059754068340441,-26.269115443454545,-39.804474148526765,1.578728808191978,0.44670080481012064,-4.9786709306698524,40.02694564374563,42524.20884921863,25720.54961904212,25720.54961904212,68244.75846826076,77546.3299162571,77546.3299162571,25720.54961904212,103266.87953529923,103266.87953529923,103266.87953529923,128115.81060967705,91638.6658406897,56616.89977130891,38913.0734104231,24848.931074377826,0.0,63762.00448480093,21121.59141322115,1537.3917593591261,0.0,0.8869296519518366,2.8133849610519377,0.0014959135982669303,354950.92978338414,1555695.3742957697,4.382846314123374,1555695.3742957697,4.382846314123374,0.85,0.09564414717574246,4.027634451161993,1.2673586642509327,1.0,0.0,4.027634451162429,1.2843403830337399,1.2846481362100635,3.1359556270031153,19339.606637368433,1972.0910440740145,4632.441516551485,4632.441516551485,5.552266451102269,5.085558031141016,-2.33334730763968,7.418905338780696,3.449644592691382,3.449644592691382,0.9856127407689662,0.0,0.0,0.0002396071627714082,1.0001294589961263,0.00023957614748385916,198.7160474232373,0.0,6.188351222894328e-06,17.537787365682526,0.02021173245577104,8.061844381911494e-05,0.00015898871895229325,0.000640348441798368,0.09564414717570624,0.07189336839263816,0.023750778783068083,0.0956440911496065,0.07189336839266539,0.023750778783077076,0.3763469939476233,0.3763469939476233,0.12433047529021364,0.0,5.4327710130457945,5.0212236502657674,6.682915584199577,5.425371735479985,5.007788592991687,6.693917139029679,24848.931074377826,21121.59141322115,0.85,1.0703044708158194,0.6669208283650369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499923841880946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.24238960408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.657285458057,1537.3917593591261,0.3763469939476233,0.12433047529021364,6.112874298809886,3.449644592691382
1089.0,-29.751382864497327,5.085791096901129,35.012451198180486,24.21463084118443,5.059658044762601,-26.270243169146802,-39.805543574597664,1.5785183494122137,0.44439909421731727,-4.9786876813503955,40.027051646332424,42523.26483587108,25722.03210878644,25722.03210878644,68245.29694465752,77545.6296705181,77545.6296705181,25722.03210878644,103267.66177930454,103267.66177930454,103267.66177930454,128116.7778816147,91638.4280574752,56616.416997638626,38913.345622040644,24849.116102310163,0.0,63762.46172435081,21121.748686963638,1537.4005795749135,0.0,0.8869291833040183,2.81341310477022,0.0014959135982669303,354950.69807853625,1555699.9474079052,4.382862058954711,1555699.9474079052,4.382862058954711,0.85,0.0956454376421175,4.027634451161993,1.267358235656284,1.0,0.0,4.027634451161343,1.2843414309398578,1.2846491445309878,3.135953068347755,19339.556455125043,1972.0859269092957,4632.441516551485,4632.441516551485,5.552586474515196,5.085791096901129,-2.3330768428766993,7.4188679397778285,3.449860815362345,3.449860815362345,0.9856745186749557,0.0,0.0,0.00023957614748385916,1.0001290296865053,0.0002395452390367624,198.71707142276003,0.0,6.163235351438745e-06,17.466608985977402,0.02021789569112248,8.060870410218705e-05,0.00015896744338167213,0.0006402627515771662,0.09564543764209797,0.07189332322220564,0.02375211441989233,0.09564554611554417,0.07189332322222032,0.023752114419897177,0.3763460601434236,0.3763460601434236,0.12433723668684407,0.0,5.430854625047573,5.0178780731482675,6.685284586148441,5.423086775567697,5.004464410103992,6.694728211814436,24849.116102310163,21121.748686963638,0.85,1.070305240718062,0.6669012407284691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449999836056038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.17121122437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.64068797622,1537.4005795749135,0.3763460601434236,0.12433723668684407,6.112874298809886,3.449860815362345
1090.0,-29.752621068193825,5.086011622697622,35.01252850234555,24.214342119544767,5.059527116936965,-26.27137082344307,-39.8066166677512,1.5782768721863727,0.4424367746332223,-4.978730775262203,40.0271540701431,42522.35347646118,25723.536904420842,25723.536904420842,68245.89038088202,77544.98644844827,77544.98644844827,25723.536904420842,103268.52335286912,103268.52335286912,103268.52335286912,128117.82348669677,91638.23156966058,56615.951203641824,38913.644851131954,24849.30013382765,0.0,63762.944984959606,21121.905113753503,1537.4099959750804,0.0,0.8869285936742196,2.813433741516423,0.0014959135982669303,354950.1019798205,1555704.3661358682,4.382881868348674,1555704.3661358682,4.382881868348674,0.85,0.09564672001493246,4.027634451161993,1.26735781530384,1.0,0.0,4.0276344511642215,1.2843426236368984,1.2846502978146823,3.1359501561638288,19339.514987945124,1972.0816984337287,4632.441516551485,4632.441516551485,5.552911313075818,5.086011622697622,-2.332832490293619,7.418844112991241,3.450073720251881,3.450073720251881,0.9857353486433945,0.0,0.0,0.0002395452390367624,1.0001286199107429,0.00023951443271180538,198.718092169325,0.0,6.1420360892964435e-06,17.40653027706612,0.020224037727211774,8.059893208094311e-05,0.00015894630695581928,0.0006401776217802268,0.0956467200148528,0.07189328430399339,0.02375343571085942,0.09564676992413261,0.07189328430405326,0.0237534357108792,0.37634512428415223,0.37634512428415223,0.12434391146732278,0.0,5.428947621023553,5.0146025079191645,6.687478658977,5.421167549895415,5.001418803833701,6.696171243186768,24849.30013382765,21121.905113753503,0.85,1.0703064357673544,0.6668818933393266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500072632109033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.11113251546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.624131996186,1537.4099959750804,0.37634512428415223,0.12434391146732278,6.112874298809886,3.450073720251881
1091.0,-29.753854433469957,5.086219882371991,35.01260379663899,24.214038939122133,5.0593872338248245,-26.272495018028334,-39.80768550010396,1.5780278183832217,0.4403338126604126,-4.978778469329405,40.02725013537588,42521.4451575213,25725.008839075745,25725.008839075745,68246.45399659705,77544.32103452408,77544.32103452408,25725.008839075745,103269.32987359983,103269.32987359983,103269.32987359983,128118.7866927701,91638.0073111363,56615.48262076035,38913.91632263995,24849.456819170267,0.0,63763.37314181021,21122.038296294726,1537.4179871102633,0.0,0.8869280036591067,2.81345568178697,0.0014959135982669303,354949.44225013803,1555708.5105531754,4.3829016907057,1555708.5105531754,4.3829016907057,0.85,0.09564797995723613,4.027634451161993,1.2673573823133486,1.0,0.0,4.027634451162828,1.2843438515454675,1.2846514864494325,3.1359471580102856,19339.467659979302,1972.0768723243211,4632.441516551485,4632.441516551485,5.553229057973329,5.086219882371991,-2.332598228776202,7.418818111148193,3.4502832306953253,3.4502832306953253,0.985795208770093,0.0,0.0,0.00023951443271180538,1.00012811857736,0.00023948375039440397,198.71910893637465,0.0,6.121774122205345e-06,17.349107862329948,0.02023015950133398,8.058919994888484e-05,0.00015892523276292054,0.0006400927426348774,0.09564797995714738,0.07189323978643596,0.023754740170711428,0.09564794934296394,0.07189323978650267,0.02375474017073347,0.3763441887978267,0.3763441887978267,0.12435050792184811,0.0,5.427012610217389,5.0113551412670745,6.689473849326703,5.41911228198984,4.99827548440112,6.697361910127597,24849.456819170267,21122.038296294726,0.85,1.070308088074582,0.6668631702239669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500146667770368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.05371010072,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.60761388665,1537.4179871102633,0.3763441887978267,0.12435050792184811,6.112874298809886,3.4502832306953253
1092.0,-29.755084122730732,5.086416591888667,35.012677204166934,24.213767784554534,5.059277222949708,-26.27361291599496,-39.808749582711584,1.5778060162138414,0.4380293393631973,-4.978809196132019,40.0273457667208,42520.53308353479,25726.39485799891,25726.39485799891,68246.92794153371,77543.66427470614,77543.66427470614,25726.39485799891,103270.05913270505,103270.05913270505,103270.05913270505,128119.67196939443,91637.80231896414,56615.02122649305,38914.20121385676,24849.612836689375,0.0,63763.814050546134,21122.170911185967,1537.4255889488497,0.0,0.8869275014733203,2.813482235125302,0.0014959135982669303,354949.01722118596,1555712.636260111,4.382918562331645,1555712.636260111,4.382918562331645,0.85,0.09564921583901113,4.027634451161993,1.2673569608619437,1.0,0.0,4.027634451161009,1.2843449517996344,1.2846525475584087,3.1359444715521634,19339.424398022824,1972.0724608324786,4632.441516551485,4632.441516551485,5.553528256337348,5.086416591888667,-2.3323579104907677,7.418774502379435,3.4504894084015887,3.4504894084015887,0.9858541166861682,0.0,0.0,0.00023948375039440397,1.0001277379859557,0.0002394531631296151,198.72012268208292,0.0,6.097162774109759e-06,17.279359301827057,0.02023625666410809,8.057951214419298e-05,0.00015890423825021098,0.000640008184412203,0.09564921583896437,0.0718931876917928,0.02375602814717157,0.09564927084941052,0.07189318769182795,0.02375602814718318,0.37634325313686134,0.37634325313686134,0.12435703111278891,0.0,5.4250032560865975,5.008138630396331,6.691074472069317,5.416838535495231,4.995214638624873,6.69741723953706,24849.612836689375,21122.170911185967,0.85,1.070308120016688,0.6668442551104047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500220414845948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.98396154022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.591151433346,1537.4255889488497,0.37634325313686134,0.12435703111278891,6.112874298809886,3.4504894084015887
1093.0,-29.756309691759633,5.086601023984584,35.01274867361432,24.21342391697692,5.059095034740235,-26.274734323532655,-39.80981408441437,1.5775196665132194,0.4360163260099057,-4.97889114220761,40.02743612985937,42519.64087171583,25727.8681484899,25727.8681484899,68247.50902020573,77543.00518195356,77543.00518195356,25727.8681484899,103270.87333044346,103270.87333044346,103270.87333044346,128120.64134949859,91637.56410833955,56614.548682801775,38914.46158393085,24849.768019055133,0.0,63764.229602985986,21122.30281619686,1537.434361230056,0.0,0.8869267579453632,2.813499008725568,0.0014959135982669303,354947.8837028349,1555716.5346948167,4.382943542205409,1555716.5346948167,4.382943542205409,0.85,0.09565045599556438,4.027634451161993,1.2673565899627284,1.0,0.0,4.027634451161752,1.284346353617881,1.2846539104256984,3.1359410487805968,19339.374125577953,1972.0673344697684,4632.441516551485,4632.441516551485,5.553846293917688,5.086601023984584,-2.332161784783247,7.418762808767831,3.4506924489097393,3.4506924489097393,0.9859121282599255,0.0,0.0,0.0002394531631296151,1.0001273112351279,0.0002394226819322607,198.72113304015525,0.0,6.07830501135282e-06,17.22591640217389,0.02024233496911944,8.056982160112557e-05,0.00015888334152848953,0.0006399240200558815,0.09565045599538331,0.07189315044760175,0.023757305547781563,0.09565030667314861,0.07189315044773785,0.023757305547826534,0.3763423170431904,0.3763423170431904,0.12436347308588748,0.0,5.423029023205288,5.004955642378775,6.6927155871868536,5.414907468217507,4.9920683975340125,6.699120595355566,24849.768019055133,21122.30281619686,0.85,1.070310257728101,0.6668259169201143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500293942832492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.93051864057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.574721510704,1537.434361230056,0.3763423170431904,0.12436347308588748,6.112874298809886,3.4506924489097393
1094.0,-29.757530948561424,5.086774575518777,35.01281822900547,24.213152832258515,5.0589834927093795,-26.27584478410936,-39.81086943587286,1.57729732825706,0.4335693927075681,-4.978923551595568,40.027523316647944,42518.729175598164,25729.17381589683,25729.17381589683,68247.902991495,77542.35503274912,77542.35503274912,25729.17381589683,103271.52884864595,103271.52884864595,103271.52884864595,128121.42023352189,91637.36170356073,56614.08346287826,38914.7536007583,24849.891384875937,0.0,63764.64498563424,21122.407677144547,1537.4402059316194,0.0,0.8869262777522702,2.8135272304062933,0.0014959135982669303,354947.4354010518,1555720.2961028446,4.382959674986948,1555720.2961028446,4.382959674986948,0.8500000000000001,0.0956516520036485,4.027634451161993,1.2673561305971819,1.0,0.0,4.027634451159588,1.284347455967153,1.2846549738884587,3.1359383572174093,19339.33140967012,1972.0629786593915,4632.441516551485,4632.441516551485,5.55412814688923,5.086774575518777,-2.331935466235899,7.418710041754675,3.4508921135784885,3.4508921135784885,0.9859691753081395,0.0,0.0,0.0002394226819322607,1.0001268645257346,0.00023939231154019265,198.72213985221785,0.0,6.057258074688572e-06,17.166269383667412,0.02024839222719413,8.056021541950816e-05,0.00015886246651275254,0.0006398399431233305,0.09565165200359858,0.07189308881873041,0.02375856318486817,0.09565157796375667,0.07189308881876794,0.023758563184880566,0.37634138049273413,0.37634138049273413,0.12436985360833151,0.0,5.420947698635359,5.00179351232407,6.693859991788486,5.412492944303153,4.989083836749444,6.698374556557951,24849.891384875937,21122.407677144547,0.85,1.0703094639179878,0.666807275178547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500367225161797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.870871622064,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.558333140401,1537.4402059316194,0.37634138049273413,0.12436985360833151,6.112874298809886,3.4508921135784885
1095.0,-29.75874775662257,5.086936885537276,35.012886069430664,24.212850559875392,5.058836257197719,-26.276954810057347,-39.81192845441399,1.5770433106326063,0.431333862160443,-4.978988697878953,40.027612474411384,42517.85203413284,25730.522797780122,25730.522797780122,68248.37483191297,77541.72299280461,77541.72299280461,25730.522797780122,103272.24579058474,103272.24579058474,103272.24579058474,128122.29554748294,91637.16116043867,56613.63651159089,38915.02738760864,24850.049756898203,0.0,63765.077144506846,21122.542293363473,1537.4488516932097,0.0,0.8869256239908407,2.8135488730728504,0.0014959135982669303,354946.53426859487,1555724.14254968,4.382981639066896,1555724.14254968,4.382981639066896,0.85,0.09565285400300302,4.027634451161993,1.2673557778308169,1.0,0.0,4.027634451161724,1.2843487061904886,1.2846561854029372,3.135935304601485,19339.289086650042,1972.058662912416,4632.441516551485,4632.441516551485,5.554419350108628,5.086936885537276,-2.3317392788760274,7.418676164413304,3.451088803331278,3.451088803331278,0.9860253723803651,0.0,0.0,0.00023939231154019265,1.0001264036209574,0.00023936205530968168,198.72314300563184,0.0,6.035269299913322e-06,17.103953195954354,0.020254427496494042,8.05505769231125e-05,0.00015884173461708015,0.0006397564426260825,0.0956528540028759,0.07189304285964863,0.023759811143227262,0.09565278114232537,0.07189304285974418,0.023759811143258838,0.37634044272024075,0.37634044272024075,0.12437615593055736,0.0,5.418860956581739,4.998684527889509,6.6948210152964975,5.41032256003939,4.986125215060952,6.698538292899798,24850.049756898203,21122.542293363473,0.85,1.0703096097138862,0.6667890001572062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450044025034631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.80855543435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.54199030608,1537.4488516932097,0.37634044272024075,0.12437615593055736,6.112874298809886,3.451088803331278
1096.0,-29.75996074872617,5.087088366344372,35.012952135729954,24.212542350310855,5.058692692171845,-26.278061033829903,-39.81297930059952,1.5767929772753886,0.4288363690516235,-4.979050060799048,40.02769647905486,42516.95758288346,25731.822303148507,25731.822303148507,68248.77988603196,77541.05218680581,77541.05218680581,25731.822303148507,103272.87448995432,103272.87448995432,103272.87448995432,128123.0581227492,91636.92179840038,56613.17237816251,38915.27713359763,24850.18363279487,0.0,63765.4607663925,21122.65608787564,1537.456036996565,0.0,0.8869250081047637,2.8135743832850677,0.0014959135982669303,354945.68547094817,1555727.7666870374,4.383002330688625,1555727.7666870374,4.383002330688625,0.85,0.09565403184990799,4.027634451161993,1.2673553651710976,1.0,0.0,4.027634451164052,1.2843499389565047,1.2846573796024727,3.135932294616157,19339.23857120853,1972.0535117709444,4632.441516551485,4632.441516551485,5.554699872887758,5.087088366344372,-2.3315463279359645,7.418634694280337,3.4512823911460564,3.4512823911460564,0.9860806831845875,0.0,0.0,0.00023936205530968168,1.0001260084420538,0.0002393318974701477,198.72414302198186,0.0,6.012613222642573e-06,17.039745872969053,0.020260440109716685,8.054101385990202e-05,0.00015882104144977966,0.0006396730981125594,0.09565403184979246,0.07189298922094671,0.023761042628845746,0.09565402903492844,0.07189298922103354,0.023761042628874445,0.37633950508619857,0.37633950508619857,0.12438238533042538,0.0,5.416702770363827,4.995568746760284,6.695514076664324,5.4078864298506915,4.982989443590725,6.6981668534576215,24850.18363279487,21122.65608787564,0.85,1.0703095228318713,0.6667709614558602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500513010215659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.744348111366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.525695886303,1537.456036996565,0.37633950508619857,0.12438238533042538,6.112874298809886,3.4512823911460564
1097.0,-29.76116922395531,5.087229597736471,35.01301656749224,24.212261801026784,5.058573364697581,-26.279160767890396,-39.81402536211533,1.5765649086328517,0.4262090276563413,-4.9790990375211,40.02778100138834,42516.06294289351,25733.052232948234,25733.052232948234,68249.11517584175,77540.39511389469,77540.39511389469,25733.052232948234,103273.44734684292,103273.44734684292,103273.44734684292,128123.77118103001,91636.70415865652,56612.715846158775,38915.54256944193,24850.323834187093,0.0,63765.86640362903,21122.775259059028,1537.4633372160124,0.0,0.8869244533162596,2.8136030361487783,0.0014959135982669303,354945.00800553104,1555731.4131650755,4.3830209696619615,1555731.4131650755,4.3830209696619615,0.85,0.09565518911542348,4.027634451161993,1.267354951412417,1.0,0.0,4.02763445116247,1.2843510674337644,1.284658469614591,3.1359295392727216,19339.192640083318,1972.0488280996385,4632.441516551485,4632.441516551485,5.5549653764662335,5.087229597736471,-2.331350013362572,7.418579611099043,3.451472982665426,3.451472982665426,0.9861351379044073,0.0,0.0,0.0002393318974701477,1.0001255404330056,0.00023930185541160028,198.72513932332623,0.0,5.993090816786461e-06,16.98441937477283,0.020266433200533472,8.053149538122643e-05,0.00015880040208892125,0.0006395899703117162,0.09565518911533402,0.07189293061569638,0.023762258499637638,0.0956553975150879,0.07189293061576361,0.023762258499659857,0.37633856507792823,0.37633856507792823,0.12438854077671965,0.0,5.414455688555904,4.992464012470975,6.695814200111329,5.405308065177451,4.979952433636129,6.6969193278442845,24850.323834187093,21122.775259059028,0.85,1.0703079723536475,0.6667526898132736,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450058554260046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.689021613165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.509437352606,1537.4633372160124,0.37633856507792823,0.12438854077671965,6.112874298809886,3.451472982665426
1098.0,-29.762373751496828,5.0873597246897235,35.01307925736861,24.21191510455685,5.058373246603601,-26.280265028032087,-39.81507963091133,1.5762645231387626,0.4241843325626746,-4.979203596295677,40.02785912782878,42515.21938008102,25734.384765609662,25734.384765609662,68249.60414569068,77539.7974219964,77539.7974219964,25734.384765609662,103274.18218760606,103274.18218760606,103274.18218760606,128124.63959439269,91636.51159831378,56612.27625209552,38915.81705135362,24850.457406786638,0.0,63766.27445814025,21122.888795768642,1537.471580420308,0.0,0.8869236390786241,2.8136173301865415,0.0014959135982669303,354943.56171054475,1555734.783716064,4.383048325256736,1555734.783716064,4.383048325256736,0.85,0.09565635047059123,4.027634451161993,1.267354672825895,1.0,0.0,4.02763445116246,1.284352533757001,1.284659897702181,3.135925959035808,19339.152001764895,1972.044684144422,4632.441516551485,4632.441516551485,5.555253028810397,5.0873597246897235,-2.3312004897721765,7.4185602144619,3.4516607347459494,3.4516607347459494,0.9861887813559855,0.0,0.0,0.00023930185541160028,1.000125131543849,0.0002392719149474832,198.72613237882675,0.0,5.97011227039389e-06,16.919298174296284,0.020272403312803867,8.0521903273822e-05,0.0001587799521377783,0.0006395076053839682,0.09565635047034984,0.07189288677453563,0.023763463695814203,0.09565630852418586,0.07189288677471706,0.02376346369587417,0.3763376217632629,0.3763376217632629,0.12439461368396196,0.0,5.4122951110247755,4.989443940082538,6.696207041416585,5.403387928858365,4.9771653849587665,6.697574809786829,24850.457406786638,21122.888795768642,0.85,1.070308791373621,0.6667351941344855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500657805581378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62390041269,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.493228873893,1537.471580420308,0.3763376217632629,0.12439461368396196,6.112874298809886,3.4516607347459494
1099.0,-29.76357399047987,5.087479871516743,35.01314013167132,24.211612936947517,5.058223340381286,-26.281360406068988,-39.81612122207878,1.5760097559703623,0.42170580174479255,-4.979270119522848,40.027931624174805,42514.341799495916,25735.58238075762,25735.58238075762,68249.92418025354,77539.1767914145,77539.1767914145,25735.58238075762,103274.75917217213,103274.75917217213,103274.75917217213,128125.30774181997,91636.31469806714,56611.82114246958,38916.103950663964,24850.548569647846,0.0,63766.65252031181,21122.96628420067,1537.4765475291274,0.0,0.8869230385844118,2.813641993406464,0.0014959135982669303,354942.6415394873,1555737.9113770088,4.383068499826706,1555737.9113770088,4.383068499826706,0.85,0.09565747052838744,4.027634451161993,1.2673542442312464,1.0,0.0,4.027634451163075,1.2843537866064152,1.2846611123952698,3.135922900032096,19339.110447544503,1972.040446793197,4632.441516551485,4632.441516551485,5.555511556660921,5.087479871516743,-2.3310287506888883,7.418508622205632,3.451845372373075,3.451845372373075,0.9862415349637358,0.0,0.0,0.0002392719149474832,1.0001246872288958,0.00023924208451492975,198.727121907368,0.0,5.949952635615872e-06,16.86216576933538,0.020278353265439482,8.051242754913633e-05,0.00015875948739834685,0.0006394251808944,0.09565747052826709,0.0718928205564806,0.0237646499717865,0.095657391289452,0.07189282055657104,0.023764649971816404,0.3763366788698141,0.3763366788698141,0.1244006263849284,0.0,5.410069603103409,4.986451539352174,6.696253197004751,5.400975921267616,4.974355936293989,6.696308281404185,24850.548569647846,21122.96628420067,0.85,1.0703074645248731,0.6667174787943224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500729833186787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56676800773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.477059198012,1537.4765475291274,0.3763366788698141,0.1244006263849284,6.112874298809886,3.451845372373075
1100.0,-29.764770920756835,5.087590305710222,35.013199452615915,24.211314366571628,5.058083766637629,-26.282451772600748,-39.817158377822466,1.5757646184816008,0.41901779367577774,-4.979338071149407,40.02800812714489,42513.46028032254,25736.747896782523,25736.747896782523,68250.20817710506,77538.52875899128,77538.52875899128,25736.747896782523,103275.2766557738,103275.2766557738,103275.2766557738,128125.94970570001,91636.0932439621,56611.3652213571,38916.36446956111,24850.67304992621,0.0,63767.03751948732,21123.072092437276,1537.4834898003196,0.0,0.8869224163302903,2.813669230840049,0.0014959135982669303,354941.7016122735,1555741.211898186,4.383089405475454,1555741.211898186,4.383089405475454,0.85,0.09565858455820447,4.027634451161993,1.2673538826731967,1.0,0.0,4.0276344511624185,1.2843549942118477,1.2846622819748037,3.13591995150342,19339.063711428906,1972.0356810357162,4632.441516551485,4632.441516551485,5.55576315530944,5.087590305710222,-2.330863481292612,7.418453787002834,3.4520272162070422,3.4520272162070422,0.9862934903448692,0.0,0.0,0.00023924208451492975,1.000124344701127,0.0002392123397280404,198.72810871670038,0.0,5.928116006598479e-06,16.800280762700087,0.02028428138144608,8.05029931993309e-05,0.00015873909131559885,0.0006393430329288555,0.09565858455807234,0.07189275970241205,0.0237658248556603,0.09565868211933187,0.07189275970251136,0.023765824855693125,0.3763357359787041,0.3763357359787041,0.12440657015050151,0.0,5.407765609172998,4.983461933110391,6.695973730921992,5.3983558648251915,4.971374799045975,6.694723550961498,24850.67304992621,21123.072092437276,0.85,1.0703054561104186,0.6666996293709011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500801605026503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.50488300109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.460935285337,1537.4834898003196,0.3763357359787041,0.12440657015050151,6.112874298809886,3.4520272162070422
1101.0,-29.7659629971793,5.087690803841054,35.01325720129561,24.210994771588616,5.057910194396916,-26.283542170263008,-39.818199165724195,1.5754893674806452,0.4166653288158386,-4.97943061920508,40.02808097268786,42512.614785225924,25737.940224300142,25737.940224300142,68250.55500952607,77537.93343388231,77537.93343388231,25737.940224300142,103275.87365818245,103275.87365818245,103275.87365818245,128126.66728957329,91635.90877167274,56610.929159721,38916.64401327971,24850.793631390836,0.0,63767.43764467054,21123.17458668221,1537.4908143542705,0.0,0.8869216822524983,2.8136892136617204,0.0014959135982669303,354940.4214630414,1555744.354634123,4.383114068049633,1555744.354634123,4.383114068049633,0.85,0.09565969169412616,4.027634451161993,1.2673535562818872,1.0,0.0,4.027634451162938,1.2843563424249091,1.2846635923055367,3.1359166596691384,19339.024780029384,1972.0317111377876,4632.441516551485,4632.441516551485,5.5560205417250845,5.087690803841054,-2.3307217474630577,7.418412551304112,3.4522063303079364,3.4522063303079364,0.9863446658022675,0.0,0.0,0.0002392123397280404,1.0001238416313125,0.00023918271894994388,198.7290915328381,0.0,5.911125242703224e-06,16.752128937820935,0.020290192506688783,8.049352683742391e-05,0.0001587188128906165,0.0006392613588457812,0.09565969169393101,0.07189270432711478,0.02376698736681624,0.09565973803764048,0.07189270432726144,0.023766987366864726,0.3763347912640637,0.3763347912640637,0.12441243904414898,0.0,5.405479702068305,4.980535097750078,6.6955767928947125,5.3960959480209,4.96865230943547,6.693808833938647,24850.793631390836,21123.17458668221,0.85,1.0703041792244605,0.6666821869512422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500873179687281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.456731176215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.444837649104,1537.4908143542705,0.3763347912640637,0.12441243904414898,6.112874298809886,3.4522063303079364
1102.0,-29.76715118932856,5.08778177355034,35.01331332620395,24.210674233641498,5.057742403046117,-26.284628493056946,-39.819235483277566,1.5752197067745188,0.4140966760603533,-4.9795178622717,40.028149173459745,42511.76778332791,25739.083634885756,25739.083634885756,68250.85141821366,77537.31072993974,77537.31072993974,25739.083634885756,103276.3943648255,103276.3943648255,103276.3943648255,128127.28580026646,91635.69769533072,56610.492642250785,38916.89450342215,24850.891435440957,0.0,63767.785938863104,21123.257720124813,1537.4967403967303,0.0,0.8869209919472335,2.8137126432591417,0.0014959135982669303,354939.214697141,1555747.2969875576,4.383137260037694,1555747.2969875576,4.383137260037694,0.85,0.09566077577645554,4.027634451161993,1.2673531864816323,1.0,0.0,4.02763445116127,1.28435766424971,1.284664876400897,3.135913432271872,19338.980234057573,1972.0271687128197,4632.441516551485,4632.441516551485,5.556267368496996,5.08778177355034,-2.3305814929687196,7.4183632665190595,3.452382631086921,3.452382631086921,0.986395037453406,0.0,0.0,0.00023918271894994388,1.0001234392818907,0.00023915319805091462,198.73007115506576,0.0,5.886510321615636e-06,16.682370251458714,0.020296079017010398,8.048410215745242e-05,0.00015869861679249146,0.0006391800163451938,0.0956607757762768,0.07189264128942444,0.023768134486852357,0.0956608288522233,0.07189264128955877,0.023768134486896773,0.37633384690562827,0.37633384690562827,0.12441824072731392,0.0,5.403152543537317,4.977624077616099,6.694965275740799,5.393614538332031,4.965814631259036,6.692349340727276,24850.891435440957,21123.257720124813,0.85,1.070302981565781,0.6666652629916577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450094446476465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.386972489854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.428797354083,1537.4967403967303,0.37633384690562827,0.12441824072731392,6.112874298809886,3.452382631086921
