time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1103.0,-29.768335727704432,5.087863126596428,35.01336782651934,24.21033113440501,5.0575505648297305,-26.285713931743626,-39.82027169605715,1.5749287688688618,0.4116171459855309,-4.979623000730266,40.02821410278392,42510.93594294167,25740.237634469442,25740.237634469442,68251.17357741111,77536.69413514479,77536.69413514479,25740.237634469442,103276.93176961422,103276.93176961422,103276.93176961422,128127.91661180776,91635.48151818673,56610.060142260256,38917.13486214053,24850.98484219353,0.0,63768.11970433406,21123.337115864502,1537.5028603878195,0.0,0.8869202224897539,2.8137328221495226,0.0014959135982669303,354937.760402395,1555750.0982063904,4.383163111308945,1555750.0982063904,4.383163111308945,0.85,0.09566185159186189,4.027634451161993,1.2673528897622601,1.0,0.0,4.027634451162895,1.284359085343386,1.2846662599170826,3.1359099625048907,19338.93461160235,1972.0225165170932,4632.441516551485,4632.441516551485,5.556516481104152,5.087863126596428,-2.330459728100909,7.418322854697337,3.452556224955624,3.452556224955624,0.9864446357016068,0.0,0.0,0.00023915319805091462,1.0001230608689224,0.00023912377127184188,198.73104777334174,0.0,5.86669036464549e-06,16.62620049340532,0.020301945707375042,8.04746794502948e-05,0.00015867851860061982,0.0006390990681752055,0.09566185159163434,0.07189258162878112,0.02376926996285322,0.09566181268304147,0.07189258162895212,0.023769269962909758,0.37633290184039025,0.37633290184039025,0.12442397535966712,0.0,5.400822657729918,4.974737645733228,6.6942683550933,5.391240146715802,4.962992559044778,6.691275966182161,24850.98484219353,21123.337115864502,0.85,1.070302431589062,0.6666487288639997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501015518231335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.3308027318,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.41279513812,1537.5028603878195,0.37633290184039025,0.12442397535966712,6.112874298809886,3.452556224955624
1104.0,-29.769516647075605,5.087935381559732,35.013420720627394,24.210006335657113,5.057375462245159,-26.286794439051594,-39.82129952693356,1.5746532542213165,0.40900668906158444,-4.979717099666095,40.02827631847387,42510.085284186454,25741.329404403532,25741.329404403532,68251.41468858998,77536.08394845453,77536.08394845453,25741.329404403532,103277.41335285806,103277.41335285806,103277.41335285806,128128.47794550884,91635.27706447507,56609.61414947134,38917.403238893035,24851.06459265079,0.0,63768.46783154382,21123.40490375317,1537.5079758735708,0.0,0.8869195189741159,2.813756001147071,0.0014959135982669303,354936.4588123496,1555752.7823556073,4.383186747175257,1555752.7823556073,4.383186747175257,0.85,0.09566290551748725,4.027634451161993,1.267352526006289,1.0,0.0,4.027634451163709,1.2843604341407793,1.2846675712405036,3.1359066692648696,19338.891463283653,1972.0181166130794,4632.441516551485,4632.441516551485,5.5567521602660355,5.087935381559732,-2.3303350389017066,7.418270420461439,3.4527270694137777,3.4527270694137777,0.9864934484039365,0.0,0.0,0.00023912377127184188,1.0001226860574528,0.00023909443771791936,198.73202141625424,0.0,5.848014637721054e-06,16.573273483301467,0.020307793722012763,8.046533397068235e-05,0.00015865843730115953,0.0006390181880416751,0.09566290551729138,0.07189251396989176,0.02377039154739963,0.09566284312872766,0.07189251397003896,0.0237703915474483,0.3763319557607174,0.3763319557607174,0.12442965076254757,0.0,5.39845114839261,4.971874120609641,6.693333696567606,5.388723788727702,4.960241633130067,6.689411870736819,24851.06459265079,21123.40490375317,0.85,1.070300369594714,0.6666317496679501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501086353864843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.277875721695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.396826513012,1537.5079758735708,0.3763319557607174,0.12442965076254757,6.112874298809886,3.4527270694137777
1105.0,-29.770693599479,5.087998669168648,35.01347210314812,24.209682235401146,5.057195739495315,-26.28787183766367,-39.82232693871481,1.5743739776799983,0.4064554514164911,-4.97981801776903,40.028338077827414,42509.24980328355,25742.40548693004,25742.40548693004,68251.65529021359,77535.49516667351,77535.49516667351,25742.40548693004,103277.90065360356,103277.90065360356,103277.90065360356,128129.05265620677,91635.0905434985,56609.17976379823,38917.678644111416,24851.152002603216,0.0,63768.83064671463,21123.479202212733,1537.5137218729092,0.0,0.8869187824353548,2.813777611525823,0.0014959135982669303,354935.06290276465,1555755.4468207248,4.383211492539772,1555755.4468207248,4.383211492539772,0.85,0.09566395032642622,4.027634451161993,1.2673521765368063,1.0,0.0,4.027634451162077,1.2843618003356407,1.2846689000852143,3.1359033335540314,19338.8520995251,1972.014102626799,4632.441516551485,4632.441516551485,5.556984453004684,5.087998669168648,-2.330220406775824,7.418219075944473,3.452895304872035,3.452895304872035,0.9865415156777243,0.0,0.0,0.00023909443771791936,1.0001222750825236,0.0002390652060001272,198.73299179683463,0.0,5.829516466344173e-06,16.520849665619387,0.020313623238479107,8.045599330432699e-05,0.00015863844441359236,0.0006389376639989314,0.09566395032621205,0.07189244833299395,0.023771501993218112,0.09566385591598975,0.07189244833315489,0.02377150199327132,0.3763310083348854,0.3763310083348854,0.12443526389447143,0.0,5.396066368131926,4.969057049387004,6.69220434245176,5.386273469185539,4.957597420595107,6.687490475710092,24851.152002603216,21123.479202212733,0.85,1.070298053108959,0.6666148551286573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501156973738276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.225451904014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.38089090402,1537.5137218729092,0.3763310083348854,0.12443526389447143,6.112874298809886,3.452895304872035
1106.0,-29.771866889042713,5.088053476297973,35.013522060938094,24.20936553915965,5.057034945478359,-26.288944046143865,-39.82334593366829,1.5741121025794766,0.40356157037433604,-4.979908516608838,40.028399343944635,42508.39552375873,25743.423144480996,25743.423144480996,68251.81866823972,77534.8599203077,77534.8599203077,25743.423144480996,103278.2830647887,103278.2830647887,103278.2830647887,128129.52229823609,91634.86374352519,56608.732851919325,38917.9232128954,24851.239233447384,0.0,63769.16244634279,21123.553348430276,1537.5192431272476,0.0,0.8869181006525315,2.8138049195236836,0.0014959135982669303,354933.8111171639,1555758.090009705,4.383234398303485,1555758.090009705,4.383234398303485,0.85,0.09566497669101556,4.027634451161993,1.2673518155282362,1.0,0.0,4.027634451162816,1.284363084969562,1.2846701474802065,3.1359001969894233,19338.80423520681,1972.0092218246612,4632.441516551485,4632.441516551485,5.557204133608814,5.088053476297973,-2.3301029772834676,7.418156453581441,3.4530609556033247,3.4530609556033247,0.9865888444580928,0.0,0.0,0.0002390652060001272,1.0001218956945086,0.00023903606853254081,198.73395916575123,0.0,5.809306732198037e-06,16.463575279049238,0.020319432545211305,8.044673014924684e-05,0.00015861847585088036,0.0006388572379278124,0.09566497669083347,0.07189237776150634,0.023772598929327135,0.0956650543396436,0.07189237776164317,0.023772598929372387,0.3763300607413127,0.3763300607413127,0.12444081477499187,0.0,5.3935937628424995,4.966224758363239,6.690766541141784,5.383470086983152,4.95472405184853,6.684839209733411,24851.239233447384,21123.553348430276,0.85,1.0702950462250271,0.6665979902045368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501227357036877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.168177517444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.364995402635,1537.5192431272476,0.3763300607413127,0.12444081477499187,6.112874298809886,3.4530609556033247
1107.0,-29.77303568038852,5.088099889266284,35.0135706812117,24.20905512934553,5.056867451004743,-26.29001287584108,-39.82436440475283,1.5738446464570857,0.4008781342959651,-4.980007107436278,40.02846030095765,42507.55855744228,25744.430443802677,25744.430443802677,68251.98900124496,77534.27709138212,77534.27709138212,25744.430443802677,103278.70753518479,103278.70753518479,103278.70753518479,128130.04269448409,91634.68483157169,56608.29848676709,38918.20704978289,24851.33515929929,0.0,63769.54220908218,21123.634885404397,1537.525485798898,0.0,0.8869173788422876,2.813828532357755,0.0014959135982669303,354932.44740662724,1555760.7198664485,4.383258648889027,1555760.7198664485,4.383258648889027,0.85,0.09566599323342612,4.027634451161993,1.2673514984780923,1.0,0.0,4.027634451161431,1.284364395503273,1.2846714209021628,3.135896997194305,19338.766477271645,1972.0053715867953,4632.441516551485,4632.441516551485,5.557421578193508,5.088099889266284,-2.3299962323165397,7.418096121582824,3.4532241535359516,3.4532241535359516,0.9866354724388433,0.0,0.0,0.00023903606853254081,1.000121429499857,0.00023900704602647949,198.73492283415456,0.0,5.79060429350548e-06,16.41057256779453,0.02032522314950481,8.043747274153654e-05,0.0001585985957910043,0.0006387771683137644,0.09566599323322297,0.07189230961076401,0.023773683622458963,0.09566616770745784,0.07189230961091667,0.023773683622509447,0.37632911021216536,0.37632911021216536,0.12444629638902373,0.0,5.391101669115187,4.963442040861082,6.689099503422256,5.380885241732244,4.952124254108753,6.682239504173424,24851.33515929929,21123.634885404397,0.85,1.070291343435807,0.6665808955954567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450129752194157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.11517480619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.349134048392,1537.525485798898,0.37632911021216536,0.12444629638902373,6.112874298809886,3.4532241535359516
1108.0,-29.77420106694322,5.088137630714251,35.0136178637661,24.208703473582887,5.0566610385457,-26.291082532633375,-39.82538675246758,1.5735425042359563,0.3983063972699483,-4.980131115791832,40.02851566427836,42506.75237701743,25745.471026243977,25745.471026243977,68252.2234032614,77533.6849920002,77533.6849920002,25745.471026243977,103279.15601824418,103279.15601824418,103279.15601824418,128130.57105782276,91634.47952006683,56607.87808956347,38918.44603389262,24851.415039578584,0.0,63769.861073471206,21123.702783641795,1537.5314232312878,0.0,0.8869165480335515,2.813847722100114,0.0014959135982669303,354930.73212611035,1555763.1083985067,4.383286561519077,1555763.1083985067,4.383286561519077,0.85,0.09566700125548307,4.027634451161993,1.2673511599982157,1.0,0.0,4.027634451162627,1.284365867963925,1.2846728564373473,3.1358934020466513,19338.72314792256,1972.0009532228194,4632.441516551485,4632.441516551485,5.557646207568229,5.088137630714251,-2.3299129976034507,7.418050628317702,3.453384910575222,3.453384910575222,0.986681403021492,0.0,0.0,0.00023900704602647949,1.0001210769001432,0.00023897811129756151,198.73588370349177,0.0,5.767785502551784e-06,16.345904114231754,0.020330990935007363,8.042818108756741e-05,0.0001585788649389121,0.000638697699654127,0.09566700125519961,0.07189224508533608,0.023774756169863537,0.09566709995106844,0.07189224508554909,0.023774756169933978,0.3763281584538246,0.3763281584538246,0.12445170772432165,0.0,5.388628026488732,4.960691517462806,6.687409709016492,5.378437513061783,4.949454233280505,6.680409201934879,24851.415039578584,21123.702783641795,0.85,1.0702896674751405,0.6665649205044386,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450136741848844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.05050635263,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.333323698798,1537.5314232312878,0.3763281584538246,0.12445170772432165,6.112874298809886,3.453384910575222
1109.0,-29.775362118333167,5.088166652229838,35.01366343678097,24.208324576634936,5.056427007739178,-26.292151049062777,-39.82640508385373,1.573215938468898,0.39581087891042444,-4.9802699934939945,40.02856314747256,42505.94848223117,25746.51741812953,25746.51741812953,68252.4659003607,77533.09441523896,77533.09441523896,25746.51741812953,103279.61183336849,103279.61183336849,103279.61183336849,128131.07229888416,91634.26279983824,56607.44678262665,38918.68446356843,24851.460465515676,0.0,63770.14492908411,21123.741395688325,1537.535758074825,0.0,0.8869156701280686,2.8138641822426704,0.0014959135982669303,354928.81118087954,1555765.156961568,4.383316056494258,1555765.156961568,4.383316056494258,0.85,0.09566799359561276,4.027634451161993,1.2673508989950641,1.0,0.0,4.02763445116179,1.2843674544299286,1.2846744061177884,3.1358895285537067,19338.677410853685,1971.9962893397526,4632.441516551485,4632.441516551485,5.557872091021222,5.088166652229838,-2.3298456135205967,7.418012265750435,3.4535431290608027,3.4535431290608027,0.9867266083030864,0.0,0.0,0.00023897811129756151,1.0001206276228403,0.0002389492874130415,198.73684100658213,0.0,5.750368921234226e-06,16.296545522777798,0.020336741303928596,8.04189269225604e-05,0.00015855918437500112,0.0006386184335369009,0.09566799359528533,0.07189217715969315,0.02377581643559217,0.09566783459908017,0.07189217715993922,0.023775816435673537,0.3763272058100931,0.3763272058100931,0.12445706034470165,0.0,5.386183353521687,4.957966752621019,6.685759203128157,5.3760808724044296,4.9468042664881295,6.678886899413385,24851.460465515676,21123.741395688325,0.85,1.0702887060435753,0.6665493473395757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501437112060542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.00114776117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.317542598805,1537.535758074825,0.3763272058100931,0.12445706034470165,6.112874298809886,3.4535431290608027
1110.0,-29.776519303636466,5.088188470669266,35.01370763660171,24.208041128609352,5.056287019837373,-26.293206680389364,-39.82741398559881,1.572974396590287,0.3927930316218067,-4.980348815151797,40.02861429579164,42505.12198083128,25747.381787268638,25747.381787268638,68252.50376809992,77532.50950906293,77532.50950906293,25747.381787268638,103279.89129633157,103279.89129633157,103279.89129633157,128131.40062224353,91634.08826494915,56607.02951751141,38918.95416381972,24851.509325911968,0.0,63770.46348973169,21123.78292702517,1537.5389361776172,0.0,0.8869150843092043,2.813894477163469,0.0014959135982669303,354927.7209296642,1555767.3636510544,4.383335738262495,1555767.3636510544,4.383335738262495,0.85,0.09566894973741083,4.027634451161993,1.2673505682079123,1.0,0.0,4.0276344511618785,1.2843686431721038,1.284675558121641,3.135886626143905,19338.640576662914,1971.9925332976006,4632.441516551485,4632.441516551485,5.558058681426309,5.088188470669266,-2.329738509326967,7.417926979996233,3.4536987799358623,3.4536987799358623,0.9867710799816749,0.0,0.0,0.0002389492874130415,1.000120227071474,0.00023892056269347395,198.7377951301013,0.0,5.728367755047649e-06,16.234194217805037,0.020342469671683645,8.040975942085095e-05,0.00015853952799219054,0.0006385392648123077,0.09566894973726922,0.07189208854601913,0.02377686119125009,0.095668999146146,0.07189208854612554,0.023776861191285286,0.37632625218705246,0.37632625218705246,0.1244623672501211,0.0,5.3836167618038075,4.955260222107938,6.68356033298835,5.373141846773592,4.94428472980735,6.674611592178223,24851.509325911968,21123.78292702517,0.85,1.0702839533084143,0.6665330570739141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501506547012422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.9387964562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.301809500395,1537.5389361776172,0.37632625218705246,0.1244623672501211,6.112874298809886,3.4536987799358623
1111.0,-29.777672912031584,5.088202436571998,35.01375068818141,24.20770728439095,5.056099837123737,-26.294263812131874,-39.82841922026125,1.5726907372242591,0.38995942667992267,-4.980469213305049,40.02866925005758,42504.296064502516,25748.32409167219,25748.32409167219,68252.6201561747,77531.91156433806,77531.91156433806,25748.32409167219,103280.23565601025,103280.23565601025,103280.23565601025,128131.84171481522,91633.88013940069,56606.59236787489,38919.20863502866,24851.606058804977,0.0,63770.81469383364,21123.86514998423,1537.5458448881757,0.0,0.8869142733231694,2.8139175163794174,0.0014959135982669303,354926.05560268724,1555769.7345429629,4.383362985005894,1555769.7345429629,4.383362985005894,0.85,0.09566992098500325,4.027634451161993,1.2673502011550593,1.0,0.0,4.027634451162414,1.2843700286172473,1.2846769070027633,3.135883243474736,19338.596653432454,1971.988054374578,4632.441516551485,4632.441516551485,5.558262095630284,5.088202436571998,-2.329666280747126,7.417868717319124,3.453852306252139,3.453852306252139,0.9868149446434683,0.0,0.0,0.00023892056269347395,1.0001198565556044,0.00023889192992959088,198.7387463124055,0.0,5.708687432583514e-06,16.17842018394168,0.020348178359116228,8.040062620134813e-05,0.00015851993649212582,0.0006384603574116972,0.09566992098473395,0.07189202139431738,0.02377789959041657,0.09567012485012248,0.07189202139451975,0.023777899590483497,0.37632529707027057,0.37632529707027057,0.1244676032158036,0.0,5.381036593155045,4.952573026478717,6.681248351763543,5.370428639984993,4.941595921153464,6.671766249031293,24851.606058804977,21123.86514998423,0.85,1.070279884048187,0.6665164349642925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501575751389884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.883022422335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.286115150875,1537.5458448881757,0.37632529707027057,0.1244676032158036,6.112874298809886,3.453852306252139
1112.0,-29.778823323448414,5.088207797880218,35.013792218374576,24.207307397760474,5.055831206156442,-26.295326211177724,-39.8294365737587,1.5723340938855335,0.38773287937141276,-4.980637068580026,40.028711039018816,42503.53414627636,25749.35664301362,25749.35664301362,68252.89078928999,77531.37613606444,77531.37613606444,25749.35664301362,103280.73277907807,103280.73277907807,103280.73277907807,128132.38224782998,91633.70026651201,56606.18506080294,38919.46133967674,24851.64946875192,0.0,63771.11080842865,21123.90204843913,1537.550824210102,0.0,0.8869132686685234,2.813927081898911,0.0014959135982669303,354923.7338670299,1555771.5374459545,4.383396738491474,1555771.5374459545,4.383396738491474,0.85,0.09567088473207358,4.027634451161993,1.267350021474995,1.0,0.0,4.027634451161515,1.2843717550873286,1.2846785971083274,3.1358790281775866,19338.558692699615,1971.9841834571048,4632.441516551485,4632.441516551485,5.558484991340406,5.088207797880218,-2.3296336694014124,7.4178414672816295,3.4540035000839118,3.4540035000839118,0.9868581428811176,0.0,0.0,0.00023889192992959088,1.0001195255058999,0.00023886337966329564,198.73969486668722,0.0,5.690439597581033e-06,16.12670581954465,0.020353868798713808,8.039138385064898e-05,0.0001585005460789419,0.0006383822599155353,0.09567088473163414,0.0718919578595628,0.023778926872071338,0.09567065152351345,0.07189195785989302,0.023778926872180552,0.37632434012712496,0.37632434012712496,0.12447277410171062,0.0,5.37857872979248,4.949966585818061,6.6791858482926045,5.368369947951464,4.939222372168956,6.670609227666262,24851.64946875192,21123.90204843913,0.85,1.070279158133607,0.6665013923618005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501644742480908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.83130805794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.270453885905,1537.550824210102,0.37632434012712496,0.12447277410171062,6.112874298809886,3.4540035000839118
1113.0,-29.779969325579714,5.088206195140812,35.01383227564849,24.206981935445242,5.05565658448313,-26.296375239530743,-39.83043677927924,1.5720624984339238,0.38461222166409925,-4.98073883532494,40.02875119698686,42502.720345308204,25750.19232872867,25750.19232872867,68252.91267403687,77530.76132891078,77530.76132891078,25750.19232872867,103280.95365763945,103280.95365763945,103280.95365763945,128132.61490001414,91633.47729553316,56605.761807774215,38919.683875287716,24851.6612423747,0.0,63771.345117662415,21123.912056018493,1537.5524859061118,0.0,0.8869126059383272,2.813956050478436,0.0014959135982669303,354922.3262585636,1555773.2699844197,4.383419004334563,1555773.2699844197,4.383419004334563,0.85,0.0956718024468004,4.027634451161993,1.267349682445638,1.0,0.0,4.027634451162576,1.2843730837779161,1.2846798894452425,3.1358757840945386,19338.51163645995,1971.9793850560538,4632.441516551485,4632.441516551485,5.558665389886629,5.088206195140812,-2.3295568384709764,7.417763033611789,3.454152121472845,3.454152121472845,0.9869006061350986,0.0,0.0,0.00023886337966329564,1.000119068481314,0.000238834941949473,198.74063979327804,0.0,5.674071211878145e-06,16.080317814462664,0.020359542869925685,8.03822982416364e-05,0.00015848108142165924,0.0006383038633912836,0.09567180244660872,0.07189186533256518,0.023779937114043546,0.09567166833304146,0.07189186533270922,0.02377993711409119,0.3763233848305594,0.3763233848305594,0.12447790651746017,0.0,5.375983317976761,4.947322503947646,6.67668194017034,5.365351056989027,4.936553238843089,6.666468452672689,24851.6612423747,21123.912056018493,0.85,1.0702755688798105,0.6664861822639593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501713543001549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.78492005286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.254818213452,1537.5524859061118,0.3763233848305594,0.12447790651746017,6.112874298809886,3.454152121472845
1114.0,-29.78111209664445,5.088197633882139,35.01387124033275,24.206666356790834,5.055485355832223,-26.297421020430246,-39.831436530780024,1.5717942796179152,0.38157856056011497,-4.980850497872274,40.02879948719393,42501.91841528025,25751.027351040833,25751.027351040833,68252.94576632108,77530.17297176979,77530.17297176979,25751.027351040833,103281.20032281062,103281.20032281062,103281.20032281062,128132.93372021511,91633.28084380178,56605.35082992791,38919.922237637635,24851.73339740448,0.0,63771.655635042116,21123.97338779381,1537.5578691690644,0.0,0.8869118634660658,2.81398272844764,0.0014959135982669303,354920.78177923255,1555775.3533746656,4.383443949310321,1555775.3533746656,4.383443949310321,0.85,0.09567272673284366,4.027634451161993,1.2673493774840607,1.0,0.0,4.027634451163894,1.2843743964524077,1.284681165906727,3.1358725791224042,19338.470176895113,1971.9751573570093,4632.441516551485,4632.441516551485,5.55884564522481,5.088197633882139,-2.3294912737818603,7.417688907663999,3.4542986509762583,3.4542986509762583,0.9869424717075024,0.0,0.0,0.000238834941949473,1.0001187338687976,0.00023880658751944246,198.74158206359002,0.0,5.651729439368191e-06,16.017001231169452,0.020365194599365054,8.037321770541709e-05,0.00015846172424405594,0.0006382258997558913,0.09567272673260685,0.07189178607239591,0.023780940660210935,0.0956728302330693,0.07189178607257386,0.0237809406602698,0.37632242683006395,0.37632242683006395,0.1244829800035326,0.0,5.3733262467901,4.944694426259673,6.673880474518114,5.362429058432383,4.933970391344076,6.66245756600199,24851.73339740448,21123.97338779381,0.85,1.070270876405105,0.6664703619820357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501782080443428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.72160346957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.239232526641,1537.5578691690644,0.37632242683006395,0.1244829800035326,6.112874298809886,3.4542986509762583
1115.0,-29.78225124312092,5.088181425984443,35.013908957163885,24.20629287315535,5.055248171356047,-26.298470134671025,-39.83243670137597,1.571467062906271,0.37898000629184025,-4.9810053054413235,40.0288410697636,42501.13410465065,25751.944947723558,25751.944947723558,68253.0790523742,77529.61700182743,77529.61700182743,25751.944947723558,103281.56194955099,103281.56194955099,103281.56194955099,128133.35134291173,91633.0886134538,56604.929194229284,38920.17713247168,24851.789393360745,0.0,63771.966525832424,21124.020984356634,1537.563350102102,0.0,0.886910925883261,2.8139986846478307,0.0014959135982669303,354918.6405409913,1555777.1473781893,4.383475449491092,1555777.1473781893,4.383475449491092,0.85,0.09567365082207308,4.027634451161993,1.2673491274705158,1.0,0.0,4.027634451160329,1.284375984784057,1.2846827181981004,3.135868701125833,19338.429608219438,1971.9710205033766,4632.441516551485,4632.441516551485,5.559043725800559,5.088181425984443,-2.3294616600918805,7.417643086076323,3.4544430786551263,3.4544430786551263,0.9869837367586075,0.0,0.0,0.00023880658751944246,1.0001183583571267,0.0002387783261090467,198.74252135307475,0.0,5.635204282783301e-06,15.970168937407875,0.020370829803647836,8.036413431152992e-05,0.00015844245320791254,0.0006381482830668106,0.09567365082169502,0.0718917161202218,0.023781934701473217,0.0956736126364021,0.07189171612050589,0.023781934701567187,0.37632146587462384,0.37632146587462384,0.12448798662476775,0.0,5.370728191444414,4.942117548725776,6.671162514301216,5.359985311733169,4.93151638998296,6.659989630567793,24851.789393360745,21124.020984356634,0.85,1.070267748834852,0.6664548142393336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501850425264573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6747711758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.223673368791,1537.563350102102,0.37632146587462384,0.12448798662476775,6.112874298809886,3.4544430786551263
1116.0,-29.78338669234196,5.088158407751515,35.01394534532177,24.205960740242176,5.055047870210686,-26.299512231964265,-39.83343578930942,1.571173409832991,0.3761995039276371,-4.981131227505356,40.02887780256192,42500.361426811265,25752.762187951274,25752.762187951274,68253.12361476253,77529.07937113286,77529.07937113286,25752.762187951274,103281.84155908413,103281.84155908413,103281.84155908413,128133.6511318163,91632.92816393026,56604.53261260415,38920.43950147346,24851.80957273216,0.0,63772.249074205625,21124.038136822335,1537.5661400944675,0.0,0.8869101527136218,2.814020389691145,0.0014959135982669303,354916.89884332713,1555778.7321485444,4.383501425879753,1555778.7321485444,4.383501425879753,0.85,0.09567454150840216,4.027634451161993,1.2673488752590494,1.0,0.0,4.0276344511617514,1.2843774160106127,1.2846841134662532,3.135865206717955,19338.39574663228,1971.9675675824344,4632.441516551485,4632.441516551485,5.559220142539941,5.088158407751515,-2.329414938480802,7.417573346232317,3.4545851853291247,3.4545851853291247,0.9870243386654642,0.0,0.0,0.0002387783261090467,1.0001179752843277,0.00023875015949109747,198.74345760173904,0.0,5.6167439590456244e-06,15.9178523799353,0.020376446547606883,8.03550616976691e-05,0.0001584232644113776,0.0006380709976088101,0.0956745415081304,0.07189162823792097,0.02378291327020942,0.09567444079131063,0.07189162823812519,0.023782913270276974,0.37632050390931887,0.37632050390931887,0.12449294295248572,0.0,5.368107685381688,4.939590559036901,6.66820237138586,5.357330731432967,4.929243794530464,6.656117051814931,24851.80957273216,21124.038136822335,0.85,1.0702637056965474,0.6664397452465207,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501918553924418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.62245461833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.208148731157,1537.5661400944675,0.37632050390931887,0.12449294295248572,6.112874298809886,3.4545851853291247
1117.0,-29.78451836898163,5.08812908331953,35.0139806658039,24.205644602794223,5.054879027681309,-26.300547787588872,-39.834422583784885,1.570908446288496,0.3729801114911311,-4.9812429815794665,40.02891948023941,42499.55392390736,25753.51893183815,25753.51893183815,68253.07285574551,77528.47906767657,77528.47906767657,25753.51893183815,103281.99799951472,103281.99799951472,103281.99799951472,128133.85805417114,91632.71625423785,56604.112397469085,38920.670951965294,24851.86005465642,0.0,63772.53100662171,21124.081046457955,1537.5703609086995,0.0,0.886909433688038,2.8140494905859543,0.0014959135982669303,354915.3531165795,1555780.5302582746,4.383525583203625,1555780.5302582746,4.383525583203625,0.85,0.09567542148503792,4.027634451161993,1.2673485642531888,1.0,0.0,4.027634451161521,1.2843787129148854,1.2846853745017266,3.135862040271062,19338.351024788542,1971.9630072235211,4632.441516551485,4632.441516551485,5.559383500001477,5.08812908331953,-2.3293615737684976,7.4174906570880275,3.4547252105388324,3.4547252105388324,0.9870643458682379,0.0,0.0,0.00023875015949109747,1.0001175843739303,0.00023872208950365985,198.74439074739556,0.0,5.597931040178256e-06,15.864536567865176,0.02038204447864706,8.034610164887057e-05,0.0001584040578422269,0.0006379936405692101,0.09567542148481388,0.07189154047477783,0.023783881010036045,0.0956756152745457,0.07189154047494618,0.023783881010091743,0.3763195424447329,0.3763195424447329,0.12449784254099944,0.0,5.365384211707635,4.937041472470355,6.664893660862447,5.354223093070573,4.926633233125131,6.651441749243077,24851.86005465642,21124.081046457955,0.85,1.0702581782218832,0.6664241367414835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501986462071093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.56913880626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.192660190325,1537.5703609086995,0.3763195424447329,0.12449784254099944,6.112874298809886,3.4547252105388324
1118.0,-29.785646527433197,5.0880926109026685,35.01401484268535,24.20527139855551,5.054638689805247,-26.30158732639796,-39.83541367398573,1.5705794887699178,0.37034740770855024,-4.981404343599686,40.02895681105383,42498.77964128401,25754.376690023353,25754.376690023353,68253.15633130737,77527.93714834582,77527.93714834582,25754.376690023353,103282.31383836918,103282.31383836918,103282.31383836918,128134.22516657673,91632.53236317742,56603.69510968342,38920.93028166,24851.911328207538,0.0,63772.84160986754,21124.124628976406,1537.5758025470093,0.0,0.8869084781448051,2.8140651320806427,0.0014959135982669303,354913.1212467251,1555782.1408316116,4.383557686924958,1555782.1408316116,4.383557686924958,0.85,0.09567630831662112,4.027634451161993,1.267348254346289,1.0,0.0,4.027634451160856,1.2843803088082986,1.2846869347217635,3.1358581438382527,19338.31221605273,1971.95904983381,4632.441516551485,4632.441516551485,5.559568663307295,5.0880926109026685,-2.3293486232229936,7.417441234125662,3.4548632950147695,3.4548632950147695,0.9871037985756485,0.0,0.0,0.00023872208950365985,1.0001172198868757,0.00023869410980711036,198.74532099973496,0.0,5.5787525515766365e-06,15.810184731168189,0.020387623231198637,8.033710352472676e-05,0.0001583849859789331,0.0006379168260755602,0.09567630831621789,0.07189146757023375,0.023784840745984137,0.09567638260231559,0.07189146757053674,0.02378484074608438,0.3763185783555185,0.3763185783555185,0.12450267361828625,0.0,5.362729976397873,4.934547937757429,6.661696603436155,5.351751751308257,4.92426771910101,6.648594729594322,24851.911328207538,21124.124628976406,0.85,1.0702542745209365,0.6664087496880208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502054145193584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.514786969565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.177209378566,1537.5758025470093,0.3763185783555185,0.12450267361828625,6.112874298809886,3.4548632950147695
1119.0,-29.786770490682677,5.088049448038973,35.014047685879966,24.204907414410286,5.054406145233961,-26.30262230919968,-39.83640406569464,1.5702579637511873,0.36762986978720846,-4.981554295899622,40.02898631795187,42498.02064658394,25755.17954364351,25755.17954364351,68253.20019022745,77527.40096450754,77527.40096450754,25755.17954364351,103282.58050815105,103282.58050815105,103282.58050815105,128134.49643870222,91632.35567058319,56603.29438096838,38921.17921068312,24851.915930551164,0.0,63773.095141234284,21124.12854096849,1537.5783309630347,0.0,0.8869076089185683,2.814083214598507,0.0014959135982669303,354911.0471996595,1555783.4138565185,4.38358689066473,1555783.4138565185,4.38358689066473,0.85,0.09567716678007966,4.027634451161993,1.267348047192209,1.0,0.0,4.027634451162465,1.2843818697704628,1.2846884601180972,3.1358543327007475,19338.274926495567,1971.9552473572085,4632.441516551485,4632.441516551485,5.5597419744256955,5.088049448038973,-2.3293312890105646,7.4173807370495375,3.4549991743078823,3.4549991743078823,0.9871426212308235,0.0,0.0,0.00023869410980711036,1.000116785040505,0.00023866623716093632,198.7462478004294,0.0,5.560833772203607e-06,15.759402910425022,0.02039318406497084,8.03281126727938e-05,0.00015836599713431657,0.0006378403459507949,0.09567716677973497,0.07189138053944308,0.023785786240291883,0.09567706095940245,0.0718913805397021,0.02378578624037757,0.376317613837356,0.376317613837356,0.12450745445440574,0.0,5.360088601721657,4.9320943361012155,6.65843055066847,5.349184165686836,4.921995512276624,6.645074933840419,24851.915930551164,21124.12854096849,0.85,1.0702507074350298,0.6663941988775396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502121618500794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46400514882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.161791325289,1537.5783309630347,0.376317613837356,0.12450745445440574,6.112874298809886,3.4549991743078823
1120.0,-29.787891590449302,5.08799980832722,35.01407927762831,24.204542661923938,5.05417802014111,-26.303654272444955,-39.83739019660277,1.569940702136642,0.3647635326922227,-4.981703878054272,40.029015552964594,42497.25638616737,25755.956765410338,25755.956765410338,68253.21315157771,77526.84385879216,77526.84385879216,25755.956765410338,103282.8006242025,103282.8006242025,103282.8006242025,128134.72543152525,91632.158690708,56602.889399454594,38921.4103236149,24851.92480732275,0.0,63773.33513093765,21124.13608622434,1537.5811194346797,0.0,0.8869067425525957,2.814103288428398,0.0014959135982669303,354908.97828169004,1555784.6751521733,4.383615998345785,1555784.6751521733,4.383615998345785,0.85,0.0956780158045024,4.027634451161993,1.2673477713530885,1.0,0.0,4.027634451163123,1.2843834105828351,1.2846899654972435,3.135850570768669,19338.23335547021,1971.9510082923537,4632.441516551485,4632.441516551485,5.559909752424413,5.08799980832722,-2.3293175180833408,7.417317326410561,3.455132974528838,3.455132974528838,0.9871808498653822,0.0,0.0,0.00023866623716093632,1.0001164885640865,0.0002386384385118982,198.7471722475201,0.0,5.53958384335863e-06,15.699180612078356,0.020398723648814197,8.031916142491826e-05,0.00015834707573601808,0.0006377641374751438,0.09567801580416233,0.07189129311032798,0.02378672269383434,0.09567782351123208,0.07189129311058351,0.023786722693918894,0.3763166497362841,0.3763166497362841,0.12451218878050238,0.0,5.3574319051869,4.929654494712565,6.655061178572055,5.34646741074647,4.919611421297645,6.641293046393059,24851.92480732275,21124.13608622434,0.85,1.070246883143905,0.6663797071129051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502188841495487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.40378285047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.146419710609,1537.5811194346797,0.3763166497362841,0.12451218878050238,6.112874298809886,3.455132974528838
1121.0,-29.78900842450287,5.08794399499458,35.01410970458868,24.204186640586727,5.053960787140367,-26.304681306800248,-39.83837178731335,1.5696336694377087,0.3617660356969168,-4.981848500777981,40.029044809228004,42496.49182892865,25756.697599916755,25756.697599916755,68253.1894288454,77526.27794355726,77526.27794355726,25756.697599916755,103282.97554347402,103282.97554347402,103282.97554347402,128134.9130073975,91631.95558795896,56602.4864101256,38921.63241981484,24851.93746392347,0.0,63773.56988373831,21124.146844334948,1537.584033990997,0.0,0.8869059013219378,2.8141256579039906,0.0014959135982669303,354906.9779681727,1555785.9373654264,4.383644261581541,1555785.9373654264,4.383644261581541,0.8499999999999999,0.09567885332049846,4.027634451161993,1.2673475532094018,1.0,0.0,4.027634451162502,1.284384903423206,1.2846914229878996,3.1358469259700446,19338.19049226135,1971.9466374614524,4632.441516551485,4632.441516551485,5.56006967554568,5.08794399499458,-2.329303795781229,7.417247790775809,3.4552647489625246,3.4552647489625246,0.9872184997035784,0.0,0.0,0.0002386384385118982,1.000116046369553,0.00023861074860078674,198.7480931846708,0.0,5.52490288862682e-06,15.657574786368409,0.020404248551702826,8.03102523047939e-05,0.00015832818620710432,0.0006376880573577244,0.09567885332017102,0.07189120356311429,0.023787649757056727,0.09567867467190785,0.07189120356336033,0.023787649757138127,0.3763156851679397,0.3763156851679397,0.12451687745317296,0.0,5.354733974451335,4.92721637749878,6.651520333853853,5.343614536474888,4.917189624649154,6.6370760255820755,24851.93746392347,21124.146844334948,0.85,1.070242571542939,0.6663652655230279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502255893820724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36217702476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.131067995595,1537.584033990997,0.3763156851679397,0.12451687745317296,6.112874298809886,3.4552647489625246
1122.0,-29.790121702792,5.087882384898183,35.01413909280185,24.20385394888001,5.053761764800211,-26.305703319271817,-39.83934883782638,1.5693433812798612,0.35873134054401135,-4.9819842103039065,40.029075407167625,42495.72378589411,25757.39321156769,25757.39321156769,68253.1169974618,77525.73281424695,77525.73281424695,25757.39321156769,103283.12602581464,103283.12602581464,103283.12602581464,128135.08602739428,91631.77920925929,56602.08607495352,38921.88126033974,24851.960001579642,0.0,63773.841261919384,21124.166001342695,1537.5873359569987,0.0,0.8869051005537458,2.8141495543699286,0.0014959135982669303,354905.1009433977,1555787.2574639148,4.383671165413992,1555787.2574639148,4.383671165413992,0.85,0.09567967829773279,4.027634451161993,1.2673472465993836,1.0,0.0,4.0276344511620925,1.2843863177572417,1.2846928020930728,3.1358434728539715,19338.15326894912,1971.9428417399542,4632.441516551485,4632.441516551485,5.560219836459414,5.087882384898183,-2.329287028322496,7.4171694132206785,3.4553945782877236,3.4553945782877236,0.9872555937964924,0.0,0.0,0.00023861074860078674,1.000115677936656,0.00023858314979429763,198.74901119722384,0.0,5.503317033857115e-06,15.596400473951064,0.020409751868736684,8.030138529965686e-05,0.00015830936330112988,0.0006376122455731508,0.0956796782974424,0.0718911115608994,0.023788566736542983,0.09567960622301926,0.0718911115611176,0.023788566736615183,0.37631471870381633,0.37631471870381633,0.12452151695418223,0.0,5.351992316309975,4.924803245043734,6.647727172615646,5.340715550847904,4.914893354768367,6.632291034210084,24851.960001579642,21124.166001342695,0.85,1.070236881563179,0.6663503866948209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502322691604297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.301002712346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.11576436704,1537.5873359569987,0.37631471870381633,0.12452151695418223,6.112874298809886,3.4553945782877236
1123.0,-29.7912319552044,5.087815016361523,35.0141675162122,24.20351158306005,5.0535570216498265,-26.306723180124663,-39.84032173231242,1.5690482465702638,0.35564181012586005,-4.982126692958977,40.02910608142343,42494.951733072565,25758.08422439928,25758.08422439928,68253.03595747185,77525.17173802946,77525.17173802946,25758.08422439928,103283.25596242874,103283.25596242874,103283.25596242874,128135.24733215074,91631.58334671335,56601.67834371529,38922.11666999784,24851.991369722,0.0,63774.10803971984,21124.1926642637,1537.591322122237,0.0,0.8869042650642702,2.814173380014656,0.0014959135982669303,354903.130246543,1555788.5808557922,4.383699235830977,1555788.5808557922,4.383699235830977,0.8500000000000001,0.09568049592838859,4.027634451161993,1.2673470180155708,1.0,0.0,4.027634451163589,1.2843877545651754,1.2846942037944478,3.1358399648753528,19338.111933727152,1971.9386267203533,4632.441516551485,4632.441516551485,5.560369004631124,5.087815016361523,-2.3292786540898684,7.417093670451392,3.455522565900301,3.455522565900301,0.9872921616858003,0.0,0.0,0.00023858314979429763,1.0001153645570227,0.00023855562892984087,198.74992672206014,0.0,5.4852354999347124e-06,15.545157406814974,0.02041523710423662,8.029255691088375e-05,0.00015829059288341386,0.000637536645192095,0.09568049592806853,0.07189102214214961,0.02378947378591892,0.09568057419816922,0.0718910221423901,0.02378947378599849,0.3763137506134004,0.3763137506134004,0.1245260994500971,0.0,5.349212039060035,4.922396400367177,6.643759375037746,5.337768503084817,4.912498811697844,6.627611582066891,24851.991369722,21124.1926642637,0.85,1.0702311338476493,0.6663354931848804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502389277302048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.24975964521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.100494744496,1537.591322122237,0.3763137506134004,0.1245260994500971,6.112874298809886,3.455522565900301
1124.0,-29.792338418105416,5.0877414826171625,35.01419484941486,24.203134048171364,5.0533083161500105,-26.30774402644727,-39.84129853835327,1.5687139244918469,0.35289436225735926,-4.982297232461416,40.029131173354045,42494.21228405731,25758.824049323197,25758.824049323197,68253.0363333805,77524.64631406817,77524.64631406817,25758.824049323197,103283.47036339137,103283.47036339137,103283.47036339137,128135.47656287617,91631.40380776528,56601.283671274825,38922.35570721162,24852.006199484793,0.0,63774.36190669641,21124.205269562073,1537.5950339565882,0.0,0.8869033071016121,2.8141894583687312,0.0014959135982669303,354900.7715029312,1555789.6634077772,4.38373142109365,1555789.6634077772,4.38373142109365,0.85,0.0956813084676875,4.027634451161993,1.2673467482207346,1.0,0.0,4.0276344511630215,1.284389374427551,1.2846957886939692,3.135836009977192,19338.074043469805,1971.9347629893803,4632.441516551485,4632.441516551485,5.560528709814942,5.0877414826171625,-2.329294454580761,7.417035937197923,3.4556487136999054,3.4556487136999054,0.9873282039142587,0.0,0.0,0.00023855562892984087,1.0001149718152385,0.00023852820490913692,198.75083912941108,0.0,5.469769794107707e-06,15.501327596501241,0.020420706874030727,8.028369392995904e-05,0.00015827193499988183,0.0006374614980575957,0.09568130846726672,0.07189093720566792,0.0237903712615988,0.09568124848711869,0.07189093720598409,0.023790371261703414,0.37631277999465396,0.37631277999465396,0.12453062321855768,0.0,5.346483025487373,4.920036626194303,6.639856297311894,5.335191594718765,4.910274062523399,6.623912785317259,24852.006199484793,21124.205269562073,0.85,1.07022687946665,0.6663212459299471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502455682601638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2059298349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.085248631076,1537.5950339565882,0.37631277999465396,0.12453062321855768,6.112874298809886,3.4556487136999054
1125.0,-29.793441979782543,5.087662462177214,35.01422106572804,24.202783055976056,5.053090952802102,-26.308759126511994,-39.84226692756636,1.5684080995313605,0.3498578358205009,-4.98244443838134,40.02915330771612,42493.450402934635,25759.482452793793,25759.482452793793,68252.93285572843,77524.10140873613,77524.10140873613,25759.482452793793,103283.58386152991,103283.58386152991,103283.58386152991,128135.58226822104,91631.21630755016,56600.87833913421,38922.59774268439,24851.99840669113,0.0,63774.59614937552,21124.198645687462,1537.596932029073,0.0,0.8869024784832428,2.8142120416290126,0.0014959135982669303,354898.7354976,1555790.618360582,4.38375926073454,1555790.618360582,4.38375926073454,0.85,0.0956820945844887,4.027634451161993,1.2673464690847323,1.0,0.0,4.027634451161069,1.2843908608613792,1.2846972402574177,3.13583238085395,19338.034473050793,1971.930727929598,4632.441516551485,4632.441516551485,5.560670838640149,5.087662462177214,-2.329296534878525,7.416958997055739,3.4557728893809596,3.4557728893809596,0.9873636826802742,0.0,0.0,0.00023852820490913692,1.0001146713707931,0.0002385008556890797,198.75174915170638,0.0,5.450547127213723e-06,15.446850558523689,0.02042615742115794,8.027490821128104e-05,0.00015825329669785586,0.0006373864297902447,0.0956820945841663,0.07189083893799758,0.023791255646168716,0.09568204502817276,0.07189083893823982,0.023791255646248885,0.37631180860429053,0.37631180860429053,0.12453510128619413,0.0,5.343712929926994,4.917686105209043,6.635759506374313,5.3323022742018225,4.908004851919259,6.619086623176486,24851.99840669113,21124.198645687462,0.85,1.0702213259941868,0.6663068520795444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502521861823987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15145279692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.070041425786,1537.596932029073,0.37631180860429053,0.12453510128619413,6.112874298809886,3.4557728893809596
1126.0,-29.794541667167756,5.087578201282192,35.014246344566395,24.202445719297998,5.052886710568671,-26.309769427228833,-39.84323077658189,1.5681144706297694,0.3467488185364118,-4.982588047655855,40.029178434197405,42492.6866054281,25760.111307402523,25760.111307402523,68252.79791283062,77523.55855591946,77523.55855591946,25760.111307402523,103283.66986332198,103283.66986332198,103283.66986332198,128135.68253344067,91631.03460668863,56600.47456173563,38922.844494392215,24852.012670118704,0.0,63774.85716451092,21124.210769600897,1537.6000354846685,0.0,0.8869016573222265,2.8142359941492106,0.0014959135982669303,354896.7492463104,1555791.702404278,4.3837868498606785,1555791.702404278,4.3837868498606785,0.85,0.09568287342622607,4.027634451161993,1.2673462163237854,1.0,0.0,4.02763445116265,1.2843922901237526,1.2846986347317721,3.135828891322546,19337.99612653892,1971.9268176736116,4632.441516551485,4632.441516551485,5.560806588785399,5.087578201282192,-2.3292991686596682,7.416877369941861,3.455895287352604,3.455895287352604,0.9873986535293154,0.0,0.0,0.0002385008556890797,1.00011426979943,0.00023847360535802605,198.75265598646453,0.0,5.435705324306313e-06,15.404788889084092,0.020431593126482246,8.026616456614723e-05,0.00015823469112293247,0.0006373114933356997,0.09568287342591301,0.0718907424332761,0.023792130992636915,0.09568296393779628,0.07189074243351132,0.023792130992714756,0.3763108355848108,0.3763108355848108,0.12453952843918463,0.0,5.34090228002691,4.915351458763723,6.631451051377894,5.32933686619225,4.905740535904499,6.613938599858329,24852.012670118704,21124.210769600897,0.85,1.070214829909671,0.6662921485784871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502587868093704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10939112748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.054855459584,1537.6000354846685,0.3763108355848108,0.12453952843918463,6.112874298809886,3.455895287352604
