time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1127.0,-29.795637930771306,5.087488383888599,35.01427065834413,24.202081909775757,5.052649789231566,-26.310779914144014,-39.84420216931028,1.5677917726041302,0.34389292326579834,-4.982754653828361,40.02920088222063,42491.96899646848,25760.778087231276,25760.778087231276,68252.74708369975,77523.04103371449,77523.04103371449,25760.778087231276,103283.81912094576,103283.81912094576,103283.81912094576,128135.84473666103,91630.86362462885,56600.10248918096,38923.067928275435,24852.025615715276,0.0,63775.09354399071,21124.221773357986,1537.6036183976796,0.0,0.8869007289084185,2.8142539532814976,0.0014959135982669303,354894.4449372303,1555792.670890467,4.383818042476371,1555792.670890467,4.383818042476371,0.85,0.0956836495735072,4.027634451161993,1.2673460284015161,1.0,0.0,4.027634451162412,1.2843938550925176,1.284700165071823,3.1358250704740986,19337.96004214433,1971.9231380893914,4632.441516551485,4632.441516551485,5.560950525805731,5.087488383888599,-2.3293219590776935,7.416810342966292,3.4560159727529007,3.4560159727529007,0.9874331350722574,0.0,0.0,0.00023847360535802605,1.000113915033706,0.00023844644272346614,198.75356000511727,0.0,5.4160756734229226e-06,15.349158458480563,0.02043700920215567,8.025735337830053e-05,0.00015821625197972553,0.0006372372272072694,0.09568364957310822,0.07189065189338094,0.023792997679727285,0.09568369734087945,0.0718906518936807,0.023792997679826497,0.37630986065807953,0.37630986065807953,0.12454389928831149,0.0,5.338124560169774,4.913061268627416,6.627141141656807,5.32664757709415,4.903584523276265,6.609578149417075,24852.025615715276,21124.221773357986,0.85,1.0702100662011644,0.6662784268149825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502653643204344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05376069687,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.039710322973,1537.6036183976796,0.37630986065807953,0.12454389928831149,6.112874298809886,3.4560159727529007
1128.0,-29.79673076020914,5.087393322576748,35.01429394030329,24.201711743976944,5.052419369288358,-26.311786659508385,-39.845161652751244,1.567475268587452,0.3407514020123017,-4.9829146136418325,40.02921945564684,42491.216806194665,25761.40735742208,25761.40735742208,68252.62416361674,77522.4714882956,77522.4714882956,25761.40735742208,103283.87884571769,103283.87884571769,103283.87884571769,128135.89608108651,91630.64186600258,56599.6970793238,38923.27198519865,24852.01723536882,0.0,63775.28922056747,21124.2146500635,1537.6058414973581,0.0,0.8868998483047204,2.81427642713366,0.0014959135982669303,354892.2325641567,1555793.472213345,4.3838476288209325,1555793.472213345,4.3838476288209325,0.8500000000000001,0.0956844066728082,4.027634451161993,1.267345739924349,1.0,0.0,4.027634451160803,1.2843953909248806,1.2847016663810817,3.1358213207708046,19337.913241761966,1971.9183657785245,4632.441516551485,4632.441516551485,5.56108636566222,5.087393322576748,-2.3293430974871008,7.416736420063849,3.4561348415079705,3.4561348415079705,0.9874670975737059,0.0,0.0,0.00023844644272346614,1.0001135591794246,0.00023841936801567533,198.7544611990338,0.0,5.398670317901674e-06,15.299831680933343,0.020442407872473572,8.024865109351762e-05,0.0001581977916299485,0.000637162875666527,0.09568440667244235,0.07189055391237018,0.023793852760072176,0.09568450478174305,0.07189055391264504,0.02379385276016316,0.37630888534613205,0.37630888534613205,0.12454822213379081,0.0,5.335303419036109,4.910745518735723,6.622734080840587,5.323666015654112,4.901179163703603,6.60479546787883,24852.01723536882,21124.2146500635,0.85,1.0702048551683452,0.6662645881422563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502719214096416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.00443391933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.024597119876,1537.6058414973581,0.37630888534613205,0.12454822213379081,6.112874298809886,3.4561348415079705
1129.0,-29.797820226503188,5.087292892112589,35.01431618504634,24.201339377928548,5.052169655544582,-26.312792307020217,-39.84612469850106,1.5671417360617685,0.3379659316096877,-4.983088460130012,40.02923580823343,42490.4940897898,25762.051655699128,25762.051655699128,68252.54574548893,77521.97093729713,77521.97093729713,25762.051655699128,103284.02259299625,103284.02259299625,103284.02259299625,128136.02898733693,91630.47993343108,56599.3119954169,38923.519931126866,24852.006394340686,0.0,63775.52632546755,21124.205435189582,1537.6082734483605,0.0,0.8868989051161827,2.814292622051783,0.0014959135982669303,354889.828139458,1555794.1777216527,4.383879317922534,1555794.1777216527,4.383879317922534,0.85,0.09568515824570195,4.027634451161993,1.2673455921141432,1.0,0.0,4.027634451162784,1.2843970061934007,1.2847032472582929,3.1358173771354334,19337.87906718941,1971.9148809419537,4632.441516551485,4632.441516551485,5.56122544961498,5.087292892112589,-2.3293776523984913,7.41667054451108,3.4562519786520434,3.4562519786520434,0.9875005653291552,0.0,0.0,0.00023841936801567533,1.0001132106963408,0.00023839237944839561,198.755359626715,0.0,5.38121895908327e-06,15.250374530041988,0.020447789091432654,8.023991737660377e-05,0.00015817945063907157,0.0006370890048598026,0.0956851582452834,0.07189045838719474,0.023794699858088658,0.09568510498584011,0.07189045838750921,0.023794699858192738,0.37630790664859304,0.37630790664859304,0.12455249780924586,0.0,5.33252937905479,4.908489580502817,6.618336038919267,5.321054391739722,4.899136114665737,6.600406504530156,24852.006394340686,21124.205435189582,0.85,1.0701996467606345,0.6662507789108127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502784580143517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.95497676844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.009516172446,1537.6082734483605,0.37630790664859304,0.12455249780924586,6.112874298809886,3.4562519786520434
1130.0,-29.798906335610194,5.087188104347388,35.01433754263274,24.20101478872823,5.051982622992537,-26.313788664038906,-39.847075066622324,1.5668649514212556,0.33458120039574624,-4.983221914136582,40.029254457236696,42489.733091270944,25762.574531824084,25762.574531824084,68252.30762309502,77521.41030561544,77521.41030561544,25762.574531824084,103283.98483743952,103283.98483743952,103283.98483743952,128135.98194449538,91630.28194231537,56598.912653522835,38923.743654213926,24851.99710705585,0.0,63775.74076126977,21124.197540997473,1537.6098781553972,0.0,0.8868981590117807,2.8143213722362423,0.0014959135982669303,354887.98238114,1555794.9823057787,4.383904385454499,1555794.9823057787,4.383904385454499,0.8500000000000001,0.09568588341869103,4.027634451161993,1.2673452904494482,1.0,0.0,4.027634451161843,1.284398355971567,1.284704562692413,3.1358140816953473,19337.837282749835,1971.9106201149052,4632.441516551485,4632.441516551485,5.561338322302758,5.087188104347388,-2.3293854293372225,7.416573533684611,3.4563673376663164,3.4563673376663164,0.987533525047519,0.0,0.0,0.00023839237944839561,1.000112862823063,0.00023836547684775777,198.75625529300711,0.0,5.3641223954896105e-06,15.201922868817556,0.020453153213828144,8.023129949262131e-05,0.0001581610799557743,0.0006370150144628631,0.09568588341842177,0.07189034875571107,0.023795534662710702,0.09568610184908165,0.07189034875591335,0.02379553466277767,0.37630692732732157,0.37630692732732157,0.12455673335778723,0.0,5.329644362881311,4.9062092494003195,6.613564104402599,5.317803114532353,4.896834883587701,6.594217729660954,24851.99710705585,21124.197540997473,0.85,1.0701923146386065,0.6662366063347153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450284974558849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90652510721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.99446617235,1537.6098781553972,0.37630692732732157,0.12455673335778723,6.112874298809886,3.4563673376663164
1131.0,-29.799988418340472,5.087077254426887,35.01435787140254,24.200589581765257,5.051667289882999,-26.31479422791459,-39.84804181437937,1.5664730994568765,0.3323099122935673,-4.983443661997803,40.029267205740176,42489.05776797959,25763.30199046004,25763.30199046004,68252.35975843963,77520.96159883757,77520.96159883757,25763.30199046004,103284.26358929761,103284.26358929761,103284.26358929761,128136.2583327428,91630.14230594994,56598.54522730747,38923.996754047184,24851.99474344519,0.0,63775.991497492374,21124.19553192841,1537.6139485473138,0.0,0.8868969852667059,2.8143252526147573,0.0014959135982669303,354884.91547631857,1555795.532321603,4.383943820867813,1555795.532321603,4.383943820867813,0.85,0.0956866361968833,4.027634451161993,1.2673451865976677,1.0,0.0,4.027634451160929,1.2844002435566992,1.284706416172049,3.1358094732284245,19337.80781361304,1971.907615099248,4632.441516551485,4632.441516551485,5.561495357989741,5.087077254426887,-2.329461348061561,7.4165386024884485,3.4564812148440014,3.4564812148440014,0.9875660613840004,0.0,0.0,0.00023836547684775777,1.0001124453970933,0.00023833867676060672,198.75714764598672,0.0,5.347060160420883e-06,15.153568494632783,0.020458500273988565,8.022253395692248e-05,0.0001581429428908353,0.0006369419649952718,0.09568663619624937,0.07189026798113526,0.0237963682151141,0.0956863604492522,0.07189026798161155,0.023796368215271757,0.37630594452327115,0.37630594452327115,0.12456091118995227,0.0,5.326960040985853,4.904052047859466,6.609229592229724,5.315753574291364,4.895002625570385,6.5914610296414935,24851.99474344519,21124.19553192841,0.85,1.0701889246382514,0.6662233980266732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502914710782477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.85817073303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.979447112355,1537.6139485473138,0.37630594452327115,0.12456091118995227,6.112874298809886,3.4564812148440014
1132.0,-29.80106759343668,5.086962797242795,35.01437721286599,24.200282140541844,5.051504263451365,-26.315781942217185,-39.84898327672852,1.5662186122320598,0.328605561102961,-4.983556923562755,40.029279105713364,42488.28992240596,25763.73486209106,25763.73486209106,68252.02478449701,77520.37304459911,77520.37304459911,25763.73486209106,103284.10790669017,103284.10790669017,103284.10790669017,128136.05309828304,91629.9233145117,56598.14608865339,38924.19691762035,24851.94519159287,0.0,63776.14210921322,21124.15341285394,1537.6128168429063,0.0,0.886896366254386,2.814360543749207,0.0014959135982669303,354883.34900952945,1555796.045728944,4.383964618433443,1555796.045728944,4.383964618433443,0.85,0.09568732409933407,4.027634451161993,1.2673448415240274,1.0,0.0,4.027634451162452,1.2844014887035338,1.284707627191835,3.1358064332574545,19337.76159722355,1971.9029023390813,4632.441516551485,4632.441516551485,5.561588801507479,5.086962797242795,-2.3294603741937374,7.4164231714365325,3.4565930886252296,3.4565930886252296,0.9875980253214942,0.0,0.0,0.00023833867676060672,1.0001121442231427,0.00023831195145194555,198.75803760817124,0.0,5.326708878806222e-06,15.095892962536832,0.020463826982867372,8.021399853577854e-05,0.00015812467822482818,0.0006368684015972226,0.09568732409913748,0.07189014188922006,0.02379718220991742,0.09568742312638547,0.07189014188936776,0.023797182209966305,0.376304964882637,0.376304964882637,0.12456506620468208,0.0,5.3240528600323955,4.901809308277905,6.604254798338445,5.312162484665691,4.892623634887741,6.584136371371471,24851.94519159287,21124.15341285394,0.85,1.0701811449745438,0.666209784995258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45029794356925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80049520093,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.96447251047,1537.6128168429063,0.376304964882637,0.12456506620468208,6.112874298809886,3.4565930886252296
1133.0,-29.802142813779803,5.086843300023096,35.01439585171764,24.199904780276142,5.051251015684186,-26.316775120110403,-39.849936788063474,1.565883322015092,0.3257426722850596,-4.983744374449021,40.02929732347971,42487.58949684881,25764.339666363874,25764.339666363874,68251.92916321268,77519.86681543541,77519.86681543541,25764.339666363874,103284.20648179928,103284.20648179928,103284.20648179928,128136.17738192216,91629.74852160117,56597.77594696205,38924.41397182125,24851.970900122873,0.0,63776.384871944116,21124.17526510444,1537.6177411775188,0.0,0.8868953471106955,2.8143761696730274,0.0014959135982669303,354880.7564774739,1555796.8317086876,4.38399885964919,1555796.8317086876,4.38399885964919,0.85,0.0956880506548486,4.027634451161993,1.2673446750314912,1.0,0.0,4.027634451163528,1.2844031114834709,1.2847092160307068,3.1358024713208,19337.724708579422,1971.899140744232,4632.441516551485,4632.441516551485,5.561719359933452,5.086843300023096,-2.3295166703533616,7.416359970376458,3.4567036894654066,3.4567036894654066,0.9876296255615448,0.0,0.0,0.00023831195145194555,1.0001117342207482,0.00023828532682663685,198.75892431596745,0.0,5.311869903966851e-06,15.053839307842058,0.020469138852771337,8.02053547326604e-05,0.00015810659671928516,0.0006367955759025687,0.09568805065436953,0.07189005325086877,0.02379799740350077,0.0956881508953188,0.07189005325122869,0.02379799740361992,0.37630398114529356,0.37630398114529356,0.12456916123203134,0.0,5.321220227055733,4.899622461171646,6.599412070417031,5.309487046734091,4.890519570310062,6.57967759321599,24851.970900122873,21124.17526510444,0.85,1.0701755720437112,0.6661962665673063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503043987231001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75844154623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.949520088765,1537.6177411775188,0.37630398114529356,0.12456916123203134,6.112874298809886,3.4567036894654066
1134.0,-29.80321538004609,5.086719111671756,35.01441349240599,24.199532658699923,5.050997670977635,-26.31776591804049,-39.85088240643961,1.5655482089718544,0.3229119781690315,-4.98392276176535,40.02930552737398,42486.867604763385,25764.902602160804,25764.902602160804,68251.7702069242,77519.38215768676,77519.38215768676,25764.902602160804,103284.28475984756,103284.28475984756,103284.28475984756,128136.22072913972,91629.59419300483,56597.3836005744,38924.678436033806,24851.93596929215,0.0,63776.614405325956,21124.145573898328,1537.6190003814284,0.0,0.8868944102843653,2.814392431681513,0.0014959135982669303,354878.2893125655,1555797.1856541948,4.384030335211343,1555797.1856541948,4.384030335211343,0.85,0.09568874780594917,4.027634451161993,1.2673444645805283,1.0,0.0,4.027634451160294,1.2844047332311708,1.2847108039663335,3.1357985119143033,19337.692138764934,1971.8958195474434,4632.441516551485,4632.441516551485,5.561840880258084,5.086719111671756,-2.3295692812488893,7.416288392920645,3.456812579132869,3.456812579132869,0.9876607368951055,0.0,0.0,0.00023828532682663685,1.0001114593799951,0.00023825877065178163,198.7598088419471,0.0,5.291881886672905e-06,14.997193266831012,0.02047443073465801,8.019678333147147e-05,0.0001580885434951654,0.0006367228641151494,0.09568874780552594,0.0718899486681204,0.02379879913740554,0.09568868108650015,0.07188994866843838,0.023798799137510793,0.37630299602623324,0.37630299602623324,0.12457321296494908,0.0,5.318420095727049,4.897486078231111,6.594547791245816,5.306834739934402,4.8886022433464404,6.57474476639527,24851.93596929215,21124.145573898328,0.85,1.0701692280677808,0.6661825498409544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503108302758676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70179550523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.934610921444,1537.6190003814284,0.37630299602623324,0.12457321296494908,6.112874298809886,3.456812579132869
1135.0,-29.80428448702497,5.086590863077099,35.01443027784714,24.199185927305393,5.0507826261411966,-26.31874977207782,-39.85182320522142,1.5652479111939934,0.3196488571255145,-4.984078081572158,40.029315897736744,42486.14070442763,25765.389831358807,25765.389831358807,68251.53053578644,77518.84533369135,77518.84533369135,25765.389831358807,103284.23516505017,103284.23516505017,103284.23516505017,128136.14417401297,91629.40180670809,56597.00012656168,38924.89075571823,24851.909008962808,0.0,63776.79976468104,21124.122657618387,1537.620199408939,0.0,0.8868935829168877,2.8144170459955244,0.0014959135982669303,354876.1411911113,1555797.63306903,4.384058133204246,1555797.63306903,4.384058133204246,0.85,0.0956894282940192,4.027634451161993,1.267344184895046,1.0,0.0,4.027634451163334,1.284406192065894,1.2847122290380026,3.1357949502592892,19337.651537177528,1971.8916793377482,4632.441516551485,4632.441516551485,5.561946057883373,5.086590863077099,-2.3296076290779553,7.416198492155054,3.456919854480253,3.456919854480253,0.987691386994358,0.0,0.0,0.00023825877065178163,1.0001111008501247,0.0002382323028404089,198.7606905220085,0.0,5.278300237797667e-06,14.958702873918588,0.020479709034895807,8.018825645703611e-05,0.00015807051419474552,0.0006366502486836479,0.09568942829368307,0.07188983721113075,0.023799591082552318,0.09568950331853157,0.07188983721138328,0.023799591082635924,0.37630201140539404,0.37630201140539404,0.12457722552639383,0.0,5.315549521506512,4.895334833936374,6.589444549704467,5.30372693869765,4.886435337117348,6.568730651348858,24851.909008962808,21124.122657618387,0.85,1.0701623597862535,0.6661692160972309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503172460071947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.66330511231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.91971908345,1537.620199408939,0.37630201140539404,0.12457722552639383,6.112874298809886,3.456919854480253
1136.0,-29.805349829294297,5.0864574852442725,35.0144461150448,24.19876306029039,5.050484047358065,-26.31973859137394,-39.85277221128342,1.5648728094378368,0.3169265635829106,-4.984290854773499,40.0293218488671,42485.46438566603,25766.0053399392,25766.0053399392,68251.46972560523,77518.33818721527,77518.33818721527,25766.0053399392,103284.34352715447,103284.34352715447,103284.34352715447,128136.22796301087,91629.20375850858,56596.631808471684,38925.079944485435,24851.884435856387,0.0,63776.96438034182,21124.10177047793,1537.622882643513,0.0,0.8868924793661239,2.8144278811128673,0.0014959135982669303,354873.198487823,1555797.8898222907,4.384095210491575,1555797.8898222907,4.384095210491575,0.85,0.09569012368953111,4.027634451161993,1.2673440332384782,1.0,0.0,4.027634451163776,1.284408000461479,1.2847140038672378,3.1357905351842184,19337.609740690874,1971.8874172822395,4632.441516551485,4632.441516551485,5.562078927036324,5.0864574852442725,-2.3296911055592235,7.4161485908034965,3.4570256980069844,3.4570256980069844,0.9877216280019956,0.0,0.0,0.0002382323028404089,1.000110710569551,0.00023820593092612562,198.76156910420403,0.0,5.260760465050414e-06,14.908995157952875,0.02048496979536086,8.017965604551348e-05,0.00015805264679489542,0.0006365782853284589,0.0956901236889567,0.07188974390444826,0.023800379784508444,0.09568991962824164,0.0718897439048798,0.023800379784651316,0.3763010248572876,0.3763010248572876,0.12458118901075695,0.0,5.312772984707408,4.893216974850077,6.584620522295495,5.30121741835643,4.884342005754263,6.564911678631688,24851.884435856387,21124.10177047793,0.85,1.0701586440925464,0.6661568922016844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503236411001197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.61359739635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.904860794306,1537.622882643513,0.3763010248572876,0.12458118901075695,6.112874298809886,3.4570256980069844
1137.0,-29.80641226511578,5.08632114093053,35.014461158124035,24.198470427095913,5.050325007158302,-26.320710839318085,-39.85369987841693,1.564623581360718,0.3132840056160262,-4.984407842425849,40.0293303927764,42484.71201546304,25766.361317649098,25766.361317649098,68251.07333311214,77517.79367310705,77517.79367310705,25766.361317649098,103284.15499075616,103284.15499075616,103284.15499075616,128135.99367576856,91629.02366503736,56596.24300476973,38925.31184474181,24851.838685012404,0.0,63777.15052975422,21124.062882260543,1537.6221581693783,0.0,0.886891853528089,2.8144619355073797,0.0014959135982669303,354871.5805293064,1555798.2584374584,4.384116237532794,1555798.2584374584,4.384116237532794,0.85,0.09569076532189638,4.027634451161993,1.267343738167547,1.0,0.0,4.027634451163387,1.2844092201500918,1.2847151899723417,3.13578755740428,19337.571733405854,1971.8835416177649,4632.441516551485,4632.441516551485,5.562155771548795,5.08632114093053,-2.3297066316419905,7.416027772572521,3.457129780465877,3.457129780465877,0.9877513658473934,0.0,0.0,0.00023820593092612562,1.0001104094756847,0.00023817963363765692,198.7624452962736,0.0,5.241723063226609e-06,14.85504316118421,0.020490211518424086,8.017124984320263e-05,0.00015803468108292298,0.0006365059260079791,0.0956907653216916,0.07188961385293664,0.023801151468754965,0.09569096485913142,0.07188961385309048,0.023801151468805896,0.37630003735857387,0.37630003735857387,0.12458512677028444,0.0,5.3098099899411295,4.891062030246644,6.579156085183968,5.297691848041893,4.8822204813095595,6.557072128601476,24851.838685012404,21124.062882260543,0.85,1.0701493052950162,0.6661431509964132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503300137271502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.55964539958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.890042287941,1537.6221581693783,0.37630003735857387,0.12458512677028444,6.112874298809886,3.457129780465877
1138.0,-29.807471570490176,5.086179668338691,35.01447547095996,24.198053846508287,5.0500189958255035,-26.321694968038496,-39.85464437920598,1.5642423933737661,0.31081676112194145,-4.984633056318277,40.029339208954084,42484.04307913068,25766.976711020703,25766.976711020703,68251.01979015139,77517.34227962984,77517.34227962984,25766.976711020703,103284.31899065054,103284.31899065054,103284.31899065054,128136.16461949008,91628.87592389886,56595.876803441904,38925.554578285504,24851.84562883954,0.0,63777.40020712504,21124.06878451361,1537.626979896312,0.0,0.8868906763295297,2.8144679820314233,0.0014959135982669303,354868.4658003482,1555798.6387993386,4.384155789358425,1555798.6387993386,4.384155789358425,0.85,0.0956914542065496,4.027634451161993,1.2673436387116088,1.0,0.0,4.02763445116157,1.2844110566577402,1.2847169931391933,3.1357830737167545,19337.540553821596,1971.8803621850068,4632.441516551485,4632.441516551485,5.562288615831752,5.086179668338691,-2.3298043520104823,7.415984020349173,3.457232745739972,3.457232745739972,0.9877807844971348,0.0,0.0,0.00023817963363765692,1.0001100850942277,0.00023815341649636128,198.763318913427,0.0,5.226913360698993e-06,14.813072464220946,0.020495438431784786,8.016269193710928e-05,0.00015801694170054765,0.0006364344782603819,0.09569145420590885,0.07188952808002211,0.023801926125886746,0.09569134349672405,0.07188952808050349,0.02380192612604612,0.3762990454376135,0.3762990454376135,0.12458900188240318,0.0,5.307032376666484,4.889014451005721,6.574115142909534,5.295449817440215,4.8803970070151195,6.553514603038764,24851.84562883954,21124.06878451361,0.85,1.0701442763188482,0.6661300545515882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450336369021705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51767470261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.875246496009,1537.626979896312,0.3762990454376135,0.12458900188240318,6.112874298809886,3.457232745739972
1139.0,-29.80852741248434,5.086034925535805,35.01448887685406,24.197720491234236,5.049817845609794,-26.322665491797853,-39.85556796016169,1.5639559249230224,0.3073765691119661,-4.984777101042714,40.029341417891885,42483.30233061676,25767.369136346297,25767.369136346297,68250.67146696306,77516.80324797827,77516.80324797827,25767.369136346297,103284.17238432457,103284.17238432457,103284.17238432457,128135.95374813542,91628.6816029959,56595.47975431567,38925.77983186692,24851.781363810853,0.0,63777.56119567777,21124.014159239225,1537.6258547754055,0.0,0.8868899358095376,2.8144962341597037,0.0014959135982669303,354866.4736597378,1555798.7341009383,4.384180669579706,1555798.7341009383,4.384180669579706,0.85,0.09569208282340759,4.027634451161993,1.2673433172656225,1.0,0.0,4.027634451162264,1.2844124501480547,1.2847183532860502,3.13577967162941,19337.499543951035,1971.8761803420166,4632.441516551485,4632.441516551485,5.562373328250505,5.086034925535805,-2.3298449805139847,7.41587990604979,3.4573339367429843,3.4573339367429843,0.9878096962122812,0.0,0.0,0.00023815341649636128,1.0001097261030094,0.0002381272877170599,198.76418968102882,0.0,5.211006016344175e-06,14.767991050319393,0.02050064943780113,8.015432439749807e-05,0.0001579990920988632,0.0006363625865896981,0.09569208282312788,0.07188940113099726,0.023802681692130623,0.09569215414350686,0.0718894011312074,0.023802681692200192,0.3762980550557247,0.3762980550557247,0.124592848925657,0.0,5.304119983771102,4.886923725427323,6.5686611832831545,5.292153670154676,4.878287717751846,6.546566569119307,24851.781363810853,21124.014159239225,0.85,1.0701361135080285,0.6661167585300497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503427056434102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.472593288716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.860478002838,1537.6258547754055,0.3762980550557247,0.124592848925657,6.112874298809886,3.4573339367429843
1140.0,-29.80957992489961,5.0858854568186365,35.01450146671402,24.197302967682504,5.049516911548013,-26.32364299797267,-39.85651141321284,1.5635799846208909,0.30472843338799294,-4.984996010015928,40.02934446086137,42482.658569960884,25767.936246060257,25767.936246060257,68250.59481602114,77516.32757536246,77516.32757536246,25767.936246060257,103284.26382142272,103284.26382142272,103284.26382142272,128136.02272877711,91628.50889716917,56595.1379872824,38925.96767765196,24851.758907354393,0.0,63777.726585006356,21123.995071251233,1537.628879399135,0.0,0.8868888115478495,2.8145053859943228,0.0014959135982669303,354863.4461622932,1555798.8653856998,4.3842184429279625,1555798.8653856998,4.3842184429279625,0.85,0.09569274376925975,4.027634451161993,1.2673432672629135,1.0,0.0,4.027634451161279,1.2844142617814158,1.2847201317889565,3.13577524869264,19337.463095769228,1971.8724636618242,4632.441516551485,4632.441516551485,5.562495749593963,5.0858854568186365,-2.3299432356379595,7.415828692456596,3.4574339054446783,3.4574339054446783,0.9878382586984795,0.0,0.0,0.0002381272877170599,1.0001093810085528,0.00023810124396285754,198.76505770936225,0.0,5.1934656451932736e-06,14.718281638477738,0.020505842903446325,8.014577765261401e-05,0.00015798151006444588,0.0006362917725821574,0.09569274376866166,0.07188930563814226,0.02380343813051939,0.09569253223337928,0.07188930563859158,0.02380343813066817,0.37629706192249596,0.37629706192249596,0.12459664509680465,0.0,5.301332692360518,4.884897064897359,6.56351866500313,5.289724443403941,4.876375277508089,6.542524182324257,24851.758907354393,21123.995071251233,0.85,1.0701321365704861,0.6661049373300839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503490216002122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.422883876876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.845743582538,1537.628879399135,0.37629706192249596,0.12459664509680465,6.112874298809886,3.4574339054446783
1141.0,-29.810629344197455,5.085732940481725,35.01451321736666,24.196969402860873,5.049316322943122,-26.32460768420593,-39.85743027934802,1.56329466295174,0.30123542680587434,-4.98514179741964,40.02934519678944,42481.92617270087,25768.301960429446,25768.301960429446,68250.22813313032,77515.78547583248,77515.78547583248,25768.301960429446,103284.08743626194,103284.08743626194,103284.08743626194,128135.78233745895,91628.30914389367,56594.7470303607,38926.180126147745,24851.694901197006,0.0,63777.87502734475,21123.940666017454,1537.6278457947853,0.0,0.8868880674849775,2.814534128926342,0.0014959135982669303,354861.42994283803,1555798.8971363138,4.384243442255547,1555798.8971363138,4.384243442255547,0.85,0.09569335596327608,4.027634451161993,1.267342927134596,1.0,0.0,4.027634451162965,1.2844156495587558,1.2847214864440344,3.1357718605699287,19337.42093943994,1971.8681649125788,4632.441516551485,4632.441516551485,5.562574695948254,5.085732940481725,-2.329990158017136,7.4157230984988605,3.4575322072575587,3.4575322072575587,0.9878663449307311,0.0,0.0,0.00023810124396285754,1.0001090604809175,0.00023807527935839614,198.76592319338104,0.0,5.17658830700018e-06,14.67045126203851,0.020511019491753324,8.013745445052468e-05,0.00015796378951233285,0.0006362204006759733,0.09569335596299161,0.07188917718460061,0.023804178778390996,0.09569336487778239,0.07188917718481432,0.02380417877846176,0.3762960690809911,0.3762960690809911,0.12460041582840264,0.0,5.298405423084432,4.882824161665894,6.557951537211238,5.286377224225532,4.87425614893823,6.535400956060698,24851.694901197006,21123.940666017454,0.85,1.0701238964745698,0.6660919034145737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503553176919932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.37505350044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.83104067007,1537.6278457947853,0.3762960690809911,0.12460041582840264,6.112874298809886,3.4575322072575587
1142.0,-29.811675046837472,5.085576111194255,35.01452424305558,24.1965704941191,5.049030083462029,-26.325577591041338,-39.85836122939361,1.5629326276659725,0.2985416273108399,-4.985353023727502,40.02934758191759,42481.26000616135,25768.819514496372,25768.819514496372,68250.07952065772,77515.3255688507,77515.3255688507,25768.819514496372,103284.14508334707,103284.14508334707,103284.14508334707,128135.81840924396,91628.15540433477,56594.3859490361,38926.41050588741,24851.673325896885,0.0,63778.0838317843,21123.92232701235,1537.6307814334662,0.0,0.8868869846580163,2.814544776181934,0.0014959135982669303,354858.50872841594,1555799.0000394173,4.384279823567984,1555799.0000394173,4.384279823567984,0.85,0.09569399661583511,4.027634451161993,1.267342834821902,1.0,0.0,4.027634451162296,1.2844173958491873,1.2847231997991557,3.1357675971829537,19337.38849393709,1971.8648563920494,4632.441516551485,4632.441516551485,5.562686419769283,5.085576111194255,-2.3300876013177527,7.415663712512008,3.4576293405906218,3.4576293405906218,0.9878940973116063,0.0,0.0,0.00023807527935839614,1.0001086751395534,0.00023804940930561923,198.76678561877034,0.0,5.160878576120687e-06,14.625929884726027,0.020516180370329446,8.012902260579139e-05,0.00015794625675260475,0.0006361497851288685,0.09569399661527483,0.07188907703226732,0.023804919583007504,0.09569379274447533,0.07188907703268822,0.02380491958314688,0.3762950723163678,0.3762950723163678,0.12460413702037167,0.0,5.2955919638665705,4.880829761166524,6.552606278746282,5.283894651038338,4.8724516058879885,6.530815917918744,24851.673325896885,21123.92232701235,0.85,1.0701180628234046,0.6660792776121393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450361595332782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.330532123124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.816364639306,1537.6307814334662,0.3762950723163678,0.12460413702037167,6.112874298809886,3.4576293405906218
1143.0,-29.812717504277728,5.085416233189601,35.0145344809145,24.19622844262051,5.048815835180836,-26.326537376757003,-39.859279327187664,1.5626357076598476,0.2951792408998699,-4.985510380346699,40.02934668599047,42480.554552134454,25769.18536055848,25769.18536055848,68249.73991269294,77514.80449690564,77514.80449690564,25769.18536055848,103283.98985746411,103283.98985746411,103283.98985746411,128135.60223757965,91627.96833816051,56594.013552370045,38926.616428656074,24851.612380115526,0.0,63778.2288087716,21123.870523098198,1537.630227428325,0.0,0.8868861876535615,2.814570461839761,0.0014959135982669303,354856.3325324712,1555798.961385861,4.384306601724508,1555798.961385861,4.384306601724508,0.85,0.09569459672172109,4.027634451161993,1.267342588654719,1.0,0.0,4.027634451162422,1.2844188375024954,1.2847246085659907,3.135764077544657,19337.34901511893,1971.8608306729545,4632.441516551485,4632.441516551485,5.5627653945519775,5.085416233189601,-2.330147775364008,7.415564008553609,3.457724918656371,3.457724918656371,0.9879214053303917,0.0,0.0,0.00023804940930561923,1.0001083387882193,0.00023802362211483176,198.7676453742916,0.0,5.1421072342541514e-06,14.572731901876265,0.020521322477563702,8.012070797032041e-05,0.0001579287013352988,0.0006360790783253225,0.09569459672139227,0.07188895071914214,0.023805646002250127,0.09569454557524083,0.07188895071938917,0.023805646002331926,0.37629407579381324,0.37629407579381324,0.12460782832929149,0.0,5.292679542163228,4.8788107566441,6.5469364316953715,5.280689621246552,4.870436396064747,6.5239525817247,24851.612380115526,21123.870523098198,0.85,1.070110305466908,0.6660667024715491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450367850792046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27733414027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.801728084945,1537.630227428325,0.37629407579381324,0.12460782832929149,6.112874298809886,3.457724918656371
1144.0,-29.813757656978357,5.085252730497858,35.01454408637396,24.195860826317244,5.048563502649778,-26.327498896693513,-39.86020140638573,1.562304742364991,0.29223766440060217,-4.985700175645358,40.02934874168239,42479.87571128285,25769.620323009174,25769.620323009174,68249.49603429202,77514.3341900091,77514.3341900091,25769.620323009174,103283.95451301828,103283.95451301828,103283.95451301828,128135.5418872234,91627.81568817077,56593.65168653583,38926.84889070549,24851.58737420512,0.0,63778.43626491061,21123.84926807435,1537.6325054604508,0.0,0.8868852149927982,2.8145868548355506,0.0014959135982669303,354853.70773302607,1555799.0500758907,4.384339281714354,1555799.0500758907,4.384339281714354,0.85,0.09569520986941554,4.027634451161993,1.2673423996334896,1.0,0.0,4.027634451160946,1.2844204381669726,1.2847261764882056,3.135760169707302,19337.316799560926,1971.857545600274,4632.441516551485,4632.441516551485,5.562859289412632,5.085252730497858,-2.3302340014781184,7.415486731975976,3.4578193156436243,3.4578193156436243,0.9879483758981784,0.0,0.0,0.00023802362211483176,1.0001081001734777,0.00023799789450114884,198.76850323552694,0.0,5.125659193644332e-06,14.526118154788035,0.020526448136757348,8.011235808055618e-05,0.00015791126403427556,0.000636008847250986,0.09569520986895987,0.07188884084569666,0.023806369023263208,0.09569513975614832,0.07188884084603898,0.023806369023376562,0.37629307664266937,0.37629307664266937,0.12461147247655875,0.0,5.289811520799617,4.8768448839671805,6.541285105275165,5.277937840045979,4.868621511837944,6.518312319706979,24851.58737420512,21123.84926807435,0.85,1.070103000813792,0.6660538921781981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503740868895652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.230720393185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.787121685995,1537.6325054604508,0.37629307664266937,0.12461147247655875,6.112874298809886,3.4578193156436243
1145.0,-29.81479388493793,5.085086126921385,35.01455301661056,24.19550494467842,5.0483363241313475,-26.328454368333155,-39.861111261975,1.5619968075264943,0.2889215074890217,-4.985870581487059,40.029348285239166,42479.163056363606,25769.992429176764,25769.992429176764,68249.15548554037,77513.80948025365,77513.80948025365,25769.992429176764,103283.80190943042,103283.80190943042,103283.80190943042,128135.34434923223,91627.61723367679,56593.26414661439,38927.05898562489,24851.542439801808,0.0,63778.6014254267,21123.811073831537,1537.6332040486864,0.0,0.8868843500232829,2.814610415720296,0.0014959135982669303,354851.35109564825,1555799.0303832693,4.384368343475497,1555799.0303832693,4.384368343475497,0.85,0.09569580059239513,4.027634451161993,1.2673421545652674,1.0,0.0,4.027634451163774,1.2844219310329115,1.2847276366626688,3.1357565250563995,19337.274917329076,1971.8532748011887,4632.441516551485,4632.441516551485,5.562939615557337,5.085086126921385,-2.3303081619034405,7.415394288824825,3.457912352720265,3.457912352720265,0.9879749579200757,0.0,0.0,0.00023799789450114884,1.000107693179255,0.00023797226651119373,198.76935786632924,0.0,5.113839263574866e-06,14.49262047297117,0.020531561976020924,8.010411967022743e-05,0.00015789377483092142,0.0006359384071330335,0.09569580059202168,0.07188871991050755,0.023807080681514138,0.09569589096543427,0.0718887199107881,0.023807080681607026,0.37629207726598296,0.37629207726598296,0.12461507623819086,0.0,5.286880448420106,4.874852954915411,6.535458860081405,5.274792088976085,4.866562153020141,6.511824185838634,24851.542439801808,21123.811073831537,0.85,1.0700948901386758,0.6660409934832529,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450380309250869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.197222711366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.772526710083,1537.6332040486864,0.37629207726598296,0.12461507623819086,6.112874298809886,3.457912352720265
1146.0,-29.815827203162538,5.084916441727477,35.01456136976984,24.19515447635206,5.048107964463089,-26.32940733885436,-39.86202447032554,1.5616881001548977,0.2857271442508136,-4.986045008490587,40.029349337068155,42478.47703540124,25770.36222326895,25770.36222326895,68248.8392586702,77513.31140945415,77513.31140945415,25770.36222326895,103283.6736327231,103283.6736327231,103283.6736327231,128135.1858394246,91627.44376649953,56592.90187663131,38927.26876652025,24851.512206701493,0.0,63778.78097322174,21123.78537569627,1537.6348583133117,0.0,0.8868834591396209,2.814631913702112,0.0014959135982669303,354848.938860102,1555799.0757629995,4.384398275955865,1555799.0757629995,4.384398275955865,0.85,0.09569638641649297,4.027634451161993,1.2673419638955967,1.0,0.0,4.027634451162659,1.2844234273085435,1.2847291003755255,3.135752872089647,19337.23830847034,1971.8495417365095,4632.441516551485,4632.441516551485,5.563019442596894,5.084916441727477,-2.330387333918987,7.415303775646464,3.458004181858858,3.458004181858858,0.9880011948168166,0.0,0.0,0.00023797226651119373,1.0001073916694372,0.0002379467130164458,198.77021010376268,0.0,5.094059106781807e-06,14.43656350861964,0.020536656035127707,8.00958516893987e-05,0.00015787641482179501,0.0006358684873622035,0.09569638641609744,0.07188860184847497,0.023807784567622472,0.09569662871729549,0.07188860184877209,0.023807784567720886,0.3762910748175274,0.3762910748175274,0.12461863331202498,0.0,5.283933025692306,4.872875571948441,6.529522998743573,5.271772152741391,4.864635332530327,6.505442128070285,24851.512206701493,21123.78537569627,0.85,1.0700869194619016,0.6660283622108789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450386508184391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.141165747016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.757975688062,1537.6348583133117,0.3762910748175274,0.12461863331202498,6.112874298809886,3.458004181858858
1147.0,-29.816857721497108,5.084743215581309,35.014569026766644,24.194773903023474,5.047837077850809,-26.330362042051586,-39.86294166008008,1.5613413984052205,0.2829498443335865,-4.986246358798749,40.02934576611416,42477.81978423443,25770.787137540152,25770.787137540152,68248.60692177458,77512.86361814779,77512.86361814779,25770.787137540152,103283.65075568794,103283.65075568794,103283.65075568794,128135.11981527397,91627.30223146829,56592.55006043018,38927.50241226457,24851.469059586037,0.0,63778.97147185061,21123.74870064813,1537.6364145853508,0.0,0.8868824480538914,2.8146448104196384,0.0014959135982669303,354846.15430513205,1555798.9216990517,4.384432247111859,1555798.9216990517,4.384432247111859,0.85,0.09569697004355397,4.027634451161993,1.2673418056452648,1.0,0.0,4.027634451162712,1.2844251010781371,1.2847307417201916,3.1357487858040347,19337.208438635324,1971.846495861005,4632.441516551485,4632.441516551485,5.563111168368213,5.084743215581309,-2.330488500664964,7.415231716246273,3.458094803703565,3.458094803703565,0.9880270867724471,0.0,0.0,0.0002379467130164458,1.000107101568868,0.0002379212312793088,198.77106003836954,0.0,5.079273519932025e-06,14.39466115548736,0.020541735308647637,8.008754845591802e-05,0.0001578591645605278,0.0006357990096156321,0.095696970043054,0.0718884888689704,0.023808481174083605,0.0956970549598178,0.07188848886934598,0.02380848117420799,0.37629006946616617,0.37629006946616617,0.12462214250141117,0.0,5.281070063617733,4.8709678989852705,6.523717137916094,5.26919620313231,4.862955425391874,6.500103929418458,24851.469059586037,21123.74870064813,0.85,1.0700800804211257,0.6660160677407972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503926897616117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09926339388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.743448416797,1537.6364145853508,0.37629006946616617,0.12462214250141117,6.112874298809886,3.458094803703565
1148.0,-29.817884809219205,5.084566663597447,35.01457586195447,24.19438777668404,5.04756723101537,-26.33131355300932,-39.863854623958446,1.5609959748056472,0.2800272775029953,-4.986443007064815,40.02933714310863,42477.15967045122,25771.18623806345,25771.18623806345,68248.34590851466,77512.38942366773,77512.38942366773,25771.18623806345,103283.57566173119,103283.57566173119,103283.57566173119,128134.97251814429,91627.13333009786,56592.194240201265,38927.7100998851,24851.396856413114,0.0,63779.106956298216,21123.687327951146,1537.6362095826041,0.0,0.8868814791556647,2.814660158969353,0.0014959135982669303,354843.43479315797,1555798.5496712683,4.3844648008724185,1555798.5496712683,4.3844648008724185,0.85,0.09569753661466057,4.027634451161993,1.267341668275185,1.0,0.0,4.027634451161539,1.2844267687277613,1.284732377035519,3.1357447144701047,19337.172793353555,1971.8428610538315,4632.441516551485,4632.441516551485,5.563197321754473,5.084566663597447,-2.3305884664767245,7.415155130074171,3.45818407455235,3.45818407455235,0.988052592729243,0.0,0.0,0.0002379212312793088,1.0001067459058743,0.00023789583687269808,198.7719071498948,0.0,5.065031902342956e-06,14.354300411239937,0.02054680034054998,8.007928426914378e-05,0.000157841947010165,0.0006357296636166263,0.0956975366141948,0.07188836803757338,0.02380916857662142,0.09569745949971653,0.07188836803792328,0.023809168576737295,0.3762890647032987,0.3762890647032987,0.12462561731269575,0.0,5.278232627570958,4.86908213938591,6.51794835520883,5.266470284567788,4.861166244075378,6.494492605994083,24851.396856413114,21123.687327951146,0.85,1.070073714818221,0.6660043029382144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503988546392363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.05890264964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.728942792723,1537.6362095826041,0.3762890647032987,0.12462561731269575,6.112874298809886,3.45818407455235
1149.0,-29.818908102329683,5.084387463744436,35.014582035304755,24.194036644790344,5.04734196081077,-26.332257190429505,-39.86475501498205,1.5606910489107018,0.2767022085719759,-4.986612480771795,40.02933153602836,42476.46402462777,25771.503982361264,25771.503982361264,68247.96800698903,77511.87617786307,77511.87617786307,25771.503982361264,103283.38016022433,103283.38016022433,103283.38016022433,128134.71520946507,91626.9418924386,56591.819300259616,38927.91399130998,24851.335049240726,0.0,63779.249040550705,21123.634791854616,1537.6359862049678,0.0,0.886880637540465,2.8146839496848117,0.0014959135982669303,354841.0911000032,1555798.3077614899,4.3844930781227545,1555798.3077614899,4.3844930781227545,0.85,0.095698087531733,4.027634451161993,1.2673413748526947,1.0,0.0,4.0276344511610915,1.2844282468515391,1.2847338228920009,3.135741105845929,19337.13239196849,1971.8387412590937,4632.441516551485,4632.441516551485,5.563265912862786,5.084387463744436,-2.330670446304219,7.415057910048655,3.4582720533965206,3.4582720533965206,0.988077729541863,0.0,0.0,0.00023789583687269808,1.0001063524008607,0.0002378705387698059,198.77275113805575,0.0,5.04769463295088e-06,14.305166589782793,0.02055184803518293,8.007113466450988e-05,0.0001578247022081882,0.000635660207858081,0.09569808753136566,0.07188823965060584,0.023809847880759818,0.09569816365946436,0.0718882396508818,0.02380984788085121,0.37628806046885505,0.37628806046885505,0.12462906300033112,0.0,5.27532110637685,4.8671704369995155,6.511959641616897,5.263314689343758,4.859202329000084,6.487677090806187,24851.335049240726,21123.634791854616,0.85,1.0700654058124317,0.6659919121597265,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504049990436365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.009768828175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71447154464,1537.6359862049678,0.37628806046885505,0.12462906300033112,6.112874298809886,3.4582720533965206
1150.0,-29.81992896052602,5.084204935052382,35.01458756755277,24.193640844337665,5.047066414625916,-26.33320366396487,-39.86565963188184,1.560341118064811,0.2737346296257215,-4.986818883839917,40.02932520922689,42475.79620157274,25771.903443046504,25771.903443046504,68247.69964461925,77511.38572051884,77511.38572051884,25771.903443046504,103283.28916356535,103283.28916356535,103283.28916356535,128134.5774653756,91626.75190693211,56591.4512317936,38928.11186126501,24851.28830181025,0.0,63779.40016307526,21123.595056538714,1537.6374958325196,0.0,0.8868796107076551,2.814698752151825,0.0014959135982669303,354838.2367181288,1555798.0348003663,4.384527578509636,1555798.0348003663,4.384527578509636,0.85,0.09569864946083184,4.027634451161993,1.267341221547686,1.0,0.0,4.027634451161504,1.2844299352039685,1.284735479150771,3.1357369839892444,19337.092297048635,1971.8346527151102,4632.441516551485,4632.441516551485,5.563352143996803,5.084204935052382,-2.330781614547476,7.414986549599858,3.4583589392135248,3.4583589392135248,0.9881025540610071,0.0,0.0,0.0002378705387698059,1.0001061002107579,0.00023784530333299448,198.77359312424153,0.0,5.02857351045313e-06,14.25097732862417,0.020556876608693382,8.006294758281842e-05,0.00015780759118698748,0.0006355912909195985,0.09569864946031528,0.07188812523059018,0.023810524229725107,0.09569865009281314,0.07188812523097822,0.023810524229853615,0.37628705382611494,0.37628705382611494,0.12463246820071831,0.0,5.272453650607645,4.865273911981205,6.50610344097197,5.260553513465652,4.857296473208521,6.482279178360386,24851.28830181025,21123.595056538714,0.85,1.0700586626735145,0.6659798632939147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504111207967163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95557956702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.70004207902,1537.6374958325196,0.37628705382611494,0.12463246820071831,6.112874298809886,3.4583589392135248
