time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1151.0,-29.820946733737852,5.084019322215175,35.014592308267375,24.193260410707467,5.04679308980162,-26.334147138279747,-39.86656749676911,1.5599934943437432,0.27093789664087353,-4.987018882806923,40.02931321857846,42475.155527965355,25772.27354046478,25772.27354046478,68247.42906843014,77510.94850432372,77510.94850432372,25772.27354046478,103283.2220447885,103283.2220447885,103283.2220447885,128134.42967731514,91626.61481698236,56591.10978348292,38928.33892611048,24851.20763252663,0.0,63779.546558637114,21123.526487647636,1537.6369331883755,0.0,0.886878636933345,2.8147120642954016,0.0014959135982669303,354835.470916808,1555797.5174804737,4.384560296242858,1555797.5174804737,4.384560296242858,0.85,0.09569919303080615,4.027634451161993,1.267341119893827,1.0,0.0,4.027634451163623,1.2844316126441633,1.2847371245751198,3.1357328887838594,19337.063365312475,1971.831702499067,4632.441516551485,4632.441516551485,5.563432036515026,5.084019322215175,-2.3308902158004887,7.414909538015664,3.458444522164329,3.458444522164329,0.9881270063326655,0.0,0.0,0.00023784530333299448,1.000105780446619,0.0002378201466116709,198.77443257223464,0.0,5.016138449065343e-06,14.215736364651182,0.020561892747142447,8.005473188380628e-05,0.0001577905714491882,0.0006355227416372884,0.09569919303033116,0.0718880009775872,0.023811192052743953,0.09569896260727773,0.07188800097794401,0.023811192052862133,0.37628604490302975,0.37628604490302975,0.12463584505795001,0.0,5.269637822871289,4.863439575052155,6.500267256513894,5.257956779447795,4.855723034436778,6.476535518009655,24851.20763252663,21123.526487647636,0.85,1.0700519641619806,0.665968289519194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450417228032286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.92033860305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.685627283077,1537.6369331883755,0.37628604490302975,0.12463584505795001,6.112874298809886,3.458444522164329
1152.0,-29.821961431298078,5.083831914094573,35.01459656081272,24.192944238334917,5.0466116189551,-26.335078658207404,-39.867454721219815,1.559728845864264,0.26720518895149326,-4.987162122179875,40.029308481038335,42474.442366307194,25772.488974472257,25772.488974472257,68246.93134077945,77510.39953288238,77510.39953288238,25772.488974472257,103282.88850735464,103282.88850735464,103282.88850735464,128134.03872698554,91626.40191774235,56590.73179597202,38928.52235752259,24851.15021963091,0.0,63779.6725771535,21123.47768668627,1537.6363986598042,0.0,0.886877925577975,2.8147442578368222,0.0014959135982669303,354833.4900587393,1555797.3130859137,4.38458419702257,1555797.3130859137,4.38458419702257,0.85,0.09569971211178546,4.027634451161993,1.2673408039426435,1.0,0.0,4.027634451161443,1.2844329019669227,1.2847383818907518,3.1357297411131833,19337.018434632646,1971.8271208447989,4632.441516551485,4632.441516551485,5.563478542014708,5.083831914094573,-2.3309587660995743,7.414790680194148,3.4585288705168593,3.4585288705168593,0.9881511058619598,0.0,0.0,0.0002378201466116709,1.0001054616446574,0.00023779506835267103,198.77526948967625,0.0,5.000513006470165e-06,14.171453860336447,0.020566893260148916,8.004670372286117e-05,0.00015777344288880974,0.0006354537540574093,0.09569971211151598,0.07188786200057862,0.02381185011093737,0.09569994714530378,0.07188786200078104,0.023811850111004423,0.37628503666406254,0.37628503666406254,0.1246391965508389,0.0,5.2666455275563635,4.861529264031958,6.493949612863446,5.254367311131375,4.853616502752118,6.468402535715597,24851.15021963091,21123.47768668627,0.85,1.0700420460487934,0.6659557920264702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450423316860934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.87605609873,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.671240261048,1537.6363986598042,0.37628503666406254,0.1246391965508389,6.112874298809886,3.4585288705168593
1153.0,-29.82297237170743,5.083640812314174,35.01460025364357,24.19252818161624,5.046296782209171,-26.33602013398825,-39.86835846500469,1.559344544490282,0.2647439884771643,-4.987399372156569,40.02930068322648,42473.81417237136,25772.932213647913,25772.932213647913,68246.74638601928,77509.98626721751,77509.98626721751,25772.932213647913,103282.91848086542,103282.91848086542,103282.91848086542,128134.03634615468,91626.26921172581,56590.383071130826,38928.76237843887,24851.11786528926,0.0,63779.88024372813,21123.45018549587,1537.6394979634888,0.0,0.8868767471608513,2.8147488319599105,0.0014959135982669303,354830.20914660965,1555796.9766602416,4.384623790635068,1555796.9766602416,4.384623790635068,0.85,0.09570026693022941,4.027634451161993,1.267340713278391,1.0,0.0,4.027634451163474,1.284434750580651,1.2847401987310763,3.135725228036092,19336.99042809049,1971.8242649722881,4632.441516551485,4632.441516551485,5.563574223562781,5.083640812314174,-2.3310983784756014,7.414739190789776,3.4586123679375027,3.4586123679375027,0.988174962267858,0.0,0.0,0.00023779506835267103,1.0001050719992481,0.0002377700853744393,198.77610331440664,0.0,4.984937691033158e-06,14.12731341638797,0.020571878197839948,8.00385268498449e-05,0.00015775654150282614,0.0006353856814529493,0.09570026692956513,0.0718877572783272,0.023812509651237927,0.09570016839973063,0.0718877572788262,0.023812509651403215,0.3762840231404036,0.3762840231404036,0.12464249465293956,0.0,5.263842661270189,4.8597302774342666,6.488059553792823,5.252143360633738,4.852084500387946,6.464040076560423,24851.11786528926,21123.45018549587,0.85,1.0700356621119622,0.6659437742758709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450429387338052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.83191565478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.6568809288,1537.6394979634888,0.3762840231404036,0.12464249465293956,6.112874298809886,3.4586123679375027
1154.0,-29.823980810558375,5.08344758377328,35.01460320044097,24.192177084647142,5.0460696489685954,-26.3369505863279,-39.869249251764245,1.559039424738405,0.2613925153397645,-4.987567449174887,40.02928633903825,42473.14291940488,25773.187424907228,25773.187424907228,68246.33034431211,77509.48076130614,77509.48076130614,25773.187424907228,103282.66818621337,103282.66818621337,103282.66818621337,128133.68719728128,91626.07876719639,56590.026144406555,38928.94735865537,24851.019011067907,0.0,63779.966369723275,21123.36615940772,1537.6371926674758,0.0,0.8868759442362111,2.814773136960022,0.0014959135982669303,354827.8848365389,1555796.3578004728,4.384650768124361,1555796.3578004728,4.384650768124361,0.85,0.09570076948576299,4.027634451161993,1.2673405110696332,1.0,0.0,4.027634451164352,1.284436228779244,1.284741645190483,3.135721619274119,19336.95023629752,1971.8201665499964,4632.441516551485,4632.441516551485,5.5636293157335945,5.08344758377328,-2.331189085045201,7.414636668818481,3.45869443875724,3.45869443875724,0.988198411073497,0.0,0.0,0.0002377700853744393,1.0001048128526284,0.0002377451666253267,198.7769350819828,0.0,4.966019062088916e-06,14.073698021959988,0.020576844216902035,8.003046796476346e-05,0.00015773961740967585,0.0006353175173923226,0.09570076948542103,0.07188761636791646,0.023813153117504565,0.09570076463771492,0.07188761636817333,0.023813153117589664,0.37628301086913224,0.37628301086913224,0.12464577177077837,0.0,5.260937226465501,4.857891618184738,6.481876199687065,5.248959964514654,4.850218358851976,6.456818033086847,24851.019011067907,21123.36615940772,0.85,1.0700276940990838,0.6659323505000645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450435435386049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.778300260354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.642563041556,1537.6371926674758,0.37628301086913224,0.12464577177077837,6.112874298809886,3.45869443875724
1155.0,-29.82498614082074,5.083251857374859,35.014605670523764,24.19181823441761,5.0458246141453,-26.337880031227286,-39.87013982897622,1.5587185045518739,0.25833048397902303,-4.987756889791565,40.029278347310004,42472.48443542819,25773.487167810585,25773.487167810585,68245.97160323878,77509.01644179948,77509.01644179948,25773.487167810585,103282.50360961007,103282.50360961007,103282.50360961007,128133.47512339192,91625.92100461111,56589.67331075438,38929.16410428526,24850.97151378186,0.0,63780.135618067114,21123.32578671458,1537.6383450376238,0.0,0.8868750096620175,2.8147911596570405,0.0014959135982669303,354825.26510702295,1555796.013008711,4.384682168952792,1555796.013008711,4.384682168952792,0.85,0.09570128603052434,4.027634451161993,1.2673402945743875,1.0,0.0,4.027634451162777,1.2844377807255956,1.2847431654976111,3.1357178304788964,19336.916941767166,1971.8167714527558,4632.441516551485,4632.441516551485,5.563694020900898,5.083251857374859,-2.3312971633590958,7.414549020733954,3.4587755495012606,3.4587755495012606,0.9882215855717887,0.0,0.0,0.0002377451666253267,1.0001044906034502,0.00023772032708489722,198.777764291671,0.0,4.953272574683718e-06,14.037574476653656,0.02058179748947672,8.002241172530562e-05,0.00015772275490002108,0.0006352496013675039,0.09570128603008374,0.07188749136695485,0.02381379466312888,0.0957013482738203,0.07188749136728582,0.023813794663238515,0.37628199599363893,0.37628199599363893,0.12464901038126953,0.0,5.258046418024435,4.856086115724565,6.475651758226888,5.246087373770592,4.848504969309374,6.450387816015848,24850.97151378186,21123.32578671458,0.85,1.070019229998417,0.6659202590876419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504414685161806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.74217671505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.628261570853,1537.6383450376238,0.37628199599363893,0.12464901038126953,6.112874298809886,3.4587755495012606
1156.0,-29.825987820813783,5.083053669894727,35.01460759150422,24.19144984977322,5.045573172098701,-26.338806831141145,-39.871030022017635,1.558392182426352,0.255239410866011,-4.987948707159777,40.029267293683276,42471.84004741567,25773.782497615848,25773.782497615848,68245.62254503153,77508.53934927918,77508.53934927918,25773.782497615848,103282.32184689502,103282.32184689502,103282.32184689502,128133.23126127066,91625.74640134528,56589.33035248996,38929.3511653948,24850.909414375637,0.0,63780.26057977044,21123.27300221929,1537.63872689228,0.0,0.886874074073348,2.8148092866317973,0.0014959135982669303,354822.6125254371,1555795.5361157833,4.3847136039117265,1555795.5361157833,4.3847136039117265,0.85,0.0957017916331129,4.027634451161993,1.2673401648970324,1.0,0.0,4.027634451163163,1.284439357769615,1.2847447110100403,3.1357139804216545,19336.880093146032,1971.8130139391162,4632.441516551485,4632.441516551485,5.563757773417623,5.083053669894727,-2.331408742934828,7.414462412829555,3.4588555846773588,3.4588555846773588,0.9882444527649596,0.0,0.0,0.00023772032708489722,1.0001041120423353,0.00023769558011259764,198.77859049662447,0.0,4.937548312602679e-06,13.993011917915991,0.020586735037789322,8.001435971031393e-05,0.00015770596737458328,0.0006351819873517009,0.09570179163267026,0.07188736345420359,0.02381442817846667,0.09570188738880483,0.07188736345453609,0.02381442817857682,0.3762809798205072,0.3762809798205072,0.12465221157101368,0.0,5.255154733371796,4.854288529519636,6.469400326569939,5.243188118025785,4.846734547882079,6.444023855368243,24850.909414375637,21123.27300221929,0.85,1.0700116607343777,0.6659088511295095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504474830964038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.697614156314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.61398876091,1537.63872689228,0.3762809798205072,0.12465221157101368,6.112874298809886,3.4588555846773588
1157.0,-29.82698716056895,5.082852785782348,35.01460887885995,24.191064352076523,5.045296544703031,-26.33973404299751,-39.87191644320262,1.5580434271315466,0.2524020027159395,-4.988155895246727,40.029252679957395,42471.19022716041,25774.106093485487,25774.106093485487,68245.2963206459,77508.0950906185,77508.0950906185,25774.106093485487,103282.201184104,103282.201184104,103282.201184104,128133.03656939109,91625.59349263928,56588.97119337449,38929.58033251643,24850.835385287086,0.0,63780.41571780352,21123.210077494023,1537.6387965819933,0.0,0.8868730731845145,2.814822298426754,0.0014959135982669303,354819.74740453553,1555794.9056276344,4.384747232948814,1555794.9056276344,4.384747232948814,0.85,0.09570229289870483,4.027634451161993,1.2673399934591725,1.0,0.0,4.0276344511616164,1.28444103951612,1.2847463613686698,3.1357098747633447,19336.847822988035,1971.8097232987857,4632.441516551485,4632.441516551485,5.563827627698241,5.082852785782348,-2.3315334450633265,7.414386230845674,3.4589345512164775,3.4589345512164775,0.9882670146332793,0.0,0.0,0.00023769558011259764,1.0001038696420654,0.0002376708933219789,198.77941477732827,0.0,4.919168272769179e-06,13.940922885027854,0.020591654206062092,8.000634255693714e-05,0.0001576892375556605,0.0006351146057566458,0.09570229289820352,0.07188723732552835,0.023815055572675173,0.09570222611414504,0.0718872373259049,0.023815055572799917,0.37627996188584917,0.37627996188584917,0.12465537703712729,0.0,5.252321119184558,4.852535829766964,6.46324761820415,5.240557897962674,4.84513224561789,6.438236184842879,24850.835385287086,21123.210077494023,0.85,1.070003943257398,0.6658970429900334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504534758855308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64552512342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.599755567022,1537.6387965819933,0.37627996188584917,0.12465537703712729,6.112874298809886,3.4589345512164775
1158.0,-29.827983397005323,5.0826497704032985,35.014609558485745,24.190705187525623,5.045052396207759,-26.3406552132915,-39.8728019563481,1.5577242124938773,0.2492781371381625,-4.988340448758752,40.029237553234125,42470.55010201863,25774.3618454859,25774.3618454859,68244.91194750453,77507.6259979149,77507.6259979149,25774.3618454859,103281.9878434008,103281.9878434008,103281.9878434008,128132.7394666977,91625.42764636921,56588.63341031351,38929.77137339522,24850.751623296906,0.0,63780.522996692125,21123.13887980237,1537.6377973849894,0.0,0.886872189266724,2.8148417040870677,0.0014959135982669303,354817.195303375,1555794.253007157,4.3847769318984815,1555794.253007157,4.3847769318984815,0.85,0.0957027757897575,4.027634451161993,1.267339837406762,1.0,0.0,4.027634451164271,1.284442583020289,1.284747873529326,3.1357061066063805,19336.812822460735,1971.8061542382707,4632.441516551485,4632.441516551485,5.563882836598234,5.0826497704032985,-2.3316432175643986,7.414292987967697,3.4590123739590672,3.4590123739590672,0.9882892497025907,0.0,0.0,0.0002376708933219789,1.000103547917501,0.000237646285544009,198.780236504325,0.0,4.907225791921952e-06,13.907077894306811,0.020596561431854014,7.999833435770095e-05,0.00015767255896427794,0.0006350474304873966,0.09570277578934966,0.07188710123928668,0.023815674550062983,0.09570272832055474,0.07188710123959302,0.02381567455016448,0.37627894406669077,0.37627894406669077,0.12465851574592836,0.0,5.249457655373817,4.850786983652654,6.456963140896278,5.237618585896939,4.843441746424162,6.431468666468504,24850.751623296906,21123.13887980237,0.85,1.0699961170127743,0.6658858865773379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504594547207128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.6116801327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.585535866567,1537.6377973849894,0.37627894406669077,0.12465851574592836,6.112874298809886,3.4590123739590672
1159.0,-29.828976801142268,5.082444719873782,35.014609780584614,24.190344765689247,5.044816097791186,-26.34157304915077,-39.873679366987176,1.5574123457997169,0.24597197884708066,-4.988524021789148,40.02922558604594,42469.88873402516,25774.60606354205,25774.60606354205,68244.49479756721,77507.11988756698,77507.11988756698,25774.60606354205,103281.72595110902,103281.72595110902,103281.72595110902,128132.41574602787,91625.22681729228,56588.276496104976,38929.94480131922,24850.68979491884,0.0,63780.63459623806,21123.08632568101,1537.6380430887803,0.0,0.8868712988953541,2.814863613692357,0.0014959135982669303,354814.65677511145,1555793.7367003725,4.384806847724065,1555793.7367003725,4.384806847724065,0.85,0.09570325658896894,4.027634451161993,1.26733960937243,1.0,0.0,4.027634451160252,1.2844440920082973,1.2847493512670352,3.1357024227224795,19336.770439092168,1971.8018323374617,4632.441516551485,4632.441516551485,5.563935555678503,5.082444719873782,-2.3317538072951605,7.414198527168942,3.4590892189626916,3.4590892189626916,0.9883112054179118,0.0,0.0,0.000237646285544009,1.0001032543564816,0.00023762175006312018,198.78105590110655,0.0,4.8915399247035744e-06,13.86262414660993,0.020601452971778716,7.999040016492134e-05,0.00015765588537908768,0.0006349802753812598,0.09570325658856466,0.0718869683484751,0.023816288240089543,0.09570339244408428,0.07188696834877878,0.023816288240190168,0.37627792540525296,0.37627792540525296,0.12466162095309134,0.0,5.2465419049867705,4.849006655604683,6.450563731742648,5.234496000636227,4.841537363091277,6.4246115251275455,24850.68979491884,21123.08632568101,0.85,1.0699877044119666,0.6658743520330251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504654150362177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.56722638501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.571345024606,1537.6380430887803,0.37627792540525296,0.12466162095309134,6.112874298809886,3.4590892189626916
1160.0,-29.829967119592194,5.0822366869884545,35.014609354418454,24.18993324916812,5.04450360409405,-26.342495727486668,-39.874565054755635,1.557032211988365,0.24346887072687196,-4.988756441373608,40.02920714812912,42469.27495098994,25774.963946239215,25774.963946239215,68244.23889722915,77506.7155283231,77506.7155283231,25774.963946239215,103281.67947456232,103281.67947456232,103281.67947456232,128132.2919417562,91625.09564548389,56587.935001626756,38930.17849317459,24850.612467193878,0.0,63780.79096036847,21123.020597114795,1537.6385502849598,0.0,0.8868701834914042,2.8148693049343367,0.0014959135982669303,354811.44279575034,1555792.941223744,4.384844324537039,1555792.941223744,4.384844324537039,0.85,0.09570374607285195,4.027634451161993,1.2673395395884293,1.0,0.0,4.027634451161252,1.2844459200465297,1.2847511482235776,3.135697959954663,19336.74275633235,1971.7990094815611,4632.441516551485,4632.441516551485,5.564012811418457,5.0822366869884545,-2.3319021201590324,7.414138807147487,3.4591651116702926,3.4591651116702926,0.988332889048655,0.0,0.0,0.00023762175006312018,1.0001029344496126,0.00023759729311652376,198.78187275861654,0.0,4.8771887981215525e-06,13.821953053876479,0.020606330160576836,7.998239186203159e-05,0.00015763935820108858,0.0006349137099497703,0.09570374607223857,0.071886847249671,0.023816898822567573,0.09570349714562579,0.07188684725013174,0.02381689882272021,0.3762769029941902,0.3762769029941902,0.12466468819676034,0.0,5.243773716224041,4.847318785964433,6.444479923010874,5.232225312100468,4.840126692403658,6.419695192876873,24850.612467193878,21123.020597114795,0.85,1.0699810690593998,0.6658630962632481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504713584530915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52655529227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.557177715162,1537.6385502849598,0.3762769029941902,0.12466468819676034,6.112874298809886,3.4591651116702926
1161.0,-29.830954263360876,5.082027547989135,35.014608400077556,24.189623118750774,5.044314032104763,-26.343403254969807,-39.87543335007501,1.5567630237136116,0.23994235997116675,-4.9889038869981475,40.0291909115915,42468.60285588658,25775.09667991835,25775.09667991835,68243.69953580493,77506.22398793475,77506.22398793475,25775.09667991835,103281.3206678531,103281.3206678531,103281.3206678531,128131.83555319768,91624.92577786029,56587.58365550844,38930.3801359465,24850.514885344583,0.0,63780.895021291086,21122.937652542896,1537.6359402268731,0.0,0.8868694923094576,2.814898317516957,0.0014959135982669303,354809.4038778916,1555792.2407226183,4.384867547811804,1555792.2407226183,4.384867547811804,0.8500000000000001,0.09570418954035087,4.027634451161993,1.2673392972676085,1.0,0.0,4.027634451159341,1.2844472291791125,1.2847524262519623,3.135694763992792,19336.706907130592,1971.7953538803356,4632.441516551485,4632.441516551485,5.564041464490205,5.082027547989135,-2.331989440012014,7.4140169880011495,3.459239762949675,3.459239762949675,0.9883542179856215,0.0,0.0,0.00023759729311652376,1.000102605284332,0.0002375729168798377,198.78268700339257,0.0,4.861597646393392e-06,13.777767729878873,0.020611191758223228,7.997454153947647e-05,0.0001576227515770473,0.000634846824538664,0.09570418954008268,0.0718866938763754,0.023817495663707278,0.09570424651191087,0.07188669387657685,0.02381749566377401,0.37627588200568557,0.37627588200568557,0.12466773994978697,0.0,5.24085087783061,4.845590083798015,6.43789602436425,5.22884624696934,4.838395809302654,6.411276123404264,24850.514885344583,21122.937652542896,0.85,1.0699708668720327,0.6658514723211375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450477283454933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.482369968275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.543039108843,1537.6359402268731,0.37627588200568557,0.12466773994978697,6.112874298809886,3.459239762949675
1162.0,-29.831938395714324,5.08181630347049,35.01460718014474,24.18925902983176,5.044066676374794,-26.34431385098818,-39.87630209941415,1.5564421316487689,0.2368288350307921,-4.989101335832479,40.02918126699793,42467.94555569461,25775.34934223741,25775.34934223741,68243.29489793202,77505.74783117497,77505.74783117497,25775.34934223741,103281.09717341239,103281.09717341239,103281.09717341239,128131.579115723,91624.74668239623,56587.22253922945,38930.58238129642,24850.481942310616,0.0,63781.06432360704,21122.909650964022,1537.6382049099916,0.0,0.8868685229372484,2.8149160877619606,0.0014959135982669303,354806.673516565,1555791.8246211677,4.384900118144288,1555791.8246211677,4.384900118144288,0.85,0.09570466160134214,4.027634451161993,1.2673390802228828,1.0,0.0,4.0276344511598605,1.2844487798997388,1.2847539460293973,3.1356909782547975,19336.669110466995,1971.791499693269,4632.441516551485,4632.441516551485,5.564096006424119,5.08181630347049,-2.3321148247062604,7.413931128176751,3.4593137338298616,3.4593137338298616,0.9883753525228176,0.0,0.0,0.0002375729168798377,1.000102293082385,0.0002375486172995578,198.78349877004962,0.0,4.845573827486557e-06,13.732356227096902,0.020616037332050714,7.996668782495838e-05,0.0001576062290548793,0.0006347802778591602,0.09570466160087239,0.07188656857637825,0.02381809302449414,0.0957048870350117,0.07188656857673109,0.023818093024611048,0.37627485855280773,0.37627485855280773,0.12467074491563905,0.0,5.237948357061896,4.843871039900193,6.431365536478722,5.225930170863251,4.836620586242361,6.404862257629816,24850.481942310616,21122.909650964022,0.85,1.0699616825408382,0.6658393992960716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504831895088581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43695846549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52893109136,1537.6382049099916,0.37627485855280773,0.12467074491563905,6.112874298809886,3.4593137338298616
1163.0,-29.83291902581393,5.081602749101855,35.01460540168425,24.18886829344558,5.043787889598936,-26.34522443750941,-39.87717835754154,1.5560933012941716,0.23393581202304858,-4.98931217420652,40.02916255880942,42467.33469029755,25775.626524236177,25775.626524236177,68242.96121453373,77505.29114137296,77505.29114137296,25775.626524236177,103280.91766560913,103280.91766560913,103280.91766560913,128131.31977902389,91624.57291609382,56586.89358148946,38930.75481622707,24850.402113414766,0.0,63781.15692964183,21122.84179640255,1537.6381032755428,0.0,0.8868675182557222,2.8149294077657556,0.0014959135982669303,354803.75802025147,1555791.0174848186,4.384933874899987,1555791.0174848186,4.384933874899987,0.85,0.09570511881328006,4.027634451161993,1.2673389560403305,1.0,0.0,4.027634451161975,1.2844504610975191,1.2847555964133734,3.1356868739963053,19336.632438480287,1971.787760191328,4632.441516551485,4632.441516551485,5.564155841394032,5.081602749101855,-2.33225168376954,7.413854432871395,3.4593867209800524,3.4593867209800524,0.9883962059943007,0.0,0.0,0.0002375486172995578,1.0001019298508274,0.00023752440647223822,198.78430765365903,0.0,4.8303555866835725e-06,13.689227732661244,0.020620867687637396,7.995876695134859e-05,0.0001575898503482092,0.0006347143104159102,0.0957051188127675,0.07188643753748795,0.02381868127527955,0.09570522515955776,0.07188643753787295,0.02381868127540711,0.3762738325618982,0.3762738325618982,0.12467371130273858,0.0,5.235094919307244,4.8421714486749465,6.424974779006845,5.22324798622958,4.834973422003088,6.399004403683534,24850.402113414766,21122.84179640255,0.85,1.0699548973345496,0.6658288550197365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504890775912533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.39382997106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.514850497766,1537.6381032755428,0.3762738325618982,0.12467371130273858,6.112874298809886,3.4593867209800524
1164.0,-29.833897383942453,5.081387096928858,35.01460298453616,24.188481957558565,5.043514109134744,-26.34613247795307,-39.87804661793632,1.5557492031453182,0.2309894689757357,-4.989516766773784,40.02914039875514,42466.70061735854,25775.878260759688,25775.878260759688,68242.57887811822,77504.8321075206,77504.8321075206,25775.878260759688,103280.7103682803,103280.7103682803,103280.7103682803,128131.0119328545,91624.39791770114,56586.54287606774,38930.95004625933,24850.3015645742,0.0,63781.251610833526,21122.75632988807,1537.6366824466415,0.0,0.8868665578270797,2.814944155793412,0.0014959135982669303,354800.9289096177,1555790.0614233809,4.3849661448313295,1555790.0614233809,4.3849661448313295,0.85,0.0957055616206525,4.027634451161993,1.2673387972405181,1.0,0.0,4.027634451161744,1.2844521199897945,1.2847572246004695,3.1356828242021155,19336.595506470796,1971.7839941744426,4632.441516551485,4632.441516551485,5.564210183477491,5.081387096928858,-2.3323855729281378,7.413772669856996,3.459458659251298,3.459458659251298,0.9884167597860852,0.0,0.0,0.00023752440647223822,1.0001016944981913,0.00023750025400308706,198.7851146689821,0.0,4.8127325464442745e-06,13.639284036623074,0.02062568042018384,7.995091908808718e-05,0.00015757348738415104,0.0006346484063781464,0.09570556162017504,0.07188629942047559,0.023819262199699456,0.09570553450084122,0.07188629942083422,0.023819262199818288,0.3762728045746629,0.3762728045746629,0.12467665095015588,0.0,5.232261366615148,4.840483787627761,6.418628575832429,5.220506235749497,4.833345331460066,6.392848545898687,24850.3015645742,21122.75632988807,0.85,1.0699473145259966,0.665817925249767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450494944764969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34388627502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.50080726158,1537.6366824466415,0.3762728045746629,0.12467665095015588,6.112874298809886,3.459458659251298
1165.0,-29.834872152207346,5.081169667670523,35.01460002355064,24.188123910594754,5.043260553033609,-26.347035264669945,-39.878914144914575,1.555423665496243,0.2280674023007805,-4.989709606404138,40.029119724051725,42466.07882657301,25776.09151100011,25776.09151100011,68242.17033757312,77504.40569389329,77504.40569389329,25776.09151100011,103280.4972048934,103280.4972048934,103280.4972048934,128130.70508915305,91624.26227687289,56586.210817984174,38931.16828765413,24850.207884259646,0.0,63781.37617191378,21122.676701620698,1537.6354010301036,0.0,0.8868656517954807,2.8149599573446364,0.0014959135982669303,354798.2623350667,1555789.1694455189,4.384996587092224,1555789.1694455189,4.384996587092224,0.85,0.09570599553976628,4.027634451161993,1.2673386554745956,1.0,0.0,4.027634451164181,1.2844536919815028,1.2847587659412403,3.1356789865648143,19336.566880560127,1971.7810751439206,4632.441516551485,4632.441516551485,5.564256217569809,5.081169667670523,-2.3325122920966317,7.413681959767155,3.459529608760947,3.459529608760947,0.9884370310745563,0.0,0.0,0.00023750025400308706,1.000101322144332,0.00023747619240604466,198.78591872888117,0.0,4.80115134975117e-06,13.606462925194817,0.02063048157153359,7.994307856505574e-05,0.00015755717543803133,0.0006345827078219891,0.09570599553934077,0.07188615782441839,0.023819837714922385,0.0957058942066555,0.07188615782473799,0.02381983771502828,0.3762717745810702,0.3762717745810702,0.12467956764828315,0.0,5.229444133798324,4.838842503657304,6.412207834203741,5.2177770087049,4.831911841889109,6.386152522694999,24850.207884259646,21122.676701620698,0.85,1.0699388196585142,0.6658068761657264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450500798390468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31106516359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.486776852878,1537.6354010301036,0.3762717745810702,0.12467956764828315,6.112874298809886,3.459529608760947
1166.0,-29.83584427353793,5.08095081245324,35.014596678387,24.18777752844619,5.043032802943209,-26.347933088032853,-39.87977328998966,1.5551216174383884,0.22478435301582067,-4.9898887748327745,40.0291026120936,42465.43398059321,25776.262626074,25776.262626074,68241.69660666722,77503.9219144384,77503.9219144384,25776.262626074,103280.18454051239,103280.18454051239,103280.18454051239,128130.31726572763,91624.07865015676,56585.865351308574,38931.34810983132,24850.132725215244,0.0,63781.48083504656,21122.612816432957,1537.634872242288,0.0,0.8868648024009207,2.8149820852111147,0.0014959135982669303,354795.78481914673,1555788.431177043,4.385025126412054,1555788.431177043,4.385025126412054,0.85,0.09570642241156331,4.027634451161993,1.2673384505184369,1.0,0.0,4.027634451160786,1.2844551539576465,1.2847601973569704,3.135675417512319,19336.528127612062,1971.7771234429763,4632.441516551485,4632.441516551485,5.564293155990569,5.08095081245324,-2.3326302413220703,7.41358105377531,3.4595996627628973,3.4595996627628973,0.9884570465036849,0.0,0.0,0.00023747619240604466,1.0001010478004273,0.00023745219838369134,198.78672061109816,0.0,4.783106674158913e-06,13.55532431456636,0.02063526467820775,7.993531449640892e-05,0.00015754087790963573,0.0006345170673351543,0.09570642241118096,0.07188601482885583,0.023820407582325138,0.09570652195643906,0.07188601482914302,0.023820407582420294,0.37627074467082694,0.37627074467082694,0.12468245723417672,0.0,5.226564281495314,4.8371770664129485,6.405608134201032,5.2146731278485845,4.830175724407184,6.378863636445317,24850.132725215244,21122.612816432957,0.85,1.069929636521858,0.6657956733619669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505066305822487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.259926552964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.472785749173,1537.634872242288,0.37627074467082694,0.12468245723417672,6.112874298809886,3.4595996627628973
1167.0,-29.836813728892057,5.080730035308948,35.01459293247645,24.187405441794567,5.042767665992393,-26.34883225057457,-39.88063264461232,1.5547861876750364,0.221899573168173,-4.99009432678259,40.0290842491681,42464.80140368824,25776.49325731512,25776.49325731512,68241.29466100335,77503.48560045713,77503.48560045713,25776.49325731512,103279.97885777225,103279.97885777225,103279.97885777225,128130.04264524205,91623.92627653248,56585.515936156466,38931.56704486224,24850.0637874698,0.0,63781.63083233204,21122.55421934933,1537.6353250837706,0.0,0.8868638233291124,2.8149959171918177,0.0014959135982669303,354792.9424923161,1555787.6389378447,4.385058022882005,1555787.6389378447,4.385058022882005,0.85,0.09570685432431855,4.027634451161993,1.2673382867733016,1.0,0.0,4.02763445116249,1.2844567718827087,1.2847617848453823,3.1356714677586517,19336.495970378775,1971.7738443177616,4632.441516551485,4632.441516551485,5.5643429421001835,5.080730035308948,-2.332768932116777,7.413498967425724,3.459668924218468,3.459668924218468,0.9884768354909909,0.0,0.0,0.00023745219838369134,1.000100771470562,0.00023742827238752983,198.78752029987908,0.0,4.769693017885218e-06,13.517310012686707,0.020640034371225635,7.992754923142234e-05,0.000157524649152269,0.0006344517038328845,0.09570685432383016,0.07188588078483982,0.02382097353899035,0.09570691475824981,0.07188588078520665,0.023820973539111896,0.3762697122677753,0.3762697122677753,0.12468530999298087,0.0,5.2237345293026465,4.835550543923489,6.399093111751881,5.211993899950755,4.828654838777993,6.372636141639759,24850.0637874698,21122.55421934933,0.85,1.0699208184311686,0.6657841897351122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505124469815756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.22191225108,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.45881518011,1537.6353250837706,0.3762697122677753,0.12468530999298087,6.112874298809886,3.459668924218468
1168.0,-29.83777965188532,5.080507685350071,35.01458870816971,24.187046731263422,5.042517578922879,-26.349726728371785,-39.88149130074305,1.5544646554093167,0.21889508129447677,-4.990286523277982,40.029062823048264,42464.18118900112,25776.681995065257,25776.681995065257,68240.86318406637,77503.04231422348,77503.04231422348,25776.681995065257,103279.72430928874,103279.72430928874,103279.72430928874,128129.69724107278,91623.77159761764,56585.1833056892,38931.76476880938,24849.97293178404,0.0,63781.73770059342,21122.476992016433,1537.634223531514,0.0,0.8868629232684011,2.8150128767415494,0.0014959135982669303,354790.2848579163,1555786.7145423882,4.385088264650307,1555786.7145423882,4.385088264650307,0.85,0.09570726839163222,4.027634451161993,1.2673381268745292,1.0,0.0,4.027634451160754,1.284458324689611,1.2847633072874765,3.135667676983813,19336.463326632376,1971.770515582016,4632.441516551485,4632.441516551485,5.564383684708473,5.080507685350071,-2.3328991743216827,7.4134068596717535,3.4597372411340284,3.4597372411340284,0.9884963546097224,0.0,0.0,0.00023742827238752983,1.0001004050710176,0.0002374044357782956,198.78831708050257,0.0,4.75618944765173e-06,13.479040894645003,0.020644790560673285,7.99197909746339e-05,0.00015750848141289593,0.0006343865860887881,0.09570726839120891,0.07188573742292519,0.02382153096828373,0.09570732566935818,0.07188573742324313,0.0238215309683891,0.37626867912101386,0.37626867912101386,0.12468813402741842,0.0,5.220903100076782,4.833940972229357,6.392520355430349,5.20918160457245,4.827138397554279,6.365858416411868,24849.97293178404,21122.476992016433,0.85,1.0699122608481624,0.6657733501764729,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450518247474152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18364313304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.444865615398,1537.634223531514,0.37626867912101386,0.12468813402741842,6.112874298809886,3.4597372411340284
1169.0,-29.83874319784269,5.08028398217533,35.01458411233736,24.186696053389483,5.042282685626818,-26.350617546974412,-39.88234178451819,1.5541570347584797,0.21570352066362375,-4.990471061752584,40.02904355297912,42463.53754423443,25776.84438096889,25776.84438096889,68240.38192520331,77502.57017517445,77502.57017517445,25776.84438096889,103279.41455614334,103279.41455614334,103279.41455614334,128129.30908824962,91623.59325877677,56584.832764596926,38931.956104644276,24849.89453210628,0.0,63781.850636750554,21122.410352290335,1537.633668399605,0.0,0.8868620543508715,2.815033182317747,0.0014959135982669303,354787.73313098826,1555785.8831666238,4.385117460056672,1555785.8831666238,4.385117460056672,0.85,0.09570767564464622,4.027634451161993,1.2673379186214881,1.0,0.0,4.027634451162117,1.2844598122677813,1.2847647646000977,3.1356640454565823,19336.425689648036,1971.766677677702,4632.441516551485,4632.441516551485,5.564418738772955,5.08028398217533,-2.3330249997704047,7.413308981945734,3.459804715621949,3.459804715621949,0.9885156330348426,0.0,0.0,0.0002374044357782956,1.0001001587631886,0.00023738066002498262,198.7891119059337,0.0,4.738439434579629e-06,13.428737357598669,0.020649529000107865,7.991210724418669e-05,0.0001574923285341089,0.0006343215281977,0.09570767564425012,0.07188559333447274,0.02382208230977738,0.09570788771168547,0.07188559333477025,0.02382208230987597,0.37626764532328455,0.37626764532328455,0.12469092723649279,0.0,5.218033551179474,4.832316771995124,6.385838678813968,5.206174582416224,4.8254702120747766,6.358756002388816,24849.89453210628,21122.410352290335,0.85,1.0699028210053816,0.6657620799696161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505240268757607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.133339595995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.43095450047,1537.633668399605,0.37626764532328455,0.12469092723649279,6.112874298809886,3.459804715621949
1170.0,-29.839703319701393,5.080058340257717,35.014579066077054,24.186305282078706,5.042001815187352,-26.351509881538682,-39.88320002155376,1.553808377024841,0.2128533091208169,-4.9906861773227895,40.029021241652,42462.94094597906,25777.07703011352,25777.07703011352,68240.01797609258,77502.1218727813,77502.1218727813,25777.07703011352,103279.19890289482,103279.19890289482,103279.19890289482,128129.01218586869,91623.41875924681,56584.508977176556,38932.12198007806,24849.813282973882,0.0,63781.93526305194,21122.3412905278,1537.6336688201243,0.0,0.886861040901405,2.8150454482725675,0.0014959135982669303,354784.7586139429,1555784.9205811517,4.3851515117482,1555784.9205811517,4.3851515117482,0.85,0.09570808763731041,4.027634451161993,1.2673377916915345,1.0,0.0,4.027634451160898,1.2844614916050288,1.2847664137954184,3.1356599458105734,19336.38886291953,1971.7629223964893,4632.441516551485,4632.441516551485,5.564468960485157,5.080058340257717,-2.3331746434789,7.413232983736617,3.459871411306485,3.459871411306485,0.98853468894471,0.0,0.0,0.00023738066002498262,1.0000998036027215,0.00023735697094415131,198.7899039124039,0.0,4.726360885979764e-06,13.394506750866652,0.020654255360993846,7.990435415888738e-05,0.00015747630586609524,0.0006342569947480086,0.09570808763678623,0.07188545780274797,0.023822629834038267,0.09570819539684984,0.07188545780314165,0.023822629834168756,0.3762666090442684,0.3762666090442684,0.12469368479560784,0.0,5.215222469367916,4.8307129472517545,6.379331756289105,5.203539486443617,4.823889922452338,6.3528887477637,24849.813282973882,21122.3412905278,0.85,1.0698956953039203,0.6657518429136988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505297920986484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09910898926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.41705880806,1537.6336688201243,0.3762666090442684,0.12469368479560784,6.112874298809886,3.459871411306485
1171.0,-29.840661301539132,5.079830714114339,35.014573371567664,24.18590661780911,5.041704359504052,-26.352401948004317,-39.884054416883714,1.5534450059692886,0.21020618760519483,-4.990906868257471,40.02899226750947,42462.33764275914,25777.3151372054,25777.3151372054,68239.65277996454,77501.70865438126,77501.70865438126,25777.3151372054,103279.02379158666,103279.02379158666,103279.02379158666,128128.72016447692,91623.27176782621,56584.17127175704,38932.3338845213,24849.69637289027,0.0,63782.03025741157,21122.24191695673,1537.631767739254,0.0,0.8868600231980912,2.815054402665215,0.0014959135982669303,354781.7070237146,1555783.6705401526,4.385185706421328,1555783.6705401526,4.385185706421328,0.85,0.09570848751268717,4.027634451161993,1.2673376746522265,1.0,0.0,4.0276344511630215,1.28446323956442,1.2847681317404254,3.135655678653616,19336.357841557237,1971.7597590978814,4632.441516551485,4632.441516551485,5.564520360398362,5.079830714114339,-2.333329895888625,7.413160610002963,3.4599371492982978,3.4599371492982978,0.9885534712280851,0.0,0.0,0.00023735697094415131,1.0000995819206404,0.0002373333368346373,198.79069415910337,0.0,4.709150102228268e-06,13.345731389714912,0.020658964511096074,7.989663646925411e-05,0.00015746033447489721,0.0006341926678225865,0.09570848751215635,0.07188531629246378,0.023823171219692574,0.09570827167599542,0.07188531629286246,0.023823171219824708,0.3762655709335357,0.3762655709335357,0.12469641998205258,0.0,5.212490386042816,4.8291589619043975,6.372992847321768,5.201113055862663,4.822524725535743,6.347211030289998,24849.69637289027,21122.24191695673,0.85,1.0698883761548965,0.6657413925425328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505355368774884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.05033362811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.403199593564,1537.631767739254,0.3762655709335357,0.12469641998205258,6.112874298809886,3.4599371492982978
1172.0,-29.841616160950508,5.079602559845304,35.014567297620765,24.18559662709015,5.041510140093619,-26.353280879701693,-39.88489554086698,1.553174858844543,0.20677858123372062,-4.991061307703321,40.02896982660002,42461.69275105483,25777.37851228419,25777.37851228419,68239.07126333902,77501.23673168584,77501.23673168584,25777.37851228419,103278.61524397004,103278.61524397004,103278.61524397004,128128.20853478192,91623.10660660916,56583.83223514487,38932.52707940476,24849.59329081189,0.0,63782.12037021665,21122.154297190104,1537.6291371473674,0.0,0.8868593188396037,2.815081316011791,0.0014959135982669303,354779.5715340947,1555782.7023651074,4.385209372788238,1555782.7023651074,4.385209372788238,0.85,0.09570885903751197,4.027634451161993,1.2673374477168546,1.0,0.0,4.0276344511618145,1.2844645515158233,1.2847694136444894,3.135652475896589,19336.32298560489,1971.7562047799086,4632.441516551485,4632.441516551485,5.564534041106162,5.079602559845304,-2.333437518052504,7.413040077897808,3.4600019126454744,3.4600019126454744,0.9885719750415641,0.0,0.0,0.0002373333368346373,1.0000992581063783,0.00023730978191505934,198.79148183559263,0.0,4.698241036122678e-06,13.31481509637167,0.020663662752132196,7.988903933185122e-05,0.0001574442975027861,0.0006341280767612194,0.09570885903723113,0.07188515523948591,0.023823703797745222,0.09570894694193695,0.07188515523969685,0.023823703797815128,0.37626453331180326,0.37626453331180326,0.12469914312523522,0.0,5.209624773970006,4.827573018230794,6.366212300841198,5.19783988893704,4.820936562810289,6.338792644525256,24849.59329081189,21122.154297190104,0.85,1.069877747356978,0.6657303411142553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505412688950359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01941733477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.389351246757,1537.6291371473674,0.37626453331180326,0.12469914312523522,6.112874298809886,3.4600019126454744
1173.0,-29.842567940828694,5.07937264992834,35.01456097507137,24.18521479647609,5.041238349339578,-26.354164797369354,-39.885744941979624,1.5528352058802082,0.20388982142731038,-4.99127587294106,40.02895043764932,42461.09549013904,25777.58919003575,25777.58919003575,68238.68468017479,77500.7878526368,77500.7878526368,25777.58919003575,103278.37704267255,103278.37704267255,103278.37704267255,128127.91409962537,91622.93183940467,56583.50819204324,38932.6929415127,24849.53705695281,0.0,63782.22999846551,21122.10649840989,1537.6305928465263,0.0,0.8868582975903054,2.8150941539158327,0.0014959135982669303,354776.6046803235,1555781.865862022,4.385243686696538,1555781.865862022,4.385243686696538,0.85,0.09570926026805991,4.027634451161993,1.2673373103467749,1.0,0.0,4.027634451161978,1.284466188304349,1.2847710205644272,3.1356484801510875,19336.286102385817,1971.752443738261,4632.441516551485,4632.441516551485,5.564579519878167,5.07937264992834,-2.33359041489866,7.412963064827,3.4600661372978396,3.4600661372978396,0.9885903249422399,0.0,0.0,0.00023730978191505934,1.0000989387436618,0.00023728630510614398,198.79226697720156,0.0,4.682517367421541e-06,13.270254219272648,0.020668345269499618,7.988136811208316e-05,0.0001574284138029762,0.0006340641030246531,0.09570926026753132,0.07188502220754676,0.02382423805998456,0.09570936381015131,0.07188502220794377,0.02382423806011615,0.3762634931064758,0.3762634931064758,0.12470182561519307,0.0,5.206820279134206,4.826008526909732,6.35961396690692,5.19516569436837,4.819343898166721,6.332806543024219,24849.53705695281,21122.10649840989,0.85,1.0698698474765855,0.6657198327992073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505469822727797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.974856457666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.375533519831,1537.6305928465263,0.3762634931064758,0.12470182561519307,6.112874298809886,3.4600661372978396
1174.0,-29.843517240547023,5.0791411718480965,35.01455412453901,24.184833594504767,5.040962198602056,-26.355046918154944,-39.886590256914474,1.5524918762097348,0.20107633223068433,-4.991484602842869,40.02892241393103,42460.49208247455,25777.777369629228,25777.777369629228,68238.26945210378,77500.35926206883,77500.35926206883,25777.777369629228,103278.13663169806,103278.13663169806,103278.13663169806,128127.56443840556,91622.77459657943,56583.17540752563,38932.88798783755,24849.427806707514,0.0,63782.315794545066,21122.013635701387,1537.6288852939958,0.0,0.8868573372670807,2.81510668659019,0.0014959135982669303,354773.71853206295,1555780.6568272712,4.385275953541824,1555780.6568272712,4.385275953541824,0.85,0.09570963927845663,4.027634451161993,1.2673371856147422,1.0,0.0,4.027634451159709,1.2844678421273994,1.2847726446231902,3.1356444428310675,19336.252917546655,1971.7490598264092,4632.441516551485,4632.441516551485,5.564620141997799,5.0791411718480965,-2.3337403622979553,7.412881534146052,3.460129452072631,3.460129452072631,0.9886084148778946,0.0,0.0,0.00023728630510614398,1.0000986816830006,0.00023726289160468683,198.79305007831704,0.0,4.667008065674682e-06,13.22630085812205,0.02067301227756529,7.987373447198948e-05,0.00015741257063415452,0.0006340002925320913,0.09570963927797516,0.07188487612858588,0.02382476314938927,0.09570957997940419,0.0718848761289475,0.023824763149509123,0.3762624510784191,0.3762624510784191,0.12470448211643455,0.0,5.204053440450252,4.824469580122752,6.353090561984743,5.192560935073573,4.8179181962327675,6.326594160225056,24849.427806707514,21122.013635701387,0.85,1.0698618982714925,0.6657094768908649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505526772669537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.930903096516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.361745657574,1537.6288852939958,0.3762624510784191,0.12470448211643455,6.112874298809886,3.460129452072631
