time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1175.0,-29.844463593803887,5.078908636217405,35.014546845380075,24.184478516131662,5.0407201042469945,-26.355922980865362,-39.88742708517236,1.5521794913087197,0.1979538658557658,-4.991671757099987,40.02889622823454,42459.86629576066,25777.904275682948,25777.904275682948,68237.7705714436,77499.8984486733,77499.8984486733,25777.904275682948,103277.80272435624,103277.80272435624,103277.80272435624,128127.12570880493,91622.59772933592,56582.83271094354,38933.07224265819,24849.3229844487,0.0,63782.39522710689,21121.924536781393,1537.6269419752953,0.0,0.8868564800342811,2.815125787146914,0.0014959135982669303,354771.1307300341,1555779.5270914282,4.385304756590555,1555779.5270914282,4.385304756590555,0.85,0.09571000518996325,4.027634451161993,1.267336966372095,1.0,0.0,4.027634451162681,1.284469351130418,1.2847741239088024,3.1356407590554096,19336.21559113116,1971.745253591304,4632.441516551485,4632.441516551485,5.564647537066528,5.078908636217405,-2.3338755845412087,7.412784220758613,3.4601919106016386,3.4601919106016386,0.9886262601718967,0.0,0.0,0.00023726289160468683,1.0000983761404283,0.00023723955289311628,198.79383075422874,0.0,4.654441367680274e-06,13.190686836005897,0.020677666718932973,7.98661781353267e-05,0.0001573967134693601,0.0006339364256688677,0.09571000518956949,0.07188472312787465,0.02382528206169483,0.09571001589532958,0.0718847231281704,0.02382528206179285,0.37626140809888664,0.37626140809888664,0.12470711797350706,0.0,5.2012446209114955,4.822916900377038,6.34643984228012,5.189625622955759,4.816351495607421,6.319476101792759,24849.3229844487,21121.924536781393,0.85,1.0698527442952348,0.665698836561027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505583574635466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.895289074404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.347975755189,1537.6269419752953,0.37626140809888664,0.12470711797350706,6.112874298809886,3.4601919106016386
1176.0,-29.84540709367645,5.078675083013109,35.01453928047156,24.184138245787494,5.040483876673774,-26.35679588862731,-39.8882634244859,1.5518726716245408,0.19496834666938412,-4.991859129306549,40.028873346877404,42459.2508471828,25778.026384515524,25778.026384515524,68237.27723169832,77499.47379269145,77499.47379269145,25778.026384515524,103277.50017720698,103277.50017720698,103277.50017720698,128126.74081539152,91622.45824226517,56582.50160175099,38933.28515612687,24849.24063818454,0.0,63782.52579431141,21121.85454245686,1537.6263071131475,0.0,0.886855609727378,2.8151430680139318,0.0014959135982669303,354768.53992923384,1555778.5399160043,4.385333998968278,1555778.5399160043,4.385333998968278,0.85,0.0957103704984534,4.027634451161993,1.2673367921868341,1.0,0.0,4.027634451161618,1.284470833960229,1.2847755771109974,3.1356371391821733,19336.18615350181,1971.742251788512,4632.441516551485,4632.441516551485,5.564673896564459,5.078675083013109,-2.3340119582919523,7.412687041305061,3.4602536643061264,3.4602536643061264,0.9886439040874647,0.0,0.0,0.00023723955289311628,1.000098080267076,0.00023721628665636623,198.79460908166936,0.0,4.639591877977033e-06,13.148603382186911,0.02068230631081095,7.985862687397595e-05,0.00015738092601914032,0.0006338728395904664,0.09571037049805087,0.07188457365113551,0.02382579684691536,0.09571046997672464,0.07188457365143784,0.023825796847015572,0.3762603624990762,0.3762603624990762,0.12470972524254431,0.0,5.198437947582249,4.821397898844737,6.3396960329604894,5.186827475975917,4.814966796105807,6.31235959769657,24849.24063818454,21121.85454245686,0.85,1.0698428195169438,0.6656878246576058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450564020072049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85320562058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.334233236925,1537.6263071131475,0.3762603624990762,0.12470972524254431,6.112874298809886,3.4602536643061264
1177.0,-29.846347976448282,5.078440511267312,35.01453144476175,24.183787742536538,5.04024518086797,-26.357666687426022,-39.88909944947807,1.5515638918455128,0.19187918219802214,-4.992048624170348,40.02885032941338,42458.64535223538,25778.14860949569,25778.14860949569,68236.79396173106,77499.0179575939,77499.0179575939,25778.14860949569,103277.16656708959,103277.16656708959,103277.16656708959,128126.3270713301,91622.2855208486,56582.17845786229,38933.45229220701,24849.16050424052,0.0,63782.61279644753,21121.786428604442,1537.6258544272575,0.0,0.8868547291093559,2.8151614609547844,0.0014959135982669303,354765.91979349195,1555777.5468689702,4.385363587840069,1555777.5468689702,4.385363587840069,0.85,0.09571073025708121,4.027634451161993,1.2673366493219511,1.0,0.0,4.027634451163121,1.2844723258089081,1.2847770394272273,3.135633497300577,19336.149702029896,1971.7385347728223,4632.441516551485,4632.441516551485,5.564700281135043,5.078440511267312,-2.3341508752487026,7.412591386516015,3.460314723483193,3.460314723483193,0.9886613495666265,0.0,0.0,0.00023721628665636623,1.0000978089509582,0.0002371930870493474,198.79538525551135,0.0,4.6252024395276704e-06,13.107823713621418,0.02068693151325048,7.985107911027115e-05,0.00015736520754609508,0.0006338095313269098,0.09571073025667,0.07188442468200915,0.02382630557466085,0.09571097209221925,0.071884424682318,0.023826305574763222,0.3762593158110684,0.3762593158110684,0.12471229955990357,0.0,5.195613402864581,4.819872289093212,6.332900719910583,5.183927806368388,4.813410737544018,6.305354220211825,24849.16050424052,21121.786428604442,0.85,1.0698337833775855,0.6656774235281904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505696656490112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.81242595202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.320516336351,1537.6258544272575,0.3762593158110684,0.12471229955990357,6.112874298809886,3.460314723483193
1178.0,-29.84728601551144,5.078203756214002,35.01452305630918,24.183357261959486,5.039913844433705,-26.35854419104616,-39.889943961147196,1.5511720199684205,0.18947335890311479,-4.992295966780954,40.02881855820039,42458.08752974738,25778.410606397152,25778.410606397152,68236.49813614454,77498.61329359013,77498.61329359013,25778.410606397152,103277.02389998728,103277.02389998728,103277.02389998728,128126.07809400918,91622.1253168219,56581.86426898549,38933.6233864849,24849.054194021897,0.0,63782.677580506795,21121.69606491861,1537.6252499685515,0.0,0.8868535859037232,2.815164148147735,0.0014959135982669303,354762.4998227763,1555776.176157986,4.385401999746826,1555776.176157986,4.385401999746826,0.85,0.09571110107792714,4.027634451161993,1.267336587230675,1.0,0.0,4.027634451160768,1.2844742060533099,1.2847788903168287,3.135628907284443,19336.115892252878,1971.7350871350438,4632.441516551485,4632.441516551485,5.564756838114883,5.078203756214002,-2.3343336620739183,7.41253741828792,3.460375086144899,3.460375086144899,0.9886785960413997,0.0,0.0,0.0002371930870493474,1.0000975140703272,0.00023716995964122344,198.79615908876983,0.0,4.611974815084852e-06,13.070336625950471,0.020691543488065563,7.984345539708261e-05,0.0001573496316522648,0.0006337467973203113,0.09571110107727204,0.07188428878782854,0.0238268122894435,0.09571090245043277,0.07188428878832055,0.02382681228960659,0.37625826683893654,0.37625826683893654,0.12471483989548793,0.0,5.192944049849018,4.818404853481809,6.326555731515498,5.1817693256840585,4.812066340865044,6.300698237827646,24849.054194021897,21121.69606491861,0.85,1.0698280587235636,0.6656680017259637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505752956079088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77493886434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.306820415031,1537.6252499685515,0.37625826683893654,0.12471483989548793,6.112874298809886,3.460375086144899
1179.0,-29.84822105103825,5.0779667618110365,35.014514187504346,24.18304339461031,5.03970907940611,-26.359406332812274,-39.89076730851082,1.550894361180098,0.18621215144094094,-4.992454016490816,40.028787790049975,42457.454846553315,25778.439328355835,25778.439328355835,68235.89417490915,77498.16821115358,77498.16821115358,25778.439328355835,103276.60753950941,103276.60753950941,103276.60753950941,128125.52532641447,91621.97472654076,56581.5252067006,38933.832799822405,24848.91778690507,0.0,63782.750586727474,21121.580118869308,1537.6208662543884,0.0,0.8868528932827522,2.8151884664716795,0.0014959135982669303,354760.3145057092,1555774.8487231769,4.385425271963839,1555774.8487231769,4.385425271963839,0.85,0.09571142358401437,4.027634451161993,1.2673363471077757,1.0,0.0,4.027634451161069,1.2844755521041413,1.284780206978814,3.1356256213395373,19336.08411137988,1971.7318463878983,4632.441516551485,4632.441516551485,5.564763038292171,5.0779667618110365,-2.334451861754304,7.41241862356534,3.4604343992225965,3.4604343992225965,0.9886955426350276,0.0,0.0,0.00023716995964122344,1.0000972025670498,0.00023714690835296363,198.79693044954598,0.0,4.597639904722509e-06,13.02971148998359,0.020696141127970285,7.983602338955617e-05,0.00015733393625166726,0.0006336835819841399,0.09571142358373153,0.07188411726988024,0.023827306313851285,0.0957113816129547,0.07188411727009267,0.023827306313921704,0.37625721855166333,0.37625721855166333,0.1247173758351394,0.0,5.190153862487023,4.81691791244134,6.319782552592869,5.178666167931738,4.810670650338068,6.292385561136371,24848.91778690507,21121.580118869308,0.85,1.0698173651530847,0.6656573204509664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505809085924246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.734313728375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.29315009992,1537.6208662543884,0.37625721855166333,0.1247173758351394,6.112874298809886,3.4604343992225965
1180.0,-29.849153211307964,5.077728991816533,35.014505225684296,24.1827116109431,5.039484163885057,-26.360267902144518,-39.89159055110065,1.5505988547217073,0.18315006376241172,-4.9926386925567625,40.02876734320557,42456.83416155666,25778.53239934041,25778.53239934041,68235.36656089706,77497.73230160084,77497.73230160084,25778.53239934041,103276.26470094125,103276.26470094125,103276.26470094125,128125.122662339,91621.82398856303,56581.18885845547,38934.03903345285,24848.857961397753,0.0,63782.8969948506,21121.52926718809,1537.6214998931528,0.0,0.8868520278541623,2.815207069292811,0.0014959135982669303,354757.7610455105,1555773.9665824536,4.385454350589583,1555773.9665824536,4.385454350589583,0.85,0.09571177037429918,4.027634451161993,1.2673361718235538,1.0,0.0,4.027634451162398,1.2844769814547545,1.284781607058053,3.1356221320528705,19336.052299336705,1971.7286024622788,4632.441516551485,4632.441516551485,5.564783129422138,5.077728991816533,-2.3345903437836677,7.412319335600201,3.460493245504725,3.460493245504725,0.9887123558584928,0.0,0.0,0.00023714690835296363,1.0000969043929124,0.0002371239300024817,198.79769944361445,0.0,4.582525348957661e-06,12.986876838946012,0.020700723653319243,7.982859296718505e-05,0.00015731831538577857,0.0006336206668465296,0.09571177037390713,0.0718839687519701,0.02382780162193702,0.09571196011778682,0.07188396875226456,0.023827801622034617,0.3762561686506573,0.3762561686506573,0.12471987805116026,0.0,5.187356299326325,4.815448865237613,6.312925844087658,5.17578875631915,4.80922271070267,6.285143233651127,24848.857961397753,21121.52926718809,0.85,1.0698066374502546,0.6656460612785327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505865036458054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69147907734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.279508687681,1537.6214998931528,0.3762561686506573,0.12471987805116026,6.112874298809886,3.460493245504725
1181.0,-29.850082660978224,5.077489821471969,35.014495933849545,24.182325309980683,5.039205077847296,-26.36113244880279,-39.892421721573896,1.5502548656717925,0.18036187648800706,-4.992855014928168,40.02873980719319,42456.25829813635,25778.700441347726,25778.700441347726,68234.95873948408,77497.29484583922,77497.29484583922,25778.700441347726,103275.99528718695,103275.99528718695,103275.99528718695,128124.76563498202,91621.64867977134,56580.87435385129,38934.193695466725,24848.770347795067,0.0,63782.96404326179,21121.454795625807,1537.6212775309516,0.0,0.8868510270940295,2.81521839019649,0.0014959135982669303,354754.77003974357,1555772.7785934815,4.385487976438447,1555772.7785934815,4.385487976438447,0.85,0.09571211614503747,4.027634451161993,1.2673360575316477,1.0,0.0,4.027634451160381,1.2844786373589403,1.284783233838215,3.1356180897203147,19336.015301819985,1971.7248297655149,4632.441516551485,4632.441516551485,5.564819404463435,5.077489821471969,-2.334753133412016,7.412242954883984,3.4605514628260687,3.4605514628260687,0.9887289893788768,0.0,0.0,0.0002371239300024817,1.0000966233303314,0.00023710102051225485,198.7984662067642,0.0,4.568043212814994e-06,12.945834465117692,0.02070529169653206,7.982109163790951e-05,0.00015730283836457221,0.0006335583310627175,0.09571211614451823,0.0718838246569608,0.023828291487557423,0.0957122231609872,0.07188382465735078,0.023828291487686677,0.3762551175529304,0.3762551175529304,0.1247223437053627,0.0,5.1846158555432,4.813989452373221,6.306271008953672,5.173216891416189,4.807741854878316,6.279234514866289,24848.770347795067,21121.454795625807,0.85,1.0697991189810911,0.6656363330706885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450592081535258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.650436703516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.265893708578,1537.6212775309516,0.3762551175529304,0.1247223437053627,6.112874298809886,3.4605514628260687
1182.0,-29.851009390778433,5.07724958766626,35.01448616608853,24.181958042923384,5.038938029854548,-26.361993343113795,-39.89324482446534,1.549921982189899,0.17760894486400503,-4.993057855037172,40.028707361184345,42455.66052524913,25778.828056685088,25778.828056685088,68234.48858193422,77496.88589637922,77496.88589637922,25778.828056685088,103275.7139530643,103275.7139530643,103275.7139530643,128124.36302599197,91621.50565401485,56580.541714105595,38934.40437767695,24848.64907292767,0.0,63783.05345060462,21121.35171198852,1537.6188263289628,0.0,0.8868501126818352,2.8152308223538913,0.0014959135982669303,354751.965465983,1555771.378772915,4.385518701015053,1555771.378772915,4.385518701015053,0.85,0.09571244232197568,4.027634451161993,1.2673358998307962,1.0,0.0,4.027634451161582,1.2844802411961485,1.2847848086274316,3.1356141745016903,19335.985117379343,1971.7217518091645,4632.441516551485,4632.441516551485,5.564846952644431,5.07724958766626,-2.334907118832414,7.412156706498674,3.4606088614251522,3.4606088614251522,0.988745388978615,0.0,0.0,0.00023710102051225485,1.000096341297599,0.0002370781800927523,198.79923073130178,0.0,4.554371518678228e-06,12.907088883934097,0.020709846068050736,7.98136637608922e-05,0.00015728735675136265,0.0006334959767839951,0.09571244232152487,0.07188366887697603,0.02382877344454884,0.09571239456385901,0.0718836688773146,0.023828773444661076,0.37625406510294523,0.37625406510294523,0.12472478778595592,0.0,5.181908286595444,4.812562063372354,6.299652077319934,5.170666799901198,4.806468119670228,6.272785327170425,24848.64907292767,21121.35171198852,0.85,1.0697902482009098,0.6656260280503501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505976432456988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.61169112233,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.252301959807,1537.6188263289628,0.37625406510294523,0.12472478778595592,6.112874298809886,3.4606088614251522
1183.0,-29.851933278876828,5.077008514504588,35.01447602350728,24.18160397736358,5.038686959464845,-26.362850081569082,-39.89406726378945,1.549603762156855,0.17473203534513004,-4.993252125077569,40.02867690826082,42455.0724400886,25778.928779400667,25778.928779400667,68234.00121948926,77496.46567190933,77496.46567190933,25778.928779400667,103275.39445131,103275.39445131,103275.39445131,128123.93290471623,91621.35667513528,56580.224049813594,38934.59180591298,24848.538453406236,0.0,63783.13025931922,21121.2576853953,1537.6167973047761,0.0,0.886849234645325,2.815245880578393,0.0014959135982669303,354749.2794027999,1555770.064941043,4.385548203396192,1555770.064941043,4.385548203396192,0.85,0.09571276318715553,4.027634451161993,1.2673357745492835,1.0,0.0,4.0276344511614735,1.2844817763290866,1.2847863147847403,3.135610427010142,19335.953676579746,1971.7185457398548,4632.441516551485,4632.441516551485,5.564868695545065,5.077008514504588,-2.3350557550663824,7.41206426957097,3.460665540596217,3.460665540596217,0.9887615830274905,0.0,0.0,0.0002370781800927523,1.0000960465923368,0.00023705541172826082,198.79999291667312,0.0,4.5406578266849605e-06,12.868224280825178,0.020714386725877422,7.980624251029002e-05,0.0001572719375824623,0.0006334338740081238,0.09571276318674629,0.07188351190228395,0.02382925128446233,0.09571268545109052,0.07188351190259132,0.02382925128456422,0.37625301254099264,0.37625301254099264,0.12472721234925067,0.0,5.179202382278959,4.811151276134183,6.292989896882148,5.167984160422691,4.805139988185658,6.265966808241728,24848.538453406236,21121.2576853953,0.85,1.0697813190113812,0.6656160064186498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506031887212976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.57282651922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.238733717442,1537.6167973047761,0.37625301254099264,0.12472721234925067,6.112874298809886,3.460665540596217
1184.0,-29.852854368286827,5.076766865268334,35.01446562807743,24.181257176119857,5.038455956082685,-26.36370229414619,-39.89488146090878,1.5493038819420464,0.1715517966655966,-4.993435625435666,40.02864925837313,42454.46225090984,25778.997908350375,25778.997908350375,68233.46015926021,77495.99370024815,77495.99370024815,25778.997908350375,103274.99160859852,103274.99160859852,103274.99160859852,128123.43388370375,91621.16294312244,56579.89128790956,38934.74628356987,24848.442275105233,0.0,63783.1885586751,21121.175933839448,1537.6153515912913,0.0,0.8868484012433283,2.8152661733493516,0.0014959135982669303,354746.7422606472,1555768.872041401,4.3855762060763706,1555768.872041401,4.3855762060763706,0.85,0.0957130782293936,4.027634451161993,1.267335576186888,1.0,0.0,4.027634451162721,1.2844832255605483,1.2847877351126962,3.1356068892253024,19335.91279098973,1971.714376569953,4632.441516551485,4632.441516551485,5.5648836183345844,5.076766865268334,-2.3351972864120696,7.4119641516804045,3.4607215661718893,3.4607215661718893,0.9887775903348255,0.0,0.0,0.00023705541172826082,1.000095756352368,0.0002370327143401437,198.80075279831618,0.0,4.526350699632959e-06,12.827677882759806,0.020718913076577056,7.97988962612749e-05,0.00015725651546698592,0.0006333717593645213,0.09571307822901229,0.07188335380224152,0.023829724426770768,0.09571319542682355,0.0718833538025279,0.0238297244268657,0.37625195994504707,0.37625195994504707,0.1247296142623248,0.0,5.1764341430993,4.809698170337981,6.28620508914463,5.164987422101262,4.803538033175073,6.258712449928794,24848.442275105233,21121.175933839448,0.85,1.0697718584026454,0.6656058314152067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506087172326598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53228012115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.225191512845,1537.6153515912913,0.37625195994504707,0.1247296142623248,6.112874298809886,3.4607215661718893
1185.0,-29.853772587118097,5.076523589769259,35.0144548158054,24.180854530446254,5.0381458942287844,-26.364559829195915,-39.89570774193851,1.5489331363064716,0.169171306797125,-4.99367085802256,40.02861632612187,42453.91469023103,25779.193059888996,25779.193059888996,68233.10775012002,77495.61563570997,77495.61563570997,25779.193059888996,103274.80869559897,103274.80869559897,103274.80869559897,128123.1467643547,91621.02995205556,56579.58796826323,38934.935537547026,24848.338068755722,0.0,63783.27360630275,21121.087358442364,1537.6146572240234,0.0,0.8868473237866046,2.8152699452710714,0.0014959135982669303,354743.4898708632,1555767.4512455456,4.385612409157641,1555767.4512455456,4.385612409157641,0.85,0.09571340698942096,4.027634451161993,1.2673354899184779,1.0,0.0,4.027634451160256,1.284485006013411,1.2847894868316743,3.135602542891763,19335.884724289976,1971.7115145630746,4632.441516551485,4632.441516551485,5.564925745480265,5.076523589769259,-2.3353779133181742,7.411901503087433,3.460777016176461,3.460777016176461,0.9887934331932745,0.0,0.0,0.0002370327143401437,1.0000954586317625,0.00023701008968126882,198.80151031687575,0.0,4.512257844237191e-06,12.7877387305682,0.020723425334421293,7.979144162200322e-05,0.0001572412727181405,0.000633310367144141,0.09571340698883023,0.07188321014048257,0.02383019684834765,0.09571316415669576,0.07188321014092623,0.023830196848494734,0.37625090381405635,0.37625090381405635,0.12473198617437929,0.0,5.173810152317458,4.808322764662819,6.279767033854057,5.162842164819665,4.802375372718075,6.253561079694691,24848.338068755722,21121.087358442364,0.85,1.0697649068826967,0.6655963592002896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450614229036808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.492340968965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.211674579035,1537.6146572240234,0.37625090381405635,0.12473198617437929,6.112874298809886,3.460777016176461
1186.0,-29.85468810064007,5.076280762035691,35.01444373933747,24.180571606289618,5.037975739518621,-26.365400937167163,-39.89650891218332,1.5486885760457358,0.16571344105170738,-4.993809781125909,40.028587006342605,42453.274641549986,25779.1393280282,25779.1393280282,68232.41396957819,77495.15590354332,77495.15590354332,25779.1393280282,103274.29523157151,103274.29523157151,103274.29523157151,128122.51148092371,91620.87084521045,56579.2477592853,38935.136762139045,24848.216249352212,0.0,63783.35301149126,21120.98381194938,1537.6107316152516,0.0,0.8868467231876573,2.8152990807904277,0.0014959135982669303,354741.5690932076,1555766.186303365,4.385632589606635,1555766.186303365,4.385632589606635,0.85,0.09571368716164431,4.027634451161993,1.2673352547409014,1.0,0.0,4.027634451162267,1.2844861962800886,1.284790648317924,3.1355996372916626,19335.85114606435,1971.7080905369673,4632.441516551485,4632.441516551485,5.56491414644321,5.076280762035691,-2.335488451118718,7.411769213154409,3.46083157284302,3.46083157284302,0.9888090208122914,0.0,0.0,0.00023701008968126882,1.0000951780870477,0.00023698753366116078,198.80226560865069,0.0,4.4978163547314055e-06,12.746811549308804,0.020727923150776026,7.978421414490151e-05,0.0001572258755363673,0.0006332483529243806,0.09571368716142364,0.07188303110602955,0.023830656055394105,0.0957138455187282,0.07188303110619527,0.02383065605544904,0.37624984860009975,0.37624984860009975,0.12473435059872802,0.0,5.171010425083523,4.8068984346973025,6.272768665459068,5.159523222177597,4.800937898016969,6.244508275414091,24848.216249352212,21120.98381194938,0.85,1.069752697969412,0.6655854958566002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450619723703182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.451413787705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.198184449508,1537.6107316152516,0.37624984860009975,0.12473435059872802,6.112874298809886,3.46083157284302
1187.0,-29.855601000843862,5.076036545547385,35.01443253804798,24.18018610859292,5.037689839879368,-26.366251268482834,-39.89732653191311,1.5483401075185392,0.16313442693683555,-4.994036594350514,40.02856121773271,42452.714167311045,25779.30597859668,25779.30597859668,68232.02014590772,77494.7492923042,77494.7492923042,25779.30597859668,103274.05527090088,103274.05527090088,103274.05527090088,128122.21102143322,91620.716942588,56578.939234185484,38935.30856489168,24848.155750532344,0.0,63783.464315424026,21120.932387952493,1537.6123644800714,0.0,0.8868456626904059,2.8153064394727987,0.0014959135982669303,354738.43314730213,1555765.0737069412,4.3856682229323685,1555765.0737069412,4.3856682229323685,0.85,0.0957140122936183,4.027634451161993,1.2673351250635458,1.0,0.0,4.027634451161852,1.2844878722814628,1.2847922957421052,3.135595545957354,19335.818666148243,1971.7047785072623,4632.441516551485,4632.441516551485,5.564950121116153,5.076036545547385,-2.3356643221163376,7.411700867663723,3.4608858591263423,3.4608858591263423,0.988824531178955,0.0,0.0,0.00023698753366116078,1.000094907100187,0.00023696504399598945,198.8030187494891,0.0,4.484187900593061e-06,12.708188510280735,0.02073240733867662,7.977683889850027e-05,0.0001572106947626605,0.0006331872103172038,0.09571401229304613,0.07188289203907727,0.02383112025396886,0.0957140828852509,0.07188289203950698,0.02383112025411131,0.37624879023475966,0.37624879023475966,0.12473667074854694,0.0,5.168333607298109,4.805525364842765,6.26611131429388,5.157171021287354,4.799603288939636,6.239044681879591,24848.155750532344,21120.932387952493,0.85,1.0697446568358933,0.6655755472511266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506252022204005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.412790748676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.184717909046,1537.6123644800714,0.37624879023475966,0.12473667074854694,6.112874298809886,3.4608858591263423
1188.0,-29.85651058010616,5.075791813189679,35.014420933752035,24.179830646049254,5.037445738243037,-26.367094430072072,-39.89813175341112,1.5480295882089425,0.1601094373943397,-4.994224260701394,40.02852707675169,42452.116566063596,25779.367882924817,25779.367882924817,68231.48444898841,77494.29540518673,77494.29540518673,25779.367882924817,103273.66328811154,103273.66328811154,103273.66328811154,128121.69240687585,91620.53134687422,56578.60896555003,38935.469312582434,24848.029118764316,0.0,63783.49843134675,21120.82475094967,1537.6093040144744,0.0,0.8868448315656482,2.815324214123804,0.0014959135982669303,354735.83846705244,1555763.6007656034,4.385696149249102,1555763.6007656034,4.385696149249102,0.85,0.09571429883922229,4.027634451161993,1.2673349635163325,1.0,0.0,4.02763445116192,1.2844893706993463,1.2847937656258739,3.1355918881361613,19335.77949765899,1971.7007844329094,4632.441516551485,4632.441516551485,5.564963484334644,5.075791813189679,-2.3358123602996157,7.411604173489295,3.460939321755763,3.460939321755763,0.9888398062159324,0.0,0.0,0.00023696504399598945,1.0000945625369528,0.00023694263809901853,198.80376915555425,0.0,4.471013326726256e-06,12.670851767942208,0.020736878352003347,7.976957610495063e-05,0.00015719546789103882,0.0006331258820444769,0.09571429883883685,0.07188272675890742,0.023831572079929433,0.09571440697203483,0.0718827267591969,0.023831572080025402,0.3762477315085395,0.3762477315085395,0.12473897150154169,0.0,5.165609714410948,4.804117588193776,6.259369781591886,5.154333698095741,4.798130890608888,6.2320422864563625,24848.029118764316,21120.82475094967,0.85,1.0697356859851337,0.6655658220402704,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506306651386034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.37545400634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.171273204942,1537.6093040144744,0.3762477315085395,0.12473897150154169,6.112874298809886,3.460939321755763
1189.0,-29.857417820090976,5.075546106786966,35.0144089904424,24.179458873719,5.03717195396634,-26.367938454493533,-39.89894458847118,1.5476925883692099,0.1574786419745351,-4.9944352352682015,40.02849399370021,42451.56087489956,25779.484768325518,25779.484768325518,68231.04564322508,77493.89544850317,77493.89544850317,25779.484768325518,103273.3802168287,103273.3802168287,103273.3802168287,128121.30126774721,91620.38672062937,56578.30792302809,38935.64310844586,24847.921050918525,0.0,63783.56415936438,21120.732893280747,1537.6078612241863,0.0,0.8868438780306559,2.8153341009692725,0.0014959135982669303,354732.92154453625,1555762.1734674312,4.385728188670832,1555762.1734674312,4.385728188670832,0.85,0.09571459448264144,4.027634451161993,1.267334871753119,1.0,0.0,4.02763445116337,1.2844909927710702,1.2847953593003207,3.1355879284704513,19335.748975448096,1971.697672033579,4632.441516551485,4632.441516551485,5.5649887162561456,5.075546106786966,-2.3359783872857065,7.4115244940726726,3.4609922217371007,3.4609922217371007,0.9888549204963145,0.0,0.0,0.00023694263809901853,1.0000943200287513,0.000236920291770287,198.804517636676,0.0,4.4543767691302855e-06,12.623703763715229,0.020741332728772478,7.976224525989501e-05,0.00015718039283912352,0.0006330651652460297,0.0957145944821628,0.07188257174927946,0.023832022732883328,0.09571455037686408,0.07188257174963893,0.023832022733002514,0.3762466694726899,0.3762466694726899,0.12474124719182976,0.0,5.162955459884188,4.802754833933193,6.252773052828161,5.151913877242748,4.796904051935201,6.225979612958895,24847.921050918525,21120.732893280747,0.85,1.069727704032791,0.6655564240473231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450636108222895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.32830600211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.157864600358,1537.6078612241863,0.3762466694726899,0.12474124719182976,6.112874298809886,3.4609922217371007
1190.0,-29.85832260961567,5.075299965093978,35.01439670940869,24.179108160920464,5.036930806021564,-26.368777009148143,-39.899741497915215,1.5473852055538868,0.1544803440395981,-4.994622459904954,40.028460270181185,42450.949642810185,25779.53700315857,25779.53700315857,68230.48664596875,77493.44867482364,77493.44867482364,25779.53700315857,103272.98567798221,103272.98567798221,103272.98567798221,128120.78638992418,91620.20750201461,56577.963533035334,38935.8266321992,24847.80071194196,0.0,63783.62734414116,21120.630605150665,1537.605170287333,0.0,0.8868430476297581,2.815351578821933,0.0014959135982669303,354730.333002983,1555760.7185386652,4.385756090741703,1555760.7185386652,4.385756090741703,0.85,0.0957148728513977,4.027634451161993,1.2673346184426921,1.0,0.0,4.02763445116312,1.284492476233769,1.284796814409348,3.135584307174245,19335.711152794527,1971.6938151962727,4632.441516551485,4632.441516551485,5.564999992131485,5.075299965093978,-2.3361277680988506,7.411427733192829,3.461044419994265,3.461044419994265,0.9888698342840757,0.0,0.0,0.000236920291770287,1.000094065955563,0.00023689800773281865,198.80526410108843,0.0,4.4425511044222376e-06,12.590189829932621,0.0207457752798769,7.975505865036105e-05,0.00015716523311992594,0.0006330041074387196,0.09571487285101565,0.07188240598648031,0.02383246686453535,0.09571488744919884,0.07188240598676722,0.02383246686463048,0.37624560658197725,0.37624560658197725,0.12474350712236962,0.0,5.160260743522713,4.801369547206946,6.246081840238503,5.149102803944572,4.795473655883029,6.218956519088351,24847.80071194196,21120.630605150665,0.85,1.0697178803869964,0.6655461818401821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506415373473645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29479206833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.144472539992,1537.605170287333,0.37624560658197725,0.12474350712236962,6.112874298809886,3.461044419994265
1191.0,-29.85922409411469,5.075053443997839,35.01438423235636,24.178771871980302,5.036697629582464,-26.369611791844754,-39.90054162042213,1.547085327312468,0.15157018029634628,-4.994808268496603,40.02842999868239,42450.366035220446,25779.582531536704,25779.582531536704,68229.94856675714,77493.02815067589,77493.02815067589,25779.582531536704,103272.6106822126,103272.6106822126,103272.6106822126,128120.31325498434,91620.05642482179,56577.648418742414,38936.00889564375,24847.702572771745,0.0,63783.711468415495,21120.547186855983,1537.6037312153246,0.0,0.8868422119320492,2.8153680669446652,0.0014959135982669303,354727.7640541263,1555759.412540768,4.3857841708251,1555759.412540768,4.3857841708251,0.85,0.09571515100398106,4.027634451161993,1.267334466786124,1.0,0.0,4.027634451162793,1.2844939244795197,1.2847982343730344,3.135580771854566,19335.67926916272,1971.6905639706445,4632.441516551485,4632.441516551485,5.565009820291854,5.075053443997839,-2.33627676128415,7.411330205281989,3.4610960774281923,3.4610960774281923,0.9888845935509121,0.0,0.0,0.00023689800773281865,1.0000937230272078,0.0002368758070151129,198.8060078437156,0.0,4.430183954132719e-06,12.555141326012125,0.020750205463831033,7.974784366733077e-05,0.00015715016406548786,0.0006329434147959184,0.09571515100360257,0.07188224318249678,0.02383290782110579,0.09571526822686431,0.07188224318278104,0.023832907821200025,0.37624454073190167,0.37624454073190167,0.12474574431527295,0.0,5.157559502683853,4.800000913847782,6.2393142089368325,5.146378448792973,4.794174323737536,6.21188603039991,24847.702572771745,21120.547186855983,0.85,1.0697080335399318,0.6655361542615951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506469518463636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.259743564406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.131099329177,1537.6037312153246,0.37624454073190167,0.12474574431527295,6.112874298809886,3.4610960774281923
1192.0,-29.860123461428277,5.074806247414236,35.014371516867776,24.17841302175077,5.036441059718512,-26.37044700817627,-39.901345514785476,1.5467646064667675,0.14880568532106508,-4.995009430657029,40.028398099635595,42449.80742780653,25779.663590032364,25779.663590032364,68229.47101783889,77492.61077742612,77492.61077742612,25779.663590032364,103272.27436745848,103272.27436745848,103272.27436745848,128119.87714398478,91619.89817417385,56577.348315299845,38936.166509860006,24847.602776526302,0.0,63783.769286386305,21120.462360047357,1537.6025591865568,0.0,0.8868413040103378,2.8153808541866012,0.0014959135982669303,354724.9828466528,1555758.0363267537,4.385814677731075,1555758.0363267537,4.385814677731075,0.85,0.09571542938512237,4.027634451161993,1.267334335460328,1.0,0.0,4.027634451162949,1.2844954700174487,1.2847997517589114,3.135576999043275,19335.64587163065,1971.6871583701522,4632.441516551485,4632.441516551485,5.565027318299194,5.074806247414236,-2.336437770711869,7.411244018126105,3.46114721017268,3.46114721017268,0.98889920290648,0.0,0.0,0.0002368758070151129,1.0000935035925427,0.0002368536603469636,198.80674984450528,0.0,4.4136360583439146e-06,12.508244589346655,0.020754619099889376,7.974059527982605e-05,0.00015713521173528686,0.0006328831922756756,0.0957154293846765,0.0718820843563122,0.02383334502836431,0.0957155320107761,0.07188208435664704,0.023833345028475332,0.37624347260111557,0.37624347260111557,0.12474795422119014,0.0,5.154891630055602,4.798651552901845,6.232623202653372,5.1438151159781,4.792872958992859,6.205471805991067,24847.602776526302,21120.462360047357,0.85,1.0696995768859565,0.6655267931440172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506523466055792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.212846827744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.117762169395,1537.6025591865568,0.37624347260111557,0.12474795422119014,6.112874298809886,3.46114721017268
1193.0,-29.86102006719346,5.074558652351076,35.014358526344175,24.178067582566314,5.036198947528022,-26.371278292802653,-39.90214130664242,1.5464571731373076,0.14595042633249022,-4.995198943142208,40.02836465770394,42449.226944581285,25779.71140757919,25779.71140757919,68228.93835216048,77492.18926313646,77492.18926313646,25779.71140757919,103271.90067071565,103271.90067071565,103271.90067071565,128119.39089757283,91619.740521035,56577.03089315538,38936.34403097735,24847.490226857168,0.0,63783.83425783452,21120.366692828593,1537.6003944052693,0.0,0.886840460933345,2.8153961917327357,0.0014959135982669303,354722.3627197366,1555756.593549364,4.385843005839909,1555756.593549364,4.385843005839909,0.85,0.09571569445738609,4.027634451161993,1.2673341711657127,1.0,0.0,4.027634451163343,1.2844969533141861,1.2848012069582155,3.135573378177441,19335.61260019809,1971.6837656282307,4632.441516551485,4632.441516551485,5.565037640619867,5.074558652351076,-2.3365909411357206,7.411149593486797,3.461197728276623,3.461197728276623,0.9889136366504637,0.0,0.0,0.0002368536603469636,1.000093217157399,0.00023683158357995995,198.80748957180202,0.0,4.40290711464703e-06,12.477838762909682,0.020759022007004024,7.973342054918772e-05,0.0001571202397977759,0.0006328228907843558,0.09571569445699964,0.07188191857274197,0.023833775884257665,0.09571582769640993,0.0718819185730322,0.0238337758843539,0.37624240290253186,0.37624240290253186,0.12475014243434865,0.0,5.152219688310538,4.797309320738009,6.225894584174057,5.141149369474704,4.791581324829735,6.198615335765567,24847.490226857168,21120.366692828593,0.85,1.0696901361614204,0.665517014436417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506577287330664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.18244100131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.104437374408,1537.6003944052693,0.37624240290253186,0.12475014243434865,6.112874298809886,3.461197728276623
1194.0,-29.86191408714228,5.074310206692422,35.01434521305168,24.177701188623928,5.035922778642656,-26.37211065578819,-39.90294097512958,1.5461193472887251,0.14349747307426242,-4.9954113089431065,40.0283292753567,42448.67390380365,25779.81347903844,25779.81347903844,68228.48738284208,77491.82088855421,77491.82088855421,25779.81347903844,103271.63436759265,103271.63436759265,103271.63436759265,128119.01176283829,91619.62117569627,56576.726131274496,38936.55004935753,24847.377395245632,0.0,63783.92744460316,21120.270785958786,1537.5987541282116,0.0,0.8868395086090617,2.815403587211271,0.0014959135982669303,354719.4266496896,1555755.06705818,4.3858750047952615,1555755.06705818,4.3858750047952615,0.85,0.0957159641101337,4.027634451161993,1.2673340931395072,1.0,0.0,4.027634451163965,1.2844985785874992,1.2848028042574484,3.13556941074313,19335.587413319998,1971.6811972814364,4632.441516551485,4632.441516551485,5.565059674672296,5.074310206692422,-2.336761701122687,7.411071907815109,3.46124771417826,3.46124771417826,0.9889279183366456,0.0,0.0,0.00023683158357995995,1.0000929489873684,0.00023680957237000902,198.80822717054707,0.0,4.389026625859975e-06,12.438501457687169,0.020763411033629883,7.97262114686351e-05,0.00015710537211132485,0.0006327630091781966,0.0957159641096539,0.07188175960402618,0.023834204505627715,0.09571587423127896,0.0718817596043865,0.023834204505747185,0.37624133148261557,0.37624133148261557,0.12475230655082281,0.0,5.149642669664615,4.796036967036343,6.219337325838637,5.138908782017381,4.79054517373919,6.19269924385344,24847.377395245632,21120.270785958786,0.85,1.0696815031043527,0.6655073715971888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506630943724221,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.14310369608,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.091137923531,1537.5987541282116,0.37624133148261557,0.12475230655082281,6.112874298809886,3.46124771417826
1195.0,-29.862805340787514,5.074061777695936,35.014331636097225,24.177373002190166,5.035703846567732,-26.372934804525208,-39.903728070761986,1.5458333103056439,0.14042656343212911,-4.995584026489492,40.028294969087696,42448.08070067554,25779.811479578395,25779.811479578395,68227.89218025394,77491.37543178703,77491.37543178703,25779.811479578395,103271.18691136542,103271.18691136542,103271.18691136542,128118.44261002191,91619.44680482612,56576.40321302925,38936.715101996524,24847.255698656485,0.0,63783.97080065301,21120.16734385801,1537.5956902124954,0.0,0.8868387540922616,2.8154237142241283,0.0014959135982669303,354717.0387518931,1555753.586993037,4.3859003572738136,1555753.586993037,4.3859003572738136,0.85,0.09571621144801999,4.027634451161993,1.2673338530166074,1.0,0.0,4.027634451160672,1.2844999615604953,1.284804159283123,3.1355660347929923,19335.55061374411,1971.6774447690202,4632.441516551485,4632.441516551485,5.565059243051079,5.074061777695936,-2.33690396219265,7.410965739888585,3.461297030825151,3.461297030825151,0.988942008807186,0.0,0.0,0.00023680957237000902,1.0000926620456192,0.00023678763114372994,198.8089624917886,0.0,4.376009628223155e-06,12.401611286384421,0.020767787043258105,7.971911632188901e-05,0.00015709045604812,0.000632702932728157,0.09571621144769316,0.0718815858883756,0.023834625559317556,0.09571628632798498,0.07188158588862105,0.023834625559398945,0.37624026203010513,0.37624026203010513,0.12475445730005258,0.0,5.146986264668442,4.794727105733159,6.212573991097827,5.136010589921625,4.78916042806145,6.185188453625756,24847.255698656485,21120.16734385801,0.85,1.0696714444682305,0.6654976190388098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506684445749587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10621352478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.077860388317,1537.5956902124954,0.37624026203010513,0.12475445730005258,6.112874298809886,3.461297030825151
1196.0,-29.86369402900343,5.073812474472662,35.0143178203285,24.17700154418128,5.035425854716165,-26.37376255054051,-39.90452323397619,1.5454943762535593,0.13794881549318916,-4.995799999811737,40.02826085923277,42447.53206838613,25779.916386792764,25779.916386792764,68227.44845517889,77490.99395734468,77490.99395734468,25779.916386792764,103270.91034413743,103270.91034413743,103270.91034413743,128118.06577244672,91619.31146954956,56576.09997568864,38936.90165984547,24847.155428309292,0.0,63784.05708815476,21120.082114062898,1537.5948671176245,0.0,0.8868377787951591,2.8154310152588446,0.0014959135982669303,354714.0528412804,1555752.1154027807,4.385933128222902,1555752.1154027807,4.385933128222902,0.85,0.09571647736425916,4.027634451161993,1.2673337925737722,1.0,0.0,4.027634451162278,1.2845015917434426,1.284805761667126,3.1355620553924894,19335.52205231768,1971.6745323140603,4632.441516551485,4632.441516551485,5.565081889254813,5.073812474472662,-2.337078708511171,7.410891182983834,3.4613459384223653,3.4613459384223653,0.98895598240639,0.0,0.0,0.00023678763114372994,1.000092395983406,0.00023676575493896545,198.80969570121346,0.0,4.362112432341039e-06,12.362226633254503,0.020772149155690447,7.97119490439601e-05,0.00015707568209976985,0.0006326434286648022,0.09571647736375472,0.07188143000573415,0.02383504735802057,0.09571637804001831,0.07188143000611297,0.02383504735814619,0.3762391910278224,0.3762391910278224,0.12475658048201269,0.0,5.14442520466838,4.793471391247351,6.2060314713160665,5.133748815304955,4.7880393294482815,6.1794454335084765,24847.155428309292,21120.082114062898,0.85,1.069663040732624,0.6654881173475714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506737782602233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06682887165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.064608470719,1537.5948671176245,0.3762391910278224,0.12475658048201269,6.112874298809886,3.4613459384223653
1197.0,-29.86458003722538,5.073562965598523,35.01430367663888,24.176655650977068,5.035185411329213,-26.374584128804383,-39.905309945438034,1.545189502908256,0.13505994654747155,-4.995985873082137,40.0282236763322,42446.9598309468,25779.941064896677,25779.941064896677,68226.90089584347,77490.56389727061,77490.56389727061,25779.941064896677,103270.50496216728,103270.50496216728,103270.50496216728,128117.52993020335,91619.14166983866,56575.787222304556,38937.060497260114,24847.02496803607,0.0,63784.085465296186,21119.971222830656,1537.5916198557209,0.0,0.8868369677497498,2.8154472212893626,0.0014959135982669303,354711.48309074825,1555750.5112343265,4.3859603801896325,1555750.5112343265,4.3859603801896325,0.8499999999999999,0.09571671953317099,4.027634451161993,1.267333587068133,1.0,0.0,4.027634451162308,1.2845030625247773,1.2848072046952268,3.135558465112108,19335.48621744835,1971.670878174336,4632.441516551485,4632.441516551485,5.565087216489667,5.073562965598523,-2.337232050744778,7.4107950163433,3.4613941682461706,3.4613941682461706,0.9889697623560487,0.0,0.0,0.00023676575493896545,1.0000921180036102,0.00023674394655924164,198.81042670425833,0.0,4.34920161232448e-06,12.325637369327575,0.02077649835730277,7.970485853293755e-05,0.0001570608964060279,0.0006325838772953028,0.09571671953280388,0.07188125823394906,0.023835461298854815,0.09571663931545171,0.07188125823422474,0.023835461298946245,0.37623812119738786,0.37623812119738786,0.12475869049737473,0.0,5.141824247444106,4.792193028400391,6.199397087363309,5.131045819629605,4.786727421275202,6.172501897749555,24847.02496803607,21119.971222830656,0.85,1.0696539802701184,0.6654788497993195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506790966300085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.030239607724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.051378238768,1537.5916198557209,0.37623812119738786,0.12475869049737473,6.112874298809886,3.4613941682461706
1198.0,-29.865463263622342,5.0733136456228785,35.01428944446296,24.176346184127055,5.034980120437076,-26.37539968783357,-39.90608813529832,1.5449165446482205,0.13203861972868935,-4.996153792107108,40.02819281162642,42446.364514860754,25779.918397077352,25779.918397077352,68226.2829119381,77490.13906643295,77490.13906643295,25779.918397077352,103270.05746351031,103270.05746351031,103270.05746351031,128116.98430284987,91618.99020714629,56575.46446956429,38937.25081953555,24846.926839339565,0.0,63784.17765887511,21119.88781343863,1537.5898211005383,0.0,0.8868362251723003,2.8154672604601445,0.0014959135982669303,354709.1615752973,1555749.179650416,4.38598533159162,1555749.179650416,4.38598533159162,0.85,0.09571695767542102,4.027634451161993,1.267333405739628,1.0,0.0,4.027634451161112,1.2845043839308017,1.2848084983997135,3.1355552394743467,19335.454252459946,1971.6676186526436,4632.441516551485,4632.441516551485,5.565082323212711,5.0733136456228785,-2.3373726191034603,7.410686264726339,3.461441920526593,3.461441920526593,0.9889834058647409,0.0,0.0,0.00023674394655924164,1.0000918294298804,0.00023672220849379563,198.81115541686358,0.0,4.335733278620243e-06,12.287468111609769,0.02078083409058139,7.96978453994476e-05,0.00015704610115979404,0.0006325242874518579,0.09571695767510449,0.07188108631392708,0.023835871361177416,0.09571712846402113,0.07188108631416477,0.02383587136125624,0.3762370500932884,0.3762370500932884,0.12476078004468545,0.0,5.139165905798109,4.79090773018504,6.192552691652963,5.128192411835812,4.785448410547815,6.164852329587404,24846.926839339565,21119.88781343863,0.85,1.0696427455225632,0.6654685546291533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506843989983713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99207035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.038172073087,1537.5898211005383,0.3762370500932884,0.12476078004468545,6.112874298809886,3.461441920526593
