time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1199.0,-29.866343948029286,5.073063544447008,35.014275035047255,24.175973992701643,5.034705884067198,-26.376219853769037,-39.90687456736339,1.5445817898068361,0.1295011192481752,-4.996368509277592,40.02815918480336,42445.81428004756,25780.012141104526,25780.012141104526,68225.82642115209,77489.73943221555,77489.73943221555,25780.012141104526,103269.75157332007,103269.75157332007,103269.75157332007,128116.58502362008,91618.83500195961,56575.15792673862,38937.41897246777,24846.8334503,0.0,63784.25242276777,21119.808432755,1537.58938282495,0.0,0.8868352544972733,2.8154754937651107,0.0014959135982669303,354706.1930831211,1555747.7289025448,4.38601794736066,1555747.7289025448,4.38601794736066,0.85,0.0957172103734094,4.027634451161993,1.2673332777107138,1.0,0.0,4.0276344511624655,1.2845059941627173,1.2848100810887324,3.1355513088028335,19335.42149764809,1971.6642785913734,4632.441516551485,4632.441516551485,5.5651025596316375,5.073063544447008,-2.3375482031915564,7.410611747638564,3.461489313943271,3.461489313943271,0.9889969468409346,0.0,0.0,0.00023672220849379563,1.0000915657871303,0.0002367005348230104,198.8118820368646,0.0,4.321769907847618e-06,12.24789591884015,0.02078515586048924,7.969075856585071e-05,0.0001570314499279449,0.0006324652776457104,0.09571721037291353,0.07188093002720089,0.023836280345712647,0.09571727632121482,0.07188093002757324,0.02383628034583615,0.3762359766972693,0.3762359766972693,0.12476283605391918,0.0,5.136592432971213,4.789653845406235,6.1859558522185125,5.125869628525777,4.784231501983982,6.159155111391044,24846.8334503,21119.808432755,0.85,1.0696343349600645,0.6654591481093621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506896847555557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.95249815723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.024992103028,1537.58938282495,0.3762359766972693,0.12476283605391918,6.112874298809886,3.461489313943271
1200.0,-29.867221638535717,5.072813598983457,35.014260377403716,24.1756506607868,5.034488164564905,-26.37703167251461,-39.9076484265737,1.5442981985437305,0.12653165021487212,-4.9965401480872735,40.02812313583244,42445.22478910171,25779.993455626176,25779.993455626176,68225.21824472789,77489.30865890965,77489.30865890965,25779.993455626176,103269.30211453582,103269.30211453582,103269.30211453582,128116.01029085479,91618.67033110878,56574.8336741065,38937.59628555809,24846.708176318956,0.0,63784.304461877044,21119.701949871112,1537.5861257888364,0.0,0.8868345117503716,2.8154944203927723,0.0014959135982669303,354703.8201687801,1555746.1736581028,4.386042904521936,1555746.1736581028,4.386042904521936,0.85,0.09571743221986537,4.027634451161993,1.2673330447310582,1.0,0.0,4.027634451160669,1.284507365017821,1.2848114244269258,3.1355479624720677,19335.38674518361,1971.660734826226,4632.441516551485,4632.441516551485,5.565098526018198,5.072813598983457,-2.3376927096348985,7.410506308618356,3.4615360561645887,3.4615360561645887,0.9890103017613111,0.0,0.0,0.0002367005348230104,1.0000912551504328,0.000236678936651042,198.81260619136265,0.0,4.308983279459273e-06,12.211658613987579,0.020789464843768698,7.968378559962525e-05,0.00015701674922338516,0.0006324060685815692,0.09571743221954773,0.0718807528838136,0.023836679335734134,0.09571763684397537,0.07188075288405213,0.023836679335813234,0.37623490251659764,0.37623490251659764,0.1247648756881749,0.0,5.133957631379019,4.788376624405771,6.179182819699122,5.123071798302135,4.782942574097831,6.151760737883251,24846.708176318956,21119.701949871112,0.85,1.0696239273958865,0.6654493632437524,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506949553365478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.916260852384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.01183361662,1537.5861257888364,0.37623490251659764,0.1247648756881749,6.112874298809886,3.4615360561645887
1201.0,-29.868097091317516,5.072563017214286,35.01424551567523,24.17528807362544,5.034218950837071,-26.377846626814595,-39.90843402044845,1.5439684863340049,0.12406225876878807,-4.996750109379664,40.02808787616386,42444.69384701444,25780.069812300528,25780.069812300528,68224.76365931497,77488.92769111154,77488.92769111154,25780.069812300528,103268.99750341207,103268.99750341207,103268.99750341207,128115.60334080008,91618.5337150348,56574.54643277549,38937.763646954794,24846.605837388004,0.0,63784.369484342795,21119.614961779804,1537.5850810453146,0.0,0.8868335711687493,2.8155023164132964,0.0014959135982669303,354700.91746131436,1555744.6524673102,4.386074509201088,1555744.6524673102,4.386074509201088,0.85,0.09571767049412476,4.027634451161993,1.267332970551215,1.0,0.0,4.027634451162429,1.2845089513881078,1.2848129834282371,3.1355440900661065,19335.357913455136,1971.657794808129,4632.441516551485,4632.441516551485,5.5651150090486015,5.072563017214286,-2.3378659666903525,7.410428983904638,3.461582428523829,3.461582428523829,0.9890235510068083,0.0,0.0,0.000236678936651042,1.000091023132589,0.00023665739535356657,198.81332850421296,0.0,4.29398885800638e-06,12.16916442359008,0.020793758832626703,7.96767074735147e-05,0.00015700222917752732,0.0006323475871446397,0.09571767049365312,0.07188059198370077,0.023837078509952363,0.09571773872663447,0.07188059198405494,0.023837078510069814,0.3762338254565499,0.3762338254565499,0.12476688713550811,0.0,5.131412441904558,4.78715055467643,6.172616533688881,5.120812368148449,4.781848492721849,6.145947261485446,24846.605837388004,21119.614961779804,0.85,1.0696157101006094,0.6654403608619722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507002080364795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.873766661985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.998705751874,1537.5850810453146,0.3762338254565499,0.12476688713550811,6.112874298809886,3.461582428523829
1202.0,-29.86896932693782,5.072312319814423,35.01423035698297,24.174936802033358,5.0339777660334795,-26.378655882074767,-39.90920361885799,1.5436643211705472,0.12115813341085868,-4.996936708418767,40.02804950303482,42444.11054822218,25780.083687983533,25780.083687983533,68224.19423620572,77488.47888379019,77488.47888379019,25780.083687983533,103268.56257177371,103268.56257177371,103268.56257177371,128115.03851970617,91618.3393083094,56574.21660795909,38937.914111500344,24846.47594793245,0.0,63784.39005943279,21119.50455574258,1537.5819167074985,0.0,0.8868327607109734,2.815518641927036,0.0014959135982669303,354698.337751822,1555742.996955281,4.386101741598278,1555742.996955281,4.386101741598278,0.85,0.09571788817635198,4.027634451161993,1.2673327529570089,1.0,0.0,4.02763445116181,1.2845104181828029,1.2848144228986482,3.135540509558411,19335.316885472435,1971.6536111182143,4632.441516551485,4632.441516551485,5.565118004376865,5.072312319814423,-2.3380226843344936,7.410335004148917,3.4616281923551013,3.4616281923551013,0.9890366263871718,0.0,0.0,0.00023665739535356657,1.0000906892694577,0.00023663593501349278,198.81404816726518,0.0,4.282697051390685e-06,12.137163443641201,0.020798041529678093,7.96697740286343e-05,0.00015698762132493227,0.0006322887520542704,0.09571788817598048,0.07188041770063287,0.02383747047534761,0.09571800927778797,0.07188041770091184,0.023837470475440128,0.37623274834469767,0.37623274834469767,0.12476888406056985,0.0,5.128823842691929,4.785880669391872,6.166008434855428,5.118094841829645,4.7804476239568885,6.139217135240415,24846.47594793245,21119.50455574258,0.85,1.0696064377606498,0.6654310013574444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507054473805003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.84176568204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.985593459862,1537.5819167074985,0.37623274834469767,0.12476888406056985,6.112874298809886,3.4616281923551013
1203.0,-29.86983940960939,5.072060800901503,35.01421485382595,24.17455668272453,5.0336861349074,-26.379468244215687,-39.90998879363758,1.54331496951398,0.11888296470789328,-4.997157902755544,40.02800915242025,42443.60109178518,25780.18226955049,25780.18226955049,68223.78336133566,77488.11755492444,77488.11755492444,25780.18226955049,103268.29982447493,103268.29982447493,103268.29982447493,128114.65029419228,91618.21108873229,56573.939634080954,38938.079394057044,24846.350469717352,0.0,63784.42986377439,21119.397899259748,1537.5798199300289,0.0,0.8868317813931947,2.815522680496161,0.0014959135982669303,354695.2797855316,1555741.2561310544,4.386134647948351,1555741.2561310544,4.386134647948351,0.85,0.09571811756838827,4.027634451161993,1.2673327260324734,1.0,0.0,4.027634451161851,1.2845120961132102,1.2848160736586693,3.135536413669567,19335.289825757394,1971.6508517951997,4632.441516551485,4632.441516551485,5.565139285070123,5.072060800901503,-2.338205542555513,7.410266343457016,3.461673503668167,3.461673503668167,0.9890495724766192,0.0,0.0,0.00023663593501349278,1.0000904660552454,0.00023661452943040146,198.8147660585362,0.0,4.266617085116621e-06,12.091592819220505,0.020802308146763208,7.966270082836727e-05,0.0001569732341851255,0.0006322308059143309,0.09571811756787993,0.0718802547021591,0.023837862865720826,0.09571791034577859,0.07188025470254086,0.023837862865847412,0.3762316677158784,0.3762316677158784,0.12477086245364581,0.0,5.1263553042211925,4.784681916949978,6.15966917118368,5.1160408674634255,4.7794678487140345,6.133886224466437,24846.350469717352,21119.397899259748,0.85,1.0695993286612813,0.6654225989388441,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450710667506614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.796195057614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.972516436557,1537.5798199300289,0.3762316677158784,0.12477086245364581,6.112874298809886,3.461673503668167
1204.0,-29.870707085136694,5.071809453667762,35.01419903148768,24.174229439254873,5.033458647311495,-26.3802720246999,-39.9107575538568,1.5430235868746034,0.11607211962507336,-4.997333387836737,40.02796884931487,42443.034024172346,25780.161668048862,25780.161668048862,68223.19569222121,77487.71063965616,77487.71063965616,25780.161668048862,103267.87230770502,103267.87230770502,103267.87230770502,128114.07933997919,91618.06228048839,56573.62997534242,38938.25811682886,24846.20703227417,0.0,63784.46514910303,21119.275977433044,1537.575640492743,0.0,0.8868310344552552,2.8155390804740845,0.0014959135982669303,354692.8537550316,1555739.5173579566,4.386159746067022,1555739.5173579566,4.386159746067022,0.85,0.09571832142137297,4.027634451161993,1.267332526021637,1.0,0.0,4.027634451161015,1.2845135028613341,1.2848174532425058,3.1355329797547364,19335.258420969087,1971.6476493980194,4632.441516551485,4632.441516551485,5.5651348378468715,5.071809453667762,-2.338355398208995,7.4101648518767576,3.4617181493291262,3.4617181493291262,0.9890623283797504,0.0,0.0,0.00023661452943040146,1.0000902164050705,0.0002365931848438007,198.8154819682576,0.0,4.255745994646217e-06,12.060784148827379,0.020806563892757854,7.96557760601473e-05,0.00015695875337025416,0.0006321724824854743,0.0957183214210457,0.07188007297521404,0.023838248445831652,0.095718127087331,0.07188007297545981,0.02383824844591316,0.3762305877422878,0.3762305877422878,0.12477283792506706,0.0,5.12383596782297,4.783477773057996,6.153141650125178,5.1134055074618345,4.778328754782649,6.126694163142929,24846.20703227417,21119.275977433044,0.85,1.0695895236048805,0.6654133404576992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507158747835531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.765386387226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.959453469473,1537.575640492743,0.3762305877422878,0.12477283792506706,6.112874298809886,3.4617181493291262
1205.0,-29.871572022597718,5.071558454836638,35.01418318864099,24.17391937868672,5.033255226350393,-26.38107093412995,-39.911521843727655,1.5427541378825458,0.11305961225860983,-4.997500801820044,40.02793660730866,42442.46008333594,25780.11985973482,25780.11985973482,68222.57994307077,77487.27579845443,77487.27579845443,25780.11985973482,103267.39565818926,103267.39565818926,103267.39565818926,128113.50628664618,91617.89418287277,56573.32198694836,38938.41355102712,24846.11062845693,0.0,63784.524179484055,21119.19403418839,1537.5739762438648,0.0,0.8868302993965973,2.8155590687509853,0.0014959135982669303,354690.53931726416,1555738.1263611657,4.386184445053908,1555738.1263611657,4.386184445053908,0.85,0.09571853005901937,4.027634451161993,1.2673323342530058,1.0,0.0,4.027634451161256,1.2845148069206622,1.2848187301915444,3.1355297965130884,19335.222945313333,1971.6440318878856,4632.441516551485,4632.441516551485,5.5651258127326,5.071558454836638,-2.3384995989938173,7.410058053830456,3.461762427581784,3.461762427581784,0.9890749793090812,0.0,0.0,0.0002365931848438007,1.0000899323401724,0.00023657190937837123,198.816195623349,0.0,4.2436342724449305e-06,12.026459528108933,0.0208108075270303,7.964889211115377e-05,0.00015694429273264694,0.0006321142403232616,0.0957185300587083,0.0718798973925707,0.0238386326661376,0.09571862367432463,0.07187989739280429,0.023838632666215075,0.3762295071666305,0.3762295071666305,0.12477479541204065,0.0,5.121248356708236,4.782248438915076,6.146415573646664,5.110560414078634,4.777013960242641,6.1191896061295665,24846.11062845693,21119.19403418839,0.85,1.0695788801543524,0.6654037265200347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507210676897269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.731061766506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.946409722756,1537.5739762438648,0.3762295071666305,0.12477479541204065,6.112874298809886,3.461762427581784
1206.0,-29.87243413260389,5.071307111287131,35.01416725342907,24.173569748550676,5.033002339796486,-26.381872245383896,-39.91229018485171,1.5424404525766051,0.11049141623783498,-4.997701524957659,40.027902231288486,42441.91543392168,25780.1612259409,25780.1612259409,68222.07665986258,77486.88120291375,77486.88120291375,25780.1612259409,103267.04242885465,103267.04242885465,103267.04242885465,128113.05908559318,91617.74516298126,56573.022097069406,38938.5811843465,24846.016656738524,0.0,63784.59784108502,21119.114158227745,1537.5732294557208,0.0,0.8868294025860075,2.815569342048889,0.0014959135982669303,354687.76440810785,1555736.6432989715,4.38621457916694,1555736.6432989715,4.38621457916694,0.85,0.09571874724310507,4.027634451161993,1.2673322243569425,1.0,0.0,4.027634451161447,1.2845163176975902,1.2848202139958254,3.1355261086766566,19335.191495858497,1971.640824935987,4632.441516551485,4632.441516551485,5.565134742409517,5.071307111287131,-2.3386687257375156,7.409975837024646,3.461806392023841,3.461806392023841,0.9890875405782403,0.0,0.0,0.00023657190937837123,1.0000896389745797,0.0002365507052157196,198.8169069500128,0.0,4.229907096803434e-06,11.98755671234093,0.0208150374341271,7.964197222693682e-05,0.0001569299371514344,0.0006320564212898036,0.09571874724267289,0.071879732510378,0.023839014732294883,0.09571882964243857,0.07187973251070255,0.023839014732402523,0.3762284237783487,0.3762284237783487,0.12477672211407989,0.0,5.118717394961493,4.781048113880104,6.1398304565694275,5.108192941195512,4.775866561574674,6.113103908203584,24846.016656738524,21119.114158227745,0.85,1.0695697545955096,0.6653944191929032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450726244244303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.69215895073,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.933391906116,1537.5732294557208,0.3762284237783487,0.12477672211407989,6.112874298809886,3.461806392023841
1207.0,-29.873293501058072,5.07105550404208,35.01415103736157,24.173220816906564,5.032744821396102,-26.38267155170488,-39.91305447472257,1.5421228720428348,0.10802658908744434,-4.997899509404294,40.027862180372566,42441.36564966315,25780.192869406026,25780.192869406026,68221.55851906918,77486.50815153905,77486.50815153905,25780.192869406026,103266.70102094507,103266.70102094507,103266.70102094507,128112.58918660699,91617.61470704286,56572.71411651104,38938.77843392424,24845.888165661912,0.0,63784.666599586155,21119.004940812625,1537.5704478468526,0.0,0.8868285402457956,2.8155785792874934,0.0014959135982669303,354685.02737684076,1555734.9154098048,4.386243555065237,1555734.9154098048,4.386243555065237,0.85,0.09571894974110802,4.027634451161993,1.2673320891847837,1.0,0.0,4.027634451162776,1.2845178465456644,1.2848217159670574,3.13552237673703,19335.16396417731,1971.6380174858195,4632.441516551485,4632.441516551485,5.565141573249154,5.07105550404208,-2.338836441698105,7.409891945740185,3.4618498341444672,3.4618498341444672,0.9890999526127049,0.0,0.0,0.0002365507052157196,1.000089354535202,0.0002365295702259105,198.8176160190841,0.0,4.215746032862822e-06,11.947424257133237,0.020819253180159963,7.96350893807802e-05,0.0001569156158349394,0.0006319987402621023,0.09571894974069492,0.07187955948697826,0.023839390253716668,0.09571887743367728,0.07187955948728847,0.023839390253819547,0.3762273390802971,0.3762273390802971,0.1247786282556577,0.0,5.116238166316009,4.779887782788649,6.1333330703748175,5.10592609849175,4.774871396356161,6.106962724321761,24845.888165661912,21119.004940812625,0.85,1.0695604783409154,0.6653850825323357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45073140391196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.652026495525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.920401901572,1537.5704478468526,0.3762273390802971,0.1247786282556577,6.112874298809886,3.4618498341444672
1208.0,-29.874150905585765,5.070803585398956,35.014134511340195,24.172862350847595,5.032481046944521,-26.383469715868934,-39.91382229197768,1.5417998572274056,0.1055405589138445,-4.998100799727323,40.027820720210194,42440.83926534965,25780.230237174907,25780.230237174907,68221.06950252455,77486.1217368378,77486.1217368378,25780.230237174907,103266.35197401271,103266.35197401271,103266.35197401271,128112.10599736219,91617.46756279327,56572.42642997851,38938.9345920164,24845.75402334948,0.0,63784.68861536588,21118.890919847057,1537.5674237378144,0.0,0.886827666180723,2.815587709522296,0.0014959135982669303,354682.244660557,1555733.1267240131,4.38627292497515,1555733.1267240131,4.38627292497515,0.85,0.09571914897129277,4.027634451161993,1.2673319534631449,1.0,0.0,4.027634451161661,1.2845194006663652,1.2848232433056879,3.1355185831156716,19335.13291056168,1971.6348508982865,4632.441516551485,4632.441516551485,5.565149639787876,5.070803585398956,-2.3390071833414243,7.40981076874038,3.4618927778110224,3.4618927778110224,0.9891122222317207,0.0,0.0,0.0002365295702259105,1.0000891509494771,0.00023650848526988926,198.8183234721491,0.0,4.2020082884336844e-06,11.908491489421062,0.020823455188448397,7.962817532232296e-05,0.0001569013949035875,0.0006319414635490618,0.09571914897086897,0.07187938626291941,0.023839762707949567,0.09571890522380823,0.07187938626323766,0.02383976270805512,0.37622625496051215,0.37622625496051215,0.12478051888112852,0.0,5.1137990536847155,4.77874724425584,6.1269377886052325,5.103641358641141,4.773803767617778,6.100969451455967,24845.75402334948,21118.890919847057,0.85,1.0695524424977743,0.6653766003511625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450736547206482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.613093727814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.907438082451,1537.5674237378144,0.37622625496051215,0.12478051888112852,6.112874298809886,3.4618927778110224
1209.0,-29.875005300585723,5.070552353358265,35.01411787771594,24.172560567408823,5.0322905847508315,-26.384257839399343,-39.91457355497403,1.5415431235642814,0.10241044029021396,-4.998255410620332,40.0277845340318,42440.256999603196,25780.147844882966,25780.147844882966,68220.40484448615,77485.66796999109,77485.66796999109,25780.147844882966,103265.81581487405,103265.81581487405,103265.81581487405,128111.44909382952,91617.28153175446,56572.11103323249,38939.078331691075,24845.633278955476,0.0,63784.711610646555,21118.788287112155,1537.5640907701832,0.0,0.8868270105210381,2.8156107381386715,0.0014959135982669303,354680.1072706341,1555731.5655711691,4.386294956159151,1555731.5655711691,4.386294956159151,0.85,0.09571932900350894,4.027634451161993,1.2673317331215372,1.0,0.0,4.027634451161311,1.284520644741485,1.2848244605896122,3.135515546324731,19335.093650200564,1971.6308474556108,4632.441516551485,4632.441516551485,5.565131853855417,5.070552353358265,-2.339143917720241,7.409696271078506,3.4619352081937502,3.4619352081937502,0.9891243451982143,0.0,0.0,0.00023650848526988926,1.000088838634353,0.00023648747604547579,198.81902844643304,0.0,4.1920756066243944e-06,11.880342269173534,0.020827647264055022,7.962141086916512e-05,0.00015688707440072414,0.0006318837857983713,0.09571932900325307,0.07187920017818454,0.023840128825068526,0.09571940984724152,0.07187920017837668,0.023840128825132263,0.3762251717305351,0.3762251717305351,0.12478239895645807,0.0,5.111234846746015,4.777543180820032,6.120231038389932,5.100665850910559,4.77243405779484,6.093107218370449,24845.633278955476,21118.788287112155,0.85,1.0695416365745427,0.6653672318637454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507416787816494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.584944507566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.894484961711,1537.5640907701832,0.3762251717305351,0.12478239895645807,6.112874298809886,3.4619352081937502
1210.0,-29.87585755268215,5.070300580203505,35.01410114546578,24.172192671708785,5.032019288393261,-26.385052118144895,-39.915333199873544,1.541213853856073,0.09998227246092029,-4.998468427826729,40.02774839410788,42439.719016276205,25780.212778571127,25780.212778571127,68219.93179484733,77485.27391093012,77485.27391093012,25780.212778571127,103265.48668950124,103265.48668950124,103265.48668950124,128111.02590989438,91617.12161713857,56571.80657163703,38939.23893944616,24845.539220393137,0.0,63784.77815983929,21118.708337334167,1537.5636479679356,0.0,0.8868260575191206,2.815617742108665,0.0014959135982669303,354677.162469906,1555730.0064150274,4.386326978543564,1555730.0064150274,4.386326978543564,0.85,0.0957195345007062,4.027634451161993,1.2673315633321183,1.0,0.0,4.027634451161312,1.284522227858497,1.2848260170928436,3.1355116819400632,19335.059901501383,1971.6274060460387,4632.441516551485,4632.441516551485,5.5651458710184905,5.070300580203505,-2.339323995063826,7.4096245752673315,3.46197742583714,3.46197742583714,0.98913640738204,0.0,0.0,0.00023648747604547579,1.000088616427865,0.00023646652122705496,198.81973165696115,0.0,4.177033586300138e-06,11.837713183574591,0.020831824297641324,7.961457148460706e-05,0.0001568729045608687,0.0006318267148632022,0.09571953450022197,0.07187903756330975,0.023840496936912214,0.09571951752552009,0.07187903756367336,0.023840496937032822,0.37622408459820117,0.37622408459820117,0.12478424743240105,0.0,5.108762630013473,4.776370995559773,6.113799029135976,5.0984507002876285,4.771278728586481,6.087661219250492,24845.539220393137,21118.708337334167,0.85,1.069533104338686,0.6653581033068083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507467923792254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.54231542197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.881563551695,1537.5636479679356,0.37622408459820117,0.12478424743240105,6.112874298809886,3.46197742583714
1211.0,-29.876706684146452,5.070048975325755,35.01408414352734,24.171860853116982,5.031785407501886,-26.385839845834674,-39.91608809502793,1.5409185691903158,0.09731955695315264,-4.998648914869044,40.02770707438814,42439.17480584161,25780.192585329998,25780.192585329998,68219.3673911716,77484.87443918227,77484.87443918227,25780.192585329998,103265.06702451227,103265.06702451227,103265.06702451227,128110.46775689405,91616.97017864404,56571.509496762585,38939.400757646064,24845.40073238178,0.0,63784.80149002784,21118.590622524513,1537.5599115110538,0.0,0.8868252887754329,2.815631620074503,0.0014959135982669303,354674.6673889494,1555728.2237924999,4.386352809591643,1555728.2237924999,4.386352809591643,0.85,0.09571971098395482,4.027634451161993,1.2673314259620385,1.0,0.0,4.027634451161851,1.2845236519443786,1.28482741459716,3.1355082057581254,19335.027941619745,1971.6241470450914,4632.441516551485,4632.441516551485,5.565141511925978,5.070048975325755,-2.3394806849272984,7.409529660253053,3.4620190615243844,3.4620190615243844,0.9891483032926812,0.0,0.0,0.00023646652122705496,1.0000882925478969,0.00023644564483863304,198.82043229694906,0.0,4.1662313753486295e-06,11.807099717738016,0.020835990529016673,7.960777540192528e-05,0.0001568587458251297,0.0006317696886513548,0.09571971098360936,0.07187885494312865,0.023840856040480706,0.09571967373462852,0.07187885494338807,0.023840856040566755,0.3762229954752155,0.3762229954752155,0.12478608282528629,0.0,5.10627598716934,4.775202300281364,6.107298597223519,5.095968471822175,4.77018562987729,6.080950007021329,24845.40073238178,21118.590622524513,0.85,1.0695238645813934,0.6653493279661077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507518931856906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51170195613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.868656591341,1537.5599115110538,0.3762229954752155,0.12478608282528629,6.112874298809886,3.4620190615243844
1212.0,-29.877553782705082,5.0697974740827325,35.01406700722607,24.171528859902196,5.031552331993255,-26.386625663135003,-39.91683890400452,1.5406242124233362,0.09466281053158809,-4.9988328898290915,40.027669156934856,42438.62243748691,25780.180149162647,25780.180149162647,68218.80258664956,77484.4710553783,77484.4710553783,25780.180149162647,103264.65120454095,103264.65120454095,103264.65120454095,128109.93712065706,91616.81433414287,56571.204076288785,38939.5669531712,24845.285916116114,0.0,63784.85286928731,21118.493028698696,1537.5576196992881,0.0,0.8868244899636808,2.815645013416928,0.0014959135982669303,354672.12410465145,1555726.5879524997,4.3863796510082045,1555726.5879524997,4.3863796510082045,0.85,0.09571989075809,4.027634451161993,1.267331231995486,1.0,0.0,4.0276344511628395,1.2845250715323053,1.284828807703149,3.1355047405633294,19334.99505188568,1971.6207932255847,4632.441516551485,4632.441516551485,5.565138827344358,5.0697974740827325,-2.3396402923099315,7.409437766392664,3.4620603283532687,3.4620603283532687,0.9891600938152196,0.0,0.0,0.00023644564483863304,1.0000880817690116,0.00023642482012223843,198.82113126386818,0.0,4.1506525708450336e-06,11.762949385774824,0.02084014118158752,7.960101663777391e-05,0.00015684462820085912,0.0006317128280214741,0.09571989075773002,0.07187867740324762,0.0238412133544824,0.09571990015618584,0.07187867740351794,0.023841213354572052,0.37622190418997703,0.37622190418997703,0.12478789931274456,0.0,5.103793401522296,4.774041500751196,6.100790957282641,5.093495700360677,4.769049809333296,6.074406833883359,24845.285916116114,21118.493028698696,0.85,1.0695141482327886,0.6653401321541857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507569753489329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.46755162417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.855783739251,1537.5576196992881,0.37622190418997703,0.12478789931274456,6.112874298809886,3.4620603283532687
1213.0,-29.878397897137443,5.069545645133276,35.01404963709818,24.17117591192948,5.031285318135094,-26.387412188364525,-39.917593624535925,1.5402996093623385,0.0924036880209087,-4.999037999044884,40.02762807366081,42438.09903742242,25780.219473934692,25780.219473934692,68218.31851135711,77484.12022506165,77484.12022506165,25780.219473934692,103264.33969899634,103264.33969899634,103264.33969899634,128109.50176447676,91616.69609789297,56570.91241138428,38939.75965167632,24845.162065480436,0.0,63784.92171715676,21118.38775565837,1537.5553083082746,0.0,0.8868235950738064,2.815650723608571,0.0014959135982669303,354669.2886756145,1555724.815533693,4.386409720850064,1555724.815533693,4.386409720850064,0.85,0.09572007296513763,4.027634451161993,1.2673311638599265,1.0,0.0,4.027634451162693,1.284526632456488,1.2848303422451288,3.1355009303774986,19334.970099071907,1971.6182487467083,4632.441516551485,4632.441516551485,5.565147316339179,5.069545645133276,-2.339815936475615,7.409361581608891,3.4621012071038333,3.4621012071038333,0.989171773458238,0.0,0.0,0.00023642482012223843,1.0000877720719847,0.00023640407044714964,198.82182777279883,0.0,4.140393671826076e-06,11.7338756659551,0.020844281575259346,7.959422319653524e-05,0.0001568305969257032,0.0006316563151742624,0.09572007296469812,0.07187850444769536,0.023841568517002747,0.09571985379299863,0.0718785044480254,0.02384156851711223,0.37622081087481496,0.37622081087481496,0.12478969590495291,0.0,5.101404534441315,4.772946137606368,6.094463157483688,5.09144168706581,4.7681761500662105,6.068757512684272,24845.162065480436,21118.38775565837,0.85,1.0695054046449957,0.6653312083004014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507620453788297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.43847790435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.842923308654,1537.5553083082746,0.37622081087481496,0.12478969590495291,6.112874298809886,3.4621012071038333
1214.0,-29.879239395691688,5.069294679729258,35.014032165994436,24.17088341843339,5.031101247276286,-26.388188064095804,-39.91833535311741,1.5400499156802645,0.08934367073686644,-4.999187203297778,40.02759039229083,42437.533327801866,25780.11584848223,25780.11584848223,68217.64917628409,77483.67818493249,77483.67818493249,25780.11584848223,103263.79403341471,103263.79403341471,103263.79403341471,128108.83009676775,91616.51917632259,56570.61106521708,38939.89790122834,24845.03606335304,0.0,63784.933964581374,21118.280653850084,1537.551580046867,0.0,0.8868229723141458,2.8156734675328585,0.0014959135982669303,354667.22608775424,1555723.1898815203,4.386430646672135,1555723.1898815203,4.386430646672135,0.85,0.09572022828494452,4.027634451161993,1.2673309231875467,1.0,0.0,4.027634451163662,1.2845278429320404,1.2848315263519596,3.135497975636391,19334.932761191158,1971.6144413424727,4632.441516551485,4632.441516551485,5.5651249468279635,5.069294679729258,-2.339950743400611,7.409245423129869,3.462141567827552,3.462141567827552,0.9891833050935863,0.0,0.0,0.00023640407044714964,1.000087500661599,0.00023638338674441848,198.8225221275531,0.0,4.125488326844555e-06,11.69163391827747,0.02084840706358619,7.958754722153471e-05,0.00015681652322561493,0.0006315996314549316,0.09572022828470565,0.0718783127172601,0.02384191556744555,0.09572032766576727,0.07187831271743947,0.023841915567505048,0.37621971913165503,0.37621971913165503,0.12479148315283664,0.0,5.098889955973618,4.77179295433865,6.087804126062622,5.088530874034632,4.766897610194917,6.0608817306603555,24845.03606335304,21118.280653850084,0.85,1.0694947056645716,0.6653222115330034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507670975818618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.396236156674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.830094423436,1537.551580046867,0.37621971913165503,0.12479148315283664,6.112874298809886,3.462141567827552
1215.0,-29.88007897684399,5.069043226552699,35.01401461434409,24.170520656649046,5.0308291612735285,-26.38897101611846,-39.91908567314965,1.5397212005482352,0.08707764081975711,-4.999400470040328,40.02755310400505,42437.01149851293,25780.1743811871,25780.1743811871,68217.18587970003,77483.30826421021,77483.30826421021,25780.1743811871,103263.48264539731,103263.48264539731,103263.48264539731,128108.42384241616,91616.3779666475,56570.31738853701,38940.067309011654,24844.941197018856,0.0,63785.008506030514,21118.200017466028,1537.5511286007982,0.0,0.8868220221678406,2.815678317540958,0.0014959135982669303,354664.27792141703,1555721.5811890755,4.386462573300874,1555721.5811890755,4.386462573300874,0.85,0.0957204128747068,4.027634451161993,1.2673308325232941,1.0,0.0,4.0276344511618625,1.2845294228008823,1.2848330800241006,3.13549411922371,19334.902960019957,1971.6114024687288,4632.441516551485,4632.441516551485,5.565137582217888,5.069043226552699,-2.3401329854886215,7.40917621204132,3.462181769339229,3.462181769339229,0.9891947912397797,0.0,0.0,0.00023638338674441848,1.0000873018784955,0.00023636275183217716,198.82321490443763,0.0,4.112385943946913e-06,11.65450176514555,0.02085251944953014,7.958079444531924e-05,0.00015680259229909925,0.0006315435227753604,0.09572041287422442,0.07187814738443646,0.02384226548978796,0.0957203618841951,0.0718781473847987,0.023842265489908105,0.3762186244081006,0.3762186244081006,0.12479323861200907,0.0,5.0964920711410855,4.770692558913538,6.081455995971112,5.086478110860071,4.7658869991934125,6.055653361154555,24844.941197018856,21118.200017466028,0.85,1.0694861924060177,0.6653132529487826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507721341617392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.35910400354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.817289805827,1537.5511286007982,0.3762186244081006,0.12479323861200907,6.112874298809886,3.462181769339229
1216.0,-29.88091616472858,5.068792370225607,35.01399686759764,24.17021073577928,5.030621903985249,-26.389745330261764,-39.91982338540254,1.5394510695184003,0.08425767584071764,-4.999563168252543,40.027512318135514,42436.44766009605,25780.102759251036,25780.102759251036,68216.55041934708,77482.88954299451,77482.88954299451,25780.102759251036,103262.99230224555,103262.99230224555,103262.99230224555,128107.79653969314,91616.21323783167,56570.00685035758,38940.22931941566,24844.804237447584,0.0,63785.03355686324,21118.083601830447,1537.5470960854154,0.0,0.8868213419786639,2.815696338296362,0.0014959135982669303,354662.0288195236,1555719.8216051979,4.386485428911971,1555719.8216051979,4.386485428911971,0.85,0.09572056196774081,4.027634451161993,1.2673306055879223,1.0,0.0,4.027634451162805,1.284530728615786,1.2848343596401346,3.135490931775671,19334.86819532243,1971.607857456158,4632.441516551485,4632.441516551485,5.565122121270178,5.068792370225607,-2.340278436542627,7.409070806768234,3.4622214054305154,3.4622214054305154,0.9892061158372901,0.0,0.0,0.00023636275183217716,1.0000870536068829,0.00023634217739317655,198.82390571076115,0.0,4.102699591089246e-06,11.627050641146925,0.020856622149121228,7.95741556537705e-05,0.00015678859617840665,0.0006314871515174762,0.09572056196745667,0.07187795697832253,0.023842604989134143,0.09572065004499689,0.0718779569785359,0.023842604989204912,0.37621752973390415,0.37621752973390415,0.1247949830622055,0.0,5.094023021606347,4.769561202464786,6.0749151354344235,5.083820844093282,4.764727607313205,6.048439356455674,24844.804237447584,21118.083601830447,0.85,1.0694758098470423,0.6653041519883296,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450777159298747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.33165287954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.804495550221,1537.5470960854154,0.37621752973390415,0.1247949830622055,6.112874298809886,3.4622214054305154
1217.0,-29.881750662449722,5.068541318026268,35.01397900411784,24.16986117549243,5.030365540476013,-26.390522134134535,-39.92056899061424,1.539137012160867,0.08188526844617172,-4.9997635784291505,40.02747342455724,42435.928271197365,25780.12626392057,25780.12626392057,68216.05453511793,77482.5093898773,77482.5093898773,25780.12626392057,103262.63565379787,103262.63565379787,103262.63565379787,128107.33199342067,91616.06610889027,56569.71971013248,38940.384887508655,24844.696339622787,0.0,63785.08122713144,21117.991888679368,1537.5456106614367,0.0,0.8868204630481078,2.8157040856262663,0.0014959135982669303,354659.25841167266,1555718.143659946,4.386514962635313,1555718.143659946,4.386514962635313,0.85,0.09572072961846295,4.027634451161993,1.2673305017361418,1.0,0.0,4.027634451162789,1.2845322397216121,1.2848358446732422,3.1354872432278342,19334.837144937468,1971.6046911980613,4632.441516551485,4632.441516551485,5.565127195197058,5.068541318026268,-2.3404519359999507,7.408993254026219,3.4622608024827635,3.4622608024827635,0.9892173721379324,0.0,0.0,0.00023634217739317655,1.000086774456344,0.0002363216707086785,198.82459430150143,0.0,4.0906903199101545e-06,11.593016366625378,0.020860712839441138,7.956744635244762e-05,0.00015677473104072892,0.0006314313078112952,0.09572072961803985,0.07187778393266844,0.023842945685371403,0.09572072607330344,0.07187778393298618,0.023842945685476784,0.376216432487295,0.376216432487295,0.12479670278082074,0.0,5.091627689584925,4.768464365685986,6.068567224936373,5.081648846875339,4.763697407082134,6.042790363094639,24844.696339622787,21117.991888679368,0.85,1.069467236268122,0.665295511972272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507821701444354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29761860502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.791721253705,1537.5456106614367,0.376216432487295,0.12479670278082074,6.112874298809886,3.4622608024827635
1218.0,-29.882582132342534,5.068290577033838,35.013960936812545,24.169538646843307,5.030137485708468,-26.391293381290307,-39.92130995085461,1.538848734656049,0.07933711316150038,-4.999940639029986,40.02743176077026,42435.40283443015,25780.08891909166,25780.08891909166,68215.49175352181,77482.1239726667,77482.1239726667,25780.08891909166,103262.21289175836,103262.21289175836,103262.21289175836,128106.77540844196,91615.92395532281,56569.43666672319,38940.54143177736,24844.562516683596,0.0,63785.10394846096,21117.878139181055,1537.5421040189508,0.0,0.8868197129485786,2.8157168646874444,0.0014959135982669303,354656.8107952137,1555716.3462039742,4.386540167424777,1555716.3462039742,4.386540167424777,0.85,0.09572087749983416,4.027634451161993,1.2673303445847708,1.0,0.0,4.027634451162953,1.2845336301360972,1.2848372090734608,3.135483849290316,19334.807144565337,1971.6016320114757,4632.441516551485,4632.441516551485,5.5651191336103585,5.068290577033838,-2.340608659687144,7.408899236720982,3.462299722353006,3.462299722353006,0.9892284921008588,0.0,0.0,0.0002363216707086785,1.0000864601865338,0.0002363012400593848,198.8252803979893,0.0,4.077233225790065e-06,11.554878961889045,0.02086479007266693,7.956077936681969e-05,0.0001567608913418588,0.0006313755665633324,0.09572087749950689,0.07187759779247418,0.023843279707032712,0.09572086122885524,0.0718775977927199,0.023843279707114248,0.37621533452271144,0.37621533452271144,0.12479841005923299,0.0,5.089228281445742,4.767378331905206,6.0621704484738075,5.079277752191501,4.762698822854816,6.03624325791867,24844.562516683596,21117.878139181055,0.85,1.0694580322176892,0.6652870373734658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450787164921485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.259481200286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.778972943866,1537.5421040189508,0.37621533452271144,0.12479841005923299,6.112874298809886,3.462299722353006
1219.0,-29.88341175754954,5.068040467853289,35.01394285045477,24.169237806368642,5.029938196870159,-26.392060091165032,-39.92203889703376,1.5385865304856354,0.07654991873613426,-5.000102537138532,40.027395071229975,42434.83545884972,25780.01310166577,25780.01310166577,68214.84856051549,77481.70994107355,77481.70994107355,25780.01310166577,103261.72304273932,103261.72304273932,103261.72304273932,128106.17664681924,91615.7640897861,56569.12291983797,38940.71241105347,24844.45360407991,0.0,63785.16601513338,21117.78556346792,1537.5396790472953,0.0,0.8868190219879137,2.815734550961321,0.0014959135982669303,354654.57279071625,1555714.7633478818,4.386563385060083,1555714.7633478818,4.386563385060083,0.8499999999999999,0.09572102151554078,4.027634451161993,1.2673301247926432,1.0,0.0,4.02763445116086,1.2845348984689564,1.2848384514608218,3.135480753354814,19334.77340622392,1971.5981916581018,4632.441516551485,4632.441516551485,5.565102766986923,5.068040467853289,-2.340754391678788,7.408794859532078,3.4623383176836664,3.4623383176836664,0.9892395193381904,0.0,0.0,0.0002363012400593848,1.0000862689457046,0.00023628085635901653,198.82596497647108,0.0,4.06212957453721e-06,11.512075214238452,0.020868852202241467,7.955422098482474e-05,0.00015674701907456007,0.0006313196941416442,0.09572102151525681,0.0718774111785609,0.02384361033669591,0.09572123692714819,0.07187741117877414,0.02384361033676664,0.3762142359079057,0.3762142359079057,0.12480010018900736,0.0,5.08677787988654,4.766274034297339,6.055623824485565,5.076652455874694,4.76155019988596,6.029126624133028,24844.45360407991,21117.78556346792,0.85,1.0694469078332594,0.6652774949081707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45079214160851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.216677452634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.766257474932,1537.5396790472953,0.3762142359079057,0.12480010018900736,6.112874298809886,3.4623383176836664
1220.0,-29.884239101161775,5.067789827756931,35.013924588695495,24.168871342577063,5.029655156601365,-26.392833123058566,-39.922783873602725,1.5382491784978993,0.07451580155532156,-5.000319803875409,40.02735378958865,42434.34448638366,25780.07681156303,25780.07681156303,68214.4212979467,77481.36928896145,77481.36928896145,25780.07681156303,103261.44610052448,103261.44610052448,103261.44610052448,128105.7875991846,91615.64277489616,56568.85062450025,38940.88016710657,24844.341498660113,0.0,63785.22166576668,21117.690273861095,1537.5383604264007,0.0,0.8868180659138559,2.8157358930215524,0.0014959135982669303,354651.5694133523,1555712.982381326,4.386595511066572,1555712.982381326,4.386595511066572,0.85,0.09572118312711253,4.027634451161993,1.2673300390737139,1.0,0.0,4.027634451161059,1.284536518124197,1.2848400453138382,3.1354767998682744,19334.747803687816,1971.5955809259856,4632.441516551485,4632.441516551485,5.565116519971616,5.067789827756931,-2.3409412409406376,7.408731068697568,3.4623766857092573,3.4623766857092573,0.9892504816312163,0.0,0.0,0.00023628085635901653,1.0000860322664378,0.00023626053033012242,198.82664767639352,0.0,4.0528088955108525e-06,11.485660409877756,0.020872905011136977,7.954751889263809e-05,0.00015673333746637846,0.0006312645896251846,0.09572118312662489,0.07187724154924827,0.023843941577376633,0.09572109726197439,0.07187724154961442,0.02384394157749811,0.37621313494089414,0.37621313494089414,0.12480176324460389,0.0,5.0844752155591095,4.765245066017712,6.049444827349589,5.074835605430735,4.760717657329849,6.024311098513749,24844.341498660113,21117.690273861095,0.85,1.0694392763168392,0.665269217197971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450797107286816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19026264827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.75355124554,1537.5383604264007,0.37621313494089414,0.12480176324460389,6.112874298809886,3.4623766857092573
1221.0,-29.885063724647182,5.067540028509334,35.01390612449185,24.168569803610467,5.029459695015887,-26.393594947830763,-39.92351208636535,1.5379909181996136,0.07163307037842515,-5.000472820144059,40.02731136947517,42433.79565794816,25779.975909711626,25779.975909711626,68213.77156765979,77480.93696101678,77480.93696101678,25779.975909711626,103260.91287072841,103260.91287072841,103260.91287072841,128105.10868545284,91615.46414359668,56568.55470947049,38941.01048236243,24844.195814724422,0.0,63785.20629708685,21117.56644251576,1537.533628850449,0.0,0.8868174408834996,2.8157558710012096,0.0014959135982669303,354649.45421154227,1555711.1523005774,4.386616513365963,1555711.1523005774,4.386616513365963,0.85,0.09572130720262778,4.027634451161993,1.2673298434587195,1.0,0.0,4.027634451160582,1.2845377678036551,1.284841269177676,3.1354737494784404,19334.710104982434,1971.591736727877,4632.441516551485,4632.441516551485,5.565094738401132,5.067540028509334,-2.3410811794713577,7.4086212079806915,3.462414476726612,3.462414476726612,0.9892612790647463,0.0,0.0,0.00023626053033012242,1.0000857499787272,0.00023624027273176114,198.82732813585528,0.0,4.041356185589697e-06,11.453203429961203,0.02087694636732257,7.954096811850843e-05,0.000156719562211614,0.0006312091079345218,0.09572130720237755,0.07187704436087979,0.023844262841497762,0.09572141437847197,0.07187704436106769,0.023844262841560087,0.3762120359258988,0.3762120359258988,0.12480342257913785,0.0,5.082062657753056,4.76415728996227,6.043001350625616,5.072105890522494,4.759516373121187,6.0169338791527025,24844.195814724422,21117.56644251576,0.85,1.0694293477698635,0.6652607731690626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508020593410649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15780566836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.740863069925,1537.533628850449,0.3762120359258988,0.12480342257913785,6.112874298809886,3.462414476726612
1222.0,-29.885885259468438,5.067290036553735,35.01388757456925,24.168220383022003,5.0292012941280415,-26.394360287036893,-39.924244525004156,1.5376763216962714,0.06936690716617022,-5.000674716770538,40.0272719443414,42433.27792568386,25779.999034671884,25779.999034671884,68213.27696035575,77480.56548656967,77480.56548656967,25779.999034671884,103260.56452124155,103260.56452124155,103260.56452124155,128104.65510200664,91615.31963622128,56568.26305760379,38941.17397624165,24844.09058076509,0.0,63785.26455700674,21117.476993650325,1537.5323569859224,0.0,0.8868165562850482,2.815762053144251,0.0014959135982669303,354646.6633331899,1555709.4514301522,4.3866462377190505,1555709.4514301522,4.3866462377190505,0.85,0.09572145801689227,4.027634451161993,1.2673297066381202,1.0,0.0,4.027634451162292,1.2845392807926763,1.2848427565011398,3.1354700563742823,19334.679607857986,1971.5886268866523,4632.441516551485,4632.441516551485,5.5650997303605925,5.067290036553735,-2.3412573064819435,7.4085473430356785,3.4624521036665143,3.4624521036665143,0.9892720296190041,0.0,0.0,0.00023624027273176114,1.0000854293603394,0.00023622009260035098,198.828006050705,0.0,4.027764156622257e-06,11.414683619867477,0.020880974131479192,7.953437983278113e-05,0.00015670589289898,0.0006311540529400334,0.09572145801646129,0.07187687044189342,0.023844587574567862,0.09572144987597185,0.07187687044221705,0.023844587574675218,0.37621093421886587,0.37621093421886587,0.12480505877239532,0.0,5.0797383186921365,4.7631099177601754,6.036791393235205,5.070041623936731,4.758538021527102,6.01156357389749,24844.09058076509,21117.476993650325,0.85,1.0694206167224025,0.6652520487354883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450806995146137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.119285858265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.728201809396,1537.5323569859224,0.37621093421886587,0.12480505877239532,6.112874298809886,3.4624521036665143
