time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1223.0,-29.886704708329184,5.067040148931593,35.01386874899824,24.16787986820566,5.028952681779394,-26.395122769275588,-39.9249765445478,1.5373707427258307,0.06701684218990067,-5.000863310194573,40.02722681567904,42432.767377568875,25779.986514657096,25779.986514657096,68212.75389222597,77480.19053604091,77480.19053604091,25779.986514657096,103260.17705069801,103260.17705069801,103260.17705069801,128104.12279043376,91615.17477604111,56567.98199525847,38941.325311980705,24843.94573973574,0.0,63785.271051716445,21117.35387877538,1537.5285101268814,0.0,0.8868157600206551,2.815770889424861,0.0014959135982669303,354644.05636461277,1555707.50450108,4.38667299389798,1555707.50450108,4.38667299389798,0.85,0.09572159072590955,4.027634451161993,1.2673296005884187,1.0,0.0,4.027634451161215,1.2845407514558755,1.2848442015882364,3.135466466592939,19334.64903627692,1971.585509452965,4632.441516551485,4632.441516551485,5.56509702767892,5.067040148931593,-2.3414241025565845,7.408464251488177,3.4624892561407576,3.4624892561407576,0.9892826446116451,0.0,0.0,0.00023622009260035098,1.0000852130097024,0.00023619996529041697,198.8286822483162,0.0,4.012375290122787e-06,11.371071572207978,0.020884986506769315,7.952779582086403e-05,0.00015669229677948694,0.000631099292740761,0.095721590725546,0.07187668414711461,0.02384490657843139,0.09572142482377666,0.07187668414738758,0.02384490657852197,0.3762098320841859,0.3762098320841859,0.12480668632382004,0.0,5.077441463015134,4.762078552671369,6.030643971118025,5.067880152384475,4.7575958881622,6.005691963156096,24843.94573973574,21117.35387877538,0.85,1.0694123073792343,0.6652439768291464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508119124958045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.0756738106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.715574937654,1537.5285101268814,0.3762098320841859,0.12480668632382004,6.112874298809886,3.4624892561407576
1224.0,-29.887521431424783,5.066791394878127,35.01384992271291,24.167610809113853,5.02878341444869,-26.395874863141835,-39.9256918701343,1.5371368461657624,0.06414587879532974,-5.001003122612621,40.02718914374817,42432.19950288537,25779.850486415875,25779.850486415875,68212.04998930125,77479.78382558424,77479.78382558424,25779.850486415875,103259.63431200011,103259.63431200011,103259.63431200011,128103.46065681588,91615.0291778592,56567.674448557154,38941.50525478006,24843.826344815763,0.0,63785.331599595826,21117.252393093397,1537.52499956222,0.0,0.88681518497556,2.8157922560673883,0.0014959135982669303,354642.12371636793,1555705.879269796,4.3866923166578,1555705.879269796,4.3866923166578,0.8499999999999999,0.09572170698774524,4.027634451161993,1.267329328595661,1.0,0.0,4.027634451160211,1.2845418867988994,1.2848453113437464,3.13546369530925,19334.61830894649,1971.582376137263,4632.441516551485,4632.441516551485,5.565067663413719,5.066791394878127,-2.3415550984557396,7.408346493333866,3.462526023435668,3.462526023435668,0.989293149553048,0.0,0.0,0.00023619996529041697,1.0000849301191501,0.0002361799065028168,198.8293562006955,0.0,4.001886511383575e-06,11.341346373261052,0.0208889883932807,7.952136244636471e-05,0.00015667860284405226,0.0006310441385746323,0.09572170698753062,0.07187648654035567,0.02384522044717495,0.0957218705499139,0.07187648654051683,0.023845220447228404,0.3762087298802384,0.3762087298802384,0.12480830661561353,0.0,5.075039151686099,4.761023578516131,6.024143315824233,5.065149001407974,4.756538888710679,5.997872714812615,24843.826344815763,21117.252393093397,0.85,1.0694002567470147,0.6652344424459219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508168173915148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04594861165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70296247016,1537.52499956222,0.3762087298802384,0.12480830661561353,6.112874298809886,3.462526023435668
1225.0,-29.888335691631653,5.0665417707422415,35.01383095241725,24.167221679259114,5.028476195032558,-26.39663853624934,-39.92642780123276,1.5367790396502918,0.06231932973582843,-5.0012378178565156,40.027147296583586,42431.72765908042,25779.95489630627,25779.95489630627,68211.68255538668,77479.44926270249,77479.44926270249,25779.95489630627,103259.40415900876,103259.40415900876,103259.40415900876,128103.12742465125,91614.89888222178,56567.4061617751,38941.65857827409,24843.723265642493,0.0,63785.38184391658,21117.16477579612,1537.5246251833137,0.0,0.8868141422334227,2.815788841785338,0.0014959135982669303,354638.8795070236,1555704.0739133216,4.3867273550939325,1555704.0739133216,4.3867273550939325,0.85,0.095721862491378,4.027634451161993,1.267329303319566,1.0,0.0,4.027634451162616,1.2845436014538987,1.2848470006360395,3.1354595099795386,19334.590811095542,1971.5795721368197,4632.441516551485,4632.441516551485,5.565090202260681,5.0665417707422415,-2.3417562202626576,7.408297991004899,3.4625627162110915,3.4625627162110915,0.9893036332031689,0.0,0.0,0.0002361799065028168,1.0000846745606273,0.00023615990976621958,198.8300281247279,0.0,3.9882758247057665e-06,11.302773687216142,0.020892976669105407,7.951474425559571e-05,0.0001566651622472211,0.0006309900047637909,0.0957218624908073,0.07187632279115264,0.02384553969965466,0.0957216186225773,0.07187632279158118,0.023845539699796813,0.3762076255010167,0.3762076255010167,0.12480989557194123,0.0,5.072834991694322,4.760050197410578,6.018194477706686,5.063557147592348,4.755712144298911,5.993947825884561,24843.723265642493,21117.16477579612,0.85,1.069393653898652,0.6652265210689066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508217060033723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00737592561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.69037729387,1537.5246251833137,0.3762076255010167,0.12480989557194123,6.112874298809886,3.4625627162110915
1226.0,-29.889147447229217,5.066293272543579,35.0138117345478,24.166933621186786,5.028293916317001,-26.39738745957527,-39.92713886601848,1.5365339286629718,0.059409121438022794,-5.001378876337907,40.027102144910295,42431.163493954264,25779.81978383951,25779.81978383951,68210.98327779377,77479.0180928287,77479.0180928287,25779.81978383951,103258.83787666821,103258.83787666821,103258.83787666821,128102.39843593398,91614.72155337223,56567.095115888034,38941.80715276022,24843.560559265763,0.0,63785.36771202598,21117.026475375897,1537.518664450009,0.0,0.8868135879187197,2.8158105795117927,0.0014959135982669303,354636.92965663015,1555702.125996608,4.386745981313577,1555702.125996608,4.386745981313577,0.8499999999999999,0.09572196243341319,4.027634451161993,1.2673290769336747,1.0,0.0,4.027634451162879,1.284544788975394,1.284848162749977,3.1354566113452536,19334.55338726179,1971.5757559678168,4632.441516551485,4632.441516551485,5.565061035682693,5.066293272543579,-2.3418888357350696,7.408182108278648,3.462598731921563,3.462598731921563,0.9893139234061609,0.0,0.0,0.00023615990976621958,1.0000844146583412,0.00023613997609081718,198.83069798594914,0.0,3.975951700030195e-06,11.267847117885573,0.020896952620805438,7.950835016998755e-05,0.00015665155959623204,0.0006309352182580402,0.09572196243320795,0.07187611685651939,0.023845845576688562,0.09572192665561,0.0718761168566735,0.023845845576739685,0.376206523628238,0.376206523628238,0.12481148860303483,0.0,5.070482180954116,4.759005056561421,6.011864162922791,5.060787997775947,4.754557345085118,5.986272474497696,24843.560559265763,21117.026475375897,0.85,1.0693829278487235,0.6652178237102859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508265799045628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.97244935628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.677814233344,1537.518664450009,0.376206523628238,0.12481148860303483,6.112874298809886,3.462598731921563
1227.0,-29.889957003853464,5.066044912024352,35.0137925482248,24.166611721180402,5.028059329817356,-26.398139635115808,-39.92786166546864,1.5362419610799227,0.057135684017055155,-5.001566227460087,40.0270646280414,42430.65779543562,25779.803262307196,25779.803262307196,68210.46105774281,77478.66183668064,77478.66183668064,25779.803262307196,103258.46509898783,103258.46509898783,103258.46509898783,128101.93051911624,91614.59707181616,56566.82055623897,38941.97390619687,24843.465420128417,0.0,63785.439326325286,21116.945607109155,1537.517660838346,0.0,0.8868127703987997,2.815818557106728,0.0014959135982669303,354634.33991639747,1555700.5074591886,4.386773451848836,1555700.5074591886,4.386773451848836,0.85,0.09572209485196084,4.027634451161993,1.2673289329698312,1.0,0.0,4.02763445116251,1.2845461954895523,1.2848495439892549,3.1354531781763013,19334.527116426154,1971.5730770881141,4632.441516551485,4632.441516551485,5.56505746919788,5.066044912024352,-2.342055557719206,7.408100469743558,3.462634671249537,3.462634671249537,0.989324191785582,0.0,0.0,0.00023613997609081718,1.0000841865357297,0.00023612009795775395,198.83136603653574,0.0,3.963426593684839e-06,11.232350966502834,0.02090091604739912,7.950185105029246e-05,0.00015663812504052471,0.0006308811087786374,0.0957220948515854,0.07187593858617107,0.023846156265414316,0.0957220471244917,0.071875938586453,0.023846156265507852,0.3762054187582684,0.3762054187582684,0.12481305778513128,0.0,5.068200287639684,4.758011763983859,6.005662925884678,5.058701911477158,4.75368375675788,5.980498209669747,24843.465420128417,21116.945607109155,0.85,1.0693735400767437,0.6652091487268913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508314388450734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.936953204895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.665274206483,1537.517660838346,0.3762054187582684,0.12481305778513128,6.112874298809886,3.462634671249537
1228.0,-29.890764109703888,5.065796871309912,35.01377321562542,24.166278715152316,5.027828347367686,-26.39888924385642,-39.92857657195998,1.535953481520368,0.05459306068581782,-5.001745290920986,40.027021994796385,42430.12969827755,25779.764885732846,25779.764885732846,68209.8945840104,77478.24592442908,77478.24592442908,25779.764885732846,103258.01081016193,103258.01081016193,103258.01081016193,128101.34708924594,91614.41340530239,56566.523998479795,38942.09934091399,24843.336279084026,0.0,63785.43561999802,21116.83583722142,1537.5145127849864,0.0,0.8868120135687442,2.8158310359064758,0.0014959135982669303,354631.8647497436,1555698.6681947082,4.386798883096793,1555698.6681947082,4.386798883096793,0.85,0.09572221164636749,4.027634451161993,1.2673287324095148,1.0,0.0,4.027634451163132,1.2845475855805593,1.2848509088727977,3.1354497851021055,19334.48835507912,1971.5691245307135,4632.441516551485,4632.441516551485,5.56504918488944,5.065796871309912,-2.3422164785825976,7.40801334989251,3.4626702379471426,3.4626702379471426,0.9893343536991835,0.0,0.0,0.00023612009795775395,1.000083932222314,0.00023610028153643562,198.83203206866668,0.0,3.952396351217531e-06,11.201091259350484,0.02090486844375034,7.949542338398949e-05,0.00015662467457376448,0.0006308269352153297,0.09572221164603524,0.07187575080544792,0.02384646084058732,0.0957221936508647,0.0718757508056974,0.023846460840670096,0.37620431393924747,0.37620431393924747,0.12481461149853675,0.0,5.0658988688186355,4.756982920138569,5.999491047446952,5.056338351606826,4.75252841370002,5.974459766241296,24843.336279084026,21116.83583722142,0.85,1.0693647212879616,0.6652009081047155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450836284654086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.90569349774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.652751173871,1537.5145127849864,0.37620431393924747,0.12481461149853675,6.112874298809886,3.4626702379471426
1229.0,-29.891569327571062,5.065549251840287,35.01375377157587,24.165965476445876,5.027605010760097,-26.39963638857776,-39.92929105935616,1.5356720717667416,0.05222624212763094,-5.001919662728216,40.02698008339387,42429.60819175699,25779.71433635494,25779.71433635494,68209.32252811192,77477.87918153443,77477.87918153443,25779.71433635494,103257.59351788937,103257.59351788937,103257.59351788937,128100.80398339403,91614.281241712,56566.236523226,38942.27190942889,24843.210465504653,0.0,63785.48237493355,21116.728895678956,1537.5114575641924,0.0,0.8868112779945375,2.8158417550654047,0.0014959135982669303,354629.4544481256,1555696.860073239,4.3868236001271095,1555696.860073239,4.3868236001271095,0.8500000000000001,0.09572232365605449,4.027634451161993,1.2673285994352774,1.0,0.0,4.027634451162624,1.2845489424856098,1.2848522406417693,3.135446473038619,19334.460463011656,1971.5662803313728,4632.441516551485,4632.441516551485,5.5650382728514325,5.065549251840287,-2.3423741612342655,7.407923413074553,3.4627054871849943,3.4627054871849943,0.9893444249099984,0.0,0.0,0.00023610028153643562,1.000083736432423,0.0002360805129965127,198.8326965467308,0.0,3.940139319052018e-06,11.166354830193418,0.020908808583069392,7.948899996573487e-05,0.00015661128157070075,0.0006307729930947857,0.09572232365573549,0.07187556141242285,0.023846762243312638,0.0957222884314509,0.07187556141266238,0.023846762243392113,0.37620320634201343,0.37620320634201343,0.12481615048391982,0.0,5.063617425327777,4.755982057057281,5.993315189726559,5.0541459048558295,4.751648361910327,5.968277071540001,24843.210465504653,21116.728895678956,0.85,1.0693549690065032,0.6651922445667825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450841115824119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.87095706859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.640250253206,1537.5114575641924,0.37620320634201343,0.12481615048391982,6.112874298809886,3.4627054871849943
1230.0,-29.89237157416358,5.065301982643232,35.01373422725197,24.16564238900321,5.027377223330786,-26.400381303964224,-39.93000523243097,1.535386953131649,0.0498088476605858,-5.002097446225246,40.02693827460766,42429.09813069029,25779.672303646592,25779.672303646592,68208.77043433688,77477.49053151625,77477.49053151625,25779.672303646592,103257.16283516283,103257.16283516283,103257.16283516283,128100.25054176566,91614.1241686344,56565.95718681194,38942.40775758051,24843.087706602837,0.0,63785.49546418335,21116.62455061241,1537.5086585467243,0.0,0.8868105246833828,2.8158527405215334,0.0014959135982669303,354626.9970007343,1555695.056380375,4.386848913189635,1555695.056380375,4.386848913189635,0.85,0.09572243439260822,4.027634451161993,1.2673284329427412,1.0,0.0,4.027634451160529,1.2845503166389567,1.284853589724565,3.135443118880974,19334.427313996377,1971.5629000725403,4632.441516551485,4632.441516551485,5.56502919929741,5.065301982643232,-2.3425345552610737,7.407836537904306,3.462740450097174,3.462740450097174,0.9893544143134783,0.0,0.0,0.0002360805129965127,1.0000834279789719,0.00023606081891947578,198.83335857674427,0.0,3.930632099665722e-06,11.139411370452656,0.02091273921516906,7.948257985281584e-05,0.00015659793314369688,0.0006307192305103161,0.09572243439227833,0.07187537332079748,0.02384706107148085,0.0957224062990461,0.0718753733210452,0.023847061071563026,0.3762020975338127,0.3762020975338127,0.12481767333088954,0.0,5.061345609872433,4.754981723027129,5.9871768472461895,5.05190629388585,4.750643685829857,5.962282220252632,24843.087706602837,21116.62455061241,0.85,1.0693460940918345,0.6651841115589509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450845935723673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.84401360885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.627760251611,1537.5086585467243,0.3762020975338127,0.12481767333088954,6.112874298809886,3.462740450097174
1231.0,-29.893171166210358,5.065055176890792,35.013714586541674,24.165333865117304,5.027156613086311,-26.401123112013636,-39.93071133792398,1.535108558889628,0.047488343586621795,-5.002269930256097,40.02689637851637,42428.56619381371,25779.616690292856,25779.616690292856,68208.18288410657,77477.13190574099,77477.13190574099,25779.616690292856,103256.74859603384,103256.74859603384,103256.74859603384,128099.71155780515,91613.9989547688,56565.65789873449,38942.601173371455,24842.962961771307,0.0,63785.56413514276,21116.51851750561,1537.5056308769588,0.0,0.8868097986507733,2.8158630730689644,0.0014959135982669303,354624.61281903076,1555693.2489226244,4.3868733096552255,1555693.2489226244,4.3868733096552255,0.85,0.09572253894635635,4.027634451161993,1.2673282516142357,1.0,0.0,4.027634451161228,1.2845516591951227,1.2848549072983224,3.1354398418555136,19334.40088861268,1971.5602054333212,4632.441516551485,4632.441516551485,5.565017194104568,5.065055176890792,-2.3426912420353125,7.407746418926104,3.462775105975796,3.462775105975796,0.9893643159930845,0.0,0.0,0.00023606081891947578,1.0000831524587868,0.00023604119151402644,198.8340184200373,0.0,3.9158394813201185e-06,11.097489090061217,0.02091665505465038,7.947623273531242e-05,0.00015658458618416336,0.0006306654738362806,0.09572253894604583,0.07187518262648308,0.023847356319562748,0.09572249067890286,0.07187518262671624,0.023847356319640113,0.37620098712169225,0.37620098712169225,0.12481918142581466,0.0,5.05909650312833,4.754013591001808,5.9810327526677725,5.049758273842713,4.749814400625951,5.956125368462324,24842.962961771307,21116.51851750561,0.85,1.0693357315080507,0.6651750559722278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508507378680708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.802091328456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.615302933955,1537.5056308769588,0.37620098712169225,0.12481918142581466,6.112874298809886,3.462775105975796
1232.0,-29.893968842726505,5.06480899156316,35.01369491003629,24.16502855429428,5.026948923028331,-26.401861903690016,-39.931416989397235,1.5348419839918093,0.0449581747059824,-5.002434852266015,40.026856054497216,42428.040622969056,25779.542239315833,25779.542239315833,68207.5828622849,77476.73383188155,77476.73383188155,25779.542239315833,103256.27607119738,103256.27607119738,103256.27607119738,128099.12147770039,91613.8387510888,56565.36964274372,38942.74345371676,24842.84540650301,0.0,63785.58886021977,21116.418595527557,1537.5028412700879,0.0,0.8868091054030461,2.8158770411442746,0.0014959135982669303,354622.3331760541,1555691.509287831,4.386896604494167,1555691.509287831,4.386896604494167,0.85,0.09572263872460705,4.027634451161993,1.2673280554497617,1.0,0.0,4.027634451161282,1.2845529463436587,1.2848561695369654,3.1354367000801484,19334.367078908832,1971.5567578030043,4632.441516551485,4632.441516551485,5.565001122454931,5.06480899156316,-2.3428424797962615,7.407651471359421,3.462809489544882,3.462809489544882,0.9893741398699663,0.0,0.0,0.00023604119151402644,1.0000829537900242,0.00023602161262673143,198.83467668643073,0.0,3.90259589665261e-06,11.059956771113496,0.020920557650547032,7.946989016706785e-05,0.0001565713013469586,0.0006306119673682766,0.0957226387243173,0.07187499067656342,0.023847648047753887,0.0957227170032267,0.07187499067678098,0.02384764804782608,0.3761998767131351,0.3761998767131351,0.12482067327791517,0.0,5.056821252312716,4.753028926167133,5.974833716242472,5.0473930269719745,4.748777932992084,5.949721202431135,24842.84540650301,21116.418595527557,0.85,1.0693259101480668,0.6651665584830798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450855524152892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.764559009505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.602872054145,1537.5028412700879,0.3761998767131351,0.12482067327791517,6.112874298809886,3.462809489544882
1233.0,-29.894764305671448,5.064563191987924,35.013675190034576,24.164709902275376,5.026725512002614,-26.402600275087885,-39.93212634287772,1.5345614814192732,0.04257029756871589,-5.002610727314765,40.02681543456962,42427.540001017805,25779.49594902825,25779.49594902825,68207.03595004606,77476.34548535541,77476.34548535541,25779.49594902825,103255.84143438366,103255.84143438366,103255.84143438366,128098.5729966991,91613.68101620174,56565.09899350951,38942.868914102466,24842.731562315446,0.0,63785.60047641791,21116.321827968128,1537.5005223173305,0.0,0.8868083574854968,2.815887863505985,0.0014959135982669303,354619.9021468044,1555689.7568886192,4.386921736402149,1555689.7568886192,4.386921736402149,0.85,0.0957227398499843,4.027634451161993,1.2673279076395558,1.0,0.0,4.027634451162172,1.2845542985268836,1.2848574968879247,3.1354333995696804,19334.333790223965,1971.5533633018376,4632.441516551485,4632.441516551485,5.5649911298220145,5.064563191987924,-2.3430019050340594,7.407565097021983,3.462843648932531,3.462843648932531,0.989383899695009,0.0,0.0,0.00023602161262673143,1.0000827241213122,0.00023600208956124462,198.8353331299427,0.0,3.892961725182809e-06,11.03265352916808,0.020924450612272216,7.946351479590014e-05,0.00015655809783083127,0.0006305587884318458,0.09572273984965902,0.07187480258951581,0.02384793726014321,0.0957228597917081,0.07187480258976005,0.023847937260224262,0.3761987646590167,0.3761987646590167,0.12482214470655421,0.0,5.054562777036551,4.752045007131244,5.968700364531742,5.0451810248835045,4.747776255071358,5.9438294661243845,24842.731562315446,21116.321827968128,0.85,1.069317141182402,0.6651585888370469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450860299001556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.73725576756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.590452895733,1537.5005223173305,0.3761987646590167,0.12482214470655421,6.112874298809886,3.462843648932531
1234.0,-29.89555728509676,5.064317214125563,35.01365523028768,24.164356535207503,5.026455770814745,-26.403341044223836,-39.93283601067958,1.5342395299417735,0.040614525279352165,-5.002813659618957,40.026769011503916,42427.05150911502,25779.517343483352,25779.517343483352,68206.56885259837,77476.00398898635,77476.00398898635,25779.517343483352,103255.52133246971,103255.52133246971,103255.52133246971,128098.11618544615,91613.55037211155,56564.82063927931,38943.03303648027,24842.59485297645,0.0,63785.62788945672,21116.205625029983,1537.4975248789692,0.0,0.8868074928851107,2.8158898556744183,0.0014959135982669303,354617.0971354494,1555687.7541359204,4.386950789182369,1555687.7541359204,4.386950789182369,0.85,0.09572284315844734,4.027634451161993,1.2673277966445315,1.0,0.0,4.027634451161152,1.284555844432643,1.2848590180787969,3.1354296262152004,19334.30621883485,1971.550551802588,4632.441516551485,4632.441516551485,5.5649957482192525,5.064317214125563,-2.343181587600026,7.4074988017255885,3.46287751437994,3.46287751437994,0.9893935755371258,0.0,0.0,0.00023600208956124462,1.0000824663734815,0.00023598262892963215,198.8359875277688,0.0,3.881875229788029e-06,11.001234401219275,0.020928332487502005,7.945713707288402e-05,0.0001565449524883606,0.0006305058437976385,0.0957228431580289,0.07187461841478988,0.02384822474323901,0.09572264757068381,0.07187461841510406,0.023848224743343274,0.37619765067725125,0.37619765067725125,0.12482359964860583,0.0,5.052415692021555,4.751114360676354,5.9628547743835725,5.043428184898289,4.747007450398883,5.9390826440428555,24842.59485297645,21116.205625029983,0.85,1.0693093586975946,0.6651506446349161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508650606297746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.705836639616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.57805149331,1537.4975248789692,0.37619765067725125,0.12482359964860583,6.112874298809886,3.46287751437994
1235.0,-29.896347855561313,5.064072732446665,35.01363522663409,24.164100048970454,5.0263040232460146,-26.404067844735277,-39.933528495579935,1.5340240124198286,0.03769773545047883,-5.002937333099151,40.02672781315348,42426.50212882345,25779.33780146783,25779.33780146783,68205.83993029129,77475.57719193617,77475.57719193617,25779.33780146783,103254.914993404,103254.914993404,103254.914993404,128097.37173485832,91613.38122596753,56564.528216389146,38943.17001064265,24842.45674145432,0.0,63785.62675209697,21116.08823023617,1537.4926142916354,0.0,0.8868070126945518,2.8159137154338767,0.0014959135982669303,354615.387679752,1555685.9767860076,4.386966924827653,1555685.9767860076,4.386966924827653,0.85,0.0957229113262373,4.027634451161993,1.2673275438835847,1.0,0.0,4.027634451161139,1.2845568924756834,1.2848600413696005,3.1354270680838967,19334.270521895578,1971.5469117278153,4632.441516551485,4632.441516551485,5.564956990683969,5.064072732446665,-2.3433030300083946,7.407375762455059,3.4629109163781076,3.4629109163781076,0.9894031189651736,0.0,0.0,0.00023598262892963215,1.000082216374852,0.0002359632288883546,198.8366399414029,0.0,3.869473904579849e-06,10.966089045579293,0.020932201961406584,7.945091422727928e-05,0.00015653171470235286,0.0006304525268346566,0.09572291132606929,0.07187440787790136,0.02384850344816793,0.09572310109138435,0.07187440787802751,0.023848503448209782,0.37619653772929207,0.37619653772929207,0.12482505477002115,0.0,5.050109224253561,4.750118855653568,5.956563647845712,5.040635068549648,4.745902638995915,5.931162414117068,24842.45674145432,21116.08823023617,0.85,1.0692979500753905,0.6651420435784723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508698074213773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67069128397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.565673328634,1537.4926142916354,0.37619653772929207,0.12482505477002115,6.112874298809886,3.4629109163781076
1236.0,-29.897136101921472,5.0638275170446105,35.01361514261617,24.16371968518945,5.026004657897007,-26.404807316294914,-39.934237918909616,1.5336758722706199,0.03598934675176224,-5.003166174056833,40.02668546507511,42426.03316517866,25779.425848246527,25779.425848246527,68205.45901342519,77475.24660436787,77475.24660436787,25779.425848246527,103254.6724526144,103254.6724526144,103254.6724526144,128097.03023436712,91613.24758596643,56564.25553079499,38943.324505746044,24842.35778175273,0.0,63785.68228749877,21116.00411448982,1537.4923897273852,0.0,0.886806001486298,2.8159094366778774,0.0014959135982669303,354612.2245814948,1555684.1498369523,4.387000904080323,1555684.1498369523,4.387000904080323,0.85,0.09572302900437407,4.027634451161993,1.2673274971777575,1.0,0.0,4.0276344511621645,1.2845585606048615,1.2848616849706622,3.135422996414812,19334.242318243454,1971.5440357556815,4632.441516551485,4632.441516551485,5.564975997244199,5.0638275170446105,-2.343502007597048,7.407329524641659,3.462944359761849,3.462944359761849,0.9894126742176711,0.0,0.0,0.0002359632288883546,1.0000819751966263,0.00023594388734179698,198.8372904408383,0.0,3.857439022354006e-06,10.931982189351254,0.020936059400428936,7.944453963584676e-05,0.00015651868925250785,0.000630400065084119,0.095723029003832,0.07187423875417218,0.023848790249659822,0.09572283250885222,0.07187423875457918,0.02384879024979488,0.37619542105319376,0.37619542105319376,0.1248264791086597,0.0,5.048008106510167,4.749206785119725,5.950847588073486,5.039155520808606,4.745125114839254,5.927543643922547,24842.35778175273,21116.00411448982,0.85,1.0692910472605017,0.6651341122911161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508745398224012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.636584427746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.553316990825,1537.4923897273852,0.37619542105319376,0.1248264791086597,6.112874298809886,3.462944359761849
1237.0,-29.89792134413784,5.063583647009127,35.01359485340647,24.16345541076737,5.025835147077288,-26.405531096954892,-39.93492991486562,1.5334448998943953,0.033337116380209864,-5.003297197831627,40.02663932041771,42425.504850227655,25779.264404258105,25779.264404258105,68204.76925448576,77474.86019456429,77474.86019456429,25779.264404258105,103254.1245988224,103254.1245988224,103254.1245988224,128096.31871095338,91613.10948506299,56563.97466440317,38943.48313406647,24842.194112130983,0.0,63785.67724619745,21115.864995311334,1537.486193926291,0.0,0.8868055017930565,2.8159289664714917,0.0014959135982669303,354610.41354733036,1555682.1591005751,4.3870176951048165,1555682.1591005751,4.3870176951048165,0.85,0.09572308821302558,4.027634451161993,1.2673272663960233,1.0,0.0,4.0276344511608055,1.2845596806810902,1.284862780464537,3.135420262471954,19334.213173153617,1971.541063783618,4632.441516551485,4632.441516551485,5.564941146509905,5.063583647009127,-2.3436292989979073,7.407212946007034,3.462977174336307,3.462977174336307,0.9894220498103735,0.0,0.0,0.00023594388734179698,1.000081663288226,0.00023592462096147583,198.83793846483545,0.0,3.845820710450823e-06,10.899055893417632,0.020939905221139386,7.943832209529685e-05,0.00015650556524650014,0.0006303472063853851,0.09572308821284803,0.0718740249256854,0.023849063287162638,0.09572305671134479,0.07187402492581871,0.02384906328720687,0.37619430579260654,0.37619430579260654,0.12482790951437625,0.0,5.045785745597698,4.748265563258201,5.944731468636689,5.036634314211824,4.744252558384119,5.92001604520442,24842.194112130983,21115.864995311334,0.85,1.0692803180756656,0.6651258822019771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450879258340537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.60365813181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.540980860223,1537.486193926291,0.37619430579260654,0.12482790951437625,6.112874298809886,3.462977174336307
1238.0,-29.89870448748183,5.0633398605504025,35.013574596173704,24.163123627100163,5.02559384597953,-26.406260168274038,-39.935626451019175,1.5331495267716961,0.031186573841125664,-5.003487271668049,40.0265996734042,42425.004411343725,25779.25437504691,25779.25437504691,68204.25878639064,77474.49106810908,77474.49106810908,25779.25437504691,103253.74544315599,103253.74544315599,103253.74544315599,128095.84191718242,91612.95875440503,56563.69201537017,38943.62971003873,24842.09647402643,0.0,63785.72618406516,21115.782002922468,1537.4851546372972,0.0,0.8868046780743291,2.8159350181543603,0.0014959135982669303,354607.7863255022,1555680.4486819578,4.387045374277159,1555680.4486819578,4.387045374277159,0.85,0.09572318557416137,4.027634451161993,1.2673270889138806,1.0,0.0,4.027634451161184,1.2845611017752914,1.2848641771439229,3.1354167937949504,19334.181362655214,1971.5378200155217,4632.441516551485,4632.441516551485,5.564938981515234,5.0633398605504025,-2.343800021036012,7.4071398815864145,3.463009986070677,3.463009986070677,0.989431424591622,0.0,0.0,0.00023592462096147583,1.0000814455246534,0.00023590540752179166,198.8385847604366,0.0,3.830887344736853e-06,10.856734734984242,0.020943736108484122,7.943206421564067e-05,0.00015649255674583516,0.0006302948128999488,0.09572318557377885,0.07187384301644019,0.023849342557338664,0.09572310880952456,0.0718738430167274,0.02384934255743397,0.3761931892878672,0.3761931892878672,0.12482931669276238,0.0,5.043638186492842,4.747349960440431,5.938839481123921,5.0346738455091895,4.743327594118682,5.914906695675029,24842.09647402643,21115.782002922468,0.85,1.0692714948415734,0.6651175262772545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508839589047078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.56133697338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.528678637758,1537.4851546372972,0.3761931892878672,0.12482931669276238,6.112874298809886,3.463009986070677
1239.0,-29.899485429099506,5.063096979709277,35.01355426104387,24.16283661676573,5.025401412109578,-26.406982370365437,-39.93631439572198,1.5328983533753953,0.02870455201934874,-5.003638498799873,40.02655689002674,42424.4778863492,25779.145700935056,25779.145700935056,68203.62358728427,77474.10545306558,77474.10545306558,25779.145700935056,103253.25115400064,103253.25115400064,103253.25115400064,128095.2146015253,91612.81043198069,56563.40214830264,38943.7869818645,24841.963447524653,0.0,63785.750429389154,21115.668930395954,1537.4811901147157,0.0,0.8868040633927462,2.8159499564647974,0.0014959135982669303,354605.69605808187,1555678.602958522,4.3870660292600405,1555678.602958522,4.3870660292600405,0.85,0.09572325482032654,4.027634451161993,1.2673269141791392,1.0,0.0,4.027634451162324,1.28456231606195,1.284865367034931,3.135413829910105,19334.150060395237,1971.5346280733215,4632.441516551485,4632.441516551485,5.564915522155529,5.063096979709277,-2.3439423109435826,7.407039290652859,3.463042416567311,3.463042416567311,0.9894406904478031,0.0,0.0,0.00023590540752179166,1.000081217059765,0.00023588624953416548,198.8392292427302,0.0,3.820373155179954e-06,10.826937521779989,0.0209475564816393,7.942588397137385e-05,0.0001564795235504178,0.0006302423199530772,0.0957232548200841,0.07187364129385952,0.023849613526224587,0.09572330343244766,0.07187364129404156,0.023849613526284986,0.37619207271454697,0.37619207271454697,0.12483071480920793,0.0,5.041439173773483,4.746418164203533,5.932789490750565,5.032343050819236,4.742404602679414,5.9082996609072325,24841.963447524653,21115.668930395954,0.85,1.0692611300824264,0.6651090188758242,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508886469337048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.53153976017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.516392287964,1537.4811901147157,0.37619207271454697,0.12483071480920793,6.112874298809886,3.463042416567311
1240.0,-29.90026427246974,5.062854567278172,35.01353394126186,24.162532353680604,5.025184741740687,-26.407705107712534,-39.93700614720581,1.5326255769834054,0.026498591054803455,-5.003809948393348,40.02651666680846,42423.97637890782,25779.08949173267,25779.08949173267,68203.0658706405,77473.74823211627,77473.74823211627,25779.08949173267,103252.83772384893,103252.83772384893,103252.83772384893,128094.69322000485,91612.67984387002,56563.12666820076,38943.94797296584,24841.855496155906,0.0,63785.80346912175,21115.57717173252,1537.4791375181642,0.0,0.8868033365279264,2.8159589104118554,0.0014959135982669303,354603.3262866894,1555676.867684763,4.3870904539317,1555676.867684763,4.3870904539317,0.85,0.09572333498256183,4.027634451161993,1.2673267768090595,1.0,0.0,4.0276344511610915,1.2845636312635582,1.2848666579358834,3.1354106197138862,19334.12250082015,1971.5318177787676,4632.441516551485,4632.441516551485,5.5649033883375,5.062854567278172,-2.34409949347195,7.406954060750122,3.463074713947822,3.463074713947822,0.9894499182708063,0.0,0.0,0.00023588624953416548,1.0000809993527777,0.00023586714444812364,198.83987199708332,0.0,3.8093594934320743e-06,10.795724804386499,0.020951365841132732,7.941966997660953e-05,0.00015646657955755593,0.0006301901862814911,0.0957233349822558,0.0718734506674238,0.023849884314831996,0.09572340155224407,0.0718734506676536,0.02384988431490823,0.3761909544935594,0.3761909544935594,0.12483209216260246,0.0,5.0392807148913334,4.745516516211126,5.926811901999656,5.030308539448129,4.7415852486606695,5.902572701611689,24841.855496155906,21115.57717173252,0.85,1.0692514973752287,0.6651006034508128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508933218115894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.500327042784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.504123941306,1537.4791375181642,0.3761909544935594,0.12483209216260246,6.112874298809886,3.463074713947822
1241.0,-29.90104026295604,5.062612659608621,35.013513540616465,24.162217892613285,5.024966145020196,-26.408425469677006,-39.93769754944367,1.5323513517413294,0.024170338108547185,-5.003979590920315,40.02647367193356,42423.48570591829,25779.0289203461,25779.0289203461,68202.5146262644,77473.35727037453,77473.35727037453,25779.0289203461,103252.38619072063,103252.38619072063,103252.38619072063,128094.11672815474,91612.51358326472,56562.85987912528,38944.05967126604,24841.730537434105,0.0,63785.79020870014,21115.47095681899,1537.476067312684,0.0,0.8868026288896889,2.8159696814759068,0.0014959135982669303,354600.98150475003,1555675.0128403169,4.387114232563054,1555675.0128403169,4.387114232563054,0.8500000000000001,0.09572340662814163,4.027634451161993,1.2673266158113257,1.0,0.0,4.027634451162688,1.2845649531341752,1.284867955575326,3.1354073932463105,19334.08741285072,1971.5282398016368,4632.441516551485,4632.441516551485,5.564890312859622,5.062612659608621,-2.3442554830464695,7.406868142655091,3.4631067478306203,3.4631067478306203,0.9894590708087486,0.0,0.0,0.00023586714444812364,1.0000807031559047,0.00023584811076127104,198.84051240068388,0.0,3.79885286305248e-06,10.765949013890728,0.020955164693995786,7.941345956821879e-05,0.00015645368487990485,0.000630138251233547,0.09572340662783721,0.07187325597226318,0.023850150655574033,0.09572350015926416,0.07187325597249175,0.023850150655649882,0.3761898361622339,0.3761898361622339,0.12483345326459437,0.0,5.037121502780849,4.744597557623138,5.920884010383531,5.028149929028871,4.740600475038036,5.896847082535487,24841.730537434105,21115.47095681899,0.85,1.0692430775430266,0.6650930492059952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45089798415757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.470551252285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.491871598151,1537.476067312684,0.3761898361622339,0.12483345326459437,6.112874298809886,3.4631067478306203
1242.0,-29.90181435432895,5.0623707390853845,35.01349293126173,24.161878146138065,5.024707516643512,-26.409148125399042,-39.9383892660029,1.5320412877134517,0.022299909311982447,-5.004173884620407,40.026426791565754,42423.00454344395,25779.03046278834,25779.03046278834,68202.0350062323,77473.02623677708,77473.02623677708,25779.03046278834,103252.05669956542,103252.05669956542,103252.05669956542,128093.64999835115,91612.39027865493,56562.585896336044,38944.22709146543,24841.59329878572,0.0,63785.820390251145,21115.354303967863,1537.4728714760913,0.0,0.8868018098650657,2.8159715642895633,0.0014959135982669303,354598.2960117248,1555672.9903734962,4.3871417541218465,1555672.9903734962,4.3871417541218465,0.8500000000000001,0.09572348268829514,4.027634451161993,1.2673264943761748,1.0,0.0,4.027634451160705,1.2845664424621537,1.284869420803298,3.135403758050963,19334.061390400173,1971.5255862501645,4632.441516551485,4632.441516551485,5.564890645824916,5.0623707390853845,-2.344429871968175,7.406800611053559,3.4631385299624364,3.4631385299624364,0.989468151417839,0.0,0.0,0.00023584811076127104,1.0000805061507094,0.00023582912506618677,198.84115124061915,0.0,3.7846680466446864e-06,10.725749244191041,0.020958949362042432,7.940724678575148e-05,0.00015644086397551956,0.0006300866133173497,0.09572348268791561,0.0718730665129521,0.023850416174963522,0.09572327678122966,0.07187306651323705,0.02385041617505809,0.37618871609136334,0.37618871609136334,0.12483480039536451,0.0,5.035068256522777,4.743734498322965,5.915213988169853,5.026473793932382,4.739914325328641,5.89216094682439,24841.59329878572,21115.354303967863,0.85,1.0692350523825216,0.6650851910956651,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509026294539369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.43035148259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.479650446328,1537.4728714760913,0.37618871609136334,0.12483480039536451,6.112874298809886,3.4631385299624364
1243.0,-29.90258586717375,5.062130142250635,35.01347225782491,24.16161292875188,5.024542608145772,-26.409859087563007,-39.939064148906596,1.5318158285348469,0.019623780693223125,-5.004304844282023,40.02638370634912,42422.4646314198,25778.871620169968,25778.871620169968,68201.33625158978,77472.61730790442,77472.61730790442,25778.871620169968,103251.4889280744,103251.4889280744,103251.4889280744,128092.94161607254,91612.22598039336,56562.289875029426,38944.37345040437,24841.452687998146,0.0,63785.82613840251,21115.234784798424,1537.4680169002781,0.0,0.886801299402955,2.815991419150277,0.0014959135982669303,354596.48591953807,1555671.131635114,4.387158907119326,1555671.131635114,4.387158907119326,0.85,0.09572353024548166,4.027634451161993,1.2673262207349762,1.0,0.0,4.027634451160839,1.2845675360341606,1.2848704902435581,3.1354010888337487,19334.02671656767,1971.5220505032476,4632.441516551485,4632.441516551485,5.564856356645482,5.062130142250635,-2.3445577277908503,7.406687870041486,3.4631699050372746,3.4631699050372746,0.9894771157249356,0.0,0.0,0.00023582912506618677,1.0000802384786058,0.00023581020401417695,198.84178795615236,0.0,3.7751374676594576e-06,10.698739583346903,0.02096272449951009,7.940118563099724e-05,0.00015642793943518952,0.000630034557993451,0.09572353024529567,0.07187285564468783,0.02385067460060785,0.09572359435791046,0.07187285564482748,0.02385067460065419,0.37618759740744107,0.37618759740744107,0.12483614804130659,0.0,5.032892517041603,4.742818827655356,5.909210012947312,5.0239286249752695,4.738908162918619,5.884943358634928,24841.452687998146,21115.234784798424,0.85,1.069224001326039,0.6650766667091765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509072634099673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.403341821744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.467441473724,1537.4680169002781,0.37618759740744107,0.12483614804130659,6.112874298809886,3.4631699050372746
1244.0,-29.903354867713343,5.061889804483919,35.013451651723685,24.161294556129747,5.024314445293793,-26.4105741144537,-39.93975090617312,1.5315336920344242,0.01749326373862914,-5.004485439154225,40.02634432076494,42421.985029875046,25778.840532005855,25778.840532005855,68200.8255618809,77472.24946009612,77472.24946009612,25778.840532005855,103251.08999210197,103251.08999210197,103251.08999210197,128092.44668264495,91612.07613906507,56562.02755882247,38944.49842249178,24841.356690542973,0.0,63785.85511303475,21115.153186961525,1537.4668744732896,0.0,0.8868005229475477,2.815998316872691,0.0014959135982669303,354593.98979359143,1555669.4325039636,4.387184998283575,1555669.4325039636,4.387184998283575,0.8499999999999999,0.09572360598526919,4.027634451161993,1.2673261410603298,1.0,0.0,4.027634451162428,1.284568894530214,1.2848718247533408,3.135397772989793,19333.995093755177,1971.5188258737874,4632.441516551485,4632.441516551485,5.564849645678058,5.061889804483919,-2.344722040497708,7.406611844981628,3.4632012762239337,3.4632012762239337,0.989486078921124,0.0,0.0,0.00023581020401417695,1.0000799776891067,0.00023579134596721514,198.8424226019006,0.0,3.7622958116439883e-06,10.662346330199062,0.020966486795321735,7.939501827109741e-05,0.00015641518574307953,0.0006299831907837293,0.09572360598492283,0.07187266919954756,0.023850936785375275,0.09572367389018414,0.07187266919980762,0.023850936785461577,0.3761864760659483,0.3761864760659483,0.12483747205955553,0.0,5.0307807803934,4.741925989345361,5.90339506207664,5.021978702892852,4.738012653981343,5.879788825056494,24841.356690542973,21115.153186961525,0.85,1.0692155093166409,0.6650688456664751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509118819582245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3669485686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.45525835459,1537.4668744732896,0.3761864760659483,0.12483747205955553,6.112874298809886,3.4632012762239337
1245.0,-29.90412134157588,5.061649948709946,35.01343090088421,24.160980618931376,5.024091267202595,-26.411286368163058,-39.94042966570703,1.5312562937896785,0.01531644280544242,-5.004655597064817,40.02629889276397,42421.48321929003,25778.78269287683,25778.78269287683,68200.26591216685,77471.879347455,77471.879347455,25778.78269287683,103250.66204033184,103250.66204033184,103250.66204033184,128091.88190007475,91611.92503246435,56561.7440292553,38944.64555912116,24841.2198597429,0.0,63785.865418864065,21115.036880781467,1537.463151169276,0.0,0.8867998214789916,2.816007041221537,0.0014959135982669303,354591.63793668646,1555667.4726990096,4.387208569697798,1555667.4726990096,4.387208569697798,0.85,0.095723663951497,4.027634451161993,1.2673259432474153,1.0,0.0,4.027634451161608,1.2845702307401232,1.2848731370526114,3.135394511549139,19333.96320391707,1971.5155740152927,4632.441516551485,4632.441516551485,5.56483716000958,5.061649948709946,-2.3448788771789424,7.406528825888889,3.463232324568059,3.463232324568059,0.9894949498765884,0.0,0.0,0.00023579134596721514,1.0000797153999796,0.00023577255126398694,198.8430551659679,0.0,3.7497797434266577e-06,10.626875792871148,0.020970236575065162,7.938892316924616e-05,0.00015640242279796898,0.0006299317863063038,0.09572366395120324,0.07187247098577346,0.023851192965429792,0.09572366292074883,0.07187247098599402,0.023851192965502994,0.37618535337311504,0.37618535337311504,0.12483878464047717,0.0,5.02868606192385,4.741036651171896,5.897638318493819,5.019972039870254,4.7371570853001685,5.874285011979623,24841.2198597429,21115.036880781467,0.85,1.0692065626814757,0.665060871099262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509164854948648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.331478031265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.443099848208,1537.463151169276,0.37618535337311504,0.12483878464047717,6.112874298809886,3.463232324568059
1246.0,-29.904885750860444,5.06141070833046,35.01341005541988,24.160680721420817,5.023878899487612,-26.411995682372893,-39.94110800614578,1.5309888310000115,0.013149852748654212,-5.004819276929059,40.02625463495388,42420.98847035418,25778.708845538345,25778.708845538345,68199.69731589252,77471.5222551917,77471.5222551917,25778.708845538345,103250.23110073005,103250.23110073005,103250.23110073005,128091.3192525244,91611.79048982708,56561.47123476406,38944.799172292245,24841.088151794345,0.0,63785.887324086594,21114.924929025194,1537.4595776605618,0.0,0.8867991487369166,2.8160163877670437,0.0014959135982669303,354589.37562838633,1555665.563378941,4.3872311758412526,1555665.563378941,4.3872311758412526,0.85,0.09572371811108547,4.027634451161993,1.2673257619189102,1.0,0.0,4.027634451161893,1.284571520357859,1.2848744028300463,3.135391363837776,19333.934809770813,1971.5126786181636,4632.441516551485,4632.441516551485,5.5648212186667205,5.06141070833046,-2.3450310463423336,7.406441754672793,3.463263117750384,3.463263117750384,0.9895037479286811,0.0,0.0,0.00023577255126398694,1.0000795011679067,0.0002357538085608679,198.84368602968883,0.0,3.7371962108337426e-06,10.591214061502827,0.020973973771275994,7.938283226294688e-05,0.00015638971900104007,0.0006298806200561324,0.09572371811080309,0.07187227120612658,0.023851446904676513,0.09572368552706348,0.0718722712063386,0.023851446904746873,0.3761842292163255,0.3761842292163255,0.12484008772614516,0.0,5.026607217562287,4.7401674053630245,5.891884909211399,5.017969129677738,4.736380478755336,5.8685574406,24841.088151794345,21114.924929025194,0.85,1.069197281357552,0.6650528863041358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509210739335792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.2958162999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.430966326237,1537.4595776605618,0.3761842292163255,0.12484008772614516,6.112874298809886,3.463263117750384
