time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1247.0,-29.90564777448158,5.061172309383402,35.01338920799298,24.160393501538806,5.023685699049767,-26.412700932299902,-39.941781911160774,1.5307388568682458,0.010795782015634359,-5.004971849731328,40.026212886867114,42420.4858220695,25778.60787364691,25778.60787364691,68199.09369571641,77471.13895438114,77471.13895438114,25778.60787364691,103249.74682802804,103249.74682802804,103249.74682802804,128090.71444230621,91611.63653554245,56561.197247850614,38944.93254187982,24840.96761427817,0.0,63785.900156157986,21114.822472136442,1537.456389374071,0.0,0.8867985234295394,2.816029493192326,0.0014959135982669303,354587.2668470233,1555663.7623321237,4.387252188058042,1555663.7623321237,4.387252188058042,0.85,0.09572376788228004,4.027634451161993,1.2673256141087044,1.0,0.0,4.027634451162519,1.2845727280832349,1.2848755867625667,3.1353884160158034,19333.90231895182,1971.5093654766736,4632.441516551485,4632.441516551485,5.564799421976773,5.061172309383402,-2.3451750404687792,7.406347349852181,3.463293696817088,3.463293696817088,0.9895124848048823,0.0,0.0,0.0002357538085608679,1.0000792535362382,0.00023573512571853917,198.84431492804205,0.0,3.7268681743506126e-06,10.561944406109635,0.020977700639450345,7.937678161067678e-05,0.00015637702695019113,0.0006298295011148772,0.09572376788203318,0.07187206971671506,0.02385169816531812,0.09572386501006094,0.07187206971690042,0.023851698165379617,0.37618310451441556,0.37618310451441556,0.12484137958006208,0.0,5.024499589992047,4.739285962408758,5.886052743069911,5.0157676317469395,4.735471285733297,5.862431700540242,24840.96761427817,21114.822472136442,0.85,1.0691876030400798,0.6650448722714178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509256500404406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.2665466445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.418848615516,1537.456389374071,0.37618310451441556,0.12484137958006208,6.112874298809886,3.463293696817088
1248.0,-29.90640774668573,5.0609343918387255,35.01336834822126,24.160083685442828,5.023468826372989,-26.41340670313251,-39.94245588602496,1.5304677828198634,0.008604938342443802,-5.0051410325321815,40.02617083244595,42419.99228523077,25778.550105361184,25778.550105361184,68198.54239059196,77470.76011363624,77470.76011363624,25778.550105361184,103249.31021899742,103249.31021899742,103249.31021899742,128090.16317138112,91611.47662934117,56560.9220543359,38945.06063889474,24840.85295238371,0.0,63785.913591278455,21114.72500952615,1537.4539248452347,0.0,0.8867978146968905,2.816038516874612,0.0014959135982669303,354584.92850246513,1555661.9480713787,4.387276003640306,1555661.9480713787,4.387276003640306,0.85,0.09572382261801339,4.027634451161993,1.2673254025587815,1.0,0.0,4.027634451162926,1.2845740343633414,1.2848768693499064,3.1353852276472045,19333.86857202847,1971.505924248186,4632.441516551485,4632.441516551485,5.56478695160116,5.0609343918387255,-2.345331277273554,7.40626566911228,3.4633241309819436,3.4633241309819436,0.9895211802805554,0.0,0.0,0.00023573512571853917,1.000079040664687,0.00023571649453013382,198.84494213685088,0.0,3.714976983764403e-06,10.528244771988318,0.02098141561643411,7.937073075768751e-05,0.00015636439496085166,0.0006297786240794269,0.09572382261771414,0.07187187439563565,0.02385194822207849,0.09572394179954571,0.07187187439586033,0.023851948222153058,0.37618197805695197,0.37618197805695197,0.12484265383505586,0.0,5.0224154392881815,4.738404339540693,5.880315977961004,5.013745970874652,4.734557490978943,5.857044532927091,24840.85295238371,21114.72500952615,0.85,1.0691787347844282,0.6650369947986592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509302118930427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.23284701038,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.406753217278,1537.4539248452347,0.37618197805695197,0.12484265383505586,6.112874298809886,3.4633241309819436
1249.0,-29.90716532112845,5.060697332040266,35.01334746070125,24.15980683816599,5.023276161403187,-26.414107894669105,-39.94312542546538,1.530218734943878,0.006441608856789571,-5.005292106612371,40.02612830467796,42419.49058904552,25778.44717581521,25778.44717581521,68197.93776486073,77470.4165813158,77470.4165813158,25778.44717581521,103248.86375713101,103248.86375713101,103248.86375713101,128089.5918652971,91611.36086440718,56560.64743726818,38945.237141265556,24840.728108166095,0.0,63785.965249431654,21114.61889194118,1537.450465232913,0.0,0.8867971998326574,2.8160492933475356,0.0014959135982669303,354582.84045615647,1555660.1133917093,4.387296664977965,1555660.1133917093,4.387296664977965,0.85,0.09572386391931181,4.027634451161993,1.2673252404620876,1.0,0.0,4.027634451161457,1.2845752375313166,1.284878048867116,3.1353822909604414,19333.844140766127,1971.5034329527543,4632.441516551485,4632.441516551485,5.564764732314502,5.060697332040266,-2.345474222015676,7.406171554055941,3.463354313038272,3.463354313038272,0.9895298037252206,0.0,0.0,0.00023571649453013382,1.000078791765982,0.000235697923474505,198.8455673702449,0.0,3.7047175804019816e-06,10.499169622859215,0.02098512033401451,7.93647201475347e-05,0.0001563517743825991,0.0006297277930036633,0.09572386391907245,0.07187167063942569,0.023852193279646758,0.09572402634631053,0.07187167063960542,0.023852193279706394,0.37618084959650205,0.37618084959650205,0.12484391591046298,0.0,5.020338753434203,4.737555692231297,5.874509681502161,5.011733715469177,4.733875039715144,5.8509950382926945,24840.728108166095,21114.61889194118,0.85,1.0691683899142437,0.6650285909003075,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450934761492113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.203771861256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.394673514973,1537.450465232913,0.37618084959650205,0.12484391591046298,6.112874298809886,3.463354313038272
1250.0,-29.907920299188355,5.060459975874591,35.01332637759245,24.15944323819133,5.023000135049807,-26.414815085759745,-39.94380334680898,1.5298949216212205,0.004666584990275169,-5.005497766216318,40.02608083272111,42419.035062081806,25778.48273988095,25778.48273988095,68197.51780196276,77470.05941427007,77470.05941427007,25778.48273988095,103248.54215415101,103248.54215415101,103248.54215415101,128089.13957030975,91611.19666737584,56560.384136473054,38945.347256558656,24840.597416158736,0.0,63785.94467271739,21114.507803734927,1537.447931114433,0.0,0.8867963250685724,2.816048599339461,0.0014959135982669303,354579.9979802447,1555658.0654179703,4.387326059787059,1555658.0654179703,4.387326059787059,0.85,0.09572392401023408,4.027634451161993,1.2673251173784963,1.0,0.0,4.027634451160253,1.28457679022771,1.2848795780723357,3.135378501154482,19333.80948829746,1971.4998993843421,4632.441516551485,4632.441516551485,5.564772409489835,5.060459975874591,-2.3456575483808946,7.406117524255485,3.4633843573188012,3.4633843573188012,0.9895383878053717,0.0,0.0,0.000235697923474505,1.0000785222040367,0.00023567941740720407,198.84619046426582,0.0,3.6927720931774626e-06,10.46531611206493,0.020988813106107687,7.935863471983247e-05,0.00015633928875467254,0.0006296775054584819,0.09572392400980465,0.071871483532999,0.023852440476805646,0.09572375055235281,0.07187148353332143,0.02385244047691265,0.3761797209464317,0.3761797209464317,0.12484516019945549,0.0,5.018384261097594,4.73672996090329,5.869126460622226,5.010164351206583,4.733037603593914,5.84719884932224,24840.597416158736,21114.507803734927,0.85,1.069162150876356,0.6650216639375937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093929676401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.16991835046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.382616515413,1537.447931114433,0.3761797209464317,0.12484516019945549,6.112874298809886,3.4633843573188012
1251.0,-29.90867336123811,5.060223978312472,35.0133051421141,24.159188393410318,5.022833986991366,-26.415509563362946,-39.94446425987405,1.5296701891162519,0.0022820765258302345,-5.0056252556353495,40.026034228445006,42418.51727018681,25778.31970745432,25778.31970745432,68196.83697764113,77469.69763525139,77469.69763525139,25778.31970745432,103248.01734270572,103248.01734270572,103248.01734270572,128088.45625818022,91611.07157148285,56560.102474885825,38945.52121844114,24840.438915474504,0.0,63785.96013391565,21114.373078153327,1537.44200120142,0.0,0.8867958449847153,2.816065034232183,0.0014959135982669303,354578.235924162,1555656.0548785732,4.38734219212287,1555656.0548785732,4.38734219212287,0.85,0.09572394399695944,4.027634451161993,1.2673249206645414,1.0,0.0,4.027634451163528,1.2845778794281262,1.2848806437557652,3.135375842650375,19333.783087810934,1971.4972072839282,4632.441516551485,4632.441516551485,5.564737215861152,5.060223978312472,-2.345783497155953,7.406007475468424,3.463413917095556,3.463413917095556,0.9895468334558731,0.0,0.0,0.00023567941740720407,1.0000783234033803,0.0002356609596388013,198.84681198040397,0.0,3.679860983264164e-06,10.42872602657064,0.02099249296709095,7.935270238388878e-05,0.00015632671502331528,0.0006296268630648877,0.09572394399679067,0.07187126526238485,0.023852678734405816,0.09572388818174128,0.07187126526251157,0.02385267873444787,0.37617859296913636,0.37617859296913636,0.12484641205503712,0.0,5.016339530030336,4.735896651852954,5.8634028366748225,5.007907332161153,4.732322018988498,5.840264291507651,24840.438915474504,21114.373078153327,0.85,1.0691512181436957,0.6650133850949504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509438165194053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.133328264965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.370586277575,1537.44200120142,0.37617859296913636,0.12484641205503712,6.112874298809886,3.463413917095556
1252.0,-29.909424352411982,5.0599886668377225,35.01328404410315,24.158896214235597,5.02263754192936,-26.416205207174205,-39.94512911941854,1.5294183966917652,-5.058780686795217e-06,-5.0057835509163535,40.025995761513265,42418.02477048148,25778.237376969842,25778.237376969842,68196.26214745133,77469.30751867409,77469.30751867409,25778.237376969842,103247.54489564394,103247.54489564394,103247.54489564394,128087.88888408791,91610.905034593,56559.83295872543,38945.63563985286,24840.343988443976,0.0,63785.97962829683,21114.29239017738,1537.4404294984138,0.0,0.886795178656197,2.816076595118917,0.0014959135982669303,354576.0481038253,1555654.3953910933,4.3873645828879395,1555654.3953910933,4.3873645828879395,0.85,0.09572399028843753,4.027634451161993,1.2673247140599413,1.0,0.0,4.027634451163829,1.284579095080327,1.2848818359827874,3.1353728755099644,19333.747941533864,1971.4936233610729,4632.441516551485,4632.441516551485,5.564719443271,5.0599886668377225,-2.345931916392562,7.405920583230285,3.463443491124108,3.463443491124108,0.9895552831783165,0.0,0.0,0.0002356609596388013,1.0000781084912365,0.0002356425539544408,198.84743179081863,0.0,3.6702684031666716e-06,10.401540654574347,0.020996163235494116,7.934673503811267e-05,0.00015631422460068861,0.000629576556208407,0.09572399028817058,0.07187106932790845,0.023852920960262133,0.09572411137672072,0.07187106932810888,0.023852920960328646,0.3761774645198583,0.3761774645198583,0.12484764572395668,0.0,5.014289657343852,4.735047746308908,5.85770601600376,5.005778492135676,4.7313523946293685,5.8346153907474445,24840.343988443976,21114.29239017738,0.85,1.0691418795298708,0.6650054607245373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509483248311805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10614289297,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.358569257873,1537.4404294984138,0.3761774645198583,0.12484764572395668,6.112874298809886,3.463443491124108
1253.0,-29.910172878072043,5.059753640128205,35.0132628603819,24.158583429548912,5.022405108208832,-26.416902230665087,-39.94579415358601,1.529134460801904,-0.001850534969094042,-5.005960650006679,40.02595106899747,42417.5437083584,25778.20320514212,25778.20320514212,68195.74691350051,77468.97961117611,77468.97961117611,25778.20320514212,103247.18281631824,103247.18281631824,103247.18281631824,128087.40228750775,91610.7851416368,56559.55920443297,38945.806596893155,24840.21947118952,0.0,63786.026068082676,21114.18655051109,1537.4376022608067,0.0,0.8867944391668177,2.816080161023175,0.0014959135982669303,354573.60040607164,1555652.4673297035,4.387389432118209,1555652.4673297035,4.387389432118209,0.85,0.09572403350723359,4.027634451161993,1.267324575590901,1.0,0.0,4.027634451161669,1.2845804609512113,1.2848831785307573,3.135369541725393,19333.72263908549,1971.491043229389,4632.441516551485,4632.441516551485,5.564712066636541,5.059753640128205,-2.3460942863872836,7.405847926515489,3.4634728787930795,3.4634728787930795,0.9895636796551656,0.0,0.0,0.0002356425539544408,1.0000778525280298,0.0002356242100140262,198.8480495697753,0.0,3.6599230654365464e-06,10.372221967447173,0.02099982315855955,7.934076654005267e-05,0.0001563017874143881,0.0006295264637683876,0.09572403350690757,0.07187087339802431,0.023853160108883265,0.09572397673599498,0.07187087339826909,0.023853160108964502,0.3761763341912674,0.3761763341912674,0.12484886265386273,0.0,5.0123232051050195,4.73424867977883,5.852194554809785,5.004110115037577,4.730717075101381,5.829809109130622,24840.21947118952,21114.18655051109,0.85,1.069133023598477,0.6649974347529284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450952820771998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07682420584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.34656862265,1537.4376022608067,0.3761763341912674,0.12484886265386273,6.112874298809886,3.4634728787930795
1254.0,-29.910919030400233,5.0595198729481865,35.01324166541441,24.15832303175705,5.022240091734958,-26.41759037561114,-39.946450281981356,1.5289114369457852,-0.004290346047184812,-5.006091280996155,40.025908373990944,42417.036067309906,25778.0520616023,25778.0520616023,68195.0881289122,77468.59076286058,77468.59076286058,25778.0520616023,103246.64282446288,103246.64282446288,103246.64282446288,128086.73052711759,91610.6306445135,56559.285233869814,38945.93934515965,24840.087702654702,0.0,63786.02704781435,21114.074547256496,1537.4332838249206,0.0,0.8867939289320284,2.816096957169361,0.0014959135982669303,354571.79495538294,1555650.6254437242,4.387406577670617,1555650.6254437242,4.387406577670617,0.85,0.09572405334685379,4.027634451161993,1.2673243508534506,1.0,0.0,4.027634451161339,1.2845815418321385,1.2848842361008852,3.1353669035424305,19333.690033704737,1971.487718405851,4632.441516551485,4632.441516551485,5.564679439448635,5.0595198729481865,-2.3462224483393035,7.40574232128749,3.4635019601804378,3.4635019601804378,0.9895719886229822,0.0,0.0,0.0002356242100140262,1.0000776061482706,0.00023560592554563488,198.8486653933214,0.0,3.6476567728673454e-06,10.337459294306056,0.02100347081533242,7.933487837558393e-05,0.00015628933163844226,0.0006294762964560721,0.09572405334667355,0.07187066081289759,0.023853392533775972,0.09572422371625681,0.07187066081303291,0.023853392533820874,0.37617520481685607,0.37617520481685607,0.12485007363981915,0.0,5.010270514016611,4.733414498255968,5.846442288599519,5.00180093494896,4.729830433642519,5.823183200556571,24840.087702654702,21114.074547256496,0.85,1.069122679137749,0.6649894660395429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509573019790487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0420615327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.334592346844,1537.4332838249206,0.37617520481685607,0.12485007363981915,6.112874298809886,3.4635019601804378
1255.0,-29.9116628264179,5.059286042461906,35.013220425629775,24.157987092062854,5.021987352969156,-26.418285172473894,-39.947118738759286,1.5286096990249882,-0.006038305105221298,-5.006283977866753,40.02586467866677,42416.5896388048,25778.059658353588,25778.059658353588,68194.64929715838,77468.25133680641,77468.25133680641,25778.059658353588,103246.31099515999,103246.31099515999,103246.31099515999,128086.28819507934,91610.48910319374,56559.03601430947,38946.05898764919,24839.97719991934,0.0,63786.03618756853,21113.980619931437,1537.4316254085738,0.0,0.8867931064413831,2.8160974222848925,0.0014959135982669303,354569.1317054245,1555648.740405201,4.387434216066027,1555648.740405201,4.387434216066027,0.85,0.09572410101881293,4.027634451161993,1.2673242761241275,1.0,0.0,4.027634451160411,1.284582990712143,1.284885661833159,3.135363367164908,19333.66016254258,1971.4846723950157,4632.441516551485,4632.441516551485,5.56468107935089,5.059286042461906,-2.3463963044057574,7.405682346867664,3.4635310298146793,3.4635310298146793,0.9895802942327655,0.0,0.0,0.00023560592554563488,1.0000773615345007,0.00023558770011964416,198.84927927547344,0.0,3.6358421370402246e-06,10.303976616371996,0.02100710665746946,7.932887999036366e-05,0.00015627704555527122,0.0006294268126042226,0.09572410101843006,0.0718704723385728,0.02385362867985726,0.09572404748646356,0.07187047233886026,0.02385362867995266,0.3761740735427678,0.3761740735427678,0.12485126158747073,0.0,5.008340874501471,4.732624241753911,5.841052926497753,5.000245672761537,4.729098346539445,5.819125855843424,24839.97719991934,21113.980619931437,0.85,1.0691156461992077,0.6649823719109154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509617690039425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.008578854766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.322638665935,1537.4316254085738,0.3761740735427678,0.12485126158747073,6.112874298809886,3.4635310298146793
1256.0,-29.912404546518758,5.059053235065564,35.013199032114045,24.15770898750054,5.021800606394453,-26.418971500746554,-39.947774552833266,1.5283675606224096,-0.008284746701519907,-5.0064253680209445,40.02581772137196,42416.099910938334,25777.93688756101,25777.93688756101,68194.03679849935,77467.8789672212,77467.8789672212,25777.93688756101,103245.81585478221,103245.81585478221,103245.81585478221,128085.6410552849,91610.34049932535,56558.769455146896,38946.19004908717,24839.825200502688,0.0,63786.01524958986,21113.851420427283,1537.426401936379,0.0,0.8867925568760227,2.8161104237659496,0.0014959135982669303,354567.1775719874,1555646.7146455264,4.387452683292111,1555646.7146455264,4.387452683292111,0.85,0.09572411532537281,4.027634451161993,1.2673240903997796,1.0,0.0,4.027634451161807,1.2845841607452066,1.2848868087285912,3.1353605113934315,19333.62880088609,1971.481474396057,4632.441516551485,4632.441516551485,5.5646545769563875,5.059053235065564,-2.3465325597781868,7.40558579484375,3.463559690739565,3.463559690739565,0.9895884830684472,0.0,0.0,0.00023558770011964416,1.0000771460811861,0.0002355695268538005,198.8498914476208,0.0,3.6241128227415776e-06,10.27073573964963,0.0210107307702922,7.932299546168183e-05,0.00015626470465796233,0.0006293771079810631,0.09572411532516283,0.07187025887720942,0.023853856447953403,0.09572410488006432,0.07187025887736709,0.023853856448005722,0.37617294285760156,0.37617294285760156,0.12485244928581689,0.0,5.006356629547554,4.731813552710548,5.835505669677502,4.998140621319408,4.728303087186987,5.813045855135385,24839.825200502688,21113.851420427283,0.85,1.0691063947428168,0.6649749125253763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450966221948333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.975337978045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.310707318034,1537.426401936379,0.37617294285760156,0.12485244928581689,6.112874298809886,3.463559690739565
1257.0,-29.913143915816985,5.058821192042488,35.013177692394336,24.157421488221757,5.021606709858377,-26.41965642830245,-39.94842261364681,1.5281192223437248,-0.010492554099869267,-5.006578240473895,40.025776501267885,42415.58806292813,25777.845162769194,25777.845162769194,68193.43322569733,77467.49739764852,77467.49739764852,25777.845162769194,103245.34256041772,103245.34256041772,103245.34256041772,128085.05638719256,91610.17885059075,56558.47685400165,38946.33555176566,24839.71382677484,0.0,63786.0493785405,21113.756752758614,1537.4237766525898,0.0,0.8867919280966026,2.8161215780127407,0.0014959135982669303,354565.0647528223,1555644.9363925916,4.387473812393439,1555644.9363925916,4.387473812393439,0.85,0.09572414225059378,4.027634451161993,1.2673238282976675,1.0,0.0,4.027634451162836,1.2845853596675625,1.2848879845870864,3.135357585115483,19333.594686215038,1971.4779956677396,4632.441516551485,4632.441516551485,5.564634776427555,5.058821192042488,-2.3466771446856862,7.405498336728174,3.4635882705791046,3.4635882705791046,0.989596648736887,0.0,0.0,0.0002355695268538005,1.0000769020318634,0.00023555141247157314,198.85050168285912,0.0,3.6137519402607254e-06,10.241372998698896,0.02101434452223246,7.931718089834322e-05,0.00015625234595545727,0.000629327331645082,0.09572414225034498,0.07187005674619963,0.023854085504145348,0.09572425270000487,0.07187005674638644,0.023854085504207343,0.3761718108771611,0.3761718108771611,0.12485362361286438,0.0,5.004362585014064,4.730990365170214,5.82995702818522,4.996085686374045,4.727408166422606,5.8074696024598325,24839.71382677484,21113.756752758614,0.85,1.0690963602558463,0.6649665322774791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450970662490643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9459752371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.298792764466,1537.4237766525898,0.3761718108771611,0.12485362361286438,6.112874298809886,3.4635882705791046
1258.0,-29.913880647467558,5.058589583418436,35.01315629603628,24.157117085438244,5.021386642013111,-26.42034159887605,-39.94908202495424,1.5278475934216356,-0.012401459835757578,-5.006746379672567,40.02573217211885,42415.13475394879,25777.79303488621,25777.79303488621,68192.927788835,77467.15326099662,77467.15326099662,25777.79303488621,103244.94629588284,103244.94629588284,103244.94629588284,128084.53676620821,91610.04297450742,56558.23105133026,38946.45769241907,24839.590470325373,0.0,63786.04816274444,21113.651899776567,1537.4208222822265,0.0,0.8867912328719005,2.816127024602316,0.0014959135982669303,354562.74094647146,1555643.024015839,4.387497174303194,1555643.024015839,4.387497174303194,0.85,0.09572416944134196,4.027634451161993,1.2673237140057614,1.0,0.0,4.027634451162244,1.2845866673939226,1.2848892693508178,3.135354393279645,19333.566010655668,1971.475071574459,4632.441516551485,4632.441516551485,5.564623523639408,5.058589583418436,-2.3468330085906097,7.405422592009046,3.4636166929922525,3.4636166929922525,0.9896047694263579,0.0,0.0,0.00023555141247157314,1.0000766281418834,0.00023553336398753926,198.85110974440892,0.0,3.602053993586005e-06,10.208221017822739,0.021017946576226045,7.931126489998407e-05,0.00015624014757158907,0.0006292782010139659,0.09572416944105172,0.07186985678026854,0.023854312660783188,0.09572417884460661,0.07186985678048646,0.023854312660855498,0.37617067656179975,0.37617067656179975,0.1248547834606983,0.0,5.0024249747884255,4.730196935650781,5.824545815854378,4.994344919836806,4.72670486076089,5.802578690893824,24839.590470325373,21113.651899776567,0.85,1.069088456692705,0.6649594382415781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509750889849493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.912823256214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.286900581308,1537.4208222822265,0.37617067656179975,0.1248547834606983,6.112874298809886,3.4636166929922525
1259.0,-29.914615718331994,5.058359161981579,35.013134905750064,24.156862135883443,5.0212190359140685,-26.421020027802214,-39.949725301098056,1.5276233453843429,-0.014623668835383796,-5.006878448144557,40.025689556261064,42414.621699958916,25777.65057242282,25777.65057242282,68192.27227238173,77466.79710424728,77466.79710424728,25777.65057242282,103244.4476766701,103244.4476766701,103244.4476766701,128083.91016794872,91609.91564888142,56557.94634824902,38946.63255625822,24839.46249127862,0.0,63786.095047536845,21113.543117586825,1537.4167721555298,0.0,0.8867907150203335,2.816140797318509,0.0014959135982669303,354560.91567225073,1555641.185552812,4.387514575889737,1555641.185552812,4.387514575889737,0.8499999999999999,0.09572417803881339,4.027634451161993,1.2673234678385783,1.0,0.0,4.027634451161428,1.2845877534000898,1.28489033242674,3.1353517426127686,19333.53913960185,1971.4723314895352,4632.441516551485,4632.441516551485,5.564592770425821,5.058359161981579,-2.346962282201263,7.405321444182841,3.4636448597107345,3.4636448597107345,0.9896128170602099,0.0,0.0,0.00023553336398753926,1.0000764558561097,0.00023551535745925775,198.85171643849424,0.0,3.588961079342175e-06,10.171115698855724,0.02102153553730539,7.930549405352144e-05,0.00015622786993401783,0.0006292287511779052,0.09572417803862791,0.07186964382165556,0.02385453421697235,0.09572433892597246,0.07186964382179481,0.023854534217018573,0.37616954163502997,0.37616954163502997,0.12485593636343616,0.0,5.000443122684203,4.729407267334238,5.818945258349174,4.992254779309178,4.725998541954425,5.796290263901767,24839.46249127862,21113.543117586825,0.85,1.0690773940866134,0.6649509061238073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509794997136936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87571793725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.275036593383,1537.4167721555298,0.37616954163502997,0.12485593636343616,6.112874298809886,3.4636448597107345
1260.0,-29.91534837421588,5.058128999384343,35.01311351706225,24.156548373308055,5.020991000189906,-26.42170232649187,-39.9503804516047,1.5273449524658342,-0.016473923719274808,-5.007053799467033,40.02564682224495,42414.16845072546,25777.619511668254,25777.619511668254,68191.78796239372,77466.44748979891,77466.44748979891,25777.619511668254,103244.06700146716,103244.06700146716,103244.06700146716,128083.41997989145,91609.76942412026,56557.69579714328,38946.74847441886,24839.35297842428,0.0,63786.10145284314,21113.450031660635,1537.4147832528822,0.0,0.8867899773065998,2.8161446323399266,0.0014959135982669303,354558.4922116116,1555639.341994043,4.387539365622045,1555639.341994043,4.387539365622045,0.85,0.09572420619015805,4.027634451161993,1.2673233744269239,1.0,0.0,4.027634451163507,1.2845890925418189,1.284891648751704,3.1353484741120643,19333.508280036887,1971.4691846896635,4632.441516551485,4632.441516551485,5.564586065375265,5.058128999384343,-2.3471233610914735,7.405252360475817,3.463672998549647,3.463672998549647,0.9896208567284706,0.0,0.0,0.00023551535745925775,1.0000762051186143,0.00023549741135109236,198.85232114261024,0.0,3.5806290558762515e-06,10.147502744353297,0.021025116166361265,7.929961708085064e-05,0.0001562157403784071,0.0006291798977618501,0.09572420618983908,0.07186944846842343,0.02385475772141565,0.09572426581571049,0.07186944846866292,0.023854757721495132,0.37616840591836004,0.37616840591836004,0.1248570686156817,0.0,4.9985390833801375,4.72864122315832,5.813586823184153,4.9905798757477555,4.725245037067339,5.791816958055222,24839.35297842428,21113.450031660635,0.85,1.0690696940117541,0.6649437335824971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509839005250103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.85210498275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.263181318815,1537.4147832528822,0.37616840591836004,0.1248570686156817,6.112874298809886,3.463672998549647
1261.0,-29.91607894753116,5.05789921020922,35.013091909439815,24.15622972128915,5.020760320326725,-26.422383014751944,-39.95102777900172,1.5270643875472951,-0.018364646073109725,-5.007223873542438,40.02559766795673,42413.69177905923,25777.574701014815,25777.574701014815,68191.26648007405,77466.088849042,77466.088849042,25777.574701014815,103243.66355005682,103243.66355005682,103243.66355005682,128082.86609777118,91609.61226325882,56557.42000714356,38946.88028457251,24839.202547714354,0.0,63786.08283228686,21113.3221655572,1537.4103264906248,0.0,0.8867892896939162,2.8161496152221677,0.0014959135982669303,354556.1416981161,1555637.2214647778,4.387562471811058,1555637.2214647778,4.387562471811058,0.85,0.09572422024365333,4.027634451161993,1.2673231810098518,1.0,0.0,4.027634451163335,1.2845904417193754,1.2848929751924298,3.1353451811233763,19333.475112495533,1971.465802541697,4632.441516551485,4632.441516551485,5.564576392149326,5.05789921020922,-2.3472807718265143,7.405179982035734,3.4637008314361166,3.4637008314361166,0.9896288089817477,0.0,0.0,0.00023549741135109236,1.0000759889531796,0.00023547951750906162,198.85292413108635,0.0,3.5686252641635207e-06,10.113483998639417,0.021028684791625427,7.929381068017023e-05,0.00015620360067092212,0.0006291310034577565,0.09572422024335989,0.07186924334199096,0.02385497690136892,0.09572408347355073,0.07186924334221129,0.023854976901442042,0.3761672704765223,0.3761672704765223,0.12485819530258369,0.0,4.996669699657446,4.727874350357354,5.808370630378192,4.988859227469334,4.724484845279505,5.7871798469204805,24839.202547714354,21113.3221655572,0.85,1.0690618306091904,0.6649364547212878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509882869033857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.818086237035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.251349921997,1537.4103264906248,0.3761672704765223,0.12485819530258369,6.112874298809886,3.4637008314361166
1262.0,-29.91680710983463,5.057670817770855,35.01307030844591,24.155982909165346,5.020606963193172,-26.42305380003847,-39.951666130777426,1.5268536533970285,-0.020733689084636353,-5.007345015314434,40.02555464579512,42413.188084366135,25777.407092603666,25777.407092603666,68190.5951769698,77465.70795796353,77465.70795796353,25777.407092603666,103243.1150505672,103243.1150505672,103243.1150505672,128082.18408723996,91609.46318312405,56557.14743322174,38947.01749989146,24839.069036672772,0.0,63786.08653656423,21113.208681171855,1537.4057127006145,0.0,0.8867888289167323,2.8161665935297897,0.0014959135982669303,354554.46746233973,1555635.3654789028,4.387577955548227,1555635.3654789028,4.387577955548227,0.85,0.09572421712156437,4.027634451161993,1.267322939787992,1.0,0.0,4.02763445116242,1.2845914642115421,1.28489397493793,3.135342685492682,19333.443650326837,1971.4625942933458,4632.441516551485,4632.441516551485,5.564540210707953,5.057670817770855,-2.347402090165204,7.405072907936059,3.4637283933672616,3.4637283933672616,0.9896366838192175,0.0,0.0,0.00023547951750906162,1.00007573862002,0.00023546168396605042,198.85352513280782,0.0,3.5582428117529463e-06,10.08406012850785,0.02103224303443718,7.928808517397004e-05,0.00015619143233509158,0.0006290819938491521,0.09572421712140682,0.07186902521727424,0.023855191904132576,0.09572432357567089,0.07186902521739252,0.023855191904171843,0.3761661346935843,0.3761661346935843,0.1248593225942905,0.0,4.994705996242089,4.727079072662491,5.8028607599450766,4.98661132622982,4.723668606696435,5.780589545988789,24839.069036672772,21113.208681171855,0.85,1.0690512442377345,0.6649285194829053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509926608387222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.788662366904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.239535824106,1537.4057127006145,0.3761661346935843,0.1248593225942905,6.112874298809886,3.4637283933672616
1263.0,-29.917532740376156,5.05744235296554,35.013048687486474,24.155656748358183,5.020356782247015,-26.423731989651323,-39.95232061771674,1.5265560315221913,-0.022274695742964923,-5.007535007209306,40.02551086227057,42412.762501744626,25777.415776637823,25777.415776637823,68190.17827838245,77465.39788328292,77465.39788328292,25777.415776637823,103242.81365992074,103242.81365992074,103242.81365992074,128081.77464883661,91609.34469670386,56556.91271498372,38947.14664635571,24838.96098891588,0.0,63786.10763527159,21113.116840578496,1537.4041577404264,0.0,0.8867880204769948,2.816164658170671,0.0014959135982669303,354551.8416982572,1555633.4766493738,4.38760512199878,1555633.4766493738,4.38760512199878,0.85,0.09572424625535314,4.027634451161993,1.267322887037881,1.0,0.0,4.027634451163254,1.284592892932602,1.2848953810854067,3.1353391983722494,19333.418644716625,1971.4600444307307,4632.441516551485,4632.441516551485,5.564542085320753,5.05744235296554,-2.3475740436602166,7.405016396625757,3.4637559936653703,3.4637559936653703,0.9896445696186772,0.0,0.0,0.00023546168396605042,1.0000754757222146,0.0002354439136666254,198.85412404807892,0.0,3.546262893383612e-06,10.050109039849156,0.021035789297330566,7.92822153450301e-05,0.00015617946862102032,0.0006290338083821949,0.09572424625497905,0.07186883417538195,0.023855412079597092,0.09572407370682369,0.07186883417566281,0.023855412079690334,0.37616499640328727,0.37616499640328727,0.1248604290759366,0.0,4.992890976566173,4.726357055497374,5.797728120411023,4.985260311466334,4.723109261421087,5.776833253103291,24838.96098891588,21113.116840578496,0.85,1.069044354740899,0.664921627515829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509970203644018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.75471127824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.227745674376,1537.4041577404264,0.37616499640328727,0.1248604290759366,6.112874298809886,3.4637559936653703
1264.0,-29.918256277056493,5.057215405663528,35.013027014820224,24.15541416211056,5.020209467254655,-26.424398006894524,-39.95295058758927,1.5263511970925963,-0.02468898867846292,-5.007649599945813,40.02546611428778,42412.2443832439,25777.23367624152,25777.23367624152,68189.47805948542,77465.00962572506,77465.00962572506,25777.23367624152,103242.24330196658,103242.24330196658,103242.24330196658,128081.05819535004,91609.18882985452,56556.626386197066,38947.291604063845,24838.814893383464,0.0,63786.10649744731,21112.992659375945,1537.3986742319685,0.0,0.886787599275695,2.8161829963235094,0.0014959135982669303,354550.2579881198,1555631.5462147268,4.387619275873867,1555631.5462147268,4.387619275873867,0.85,0.09572423318898887,4.027634451161993,1.267322638672777,1.0,0.0,4.027634451161358,1.284593887581926,1.2848963531401383,3.135336770707721,19333.38575026616,1971.456690130285,4632.441516551485,4632.441516551485,5.564502775510655,5.057215405663528,-2.3476905352388693,7.404905940902397,3.4637831914787185,3.4637831914787185,0.989652340422491,0.0,0.0,0.0002354439136666254,1.0000752583697252,0.00023542619587493325,198.8547212383004,0.0,3.533697326234088e-06,10.014498222547406,0.0210393229946568,7.927656577920016e-05,0.00015616734788742524,0.000628984990497994,0.09572423318885137,0.07186861117337348,0.023855622015477886,0.09572431014689398,0.07186861117347672,0.023855622015512154,0.3761638600213901,0.3761638600213901,0.12486153812162837,0.0,4.9909503438299225,4.725584065301462,5.792244107564443,4.982960611267345,4.722275152157863,5.7700889419197665,24838.814893383464,21112.992659375945,0.85,1.0690333962022645,0.6649135166282836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510013647572366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.71910046094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.215981972198,1537.3986742319685,0.3761638600213901,0.12486153812162837,6.112874298809886,3.4637831914787185
1265.0,-29.918978022203724,5.056989165705304,35.01300551705047,24.155141366086923,5.020020417585812,-26.42506658558842,-39.95358852026982,1.526108980970398,-0.02663821021013746,-5.007801329461838,40.02542786317133,42411.766872384804,25777.148794986806,25777.148794986806,68188.9156673716,77464.66799920502,77464.66799920502,25777.148794986806,103241.81679419182,103241.81679419182,103241.81679419182,128080.54167282465,91609.06197322704,56556.363129089565,38947.443160152754,24838.72487863283,0.0,63786.16803878559,21112.916146837906,1537.3972726249972,0.0,0.8867869655361706,2.816190890507855,0.0014959135982669303,354548.1610437483,1555629.8960572963,4.387640571813161,1555629.8960572963,4.387640571813161,0.85,0.09572424615086635,4.027634451161993,1.2673224128363656,1.0,0.0,4.027634451163059,1.2845950569496165,1.284897500021791,3.135333916608681,19333.35897819072,1971.4539601383472,4632.441516551485,4632.441516551485,5.564484452288567,5.056989165705304,-2.3478340840594756,7.40482324976478,3.463810466297554,3.463810466297554,0.9896601332278726,0.0,0.0,0.00023542619587493325,1.0000750724613892,0.0002354085231776663,198.85531695298135,0.0,3.523266527901967e-06,9.984937340074174,0.021042846261184703,7.927084518222174e-05,0.00015615535069271152,0.0006289366701832477,0.09572424615061774,0.07186841086961604,0.023855835281001703,0.09572442279772368,0.07186841086980268,0.023855835281063664,0.37616272159250413,0.37616272159250413,0.12486262448014937,0.0,4.989052421511872,4.724842977432104,5.786835805363921,4.981163119251676,4.721591356438694,5.764912047872258,24838.72487863283,21112.916146837906,0.85,1.0690235479564927,0.6649053889958723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510056966387268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68953957847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.204236029358,1537.3972726249972,0.37616272159250413,0.12486262448014937,6.112874298809886,3.463810466297554
1266.0,-29.919697404218354,5.056763101882425,35.012983895309574,24.15482351733374,5.019783491029571,-26.425737824891225,-39.95423057405276,1.5258239117023975,-0.028297295045604187,-5.007978023287987,40.025381256711555,42411.31682953371,25777.127658745474,25777.127658745474,68188.44448827919,77464.33790416316,77464.33790416316,25777.127658745474,103241.46556290863,103241.46556290863,103241.46556290863,128080.06051347175,91608.92631164251,56556.106843475114,38947.577186852664,24838.59495056311,0.0,63786.17213741578,21112.805707978645,1537.3941596199293,0.0,0.8867862349878765,2.8161920593536838,0.0014959135982669303,354545.7190978907,1555627.8854512116,4.387665120902785,1555627.8854512116,4.387665120902785,0.8500000000000001,0.09572425628234157,4.027634451161993,1.2673222925001757,1.0,0.0,4.02763445116182,1.2845964266406626,1.2848988473318494,3.1353305735830403,19333.330347899606,1971.451040661144,4632.441516551485,4632.441516551485,5.564479889631649,5.056763101882425,-2.3479961219259167,7.404759223808342,3.463837576252929,3.463837576252929,0.9896678789294083,0.0,0.0,0.0002354085231776663,1.000074827092016,0.0002353909095604169,198.85591072030735,0.0,3.5143098164326437e-06,9.959554019770112,0.021046360571001135,7.926508801500133e-05,0.000156143435162665,0.0006288886787839285,0.09572425628202191,0.07186821089943048,0.02385604538259143,0.0957241898405221,0.07186821089967046,0.023856045382671102,0.3761615829461082,0.3761615829461082,0.12486369362603772,0.0,4.987247067678652,4.724134065306998,5.781703091629595,4.979680728242386,4.720963878950897,5.760833581012605,24838.59495056311,21112.805707978645,0.85,1.0690160924123102,0.6648982907794841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510100178187397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.664156258164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.192501859006,1537.3941596199293,0.3761615829461082,0.12486369362603772,6.112874298809886,3.463837576252929
1267.0,-29.92041448365255,5.056538212232439,35.012962184445385,24.15456339893865,5.019613484660737,-26.42640029901154,-39.95486379191277,1.5255993000197303,-0.03046136069781369,-5.008107272877998,40.025335417342134,42410.83997368602,25776.986757998264,25776.986757998264,68187.82673168428,77463.97049579264,77463.97049579264,25776.986757998264,103240.95725379091,103240.95725379091,103240.95725379091,128079.40707241134,91608.77950079905,56555.84992603944,38947.69952751068,24838.449818620426,0.0,63786.149346131104,21112.68234582736,1537.3890788890194,0.0,0.88678574313325,2.8162054007801256,0.0014959135982669303,354543.9328497185,1555625.9079393758,4.387681649029271,1555625.9079393758,4.387681649029271,0.85,0.09572424162082036,4.027634451161993,1.2673220935883003,1.0,0.0,4.02763445116213,1.2845975134656487,1.2848999117851099,3.135327920957941,19333.29936464667,1971.447881248609,4632.441516551485,4632.441516551485,5.564449473543997,5.056538212232439,-2.3481232757053547,7.404661487937794,3.46386436227587,3.46386436227587,0.98967553207882,0.0,0.0,0.0002353909095604169,1.0000745880170356,0.00023537335352871418,198.85650259022688,0.0,3.502571899208807e-06,9.926288762357759,0.021049863142900343,7.925941045632843e-05,0.00015613149910408846,0.0006288406047031945,0.0957242416206478,0.07186799247050252,0.023856249150145288,0.09572427388315481,0.07186799247063207,0.023856249150188292,0.37616044558364076,0.37616044558364076,0.12486476211531876,0.0,4.985377772417564,4.723400382000477,5.776388049433592,4.977645912180208,4.7202209475534005,5.754880556333546,24838.449818620426,21112.68234582736,0.85,1.0690067895722595,0.6648910525002308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510143248748253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.63089100075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.180790971906,1537.3890788890194,0.37616044558364076,0.12486476211531876,6.112874298809886,3.46386436227587
1268.0,-29.921129500994457,5.056313716850535,35.0129404762833,24.154257983341836,5.019397077635486,-26.427065557522553,-39.95549739394335,1.5253331341635192,-0.03233078859341276,-5.0082727051647575,40.02529207432357,42410.37365144989,25776.939445828517,25776.939445828517,68187.31309727841,77463.607716477,77463.607716477,25776.939445828517,103240.5471623055,103240.5471623055,103240.5471623055,128078.88324073481,91608.61770049922,56555.58399122248,38947.81523252971,24838.336078429296,0.0,63786.15131095901,21112.5856666649,1537.386637186413,0.0,0.8867850580783236,2.8162106481118943,0.0014959135982669303,354541.64656170906,1555624.038121943,4.3877046694179604,1555624.038121943,4.3877046694179604,0.85,0.09572424779540445,4.027634451161993,1.2673219375358897,1.0,0.0,4.027634451161205,1.2845987945136244,1.284901170581017,3.1353247942965248,19333.26521798899,1971.4443992585632,4632.441516551485,4632.441516551485,5.5644392603185135,5.056313716850535,-2.3482769688798526,7.404590685730387,3.4638911257345946,3.4638911257345946,0.9896831787813127,0.0,0.0,0.00023537335352871418,1.0000743739537465,0.00023535584918367303,198.8570927612081,0.0,3.4911310637659677e-06,9.893865434712753,0.021053354273964108,7.925372982940402e-05,0.00015611962369931016,0.000628792774913788,0.09572424779511692,0.07186779179237127,0.023856456002745646,0.09572422626334948,0.07186779179258715,0.023856456002817304,0.3761593072729231,0.3761593072729231,0.12486581559624478,0.0,4.983555265671782,4.722667202567777,5.771260092725186,4.975941916571344,4.719421276961043,5.750431309948283,24838.336078429296,21112.5856666649,0.85,1.0689987041993432,0.6648837213064996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510186181692815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59846767311,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.169102233767,1537.386637186413,0.3761593072729231,0.12486581559624478,6.112874298809886,3.4638911257345946
1269.0,-29.92184203914859,5.056090177309102,35.01291870779286,24.153989168722205,5.019214887037364,-26.42772516241742,-39.95612635100258,1.5250980103060505,-0.03434265690270877,-5.008411258773037,40.025246900814494,42409.89886794591,25776.82474497192,25776.82474497192,68186.72361291782,77463.25457727401,77463.25457727401,25776.82474497192,103240.07932224593,103240.07932224593,103240.07932224593,128078.27922811214,91608.47839268195,56555.3223307641,38947.95117990872,24838.199905866204,0.0,63786.15108577492,21112.469919986273,1537.3822913671,0.0,0.8867845164526869,2.8162209047845095,0.0014959135982669303,354539.731748182,1555622.0893389722,4.387722870067155,1555622.0893389722,4.387722870067155,0.85,0.09572423522945486,4.027634451161993,1.2673217320302506,1.0,0.0,4.027634451163736,1.2845999302801965,1.2849022841276811,3.1353220222295097,19333.23581818965,1971.4414013133587,4632.441516551485,4632.441516551485,5.564414499972121,5.056090177309102,-2.3484108965945265,7.404501073903628,3.463917633314774,3.463917633314774,0.9896907523756496,0.0,0.0,0.00023535584918367303,1.000074116499742,0.00023533840672471175,198.85768088895355,0.0,3.4808631655721484e-06,9.86476621123147,0.02105683513712968,7.924809121972838e-05,0.00015610775796394465,0.0006287449840692414,0.09572423522925624,0.07186757758885538,0.023856657640400868,0.09572424583599415,0.0718675775890045,0.02385665764045037,0.3761581677450514,0.3761581677450514,0.12486686487697825,0.0,4.981712365248313,4.721933568611121,5.7660515679592095,4.974068601870329,4.7187367195355705,5.744952246110245,24838.199905866204,21112.469919986273,0.85,1.0689894664003998,0.6648762802903124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510228991417364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.56936844963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.157430903562,1537.3822913671,0.3761581677450514,0.12486686487697825,6.112874298809886,3.463917633314774
1270.0,-29.92255263115446,5.055867250561203,35.01289693724967,24.153702367935352,5.019013358868696,-26.42838494945919,-39.956755308061815,1.5248456771734114,-0.03620741500952818,-5.008565403743494,40.025203304046684,42409.432528765305,25776.75120974782,25776.75120974782,68186.18373851312,77462.90686183792,77462.90686183792,25776.75120974782,103239.65807158574,103239.65807158574,103239.65807158574,128077.73863079956,91608.33589426537,56555.060649745035,38948.0836050226,24838.080559213824,0.0,63786.16416423643,21112.36847533175,1537.3792737180722,0.0,0.8867838897590072,2.816227409053462,0.0014959135982669303,354537.6014712673,1555620.2085782904,4.3877439293399245,1555620.2085782904,4.3877439293399245,0.85,0.09572423123615313,4.027634451161993,1.26732157597784,1.0,0.0,4.027634451163225,1.2846011464053886,1.284903478131341,3.135319054036536,19333.20574503987,1971.4383347055184,4632.441516551485,4632.441516551485,5.564398626005047,5.055867250561203,-2.3485562212302766,7.40442347179148,3.4639440550811926,3.4639440550811926,0.9896983014517693,0.0,0.0,0.00023533840672471175,1.000073914489304,0.00023532101309220652,198.8582674134046,0.0,3.4685669380418145e-06,9.829918702410502,0.02106030370406772,7.924245298092196e-05,0.00015609595374378978,0.0006286974409854767,0.09572423123590372,0.07186737142385637,0.023856859812047358,0.09572421137683204,0.07186737142404362,0.023856859812109513,0.3761570267270957,0.3761570267270957,0.12486790249112437,0.0,4.9799018271392015,4.721214220980357,5.760930309451396,4.972357988733961,4.7180449981000265,5.740150061145641,24838.080559213824,21112.36847533175,0.85,1.0689807834022993,0.6648688329897001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451027165294715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.534520940804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.145785405843,1537.3792737180722,0.3761570267270957,0.12486790249112437,6.112874298809886,3.4639440550811926
