time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1271.0,-29.923260597311533,5.055645206924473,35.01287514459197,24.153433832712494,5.018829096772991,-26.42904064614545,-39.95738363647831,1.5246091456068762,-0.038139124236124644,-5.008706285895717,40.02515911883115,42408.97500269031,25776.645236407527,25776.645236407527,68185.62023909784,77462.56313026261,77462.56313026261,25776.645236407527,103239.20836667014,103239.20836667014,103239.20836667014,128077.16060772973,91608.20330973335,56554.81352155246,38948.210875756544,24837.952241059593,0.0,63786.16311681614,21112.259404900655,1537.375437782185,0.0,0.8867833326974779,2.816236341510712,0.0014959135982669303,354535.6544947205,1555618.302433782,4.387762648726624,1555618.302433782,4.387762648726624,0.8500000000000001,0.09572421741469453,4.027634451161993,1.267321393000894,1.0,0.0,4.027634451163571,1.2846022885310022,1.2849045981806912,3.1353162664592213,19333.17776413605,1971.4354814473904,4632.441516551485,4632.441516551485,5.564375749657896,5.055645206924473,-2.3486917473239544,7.404336954248428,3.4639702891410917,3.4639702891410917,0.9897057968974547,0.0,0.0,0.00023532101309220652,1.0000736417709497,0.0002353036849121386,198.85885177350545,0.0,3.4588676240140767e-06,9.802430846455893,0.021063762571691735,7.923682074782756e-05,0.00015608419234437897,0.0006286500703680157,0.09572421741448774,0.07186715891881128,0.02385705849567646,0.09572421601730192,0.07186715891896653,0.023857058495727997,0.3761558848946873,0.3761558848946873,0.12486893259380376,0.0,4.978090171856877,4.720505628332205,5.755772191811445,4.970567161659574,4.71740453841096,5.734870038817064,24837.952241059593,21112.259404900655,0.85,1.0689719667606383,0.6648616710966568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510314198194416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.507033084854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.134155144686,1537.375437782185,0.3761558848946873,0.12486893259380376,6.112874298809886,3.4639702891410917
1272.0,-29.92396657532554,5.055424025901754,35.01285339155434,24.153164913319074,5.018646951006962,-26.42969434159821,-39.95800787871701,1.524374717279769,-0.040101218480799616,-5.00884742624133,40.02511668753118,42408.50908501916,25776.541722726382,25776.541722726382,68185.05080774555,77462.20933799533,77462.20933799533,25776.541722726382,103238.75106072171,103238.75106072171,103238.75106072171,128076.58618344103,91608.06071920203,56554.558235245415,38948.33609328512,24837.835122719323,0.0,63786.17121600444,21112.159854311423,1537.3722515420843,0.0,0.8867827679681207,2.816245643391189,0.0014959135982669303,354533.7039583814,1555616.471954627,4.387781625797812,1555616.471954627,4.387781625797812,0.85,0.09572420419712992,4.027634451161993,1.2673212177166717,1.0,0.0,4.027634451162168,1.2846034206869685,1.2849057083420934,3.1353135032196406,19333.147671546194,1971.4324128572136,4632.441516551485,4632.441516551485,5.564353404274629,5.055424025901754,-2.348827343379567,7.4042513692813205,3.4639964180616136,3.4639964180616136,0.9897132623033181,0.0,0.0,0.0002353036849121386,1.0000734353842915,0.000235286406564454,198.859434495593,0.0,3.4458619916303037e-06,9.76557288428028,0.021067208433683364,7.92312255090436e-05,0.000156072459403095,0.000628602814369487,0.09572420419691519,0.07186694851672294,0.02385725568019225,0.09572427283838802,0.07186694851688415,0.023857255680245767,0.3761547425836206,0.3761547425836206,0.12486995103701676,0.0,4.976276731867699,4.719798086183232,5.750603919746766,4.968746207760546,4.716700711543069,5.72966067697655,24837.835122719323,21112.159854311423,0.85,1.0689629038376487,0.6648542823084284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451035658646119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.470175122675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.122553801635,1537.3722515420843,0.3761547425836206,0.12486995103701676,6.112874298809886,3.4639964180616136
1273.0,-29.924670776836464,5.055203816481734,35.012831705634255,24.152905004471563,5.018473992941654,-26.43034551904655,-39.95862422799689,1.5241487351516845,-0.042094343475184814,-5.008982656116708,40.02507513638721,42408.017885556175,25776.425130402404,25776.425130402404,68184.44301595858,77461.85490622012,77461.85490622012,25776.425130402404,103238.28003662253,103238.28003662253,103238.28003662253,128076.00115498366,91607.92049227263,56554.2807296504,38948.48862513581,24837.721118361133,0.0,63786.20974349695,21112.062950606964,1537.3691094783335,0.0,0.8867822301321493,2.8162560433264794,0.0014959135982669303,354531.83511166845,1555614.6794468309,4.387799699163411,1555614.6794468309,4.387799699163411,0.8500000000000001,0.09572418641188074,4.027634451161993,1.267320999572985,1.0,0.0,4.027634451162594,1.2846045132405366,1.2849067789557576,3.13531083664178,19333.118077775598,1971.4293951324457,4632.441516551485,4632.441516551485,5.564328235619277,5.055203816481734,-2.348958447142614,7.4041622636243485,3.464022437131301,3.464022437131301,0.9897206963232288,0.0,0.0,0.000235286406564454,1.0000732510097512,0.00023526917285997866,198.8600157543334,0.0,3.435962449579e-06,9.737517582106886,0.021070644396132942,7.922570137518262e-05,0.00015606070518927136,0.0006285554726929446,0.09572418641168531,0.07186673656720094,0.023857449844484374,0.09572437263449755,0.07186673656734767,0.02385744984453307,0.3761535994809624,0.3761535994809624,0.12487095609787643,0.0,4.974452128950361,4.7190899431848266,5.74539274669047,4.966888312641515,4.716001357887706,5.7242892984908735,24837.721118361133,21112.062950606964,0.85,1.0689527295970118,0.6648461800143205,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510398855926696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.4421198205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.110968688843,1537.3691094783335,0.3761535994809624,0.12487095609787643,6.112874298809886,3.464022437131301
1274.0,-29.925372661731185,5.054983821975146,35.012809946057146,24.152596026565902,5.018245640122619,-26.431000151117967,-39.95925231194121,1.5238731295092496,-0.04368240623057318,-5.009153239658287,40.02502961913374,42407.585806124276,25776.399340790627,25776.399340790627,68183.9851469149,77461.52598625873,77461.52598625873,25776.399340790627,103237.92532704935,103237.92532704935,103237.92532704935,128075.52388036448,91607.78241462333,56554.0388303753,38948.603982497814,24837.59855331513,0.0,63786.20253581295,21111.95877031786,1537.366296487486,0.0,0.8867815267104945,2.816256994454127,0.0014959135982669303,354529.4776962008,1555612.7158436798,4.387823336869881,1555612.7158436798,4.387823336869881,0.85,0.09572417838815701,4.027634451161993,1.2673208611039444,1.0,0.0,4.027634451161798,1.2846058377849399,1.2849080816721545,3.135307603853714,19333.088937593362,1971.4264236608183,4632.441516551485,4632.441516551485,5.564322668444453,5.054983821975146,-2.3491155812550484,7.4040994032301946,3.4640483806660978,3.4640483806660978,0.9897281087617422,0.0,0.0,0.00023526917285997866,1.0000730104469706,0.0002352519970065265,198.86059510388284,0.0,3.427094743471208e-06,9.712386502997404,0.021074071490876412,7.922007243372001e-05,0.00015604910042625865,0.000628508732949637,0.09572417838785988,0.07186653429501741,0.02385764409284246,0.09572415388091435,0.07186653429524048,0.023857644092916533,0.37615245523688473,0.37615245523688473,0.1248719444046786,0.0,4.972722362587092,4.7184151236492085,5.740462755733176,4.96547083342773,4.715392896312892,5.720415989149274,24837.59855331513,21111.95877031786,0.85,1.0689456722029,0.6648394812704898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510441019260716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.416988741395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.09939563273,1537.366296487486,0.37615245523688473,0.1248719444046786,6.112874298809886,3.4640483806660978
1275.0,-29.926072282181813,5.054765245790894,35.01278816235324,24.152363498602085,5.0180986009956525,-26.43164461284291,-39.95986384162677,1.5236709316569113,-0.04577763247846178,-5.009266480994587,40.02498539724243,42407.09452535062,25776.229142110245,25776.229142110245,68183.32366746086,77461.17739567641,77461.17739567641,25776.229142110245,103237.40653778665,103237.40653778665,103237.40653778665,128074.86607428097,91607.65667329024,56553.76975144097,38948.7632464992,24837.459536494327,0.0,63786.22278299353,21111.840606020178,1537.3612169614184,0.0,0.8867811104584795,2.8162713035132287,0.0014959135982669303,354527.91274030675,1555610.808123926,4.387837324570316,1555610.808123926,4.387837324570316,0.85,0.0957241409955171,4.027634451161993,1.2673206171346831,1.0,0.0,4.027634451162817,1.2846068188954416,1.284909040948126,3.1353052092819502,19333.062400891875,1971.4237176703436,4632.441516551485,4632.441516551485,5.564285927844539,5.054765245790894,-2.34923046362893,7.403995709419824,3.464074022017413,3.464074022017413,0.989735434862118,0.0,0.0,0.0002352519970065265,1.000072775307315,0.00023523487771600948,198.86117258727623,0.0,3.415600438913228e-06,9.679811643880088,0.021077487091315326,7.921459220816574e-05,0.00015603740479836078,0.0006284616272357876,0.09572414099537634,0.07186630997813025,0.023857831017246086,0.09572427903260929,0.07186630997823593,0.023857831017281166,0.37615131162919957,0.37615131162919957,0.12487293289250004,0.0,4.970920346954699,4.717731369636908,5.735269090106328,4.9634888485161355,4.714781973696461,5.714277955928765,24837.459536494327,21111.840606020178,0.85,1.0689349626396074,0.6648315682466945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510483044122502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.384413882275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.087845512777,1537.3612169614184,0.37615131162919957,0.12487293289250004,6.112874298809886,3.464074022017413
1276.0,-29.926769892794216,5.054546769075724,35.01276638023585,24.152049666177504,5.017867109647979,-26.432295711392186,-39.96048759492112,1.523392928245752,-0.04734396757049808,-5.009441322709145,40.02494187604682,42406.6629493516,25776.217205820332,25776.217205820332,68182.88015517194,77460.84161989499,77460.84161989499,25776.217205820332,103237.05882571531,103237.05882571531,103237.05882571531,128074.41063580841,91607.50874397485,56553.525445925945,38948.870331165446,24837.351810093092,0.0,63786.222141258535,21111.749038579128,1537.359357307672,0.0,0.8867803781284835,2.8162714725321907,0.0014959135982669303,354525.49649924994,1555608.930633713,4.387861933752356,1555608.930633713,4.387861933752356,0.85,0.09572413488852577,4.027634451161993,1.2673204709729182,1.0,0.0,4.027634451162917,1.2846081544222583,1.2849103547964196,3.135301949701065,19333.031181594386,1971.420534187963,4632.441516551485,4632.441516551485,5.564283351170906,5.054546769075724,-2.3493905764043213,7.4039373454800455,3.4640997245717893,3.4640997245717893,0.9897427784490826,0.0,0.0,0.00023523487771600948,1.0000725666492412,0.00023521780874778683,198.86174841464415,0.0,3.4043621860773657e-06,9.647962435343254,0.021080891453501404,7.920900280175008e-05,0.0001560258749142594,0.0006284151890773629,0.09572413488821262,0.07186611187127581,0.0238580230169368,0.09572408993374322,0.07186611187151093,0.023858023017014843,0.37615016753872377,0.37615016753872377,0.12487390224221298,0.0,4.96922382020108,4.717074862735899,5.730417872016005,4.962097355138667,4.714117827821724,5.710678028075961,24837.351810093092,21111.749038579128,0.85,1.0689280202890326,0.6648248089601454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510524933633553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35256467374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.076317361025,1537.359357307672,0.37615016753872377,0.12487390224221298,6.112874298809886,3.4640997245717893
1277.0,-29.927465369642565,5.054329080149112,35.01274441401925,24.151772050559543,5.017672224395779,-26.43294122807018,-39.96110300123689,1.5231480828232116,-0.04913258327769654,-5.00958363489502,40.02489294955178,42406.2057762965,25776.12267119348,25776.12267119348,68182.32844748997,77460.50429826627,77460.50429826627,25776.12267119348,103236.62696945976,103236.62696945976,103236.62696945976,128073.8243364947,91607.37322907576,56553.269469030194,38949.00417782841,24837.197367034936,0.0,63786.20154486335,21111.617761979694,1537.3540681225759,0.0,0.8867798309398611,2.816278359896163,0.0014959135982669303,354523.5298125289,1555606.819962687,4.387880321470588,1555606.819962687,4.387880321470588,0.85,0.0957241028338879,4.027634451161993,1.2673202874464917,1.0,0.0,4.027634451160856,1.2846093347724128,1.2849115134961504,3.1352990688609212,19333.002582260062,1971.4176178674738,4632.441516551485,4632.441516551485,5.564262944086109,5.054329080149112,-2.3495268914316108,7.4038559715807235,3.464125092839031,3.464125092839031,0.9897500265254374,0.0,0.0,0.00023521780874778683,1.0000723450960765,0.00023520079312381104,198.86232248366866,0.0,3.39436486439012e-06,9.6196300256816,0.021084285818365793,7.92034885493019e-05,0.00015601432019848491,0.0006283686509060362,0.09572410283367987,0.07186589403546696,0.0238582087982129,0.09572393563295366,0.07186589403562314,0.023858208798264748,0.3761490242591709,0.3761490242591709,0.12487487359414592,0.0,4.967524968525879,4.716420739921716,5.725550196657878,4.960451051617326,4.7135348309718665,5.705807056430444,24837.197367034936,21111.617761979694,0.85,1.068919716116575,0.6648178563583308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510566703036176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32423226408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.06480615235,1537.3540681225759,0.3761490242591709,0.12487487359414592,6.112874298809886,3.464125092839031
1278.0,-29.928158625838357,5.054112439174961,35.01272247417143,24.15151116382333,5.017504279065678,-26.43358205191429,-39.96171009549869,1.5229277051416727,-0.05120581882999886,-5.009712902606916,40.024849785174005,42405.72391719896,25775.996916898155,25775.996916898155,68181.72083409711,77460.1256073777,77460.1256073777,25775.996916898155,103236.12252427585,103236.12252427585,103236.12252427585,128073.19548857732,91607.2063544215,56552.998791388054,38949.11951448161,24837.07296430146,0.0,63786.192478783065,21111.512019656242,1537.3501998734646,0.0,0.886779329278946,2.816290510186543,0.0014959135982669303,354521.74340165453,1555604.957869081,4.387897179289966,1555604.957869081,4.387897179289966,0.8500000000000001,0.09572407229723133,4.027634451161993,1.2673200665554036,1.0,0.0,4.027634451162049,1.2846104005820065,1.2849125576968692,3.1352964675805444,19332.96736470052,1971.414026675829,4632.441516551485,4632.441516551485,5.5642357976461865,5.054112439174961,-2.34965346263637,7.403765901811331,3.4641503346279627,3.4641503346279627,0.9897572384651322,0.0,0.0,0.00023520079312381104,1.0000721145004394,0.00023518383295918573,198.86289472260185,0.0,3.38376650233575e-06,9.589594267619516,0.02108766958486813,7.919804912345287e-05,0.00015600274400035815,0.0006283220262116474,0.09572407229705336,0.0718656777335269,0.023858394563526467,0.0957240536042299,0.07186567773366051,0.02385839456357082,0.37614788133531973,0.37614788133531973,0.1248758423153019,0.0,4.965772122939427,4.71573021460074,5.7205754533275694,4.958507083776908,4.712723396598221,5.700429167469963,24837.07296430146,21111.512019656242,0.85,1.068910342262177,0.6648103965651218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510608344908285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.294196506016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.053314436396,1537.3501998734646,0.37614788133531973,0.1248758423153019,6.112874298809886,3.4641503346279627
1279.0,-29.928849470288807,5.0538967292889785,35.0127006378121,24.15126124341043,5.017333171034244,-26.434221021248835,-39.962320717144735,1.5227047219943246,-0.053001733236442305,-5.0098467863323854,40.024808919787006,42405.26697616798,25775.885186317868,25775.885186317868,68181.15216248584,77459.80417123852,77459.80417123852,25775.885186317868,103235.68935755639,103235.68935755639,103235.68935755639,128072.65406516544,91607.09448010084,56552.75072401535,38949.27084009499,24836.964707609048,0.0,63786.23554770404,21111.42000146769,1537.347371900053,0.0,0.8867787957955604,2.8162984780693696,0.0014959135982669303,354519.89320737973,1555603.1949545478,4.387915106486234,1555603.1949545478,4.387915106486234,0.85,0.09572404523363715,4.027634451161993,1.26731988852378,1.0,0.0,4.0276344511618785,1.2846114784642588,1.284913614044297,3.1352938368392853,19332.943754520962,1971.4116191075407,4632.441516551485,4632.441516551485,5.564211678490038,5.0538967292889785,-2.3497832319071317,7.40367996119611,3.464175529734342,3.464175529734342,0.9897644370669549,0.0,0.0,0.00023518383295918573,1.0000718640220223,0.00023516693291753964,198.86346497367964,0.0,3.3727474323602033e-06,9.558366223308816,0.02109104233230049,7.919257844141241e-05,0.0001559912545177733,0.0006282757507757626,0.09572404523344548,0.07186546562563054,0.023858579607814945,0.09572409075455282,0.07186546562577444,0.023858579607862713,0.37614673605152926,0.37614673605152926,0.12487679919126242,0.0,4.964039173873118,4.7150757845070075,5.715571795803328,4.956845053095947,4.71220460783951,5.695301014926429,24836.964707609048,21111.42000146769,0.85,1.0689007052547403,0.6648027840497689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451064985404526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.262968461706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.041844024952,1537.347371900053,0.37614673605152926,0.12487679919126242,6.112874298809886,3.464175529734342
1280.0,-29.92953844581431,5.053681685475459,35.01267882483332,24.150988237839215,5.017141928637771,-26.43486032177145,-39.96293133879078,1.5224638045947363,-0.054729323655351436,-5.009992542974657,40.02476592806762,42404.81823756394,25775.805257622418,25775.805257622418,68180.62349518636,77459.47061126279,77459.47061126279,25775.805257622418,103235.2758688852,103235.2758688852,103235.2758688852,128072.12467844543,91606.96157679711,56552.502106033404,38949.399411959675,24836.848809560222,0.0,63786.2482215199,21111.32148812619,1537.344379394581,0.0,0.8867782095764617,2.8163041623857175,0.0014959135982669303,354517.87894499936,1555601.3403126157,4.387934805832331,1555601.3403126157,4.387934805832331,0.85,0.09572401852704898,4.027634451161993,1.267319729723968,1.0,0.0,4.027634451164019,1.2846126401006301,1.2849147542427433,3.1352910016878615,19332.91570634292,1971.408758989351,4632.441516551485,4632.441516551485,5.5641944243714105,5.053681685475459,-2.349921642213988,7.403603327689447,3.464200644650696,3.464200644650696,0.9897716127573417,0.0,0.0,0.00023516693291753964,1.0000716700079364,0.0002351500797094606,198.86403368494135,0.0,3.3608008399414274e-06,9.524509580394005,0.02109440313314043,7.918710810872607e-05,0.00015597982480881358,0.0006282297160861897,0.09572401852682473,0.07186525586470432,0.02385876266212041,0.09572403434973754,0.07186525586487268,0.0238587626621763,0.37614559060921426,0.37614559060921426,0.12487774152044324,0.0,4.962340935593545,4.7144373859860025,5.710659568778624,4.955263219319306,4.711607858306991,5.69073168096287,24836.848809560222,21111.32148812619,0.85,1.068892204764975,0.6647956169219811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510691219003036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.229111818786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.030398820267,1537.344379394581,0.37614559060921426,0.12487774152044324,6.112874298809886,3.464200644650696
1281.0,-29.930225328824783,5.053467295450768,35.01265694763749,24.15071055237206,5.016946378968852,-26.43549816938566,-39.96354175088925,1.5222192195297537,-0.0564361734745944,-5.0101384626428755,40.02472043165758,42404.377607333656,25775.726802962872,25775.726802962872,68180.10441029652,77459.13582440067,77459.13582440067,25775.726802962872,103234.86262736355,103234.86262736355,103234.86262736355,128071.58066679146,91606.82485850183,56552.25894583072,38949.51768074568,24836.71803942791,0.0,63786.23572017359,21111.21033351372,1537.3405390161972,0.0,0.8867776315944531,2.8163095553945694,0.0014959135982669303,354515.8624387021,1555599.3776213631,4.387954228396016,1555599.3776213631,4.387954228396016,0.85,0.09572398621577148,4.027634451161993,1.267319583562203,1.0,0.0,4.027634451163141,1.2846138187956384,1.284915911563965,3.1352881249074636,19332.886853041462,1971.4058167714218,4632.441516551485,4632.441516551485,5.564177488451278,5.053467295450768,-2.350060162145671,7.403527457596439,3.4642256009824317,3.4642256009824317,0.9897787431378376,0.0,0.0,0.0002351500797094606,1.0000714527308656,0.00023513327879457334,198.86460067180107,0.0,3.351496939129266e-06,9.49814232549234,0.02109775463007956,7.918164000245233e-05,0.00015596843970700825,0.0006281838610579286,0.09572398621555256,0.07186504326761431,0.023858942947938253,0.09572391613844346,0.07186504326777865,0.023858942947992828,0.376144445576375,0.376144445576375,0.12487867442321228,0.0,4.960670202304186,4.713808414122468,5.705829714131141,4.953702289168291,4.711016285821415,5.686230987514534,24836.71803942791,21111.21033351372,0.85,1.068884276372705,0.6647888392937801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510732472281402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.20274456389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.01896802823,1537.3405390161972,0.376144445576375,0.12487867442321228,6.112874298809886,3.4642256009824317
1282.0,-29.930910029030944,5.053253776000908,35.01263503768686,24.150446103327,5.016766834410002,-26.436132451555547,-39.96414406048132,1.5219892569345796,-0.05826308739671049,-5.0102736002390005,40.02467572322084,42403.91281327219,25775.622333983272,25775.622333983272,68179.53514725546,77458.78967806468,77458.78967806468,25775.622333983272,103234.41201204795,103234.41201204795,103234.41201204795,128070.9998396626,91606.68237942598,56551.99719532975,38949.65020455137,24836.587827614658,0.0,63786.23803216603,21111.099653472458,1537.3364828914334,0.0,0.8867771056372811,2.8163177851060595,0.0014959135982669303,354513.9949410209,1555597.448924691,4.38797190272697,1555597.448924691,4.38797190272697,0.85,0.09572394819491603,4.027634451161993,1.2673193830018867,1.0,0.0,4.027634451163316,1.2846149289968658,1.2849170004424402,3.135285415301148,19332.85678397339,1971.4027505797997,4632.441516551485,4632.441516551485,5.564154936848797,5.053253776000908,-2.350190685048859,7.403444461049767,3.4642503961341093,3.4642503961341093,0.9897858274668884,0.0,0.0,0.00023513327879457334,1.000071226057437,0.00023511653237093434,198.86516585970293,0.0,3.3411072299762876e-06,9.468697889752798,0.021101095737309537,7.917624482104526e-05,0.00015595703397352806,0.000628137922932823,0.09572394819472045,0.07186482724121204,0.02385912095350841,0.09572388652524949,0.07186482724135887,0.02385912095355717,0.3761433010174012,0.3761433010174012,0.12487960150729141,0.0,4.95899114779786,4.7131738083069195,5.70098356764953,4.952010512842264,4.710379559187913,5.681340409377583,24836.587827614658,21111.099653472458,0.85,1.0688753130867192,0.6647815284527174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510773600490698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17330012815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.007556190392,1537.3364828914334,0.3761433010174012,0.12487960150729141,6.112874298809886,3.4642503961341093
1283.0,-29.93159265699243,5.05304102236044,35.012613133929285,24.15017707915979,5.016582789324984,-26.436765318547224,-39.96474612560121,1.5217554508797921,-0.060050293113533826,-5.010413024894186,40.02463208370667,42403.456050111534,25775.530436856126,25775.530436856126,68178.98648696765,77458.44321387727,77458.44321387727,25775.530436856126,103233.97365073339,103233.97365073339,103233.97365073339,128070.43997307068,91606.53692391308,56551.74084821324,38949.77341744427,24836.466322337288,0.0,63786.23973978155,21110.996373986694,1537.3330270722818,0.0,0.8867765539855539,2.816324992845526,0.0014959135982669303,354512.0682075699,1555595.5663424726,4.3879904405162815,1555595.5663424726,4.3879904405162815,0.85,0.09572391246313458,4.027634451161993,1.2673191560665145,1.0,0.0,4.027634451160055,1.2846160570629739,1.2849181072599634,3.13528266209781,19332.826086752117,1971.399620334377,4632.441516551485,4632.441516551485,5.564135099118127,5.05304102236044,-2.350324256640667,7.4033652790011075,3.4642750965924862,3.4642750965924862,0.9897928847407104,0.0,0.0,0.00023511653237093434,1.0000710108817312,0.00023509983772416267,198.8657293398825,0.0,3.3302803145260156e-06,9.438014411366728,0.02110442601762406,7.917085216913604e-05,0.00015594568020179831,0.0006280921940906536,0.09572391246293174,0.07186461418640465,0.023859298276527097,0.09572385677994841,0.07186461418655692,0.023859298276577658,0.37614215607641205,0.37614215607641205,0.12488051972814425,0.0,4.957319959277697,4.712537398766756,5.696174709160005,4.950362731780672,4.709727820479827,5.6766724712352925,24836.466322337288,21110.996373986694,0.85,1.068866682925761,0.6647743498142873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451081459822262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14261664976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.996165185303,1537.3330270722818,0.37614215607641205,0.12488051972814425,6.112874298809886,3.4642750965924862
1284.0,-29.932273007323555,5.052828849481731,35.01259117343025,24.149894539173715,5.016384273921373,-26.437397582463085,-39.96535185780374,1.5215088490609532,-0.06173898626695973,-5.010560728611839,40.02458662348209,42403.02438979431,25775.460745445114,25775.460745445114,68178.48513523942,77458.10060582466,77458.10060582466,25775.460745445114,103233.56135126977,103233.56135126977,103233.56135126977,128069.89895273662,91606.38854678649,56551.502768818376,38949.87308663123,24836.337601466843,0.0,63786.21068809807,21110.886961246815,1537.3293503331756,0.0,0.8867759667832207,2.81632993978708,0.0014959135982669303,354510.02707328624,1555593.605217744,4.388010172970828,1555593.605217744,4.388010172970828,0.85,0.09572387670342394,4.027634451161993,1.2673190423240888,1.0,0.0,4.027634451160883,1.2846172448688888,1.284919273897818,3.1352797630963325,19332.794772947665,1971.396427214968,4632.441516551485,4632.441516551485,5.564120054910713,5.052828849481731,-2.3504638933815087,7.40329274286324,3.46429967220428,3.46429967220428,0.98979990634408,0.0,0.0,0.00023509983772416267,1.000070774336131,0.00023508319986675653,198.86629094277578,0.0,3.319993106320108e-06,9.408860463311186,0.021107746010730382,7.916542701410514e-05,0.00015593441071005753,0.0006280468046974714,0.09572387670319658,0.0718644022266511,0.02385947447654549,0.09572373259824467,0.07186440222682179,0.02385947447660216,0.37614101029731417,0.37614101029731417,0.12488142988978992,0.0,4.955677940699218,4.711904042396441,5.691474180323098,4.948821742344876,4.709091004737218,5.67238933478103,24836.337601466843,21110.886961246815,0.85,1.0688593098690045,0.6647678852900777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510855472095094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11346270171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.984792870839,1537.3293503331756,0.37614101029731417,0.12488142988978992,6.112874298809886,3.46429967220428
1285.0,-29.932951194625367,5.052617743731104,35.012569207562414,24.149648495391034,5.016220367017792,-26.43802443827651,-39.96594547117127,1.5212936106688146,-0.06356784445142694,-5.0106848512994295,40.02454254611016,42402.5516680571,25775.33269007524,25775.33269007524,68177.88435813235,77457.76582175183,77457.76582175183,25775.33269007524,103233.09851182708,103233.09851182708,103233.09851182708,128069.3059690264,91606.26113212996,56551.2367986929,38950.027037152286,24836.207457199336,0.0,63786.23449435162,21110.776338619435,1537.3250506667914,0.0,0.8867754946001951,2.816339481903337,0.0014959135982669303,354508.3118150403,1555591.7037501694,4.388026040308407,1555591.7037501694,4.388026040308407,0.85,0.09572382938800711,4.027634451161993,1.26731878571678,1.0,0.0,4.027634451161318,1.284618285875132,1.2849202937744058,3.135277222383777,19332.767883104665,1971.393685214081,4632.441516551485,4632.441516551485,5.564092411740385,5.052617743731104,-2.3505860840588295,7.403203827789934,3.464324068423137,3.464324068423137,0.9898068766923248,0.0,0.0,0.00023508319986675653,1.0000705497086748,0.00023506661598547959,198.86685076295416,0.0,3.3087089915945264e-06,9.376881282178887,0.021111054719721977,7.916011073314792e-05,0.00015592308913360862,0.0006280012055261243,0.09572382938784364,0.07186418199018885,0.023859647397654796,0.09572373822831454,0.07186418199031157,0.023859647397695534,0.3761398636086819,0.3761398636086819,0.12488233697016313,0.0,4.954014406617318,4.711277530772293,5.686666489974527,4.947117006847975,4.708536516503159,5.66719834562258,24836.207457199336,21110.776338619435,0.85,1.0688494923488485,0.6647602261552517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510896209808086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.081483520575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.97344343064,1537.3250506667914,0.3761398636086819,0.12488233697016313,6.112874298809886,3.464324068423137
1286.0,-29.933627476912687,5.052407395487331,35.0125473024295,24.149384011421375,5.01604002531227,-26.43865122293691,-39.96654278654603,1.5210637713366197,-0.06531815217010717,-5.010822771467943,40.024500383401744,42402.10275563277,25775.241789252712,25775.241789252712,68177.34454488548,77457.42284563472,77457.42284563472,25775.241789252712,103232.66463488743,103232.66463488743,103232.66463488743,128068.75987719838,91606.11810281507,56550.98728759645,38950.145350242914,24836.095242310934,0.0,63786.24059255385,21110.680955964293,1537.322098916652,0.0,0.8867749452509102,2.816346381273106,0.0014959135982669303,354506.40589628526,1555589.884881507,4.388044500771621,1555589.884881507,4.388044500771621,0.85,0.09572379025409199,4.027634451161993,1.2673185829585423,1.0,0.0,4.027634451161032,1.284619395059244,1.2849213819141971,3.135274515278704,19332.737697913053,1971.390607181153,4632.441516551485,4632.441516551485,5.564072789080888,5.052407395487331,-2.3507182577047327,7.403125653192064,3.4643484329375003,3.4643484329375003,0.989813837982143,0.0,0.0,0.00023506661598547959,1.000070351919161,0.00023505007976126947,198.867409013375,0.0,3.2979842429718227e-06,9.346487344582146,0.021114352703964948,7.91547616309068e-05,0.00015591185435457277,0.0006279559559430283,0.09572379025389038,0.07186396959641388,0.0238598206574765,0.09572372963357957,0.07186396959656523,0.023859820657526756,0.3761387161854325,0.3761387161854325,0.12488323195070077,0.0,4.952366323827448,4.710654633452521,5.681910240262198,4.945504619297822,4.70790195714136,5.662621358830677,24836.095242310934,21110.680955964293,0.85,1.0688409273150397,0.6647531248390052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451093681822149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05108958298,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.962114644783,1537.322098916652,0.3761387161854325,0.12488323195070077,6.112874298809886,3.4643484329375003
1287.0,-29.934301514134805,5.052197638944421,35.01252534930027,24.14910087771716,5.015844510586863,-26.439277504087215,-39.9671400320716,1.5208205005393438,-0.06704244627121625,-5.01096805584803,40.02445517514269,42401.66318643162,25775.170785149232,25775.170785149232,68176.83397158085,77457.06573302345,77457.06573302345,25775.170785149232,103232.2365181727,103232.2365181727,103232.2365181727,128068.20442871658,91605.95388791399,56550.73997557177,38950.23768038024,24835.967910543888,0.0,63786.20559092413,21110.572723962305,1537.3184496985007,0.0,0.8867743694427153,2.816352079306843,0.0014959135982669303,354504.39822019014,1555587.9346317851,4.38806385038297,1555587.9346317851,4.38806385038297,0.85,0.09572374833049396,4.027634451161993,1.2673184153670447,1.0,0.0,4.027634451163476,1.2846205669650483,1.284922532851612,3.135271655098432,19332.703041673114,1971.3870732281785,4632.441516551485,4632.441516551485,5.564057461504009,5.052197638944421,-2.3508558189560835,7.403053457900505,3.4643726741235144,3.4643726741235144,0.9898207640352898,0.0,0.0,0.00023505007976126947,1.0000701187502656,0.00023503359949900217,198.86796541331148,0.0,3.2885160635301235e-06,9.31965452404437,0.021117641220028478,7.914941348828213e-05,0.00015590066627298735,0.0006279108944401925,0.09572374833027505,0.07186375647138506,0.023859991858890005,0.0957236339211182,0.0718637564715494,0.023859991858944562,0.3761375679760828,0.3761375679760828,0.12488411716697498,0.0,4.950734835873959,4.710017234205509,5.677264807723361,4.943925609576809,4.707192611416019,5.658405027636491,24835.967910543888,21110.572723962305,0.85,1.0688335093768526,0.664746598321954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510977312782738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02425676244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.950801416471,1537.3184496985007,0.3761375679760828,0.12488411716697498,6.112874298809886,3.4643726741235144
1288.0,-29.934973373747443,5.051989216214974,35.012503453728336,24.14887222638356,5.015702987962425,-26.439896425493046,-39.96772861629722,1.5206260397080416,-0.0690256166818699,-5.011077499850694,40.02441294535947,42401.19712050238,25775.010727533754,25775.010727533754,68176.20784803614,77456.71067355649,77456.71067355649,25775.010727533754,103231.72140109024,103231.72140109024,103231.72140109024,128067.5650133879,91605.81270642107,56550.48716608142,38950.361711488506,24835.84361229766,0.0,63786.20532378617,21110.46707045301,1537.3141501118369,0.0,0.886773965279453,2.8163653640094752,0.0014959135982669303,354502.88582600415,1555586.1128729025,4.388077432002655,1555586.1128729025,4.388077432002655,0.85,0.09572369021161418,4.027634451161993,1.2673181812884287,1.0,0.0,4.0276344511608295,1.2846215104754455,1.2849234554117914,3.135269352349038,19332.673246449533,1971.384034960923,4632.441516551485,4632.441516551485,5.564022910044501,5.051989216214974,-2.3509668376689046,7.402956053883878,3.4643967432255485,3.4643967432255485,0.9898276409215853,0.0,0.0,0.00023503359949900217,1.0000698925951454,0.0002350171735388398,198.86852001841956,0.0,3.277396226575768e-06,9.288140906115727,0.021120918616255053,7.914414323165803e-05,0.00015588945626734415,0.0006278657446352661,0.0957236902114843,0.07186353170728109,0.023860158504203217,0.09572377409861499,0.0718635317073786,0.02386015850423559,0.3761364178428043,0.3761364178428043,0.12488499812391383,0.0,4.949041268594101,4.709365465924009,5.67241313839321,4.942051883168801,4.706551220215147,5.652797327245992,24835.84361229766,21110.46707045301,0.85,1.0688236978821017,0.664739294417484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511017673128226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99274314451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.93951062156,1537.3141501118369,0.3761364178428043,0.12488499812391383,6.112874298809886,3.4643967432255485
1289.0,-29.935643404265875,5.051781231308181,35.012481623907966,24.14860005900266,5.015504204425457,-26.440519427051125,-39.968321566097416,1.5203802272106564,-0.0704494500976125,-5.011228404377052,40.024371069358615,42400.757055263784,25774.95818881519,25774.95818881519,68175.71524407898,77456.41120756224,77456.41120756224,25774.95818881519,103231.36939637743,103231.36939637743,103231.36939637743,128067.10900087995,91605.70319743836,56550.23653395609,38950.51851498029,24835.739604502523,0.0,63786.258119482816,21110.378663827145,1537.31197875974,0.0,0.8867733487917483,2.816366457847592,0.0014959135982669303,354500.80050187523,1555584.3063774984,4.388098148650781,1555584.3063774984,4.388098148650781,0.85,0.0957236513095969,4.027634451161993,1.267318013696932,1.0,0.0,4.027634451162512,1.2846226940447638,1.284924618157043,3.1352664637120653,19332.650135455613,1971.381678295403,4632.441516551485,4632.441516551485,5.564011568569736,5.051781231308181,-2.351108187914264,7.402889419222445,3.464420865100406,3.464420865100406,0.9898345328858303,0.0,0.0,0.0002350171735388398,1.0000697026934413,0.00023500079335058243,198.86907311636634,0.0,3.266606387370014e-06,9.25756250180662,0.021124185222642422,7.913883421317751e-05,0.0001558783393256623,0.0006278209696579568,0.09572365130935258,0.07186332396236847,0.023860327346984105,0.09572360952566845,0.07186332396255189,0.023860327347045,0.3761352648737286,0.3761352648737286,0.1248858600647307,0.0,4.947447557241162,4.708775940923886,5.6677752944762005,4.940778954279438,4.706132176829385,5.648935113244761,24835.739604502523,21110.378663827145,0.85,1.0688150904913398,0.6647318451544806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511057903294993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9621647402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.928240983514,1537.31197875974,0.3761352648737286,0.1248858600647307,6.112874298809886,3.464420865100406
1290.0,-29.936311114482603,5.051574127301536,35.012459725164895,24.14833466699349,5.015328816945769,-26.44113800009295,-39.968913852330274,1.5201557025561985,-0.07227888629961399,-5.011357996921343,40.0243254022015,42400.324278205175,25774.852480797377,25774.852480797377,68175.17675900256,77456.0444077261,77456.0444077261,25774.852480797377,103230.89688852348,103230.89688852348,103230.89688852348,128066.5004639102,91605.5348904734,56550.001588533436,38950.59255771107,24835.603575386725,0.0,63786.196133097794,21110.263039078716,1537.3074727970225,0.0,0.8867728545121465,2.8163753704854404,0.0014959135982669303,354499.00969210576,1555582.3363366146,4.3881147585932325,1555582.3363366146,4.3881147585932325,0.85,0.09572359381919437,4.027634451161993,1.2673178131366152,1.0,0.0,4.027634451162339,1.2846237779591088,1.2849256812826648,3.1352638182991797,19332.61461561836,1971.3780562800102,4632.441516551485,4632.441516551485,5.563988749497452,5.051574127301536,-2.3512338474485444,7.402807974750081,3.464444771680548,3.464444771680548,0.9898413633372994,0.0,0.0,0.00023500079335058243,1.000069461686564,0.00023498447093291507,198.869624301644,0.0,3.2575128562159796e-06,9.231791434516087,0.021127442735498637,7.913353146467814e-05,0.0001558672618859043,0.0006277763537799569,0.09572359381901885,0.0718631030990036,0.02386049072001525,0.0957235785227993,0.07186310309913539,0.02386049072005899,0.3761341129775953,0.3761341129775953,0.12488671653027882,0.0,4.9458245070479165,4.7081512573988675,5.663125859280342,4.939079110621719,4.705407208828547,5.644280250197767,24835.603575386725,21110.263039078716,0.85,1.0688076871169212,0.6647257063225976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451109802414982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.93639367291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.916985593005,1537.3074727970225,0.3761341129775953,0.12488671653027882,6.112874298809886,3.464444771680548
1291.0,-29.93697652438696,5.0513680589428525,35.01243788605718,24.148092849086993,5.015170052098699,-26.441752840280966,-39.96949800113214,1.519946367992738,-0.07405445297541746,-5.011479427413511,40.0242833417193,42399.86773474979,25774.72820304199,25774.72820304199,68174.59593779178,77455.7059256322,77455.7059256322,25774.72820304199,103230.43412867418,103230.43412867418,103230.43412867418,128065.92049690035,91605.4007021017,56549.74868328201,38950.72446535522,24835.486368226164,0.0,63786.21083358138,21110.16341299224,1537.3038637016007,0.0,0.8867723887163571,2.8163845284004925,0.0014959135982669303,354497.33167831274,1555580.5218861734,4.3881304113673245,1555580.5218861734,4.3881304113673245,0.85,0.09572353567214596,4.027634451161993,1.267317596091889,1.0,0.0,4.027634451160755,1.284624790712251,1.2849266733045432,3.135261346567117,19332.58629623702,1971.3751685067807,4632.441516551485,4632.441516551485,5.563961921796565,5.0513680589428525,-2.351353311942827,7.402721370885679,3.4644685973573908,3.4644685973573908,0.9898481706735403,0.0,0.0,0.00023498447093291507,1.000069222755366,0.00023496820578628716,198.87017359072547,0.0,3.2460330692025594e-06,9.199257718120053,0.02113068876856784,7.912830189247608e-05,0.000155856169040439,0.0006277316758533993,0.09572353567198877,0.07186288283582977,0.023860652836159003,0.09572361477476947,0.07186288283594777,0.023860652836198187,0.3761329594138488,0.3761329594138488,0.12488756482051175,0.0,4.944192122483116,4.707534060817068,5.658416375061734,4.937424974438102,4.704835412814248,5.639346278485846,24835.486368226164,21110.16341299224,0.85,1.0687983350454806,0.6647183957261751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511138006277662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90385995652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.90575435152,1537.3038637016007,0.3761329594138488,0.12488756482051175,6.112874298809886,3.4644685973573908
1292.0,-29.93763990120198,5.051162557824199,35.01241606218854,24.147829762101196,5.014979521266778,-26.442369027160584,-39.970086061488814,1.519708647225399,-0.07547289231632703,-5.011622285979664,40.0242401073691,42399.43640981242,25774.66013423838,25774.66013423838,68174.0965440508,77455.40987444388,77455.40987444388,25774.66013423838,103230.07000868226,103230.07000868226,103230.07000868226,128065.44142785933,91605.29526377452,56549.507390569466,38950.87541467228,24835.37141917707,0.0,63786.24683384935,21110.06570630051,1537.3008842304064,0.0,0.8867718180952259,2.816386491305718,0.0014959135982669303,354495.3575639769,1555578.6567978165,4.388149586746214,1555578.6567978165,4.388149586746214,0.85,0.0957234846778032,4.027634451161993,1.2673174741072581,1.0,0.0,4.027634451162956,1.2846259361105083,1.2849277980762486,3.1352585511051996,19332.564044322353,1971.372899442965,4632.441516551485,4632.441516551485,5.563947227859605,5.051162557824199,-2.3514884239504372,7.402650981774636,3.464492390281357,3.464492390281357,0.9898549686518162,0.0,0.0,0.00023496820578628716,1.0000690116207789,0.0002349519913685576,198.87072120417457,0.0,3.2346525333719735e-06,9.167005279576173,0.021133923421101212,7.912303762492943e-05,0.00015584516816135772,0.0006276873683338186,0.09572348467759148,0.07186266978582131,0.02386081489177017,0.09572343437050933,0.07186266978598024,0.02386081489182295,0.3761318045537638,0.3761318045537638,0.12488839982789501,0.0,4.942639220622198,4.706973229581081,5.653856463981924,4.9361493936633565,4.704459476467093,5.635343484594955,24835.37141917707,21110.06570630051,0.85,1.0687899026514436,0.6647112585296738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511177850873285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87160751797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.894546935953,1537.3008842304064,0.3761318045537638,0.12488839982789501,6.112874298809886,3.464492390281357
1293.0,-29.938301777294186,5.050958099027876,35.0123942308804,24.147582810279005,5.014819641366837,-26.442980797758004,-39.9706659494899,1.5194986618305812,-0.07728976886943428,-5.011742106833538,40.02419624294043,42398.97745418236,25774.535055558732,25774.535055558732,68173.5125097411,77455.05509596395,77455.05509596395,25774.535055558732,103229.59015152269,103229.59015152269,103229.59015152269,128064.83308607811,91605.14290251523,56549.25042055724,38950.99164661999,24835.24293455542,0.0,63786.234581175406,21109.956494372105,1537.2965917796332,0.0,0.8867713670213346,2.816396380604898,0.0014959135982669303,354493.70180666895,1555576.7645302054,4.388164744824081,1555576.7645302054,4.388164744824081,0.85,0.09572341947839347,4.027634451161993,1.2673172207968313,1.0,0.0,4.027634451161359,1.2846269516878903,1.2849287930617088,3.135256072488612,19332.5318896986,1971.3696205838487,4632.441516551485,4632.441516551485,5.563920227264086,5.050958099027876,-2.351606489319538,7.402564588347414,3.4645160108754682,3.4645160108754682,0.9898617173929909,0.0,0.0,0.0002349519913685576,1.0000688558676438,0.0002349358146591986,198.8712675814354,0.0,3.2245729477843007e-06,9.138439734020707,0.021137147994048998,7.911784683268901e-05,0.00015583414453586858,0.0006276429692000218,0.09572341947823859,0.07186244683851604,0.02386097263972254,0.09572345451682325,0.07186244683863233,0.023860972639761148,0.37613065166464144,0.37613065166464144,0.12488923014344618,0.0,4.941048721185041,4.70638609375726,5.649224947275741,4.934452337964103,4.703810737247522,5.630469809463932,24835.24293455542,21109.956494372105,0.85,1.0687809518365967,0.664704190999466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511217573935908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84304197242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.883358069612,1537.2965917796332,0.37613065166464144,0.12488923014344618,6.112874298809886,3.4645160108754682
1294.0,-29.938961473357672,5.0507539392081915,35.012372345159044,24.147291224822425,5.014609553324634,-26.443595627239556,-39.971253800298996,1.5192437072065044,-0.07873657967968484,-5.011896497405144,40.02415099543006,42398.561109801354,25774.499178362137,25774.499178362137,68173.06028816348,77454.72279723742,77454.72279723742,25774.499178362137,103229.22197559956,103229.22197559956,103229.22197559956,128064.3432065188,91604.99181332393,56549.01466417188,38951.08572128005,24835.121230919238,0.0,63786.20695219928,21109.85304628135,1537.2934898372728,0.0,0.8867707449840401,2.8163973703886227,0.0014959135982669303,354491.5683529602,1555574.8125996566,4.388185648045659,1555574.8125996566,4.388185648045659,0.85,0.09572336891891009,4.027634451161993,1.2673170652939008,1.0,0.0,4.027634451160818,1.2846281775100408,1.284929998389745,3.135253080754188,19332.500003534606,1971.3663691000093,4632.441516551485,4632.441516551485,5.563912482493546,5.0507539392081915,-2.351749935761463,7.402503874969654,3.464539603401618,3.464539603401618,0.989868458114748,0.0,0.0,0.0002349358146591986,1.0000686294399062,0.00023491969225229638,198.87181216172033,0.0,3.2170826955180493e-06,9.117212359098152,0.021140365076744515,7.911258508373847e-05,0.00015582322957546013,0.0006275990077294476,0.0957233689186614,0.07186223646047413,0.023861132458187273,0.09572322786122553,0.07186223646066084,0.023861132458249258,0.3761294983825899,0.3761294983825899,0.12489004932151625,0.0,4.939530954170436,4.705812154243347,5.644846362118074,4.9331599177254475,4.703224141532985,5.627036519077365,24835.121230919238,21109.85304628135,0.85,1.0687743251335147,0.664697951730762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511257207342028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82181459749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.872177155192,1537.2934898372728,0.3761294983825899,0.12489004932151625,6.112874298809886,3.464539603401618
