time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1295.0,-29.93961896943287,5.050551283159245,35.0123504761402,24.147081153374188,5.0144820408873825,-26.44420021828279,-39.97182879885656,1.519063289737413,-0.08063341700159299,-5.011993321075331,40.02410771048513,42398.10093441628,25774.318725873618,25774.318725873618,68172.4196602899,77454.3862028963,77454.3862028963,25774.318725873618,103228.70492876992,103228.70492876992,103228.70492876992,128063.69177015679,91604.86897193777,56548.76761473597,38951.22373022423,24834.986841386875,0.0,63786.210571611104,21109.738815178844,1537.28833288299,0.0,0.8867704088703611,2.8164109961696715,0.0014959135982669303,354490.2303954513,1555572.9453338692,4.388196942969489,1555572.9453338692,4.388196942969489,0.85,0.09572329042900676,4.027634451161993,1.2673168279184033,1.0,0.0,4.027634451162,1.2846290546114798,1.2849308549848668,3.1352509401090116,19332.4740788437,1971.3637255172462,4632.441516551485,4632.441516551485,5.563873528415469,5.050551283159245,-2.3518508925148947,7.40240217567414,3.4645629453543925,3.4645629453543925,0.9898751272441121,0.0,0.0,0.00023491969225229638,1.0000684009320202,0.00023490362462543708,198.87235492852662,0.0,3.206292277053542e-06,9.086632313169739,0.021143571369021567,7.910743868600197e-05,0.00015581225356629442,0.0006275548003767955,0.0957232904289044,0.07186200463893098,0.023861285789973423,0.09572333357823601,0.07186200463900783,0.023861285789998937,0.3761283451953474,0.3761283451953474,0.12489087184643759,0.0,4.937934862194538,4.705229607828187,5.640178724671955,4.931359904073759,4.7027161461716105,5.621323282296828,24834.986841386875,21109.738815178844,0.85,1.0687642211282409,0.6646906996742978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451129671041281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.791234551565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.861017851477,1537.28833288299,0.3761283451953474,0.12489087184643759,6.112874298809886,3.4645629453543925
1296.0,-29.940274343651033,5.050348724201007,35.012328634207094,24.14679075535389,5.014263817275202,-26.444811971282657,-39.97241238886488,1.5188014449070077,-0.08184970340005293,-5.012155778400995,40.024064761372976,42397.6855819582,25774.30707498855,25774.30707498855,68171.99265694675,77454.09177741886,77454.09177741886,25774.30707498855,103228.39885240741,103228.39885240741,103228.39885240741,128063.28188811465,91604.75071723097,56548.52782801189,38951.35876579898,24834.883035707244,0.0,63786.24180150622,21109.650580351157,1537.2864506168085,0.0,0.8867697374420286,2.8164080146844648,0.0014959135982669303,354487.9854884341,1555571.0925572228,4.388219505983727,1555571.0925572228,4.388219505983727,0.85,0.09572324505788832,4.027634451161993,1.2673167372541507,1.0,0.0,4.0276344511615925,1.2846303124379064,1.2849320924647618,3.135247870275264,19332.449122134745,1971.3611806411716,4632.441516551485,4632.441516551485,5.5638710133518625,5.050348724201007,-2.3519999909327316,7.402348715133739,3.464586400678307,3.464586400678307,0.9898818287652306,0.0,0.0,0.00023490362462543708,1.0000681805490195,0.00023488760985923899,198.8728959463263,0.0,3.1954067916232525e-06,9.055782847460298,0.02114676677581319,7.910221570885069e-05,0.0001558014089165864,0.0006275111220920207,0.09572324505761381,0.07186180019065055,0.023861444866963264,0.09572304256239109,0.07186180019085663,0.023861444867031692,0.37612719117917365,0.37612719117917365,0.12489167659394435,0.0,4.936472134858377,4.704706901971861,5.6358669711488005,4.930306075000942,4.702308554352385,5.618308987041814,24834.883035707244,21109.650580351157,0.85,1.0687570035727825,0.6646838626093352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511336081951025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76038508586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.849880630993,1537.2864506168085,0.37612719117917365,0.12489167659394435,6.112874298809886,3.464586400678307
1297.0,-29.94092777060815,5.0501476885891945,35.012306775283434,24.14656989220532,5.014137521379032,-26.44541277776814,-39.97298305677248,1.5186225285390331,-0.08393306116096255,-5.012250362096391,40.02402058262094,42397.22487699856,25774.124273417496,25774.124273417496,68171.34915041606,77453.70661939163,77453.70661939163,25774.124273417496,103227.83089280911,103227.83089280911,103227.83089280911,128062.57348174711,91604.57816297046,56548.27917072305,38951.443324719345,24834.742588937992,0.0,63786.18591365733,21109.531200597292,1537.2808914094933,0.0,0.8867694159643568,2.8164243541161804,0.0014959135982669303,354486.6784943306,1555569.1867370266,4.388230309088766,1555569.1867370266,4.388230309088766,0.85,0.09572316166816063,4.027634451161993,1.2673164333915339,1.0,0.0,4.027634451161132,1.284631182299232,1.2849329419562927,3.135245747307282,19332.412705939772,1971.357467222729,4632.441516551485,4632.441516551485,5.563831552179951,5.0501476885891945,-2.3520990718560846,7.402246760445279,3.464609547531171,3.464609547531171,0.9898884421517631,0.0,0.0,0.00023488760985923899,1.0000679783270277,0.00023487164367783556,198.873435359226,0.0,3.1849029317179196e-06,9.026014908488584,0.021149951678744908,7.909710868939393e-05,0.00015579050116984504,0.0006274671896754607,0.09572316166806139,0.07186156671340618,0.023861594954655205,0.09572321703861093,0.07186156671348068,0.023861594954679946,0.37612603974181796,0.37612603974181796,0.12489248559805245,0.0,4.934878406634766,4.704110134665257,5.631252139431069,4.928317300935419,4.701544032782181,5.6126122208343645,24834.742588937992,21109.531200597292,0.85,1.0687478514971032,0.6646772223438562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511375326633236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73061714688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.838764001839,1537.2808914094933,0.37612603974181796,0.12489248559805245,6.112874298809886,3.464609547531171
1298.0,-29.94157894680885,5.049947295765842,35.012285066758004,24.146319936867826,5.013962314003108,-26.44601645012938,-39.973557845782466,1.5183998173237767,-0.08538469057413067,-5.012385372173012,40.023981245425794,42396.79126864869,25774.047138802358,25774.047138802358,68170.83840745105,77453.40172718377,77453.40172718377,25774.047138802358,103227.44886598612,103227.44886598612,103227.44886598612,128062.09817372749,91604.46516215807,56548.03681290342,38951.58705472739,24834.64930774136,0.0,63786.23636246875,21109.451911580156,1537.2789812450642,0.0,0.8867688711671992,2.8164276707858553,0.0014959135982669303,354484.81287939916,1555567.4897774714,4.3882486167515955,1555567.4897774714,4.3882486167515955,0.85,0.0957231042732096,4.027634451161993,1.2673162509640683,1.0,0.0,4.0276344511621085,1.2846322568911457,1.2849339962888884,3.135243124681461,19332.388858023165,1971.3550354120077,4632.441516551485,4632.441516551485,5.563814901216337,5.049947295765842,-2.35222759783106,7.402174893596902,3.4646328163286095,3.4646328163286095,0.9898950903796028,0.0,0.0,0.00023487164367783556,1.000067744526803,0.00023485573348730351,198.87397291666127,0.0,3.175249345268777e-06,8.998656644491714,0.021153126928090175,7.909196509751012e-05,0.00015577967858032544,0.0006274236002410607,0.09572310427301238,0.07186135517961041,0.023861749093401965,0.09572315201321792,0.07186135517975846,0.02386174909345113,0.3761248855259848,0.3761248855259848,0.1248932767461955,0.0,4.9333554344657955,4.7035622308175675,5.626774456066016,4.927000681598884,4.701115054177535,5.608605520062042,24834.64930774136,21109.451911580156,0.85,1.0687389991167775,0.6646698988121297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511414454912601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70325888289,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.827664537012,1537.2789812450642,0.3761248855259848,0.1248932767461955,6.112874298809886,3.4646328163286095
1299.0,-29.94222801164204,5.049747293573165,35.01226324739816,24.14603226296606,5.0137593913295255,-26.44662099336268,-39.97413277449084,1.5181523730501372,-0.08686798477634738,-5.012532019522386,40.02393460009034,42396.36724468363,25774.00026312122,25774.00026312122,68170.36750780485,77453.05638472992,77453.05638472992,25774.00026312122,103227.05664785113,103227.05664785113,103227.05664785113,128061.57328223216,91604.29963957466,56547.792007038945,38951.67514726191,24834.51663438102,0.0,63786.19178164293,21109.339139223866,1537.2750756864723,0.0,0.8867682935945862,2.816430045116943,0.0014959135982669303,354482.7864654246,1555565.4775552985,4.388268025835507,1555565.4775552985,4.388268025835507,0.85,0.0957230400368671,4.027634451161993,1.267316062492319,1.0,0.0,4.027634451162005,1.2846334470466472,1.284935166284111,3.1352402200187637,19332.353925807343,1971.351473317325,4632.441516551485,4632.441516551485,5.563804782215166,5.049747293573165,-2.3523647258589073,7.402112019432073,3.4646559439745466,3.4646559439745466,0.9899016982784419,0.0,0.0,0.00023485573348730351,1.0000675252246922,0.0002348398758719186,198.8745087336745,0.0,3.1641228009678576e-06,8.967124017942908,0.021156291050891143,7.908682056484915e-05,0.00015576891292245435,0.0006273802401065297,0.09572304003664356,0.07186113982298559,0.02386190021365797,0.09572292717291109,0.07186113982315341,0.023861900213713698,0.37612373165390794,0.37612373165390794,0.12489405885334541,0.0,4.9318741326222835,4.703001391058422,5.622503697489833,4.925664034746035,4.700480443735387,5.605140070863229,24834.51663438102,21109.339139223866,0.85,1.068732363599478,0.664663715774374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511453448613385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67172625634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.816588381436,1537.2750756864723,0.37612373165390794,0.12489405885334541,6.112874298809886,3.4646559439745466
1300.0,-29.942875533025386,5.049548716555848,35.012241442122445,24.145822261367016,5.013630244149324,-26.44721676915045,-39.97469883235169,1.517971480274328,-0.08866558376297462,-5.012629103248108,40.02389137160618,42395.91312939781,25773.82924207806,25773.82924207806,68169.74237147588,77452.72678591988,77452.72678591988,25773.82924207806,103226.55602799794,103226.55602799794,103226.55602799794,128060.93974610008,91604.17910685486,56547.54651498494,38951.81399096658,24834.38371810213,0.0,63786.19770906871,21109.22616038681,1537.2700164220466,0.0,0.8867679559452031,2.816442337699251,0.0014959135982669303,354481.4449404263,1555563.6127336258,4.388279372408482,1555563.6127336258,4.388279372408482,0.85,0.09572295420512487,4.027634451161993,1.2673158328095453,1.0,0.0,4.027634451162879,1.2846343258313482,1.284936024902913,3.1352380752830333,19332.328488341984,1971.3488794177406,4632.441516551485,4632.441516551485,5.563767864092712,5.049548716555848,-2.35246523789467,7.402013954450519,3.4646788554726986,3.4646788554726986,0.9899082444207711,0.0,0.0,0.0002348398758719186,1.0000673650046932,0.00023482405694822021,198.87504327907234,0.0,3.1536754693641876e-06,8.937516280178107,0.021159444726360506,7.908175571185302e-05,0.00015575812016006558,0.0006273367708049095,0.09572295420502352,0.07186090787774212,0.023862046327281415,0.0957229934857743,0.0718609078778182,0.023862046327306676,0.37612257690678824,0.37612257690678824,0.12489484329601576,0.0,4.93033015498105,4.702440132889421,5.6179821177062195,4.923963519485142,4.700011336566433,5.599710408227224,24834.38371810213,21109.22616038681,0.85,1.0687224637906885,0.6646565346749025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511492316080457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.642118518575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.805532817718,1537.2700164220466,0.37612257690678824,0.12489484329601576,6.112874298809886,3.4646788554726986
1301.0,-29.943520832535548,5.049350763820481,35.01221976289035,24.145561723876767,5.013454871898,-26.447815168122485,-39.975269011314936,1.5177492074848855,-0.09025307858308906,-5.01276293768164,40.02385143232809,42395.485854139064,25773.754328244104,25773.754328244104,68169.24018238316,77452.37968728578,77452.37968728578,25773.754328244104,103226.13401552988,103226.13401552988,103226.13401552988,128060.42097760845,91604.02146109821,56547.3080601384,38951.90377884423,24834.286962078564,0.0,63786.19074092279,21109.143917766778,1537.267879477983,0.0,0.8867674193060385,2.816447578078585,0.0014959135982669303,354479.5955923228,1555561.8898056117,4.388297405965844,1555561.8898056117,4.388297405965844,0.85,0.09572289052060602,4.027634451161993,1.2673156426893546,1.0,0.0,4.027634451161906,1.2846353980737748,1.2849370770745507,3.135235458404122,19332.295218467378,1971.3454868346867,4632.441516551485,4632.441516551485,5.563751692526663,5.049350763820481,-2.352592521540956,7.401943285361437,3.4647018635617637,3.4647018635617637,0.9899148181605039,0.0,0.0,0.00023482405694822021,1.0000671341993461,0.00023480829328145094,198.87557599277716,0.0,3.145989135143074e-06,8.915733208995473,0.021162590715495647,7.907665428807688e-05,0.00015574740266014332,0.0006272936046329922,0.09572289052041252,0.07186069482918235,0.02386219569123018,0.09572298059971342,0.0718606948293276,0.023862195691278423,0.3761214210603576,0.3761214210603576,0.12489561154344349,0.0,4.928818178412598,4.701874882930667,5.61360154729806,4.922509859098568,4.699360553028043,5.595823329924599,24834.286962078564,21109.143917766778,0.85,1.068714707533842,0.6646499087292217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511531091320322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62033544739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79448653895,1537.267879477983,0.3761214210603576,0.12489561154344349,6.112874298809886,3.4647018635617637
1302.0,-29.94416410139934,5.049153754117921,35.012198088812696,24.14532483033838,5.013295817784453,-26.44841010709215,-39.975834894552804,1.5175418234771512,-0.09180506212919681,-5.012881113139628,40.02380822398932,42395.049499742,25773.641164307242,25773.641164307242,68168.69066404924,77452.06235396278,77452.06235396278,25773.641164307242,103225.70351827002,103225.70351827002,103225.70351827002,128059.86705119806,91603.89936854127,56547.066367621395,38952.03666768875,24834.163532928047,0.0,63786.2002006168,21109.03900298884,1537.263854559463,0.0,0.8867669742144262,2.8164541801949454,0.0014959135982669303,354477.9626290343,1555560.0258562332,4.388312363113378,1555560.0258562332,4.388312363113378,0.85,0.09572281132751795,4.027634451161993,1.2673154822411017,1.0,0.0,4.02763445116093,1.2846364005681281,1.2849380595526916,3.135233011753971,19332.26945181088,1971.342859366948,4632.441516551485,4632.441516551485,5.563727263953424,5.049153754117921,-2.3527081828720635,7.4018619369899845,3.4647247290141876,3.4647247290141876,0.9899213511469107,0.0,0.0,0.00023480829328145094,1.0000669232856403,0.00023479258019054066,198.87610703262743,0.0,3.135008308497165e-06,8.884613546280965,0.021165725723804145,7.907159159920402e-05,0.00015573670168224693,0.0006272505050057556,0.09572281132736896,0.07186047113061883,0.023862340196750133,0.09572290631566693,0.07186047113073067,0.023862340196787284,0.37612026371813756,0.37612026371813756,0.12489637237485939,0.0,4.927315873740156,4.701328599694591,5.609202684641332,4.921076051010459,4.698919778996753,5.5913813597718445,24834.163532928047,21109.03900298884,0.85,1.068705934036655,0.6646429692692692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451156973370554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.589215784676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.783463187663,1537.263854559463,0.37612026371813756,0.12489637237485939,6.112874298809886,3.4647247290141876
1303.0,-29.94480541416989,5.048957330825468,35.01217640240633,24.145070614200108,5.013113249012079,-26.449005636934412,-39.976400847639866,1.5173134717767272,-0.09311709097113408,-5.013015478887452,40.023764516735326,42394.62189618024,25773.57079509428,25773.57079509428,68168.19269127451,77451.7700378829,77451.7700378829,25773.57079509428,103225.34083297718,103225.34083297718,103225.34083297718,128059.38511622965,91603.79198367478,56546.82313733672,38952.18760704228,24834.044283252468,0.0,63786.231890294745,21108.937640764598,1537.2604470210954,0.0,0.8867664485114594,2.816455738079911,0.0014959135982669303,354476.10595346463,1555558.1403860468,4.388330029190343,1555558.1403860468,4.388330029190343,0.85,0.09572273827388184,4.027634451161993,1.267315302561037,1.0,0.0,4.027634451162228,1.2846375010268725,1.2849391400831696,3.135230326019995,19332.246789094683,1971.3405484130344,4632.441516551485,4632.441516551485,5.563712073429656,5.048957330825468,-2.352835645959521,7.401792976784989,3.4647475490269493,3.4647475490269493,0.9899278711505569,0.0,0.0,0.00023479258019054066,1.0000667201251743,0.0002347769158453274,198.87663646014596,0.0,3.124958349687684e-06,8.856131963014898,0.021168850682153833,7.906652858512889e-05,0.00015572605160541175,0.0006272076103893868,0.0957227382736894,0.07186025344979734,0.023862484823892076,0.09572269033417385,0.07186025344994179,0.023862484823940038,0.3761191059531005,0.3761191059531005,0.12489712324335579,0.0,4.925884632332043,4.70083099130278,5.6049427196733745,4.919898387916305,4.698586221559879,5.58764589174632,24834.044283252468,21108.937640764598,0.85,1.0686975961915457,0.6646359353707285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451160825468538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56073420141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.772459007005,1537.2604470210954,0.3761191059531005,0.12489712324335579,6.112874298809886,3.4647475490269493
1304.0,-29.945444672407614,5.0487617747162155,35.01215467208817,24.144824081473075,5.0129482003558765,-26.44959756518447,-39.97696627685798,1.5171010931326032,-0.09468289084253456,-5.0131360541080765,40.02371986490388,42394.20092651951,25773.466733110352,25773.466733110352,68167.66765962986,77451.43797285277,77451.43797285277,25773.466733110352,103224.90470596313,103224.90470596313,103224.90470596313,128058.8182390749,91603.65111407563,56546.59277775111,38952.287040360585,24833.913533111772,0.0,63786.20057347236,21108.826503145006,1537.2560583255363,0.0,0.886765996427532,2.816462242013935,0.0014959135982669303,354474.4398428881,1555556.2141698836,4.388345221334844,1555556.2141698836,4.388345221334844,0.85,0.09572265608567457,4.027634451161993,1.2673150877142327,1.0,0.0,4.027634451161746,1.28463852667962,1.2849401458526764,3.1352278228585755,19332.21705969378,1971.337516857824,4632.441516551485,4632.441516551485,5.563689609684877,5.0487617747162155,-2.352952890301839,7.401714665018055,3.4647702175905892,3.4647702175905892,0.9899343478830255,0.0,0.0,0.0002347769158453274,1.0000665067198093,0.00023476130264115058,198.877164194044,0.0,3.1152722883611006e-06,8.82868166521536,0.021171965954442193,7.906147055687358e-05,0.00015571544528845382,0.000627164892021807,0.09572265608551911,0.0718600293739811,0.023862626711538,0.09572258930490038,0.07186002937409781,0.02386262671157675,0.3761179504385615,0.3761179504385615,0.1248978716354013,0.0,4.9244453462195,4.700323658121533,5.60067990325598,4.9184531632655535,4.698066095623119,5.583398137364725,24833.913533111772,21108.826503145006,0.85,1.0686898897687236,0.6646296619860216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45116466587225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.53328390361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.761472571123,1537.2560583255363,0.3761179504385615,0.1248978716354013,6.112874298809886,3.4647702175905892
1305.0,-29.94608176941343,5.0485668403124455,35.012132913152136,24.14455886408689,5.0127682686258614,-26.450189036512068,-39.97752779452128,1.516875535724469,-0.09622244073523234,-5.013267608115023,40.02367557071707,42393.77327296543,25773.392128452382,25773.392128452382,68167.16540141782,77451.09041751568,77451.09041751568,25773.392128452382,103224.48254596806,103224.48254596806,103224.48254596806,128058.27249568203,91603.48785595263,56546.348806336944,38952.376721795205,24833.789949713973,0.0,63786.16667150918,21108.721457256877,1537.2523337571452,0.0,0.8867654871588283,2.8164671192546944,0.0014959135982669303,354472.6220342547,1555554.3033837776,4.388362335169162,1555554.3033837776,4.388362335169162,0.85,0.0957225797233154,4.027634451161993,1.2673149041878062,1.0,0.0,4.027634451162222,1.2846396138665255,1.2849412132364566,3.1352251695240545,19332.182605374197,1971.3340034949956,4632.441516551485,4632.441516551485,5.563673504860304,5.0485668403124455,-2.3530781140711743,7.40164495438362,3.464792820382341,3.464792820382341,0.989940805823526,0.0,0.0,0.00023476130264115058,1.0000662822099686,0.00023474574317451226,198.87769014621273,0.0,3.10510977066995e-06,8.799881090078639,0.021175071064212864,7.905644781534183e-05,0.00015570485482580877,0.0006271222375096041,0.09572257972313489,0.0718598104298002,0.023862769293334682,0.095722468169865,0.07185981042993572,0.023862769293379677,0.3761167958027115,0.3761167958027115,0.12489861503332149,0.0,4.9230164769221005,4.699796293626719,5.596519672949853,4.917045167379797,4.697437826138014,5.5796271712005705,24833.789949713973,21108.721457256877,0.85,1.0686825836779037,0.6646233107452293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451168493992018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50448332847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.750505917289,1537.2523337571452,0.3761167958027115,0.12489861503332149,6.112874298809886,3.464792820382341
1306.0,-29.946717008910486,5.048373068261901,35.0121111876073,24.14433475295084,5.012627241443449,-26.45077494505179,-39.97808473706243,1.5166851775845613,-0.09791999143931207,-5.013372882249806,40.02363302543282,42393.33451626412,25773.25264606539,25773.25264606539,68166.58716232951,77450.75184462949,77450.75184462949,25773.25264606539,103224.00449069488,103224.00449069488,103224.00449069488,128057.67031579715,91603.34858173263,56546.10881823312,38952.488626110564,24833.665825102267,0.0,63786.15445121283,21108.615951336928,1537.2479738809725,0.0,0.8867651053330864,2.8164771420614088,0.0014959135982669303,354471.1673652383,1555552.4680444314,4.3883751663266555,1555552.4680444314,4.3883751663266555,0.85,0.09572249138356241,4.027634451161993,1.267314650327899,1.0,0.0,4.027634451160594,1.284640536314132,1.2849421159112673,3.1352229182476297,19332.153212665293,1971.3310062728142,4632.441516551485,4632.441516551485,5.5636433949524955,5.048373068261901,-2.3531838404318974,7.401556908693799,3.4648152847950637,3.4648152847950637,0.9899472242271611,0.0,0.0,0.00023474574317451226,1.0000660892966757,0.00023473023001870178,198.8782145673661,0.0,3.094430784936021e-06,8.769616844508684,0.021178165494997802,7.905146628940161e-05,0.00015569427688511065,0.000627079633431226,0.09572249138343909,0.07185958254165702,0.02386290884178208,0.09572249611157908,0.07185958254174958,0.02386290884181283,0.3761156403163576,0.3761156403163576,0.12489935781762124,0.0,4.921544936931184,4.699257187157457,5.592223370510624,4.9154528908105135,4.696901499329044,5.5748370455854115,24833.665825102267,21108.615951336928,0.85,1.0686737231426464,0.6646165595182396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511723091886974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.474219082906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.739561251525,1537.2479738809725,0.3761156403163576,0.12489935781762124,6.112874298809886,3.4648152847950637
1307.0,-29.947350002198707,5.048180155721675,35.0120895795105,24.14409719584512,5.012471324782289,-26.45136032095867,-39.97863780297337,1.5164816435421935,-0.09948635906437175,-5.013491446066043,40.023592995251455,42392.889405234106,25773.14950482711,25773.14950482711,68166.03891006121,77450.41909554537,77450.41909554537,25773.14950482711,103223.56860037247,103223.56860037247,103223.56860037247,128057.13150221042,91603.20819545789,56545.85543139913,38952.61418228751,24833.56290183795,0.0,63786.17708412546,21108.528466562257,1537.24513884733,0.0,0.8867646467457679,2.81648388901415,0.0014959135982669303,354469.5290661467,1555550.7412043198,4.388390577047434,1555550.7412043198,4.388390577047434,0.8499999999999999,0.09572241181494373,4.027634451161993,1.26731442778837,1.0,0.0,4.02763445116326,1.2846415202923576,1.2849430801906079,3.135220516806422,19332.12358526614,1971.327985118888,4632.441516551485,4632.441516551485,5.563621129968059,5.048180155721675,-2.3532990897874604,7.401479245509135,3.464837774960337,3.464837774960337,0.9899536499886677,0.0,0.0,0.00023473023001870178,1.0000658559390183,0.000234714772656947,198.87873713658954,0.0,3.085228729893571e-06,8.743538220518381,0.021181250723727695,7.904651972482577e-05,0.000155683710293876,0.000627037075064338,0.09572241181479023,0.07185936280714386,0.02386304900764637,0.09572249938063329,0.07185936280725909,0.023863049007684635,0.37611448308567774,0.37611448308567774,0.12490008908249503,0.0,4.920083174606702,4.698722677841658,5.587952659123687,4.914005087001669,4.696360223593501,5.570643215178222,24833.56290183795,21108.528466562257,0.85,1.0686647487928191,0.6646093455220484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451176113280925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.44814045891,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.728632561286,1537.24513884733,0.37611448308567774,0.12490008908249503,6.112874298809886,3.464837774960337
1308.0,-29.947981196842708,5.047988021404013,35.01206800374404,24.143855657335394,5.012307154897404,-26.451944903011718,-39.97919827289877,1.5162708610662607,-0.10093023853164595,-5.013613137009538,40.02355072073698,42392.48288400642,25773.056118119435,25773.056118119435,68165.53900212585,77450.10365333903,77450.10365333903,25773.056118119435,103223.15977145846,103223.15977145846,103223.15977145846,128056.60746542722,91603.08104982677,56545.6366933333,38952.71595165941,24833.447693968767,0.0,63786.16364562818,21108.43053987345,1537.241673586391,0.0,0.8867641803655124,2.816488660895314,0.0014959135982669303,354467.8475630043,1555548.917548721,4.388406249659167,1555548.917548721,4.388406249659167,0.85,0.09572232811625436,4.027634451161993,1.2673142755823217,1.0,0.0,4.027634451161937,1.284642538058514,1.284944078337459,3.1352180329081856,19332.096752198795,1971.3252489075062,4632.441516551485,4632.441516551485,5.563600970683296,5.047988021404013,-2.3534164991991546,7.401404520603167,3.464860201457805,3.464860201457805,0.9899600575593729,0.0,0.0,0.000234714772656947,1.0000656691438203,0.00023469936015091075,198.8792582233481,0.0,3.074140585252203e-06,8.712114418604743,0.021184324864312945,7.904150723143004e-05,0.00015567326542551696,0.0006269950069526973,0.09572232811609548,0.07185914141177323,0.023863186704322244,0.09572239543833218,0.0718591414118925,0.023863186704361862,0.37611332437902684,0.37611332437902684,0.12490080982015025,0.0,4.918650498976206,4.698208147566959,5.583738711641104,4.912682898477897,4.695919690512994,5.566650319628707,24833.447693968767,21108.43053987345,0.85,1.068657136692337,0.6646031123540058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511799039408102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.416716657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.71772769545,1537.241673586391,0.37611332437902684,0.12490080982015025,6.112874298809886,3.464860201457805
1309.0,-29.948610230789814,5.047796756682661,35.01204644449508,24.143618379626446,5.012149049935382,-26.452526933665204,-39.97975081494076,1.516065752810741,-0.1024249751590105,-5.013729809993916,40.023508050307406,42392.05272958577,25772.951766562157,25772.951766562157,68165.00449614793,77449.78090222429,77449.78090222429,25772.951766562157,103222.73266878644,103222.73266878644,103222.73266878644,128056.06077433177,91602.94817812895,56545.39580382776,38952.83597144576,24833.32810554532,0.0,63786.16407699108,21108.32888971352,1537.2378417143061,0.0,0.8867637409615536,2.816494687414261,0.0014959135982669303,354466.23540297913,1555547.0768156105,4.38842101574828,1555547.0768156105,4.38842101574828,0.85,0.09572223946949995,4.027634451161993,1.2673140783188872,1.0,0.0,4.027634451160143,1.2846435291946632,1.2849450499056478,3.135215614005309,19332.06871069093,1971.3223894694859,4632.441516551485,4632.441516551485,5.5635784444286385,5.047796756682661,-2.3535300764816087,7.40132683316427,3.46488254119818,3.46488254119818,0.989966440342337,0.0,0.0,0.00023469936015091075,1.000065444676471,0.00023468400133237066,198.87977752872425,0.0,3.06522776785543e-06,8.68685549410229,0.0211873900920808,7.903656592772208e-05,0.00015566279422318867,0.0006269528327774547,0.09572223946935259,0.07185891740875934,0.02386332206059325,0.09572231421935097,0.07185891740886996,0.02386332206062999,0.37611216534732134,0.37611216534732134,0.12490152273256658,0.0,4.917226826144258,4.697701008914237,5.579538770252384,4.91130483483488,4.695451617687695,5.562516033418149,24833.32810554532,21108.32888971352,0.85,1.0686487498115032,0.6645963641647705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511836838483985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3914577325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.706837762673,1537.2378417143061,0.37611216534732134,0.12490152273256658,6.112874298809886,3.46488254119818
1310.0,-29.94923757916891,5.047606059886914,35.01202485552473,24.14336863383653,5.011969758918346,-26.453109565737016,-39.98030716376377,1.5158417454864659,-0.10365441529467034,-5.013860135847061,40.023464066113185,42391.64584099503,25772.88361548969,25772.88361548969,68164.52945648471,77449.49355500357,77449.49355500357,25772.88361548969,103222.37717049326,103222.37717049326,103222.37717049326,128055.58373041691,91602.84145333165,56545.16905604212,38952.96933032171,24833.206559923652,0.0,63786.17589024536,21108.225575935103,1537.2342173046995,0.0,0.8867632368121322,2.8164956324555925,0.0014959135982669303,354464.43459760793,1555545.1794105503,4.388437957608986,1555545.1794105503,4.388437957608986,0.85,0.09572215465708683,4.027634451161993,1.2673139167716734,1.0,0.0,4.027634451162092,1.284644608614615,1.2849461098473014,3.1352129796469312,19332.04618727705,1971.320092720455,4632.441516551485,4632.441516551485,5.563563732732394,5.047606059886914,-2.3536536062873235,7.401259666174237,3.4649048230429123,3.4649048230429123,0.9899728065836892,0.0,0.0,0.00023468400133237066,1.0000652696400847,0.00023466868459178823,198.88029544494353,0.0,3.054558414356222e-06,8.656618546285532,0.021190444650495157,7.903159086905926e-05,0.0001556524104633114,0.0006269110107884404,0.09572215465691239,0.07185869745574214,0.02386345720117026,0.09572206622863678,0.07185869745587309,0.02386345720121375,0.37611100616097703,0.37611100616097703,0.12490222742519648,0.0,4.915873237850803,4.6972413107292255,5.575477490878825,4.910205720552369,4.695155837261268,5.558983187918955,24833.206559923652,21108.225575935103,0.85,1.0686411045204063,0.6645898621346552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511874508353615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36122078468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.695970076038,1537.2342173046995,0.37611100616097703,0.12490222742519648,6.112874298809886,3.4649048230429123
1311.0,-29.94986258431725,5.047416698099759,35.01200332525358,24.143152206111722,5.011845477040077,-26.45368458733584,-39.98085107943041,1.5156674800586256,-0.10552207092393928,-5.013953415570334,40.0234225979069,42391.19735648439,25772.723414458615,25772.723414458615,68163.920770943,77449.11831223602,77449.11831223602,25772.723414458615,103221.84172669463,103221.84172669463,103221.84172669463,128054.92631269223,91602.66815741493,56544.92185307732,38953.05144926401,24833.084585997593,0.0,63786.1360352616,21108.121898097954,1537.2297056104444,0.0,0.8867629121372026,2.816509293191979,0.0014959135982669303,354463.14568947407,1555543.3905426294,4.388448868265014,1555543.3905426294,4.388448868265014,0.85,0.0957220537130292,4.027634451161993,1.2673136260965845,1.0,0.0,4.027634451163868,1.2846454553003754,1.2849469370541702,3.1352109132867736,19332.009614561477,1971.3163633413528,4632.441516551485,4632.441516551485,5.563529150313921,5.047416698099759,-2.3537496828723214,7.4011663809720805,3.464926957437333,3.464926957437333,0.9899791306963809,0.0,0.0,0.00023466868459178823,1.000065026174725,0.0002346534259771108,198.88081142904048,0.0,3.046197892287373e-06,8.632924826742416,0.021193490848387446,7.90267272717509e-05,0.00015564195732003733,0.0006268689093484669,0.09572205371292959,0.07185846564608024,0.02386358806684935,0.09572221451816666,0.07185846564615501,0.023863588066874192,0.3761098493908843,0.3761098493908843,0.12490293115419858,0.0,4.914421412167712,4.696716342130344,5.571218430377996,4.908431344646374,4.694439914469228,5.554004116347016,24833.084585997593,21108.121898097954,0.85,1.0686322296315507,0.6645832463193901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45119120774685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.33752706514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.685115189151,1537.2297056104444,0.3761098493908843,0.12490293115419858,6.112874298809886,3.464926957437333
1312.0,-29.950485748976686,5.0472275293521305,35.01198181184565,24.142884683702164,5.011645421732426,-26.454265530162505,-39.98140337700022,1.5154252029181647,-0.10656029394101552,-5.014099871694007,40.0233800285362,42390.79171628871,25772.700249715428,25772.700249715428,68163.49196600413,77448.84292771186,77448.84292771186,25772.700249715428,103221.54317742729,103221.54317742729,103221.54317742729,128054.52207895082,91602.56329955687,56544.6862148342,38953.19676080297,24832.978901523533,0.0,63786.17566232651,21108.032066295003,1537.227366663545,0.0,0.8867623207465877,2.8165058413649158,0.0014959135982669303,354461.1220149796,1555541.5541739655,4.388468741878631,1555541.5541739655,4.388468741878631,0.85,0.09572197689974518,4.027634451161993,1.2673134898254648,1.0,0.0,4.027634451160127,1.2846466199669182,1.2849480823910897,3.1352080708901187,19331.987485150174,1971.314106769404,4632.441516551485,4632.441516551485,5.563524149766562,5.0472275293521305,-2.3538847387951862,7.401112268147317,3.4649491767313525,3.4649491767313525,0.9899854790661007,0.0,0.0,0.0002346534259771108,1.0000648350135524,0.0002346382132053777,198.8813258960389,0.0,3.0346456683314294e-06,8.600185824051271,0.021196525494055776,7.902178900808496e-05,0.00015563163696902585,0.000626827342747185,0.09572197689951989,0.07185825405992033,0.023863722839599553,0.09572188772168588,0.07185825406008947,0.023863722839655717,0.376108690287589,0.376108690287589,0.12490361940605713,0.0,4.913101776344263,4.696262608053075,5.567275962271992,4.907539577752971,4.694170461256476,5.551225967969799,24832.978901523533,21108.032066295003,0.85,1.0686248432081964,0.664576474073294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451194950644235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.30478806244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.674286333373,1537.227366663545,0.376108690287589,0.12490361940605713,6.112874298809886,3.4649491767313525
1313.0,-29.951107148272683,5.0470392806873665,35.01196017430508,24.142647336144023,5.01148684983258,-26.454840735010066,-39.98195102959869,1.5152204365701203,-0.1080230491646148,-5.014211738992117,40.02333338610589,42390.37448016808,25772.58983977171,25772.58983977171,68162.96431993978,77448.52185133532,77448.52185133532,25772.58983977171,103221.11169110703,103221.11169110703,103221.11169110703,128053.94529090953,91602.42883334376,56544.45508524756,38953.30416455133,24832.8335998025,0.0,63786.13776435383,21107.908559832125,1537.221952322735,0.0,0.8867619201843018,2.816512009316862,0.0014959135982669303,354459.576281706,1555539.5421024687,4.388482202738421,1555539.5421024687,4.388482202738421,0.85,0.09572187574697225,4.027634451161993,1.2673132870672275,1.0,0.0,4.027634451161522,1.2846476090976218,1.28494905220984,3.1352056568969404,19331.95910713262,1971.311213016945,4632.441516551485,4632.441516551485,5.563500315694763,5.0470392806873665,-2.3539943711311455,7.401033651818512,3.4649711386559843,3.4649711386559843,0.9899917539017098,0.0,0.0,0.0002346382132053777,1.0000646516659573,0.00023462304443468306,198.88183890793985,0.0,3.0255362128299213e-06,8.574369627159998,0.021199551030268608,7.901689255824e-05,0.0001556213206471377,0.000626785792373739,0.09572187574683921,0.07185802373096511,0.02386385201587409,0.09572171695987575,0.071858023731065,0.02386385201590726,0.3761075332893134,0.3761075332893134,0.12490431164343245,0.0,4.911762751419758,4.6958001388338175,5.563281971844276,4.906188689827502,4.693738524295384,5.5470922309195885,24832.8335998025,21107.908559832125,0.85,1.068617206010424,0.6645703277532108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511986825380447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.278971865555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.66347351522,1537.221952322735,0.3761075332893134,0.12490431164343245,6.112874298809886,3.4649711386559843
1314.0,-29.951726520194217,5.046852116611859,35.01193862010023,24.142422386817657,5.011349181340643,-26.4554120246952,-39.98249435154719,1.5150346858415986,-0.10970822550217463,-5.014314873135022,40.02329253835335,42389.94789188425,25772.45968906085,25772.45968906085,68162.4075809451,77448.16644607918,77448.16644607918,25772.45968906085,103220.62613514003,103220.62613514003,103220.62613514003,128053.34628316342,91602.26768171131,56544.222173843824,38953.38389763054,24832.720148023393,0.0,63786.104045653934,21107.812125819884,1537.2181620800372,0.0,0.8867615430926844,2.8165221212556597,0.0014959135982669303,354458.1512240281,1555537.780004683,4.388494874876038,1555537.780004683,4.388494874876038,0.85,0.0957217786456289,4.027634451161993,1.2673130469443277,1.0,0.0,4.027634451163261,1.2846485092001123,1.2849499330359868,3.1352034601821193,19331.925097371,1971.3077449864124,4632.441516551485,4632.441516551485,5.563472220205505,5.046852116611859,-2.35409733158942,7.400949448201279,3.4649930628577006,3.4649930628577006,0.9899980179593431,0.0,0.0,0.00023462304443468306,1.0000644410543584,0.0002346079260525674,198.88235024841225,0.0,3.0167930097249247e-06,8.549591389560437,0.021202567823278333,7.901203510502136e-05,0.00015561100932966172,0.0006267442621562359,0.09572177864551082,0.07185779685191013,0.0238639817936007,0.0957217839014448,0.07185779685199876,0.023863981793630137,0.37610637714263234,0.37610637714263234,0.12490500131522161,0.0,4.910371796861682,4.695300598137919,5.559191246833677,4.904606647632875,4.693107230884948,5.542631354590355,24832.720148023393,21107.812125819884,0.85,1.0686090426867723,0.6645639912659392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512024038780178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.25419362795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.652675291023,1537.2181620800372,0.37610637714263234,0.12490500131522161,6.112874298809886,3.4649930628577006
1315.0,-29.952343764110555,5.046665566214534,35.01191712154071,24.142181302327685,5.011180488658857,-26.455984501539238,-39.98303777826948,1.5148212260873466,-0.11096699665097276,-5.014439434340685,40.023251050720845,42389.53115977294,25772.38604767907,25772.38604767907,68161.917207452,77447.87127484143,77447.87127484143,25772.38604767907,103220.2573225205,103220.2573225205,103220.2573225205,128052.86932607886,91602.15334465505,56543.98567115878,38953.51963721807,24832.612003558366,0.0,63786.13164077644,21107.72020302461,1537.2151773806577,0.0,0.8867610592381806,2.8165241257347167,0.0014959135982669303,354456.43010356155,1555535.9903051816,4.38851113478376,1555535.9903051816,4.38851113478376,0.85,0.09572168994694175,4.027634451161993,1.2673128502303737,1.0,0.0,4.02763445116281,1.2846495387991366,1.2849509434537574,3.135200947432668,19331.90096745082,1971.3052844193298,4632.441516551485,4632.441516551485,5.563456323322295,5.046665566214534,-2.354215878137041,7.400881444351574,3.4650150004960683,3.4650150004960683,0.9900042858560195,0.0,0.0,0.0002346079260525674,1.0000642199692888,0.00023459286050627032,198.88285983435406,0.0,3.0067793671146484e-06,8.521212726402913,0.02120557460264545,7.90071769912308e-05,0.0001556007490613366,0.0006267029375460515,0.09572168994677717,0.07185757770925598,0.023864112237521194,0.09572161393968234,0.07185757770937952,0.023864112237562223,0.3761052191199112,0.3761052191199112,0.12490568040331686,0.0,4.909040314335016,4.694840899626286,5.555219457318685,4.903472437689686,4.692766342780374,5.539094204525043,24832.612003558366,21107.72020302461,0.85,1.068600892609676,0.6645571704911897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512061130948966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2258149648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.641896968587,1537.2151773806577,0.3761052191199112,0.12490568040331686,6.112874298809886,3.4650150004960683
1316.0,-29.952959210630535,5.046480139756769,35.011895665754984,24.14196644620972,5.01104542680998,-26.45655199703252,-39.98357669971881,1.5146382132118317,-0.11252087119208909,-5.014539160807243,40.02320929947137,42389.10341825107,25772.25117493188,25772.25117493188,68161.35459318294,77447.54595785172,77447.54595785172,25772.25117493188,103219.7971327836,103219.7971327836,103219.7971327836,128052.28873998034,91602.0217527954,56543.7511424737,38953.634011468544,24832.491607196745,0.0,63786.12561866529,21107.617866117234,1537.2109142264214,0.0,0.8867607027632779,2.816532909837402,0.0014959135982669303,354455.05214103276,1555534.189235306,4.38852311411372,1555534.189235306,4.38852311411372,0.85,0.09572158650730699,4.027634451161993,1.2673126128548762,1.0,0.0,4.027634451162752,1.2846504258857339,1.284951811393515,3.135198782489829,19331.87319604255,1971.302452523803,4632.441516551485,4632.441516551485,5.563427208492305,5.046480139756769,-2.3543159891765666,7.400796128933335,3.4650368113205614,3.4650368113205614,0.9900105175201604,0.0,0.0,0.00023459286050627032,1.0000640332798445,0.00023457783971781435,198.8833679386884,0.0,2.9962789325316714e-06,8.491454494794757,0.02120857088157798,7.900235942629999e-05,0.00015559050107997032,0.0006266616624232457,0.09572158650719481,0.0718573480991912,0.023864238408003616,0.09572160852871307,0.07185734809927541,0.02386423840803158,0.3761040616804233,0.3761040616804233,0.12490635551272704,0.0,4.907674857004793,4.694372644152622,5.551136981493755,4.902018289615171,4.692310868490495,5.534616637312411,24832.491607196745,21107.617866117234,0.85,1.0685921731737436,0.6645505273618162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512098095858537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19605673319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.631140631456,1537.2109142264214,0.3761040616804233,0.12490635551272704,6.112874298809886,3.4650368113205614
1317.0,-29.95357253721729,5.046295198845365,35.01187423988933,24.141710763238393,5.0108689127259245,-26.457121729927533,-39.98411970734594,1.5144181054362595,-0.11382574105618914,-5.014668265866915,40.02316725937968,42388.70182966307,25772.192909368423,25772.192909368423,68160.8947390315,77447.22334059748,77447.22334059748,25772.192909368423,103219.4162499659,103219.4162499659,103219.4162499659,128051.79854649666,91601.87522207004,56543.52503811681,38953.7224266147,24832.38229653077,0.0,63786.10472314547,21107.524952051153,1537.2079662917577,0.0,0.8867601977743296,2.81653499011737,0.0014959135982669303,354453.26824837236,1555532.3757069164,4.388540084265563,1555532.3757069164,4.388540084265563,0.85,0.09572149631992202,4.027634451161993,1.2673124760342764,1.0,0.0,4.027634451163455,1.2846514863801375,1.2849528528392333,3.1351961943475986,19331.8422719063,1971.299299139492,4632.441516551485,4632.441516551485,5.563414630769898,5.046295198845365,-2.354437554135472,7.400732752980836,3.4650586502828267,3.4650586502828267,0.9900167572236648,0.0,0.0,0.00023457783971781435,1.000063813028378,0.00023456287155063563,198.88387429511138,0.0,2.9873849972167046e-06,8.46624908211214,0.021211558266575198,7.89975056085894e-05,0.00015558033410922496,0.0006266207135816078,0.09572149631974325,0.07185713021967063,0.02386436610007262,0.0957214411501763,0.07185713021980483,0.023864366100117183,0.376102903881934,0.376102903881934,0.12490701807636001,0.0,4.906358477971082,4.693909947512282,5.547235255730811,4.9008425248107415,4.691814800066879,5.531381552326934,24832.38229653077,21107.524952051153,0.85,1.0685853139155335,0.6645444491969719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512134953306368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17085132051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62039972737,1537.2079662917577,0.376102903881934,0.12490701807636001,6.112874298809886,3.4650586502828267
1318.0,-29.954183715942225,5.046111468280389,35.011852838615646,24.141500028222822,5.010740315805959,-26.457684737298127,-39.984654158446915,1.5142413371618155,-0.11542907604376751,-5.01476245388755,40.0231251239371,42388.27400449459,25772.047667797025,25772.047667797025,68160.32167229161,77446.88869542273,77446.88869542273,25772.047667797025,103218.93636321976,103218.93636321976,103218.93636321976,128051.19381341942,91601.73519650614,56543.291222563654,38953.82663771387,24832.257450199653,0.0,63786.08408791352,21107.418832669704,1537.2033210423344,0.0,0.886759870882963,2.816545071614929,0.0014959135982669303,354451.96682188107,1555530.5580668761,4.388551069455795,1555530.5580668761,4.388551069455795,0.85,0.09572138636330686,4.027634451161993,1.2673122260207315,1.0,0.0,4.027634451160384,1.2846523440611886,1.2849536914915958,3.135194101175559,19331.812720632275,1971.2962857481684,4632.441516551485,4632.441516551485,5.563383277633354,5.046111468280389,-2.354533280923627,7.400644749204016,3.4650803266741477,3.4650803266741477,0.9900229504783279,0.0,0.0,0.00023456287155063563,1.000063589867734,0.00023454795667709327,198.88437888054173,0.0,2.97692707960241e-06,8.43661134359323,0.0212145351936548,7.899272854486848e-05,0.00015557014300576714,0.0006265796675422258,0.09572138636320557,0.07185689774436031,0.023864488618845256,0.09572145922967953,0.07185689774443635,0.02386448861887051,0.3761017458213092,0.3761017458213092,0.12490767884722444,0.0,4.904990277542197,4.69342803410035,5.5431832662936245,4.899333377843789,4.691322112355124,5.52679549320942,24832.257450199653,21107.418832669704,0.85,1.068576675413234,0.6645379569950197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512171683974882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.141213581985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.609680777727,1537.2033210423344,0.3761017458213092,0.12490767884722444,6.112874298809886,3.4650803266741477
