time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1319.0,-29.954793156780337,5.045928419933603,35.01183153172178,24.141262540966295,5.010581370013746,-26.458249215510776,-39.98518878417087,1.514037428744058,-0.11678359976679076,-5.014880614694754,40.02308507039082,42387.85451440785,25771.965801614355,25771.965801614355,68159.8203160222,77446.56856256357,77446.56856256357,25771.965801614355,103218.53436417792,103218.53436417792,103218.53436417792,128050.69018519326,91601.59669477389,56543.05286822032,38953.937585059524,24832.155821015345,0.0,63786.09340607487,21107.332447863042,1537.2005639023816,0.0,0.8867594144106505,2.8165490829496984,0.0014959135982669303,354450.33416091016,1555528.8302372312,4.388566409225238,1555528.8302372312,4.388566409225238,0.85,0.09572129007237191,4.027634451161993,1.2673120095254857,1.0,0.0,4.027634451161668,1.284653328572648,1.2849546570725576,3.135191698477141,19331.783490950726,1971.293305150151,4632.441516551485,4632.441516551485,5.563365605271516,5.045928419933603,-2.3546464037238932,7.400574823657497,3.4651020599517888,3.4651020599517888,0.9900291599862253,0.0,0.0,0.00023454795667709327,1.000063409361141,0.00023453308508400168,198.88488203343073,0.0,2.966335360552404e-06,8.406594411805514,0.021217501529015352,7.89879501875135e-05,0.00015556000648957977,0.0006265388413604147,0.09572129007221962,0.07185667733364744,0.023864612738572183,0.0957213745955888,0.07185667733376176,0.023864612738610156,0.376100586076694,0.376100586076694,0.12490832646672727,0.0,4.90365753095881,4.692957748101719,5.539238882315374,4.8980970149279415,4.690852961218241,5.5232355622515,24832.155821015345,21107.332447863042,0.85,1.0685686593487287,0.6645312834030829,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512208286189654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1111966502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.598984412696,1537.2005639023816,0.376100586076694,0.12490832646672727,6.112874298809886,3.4651020599517888
1320.0,-29.95540044377139,5.045746204201322,35.01181022592576,24.141034483350836,5.01042889763217,-26.45881110751452,-39.98572302572427,1.513839561375291,-0.11812057343604465,-5.014991050354894,40.02304248857409,42387.44271213259,25771.865887873795,25771.865887873795,68159.30860000639,77446.26049573814,77446.26049573814,25771.865887873795,103218.12638361193,103218.12638361193,103218.12638361193,128050.16187695751,91601.47201052471,56542.82383705331,38954.05352607933,24832.035493345575,0.0,63786.08901942491,21107.230169343737,1537.1965574862515,0.0,0.8867590064200848,2.816553765735477,0.0014959135982669303,354448.8082457954,1555526.993344662,4.388580119772809,1555526.993344662,4.388580119772809,0.85,0.095721184056282,4.027634451161993,1.2673118303949016,1.0,0.0,4.027634451162171,1.2846542847410871,1.2849555943594253,3.1351893649533378,19331.757177338335,1971.2906219084332,4632.441516551485,4632.441516551485,5.563344037003422,5.045746204201322,-2.354753726812215,7.400499931013536,3.465123692814309,3.465123692814309,0.9900353408040884,0.0,0.0,0.00023453308508400168,1.0000631855715387,0.00023451826691327048,198.8853834103413,0.0,2.957735037671055e-06,8.38222109675977,0.021220459264053023,7.898317553071615e-05,0.00015554990955328552,0.0006264981745919448,0.09572118405614907,0.07185645053670901,0.023864733519440053,0.09572124022141512,0.0718564505368088,0.023864733519473196,0.3760994253690073,0.3760994253690073,0.12490896739187905,0.0,4.902343081480183,4.692503616795307,5.535319382903879,4.896870476918821,4.690478071042833,5.519430409154722,24832.035493345575,21107.230169343737,0.85,1.0685607104591364,0.6645248731149554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451224478450154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.08682333516,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.588302490709,1537.1965574862515,0.3760994253690073,0.12490896739187905,6.112874298809886,3.465123692814309
1321.0,-29.956006213803583,5.045564844197448,35.01178895088016,24.140805832017236,5.010280002463952,-26.459371276246358,-39.986253216024465,1.5136450649066746,-0.11953102796388748,-5.01509962990637,40.02300077265017,42387.02066400797,25771.76320046488,25771.76320046488,68158.78386447285,77445.93554679932,77445.93554679932,25771.76320046488,103217.69874726419,103217.69874726419,103217.69874726419,128049.6185908294,91601.33128076748,56542.585574608995,38954.16189573165,24831.919843565203,0.0,63786.08173929686,21107.13186703042,1537.1927761237957,0.0,0.886758604741202,2.81655963152044,0.0014959135982669303,354447.3079819895,1555525.1938065279,4.3885936182242595,1555525.1938065279,4.3885936182242595,0.8499999999999999,0.09572107713395384,4.027634451161993,1.267311596865766,1.0,0.0,4.0276344511617195,1.2846552250342456,1.2849565158358935,3.135187070176457,19331.727477449953,1971.2875933626624,4632.441516551485,4632.441516551485,5.563321869986623,5.045564844197448,-2.354859513772761,7.400424357970209,3.465145271768294,3.465145271768294,0.9900415062195125,0.0,0.0,0.00023451826691327048,1.00006302804669,0.00023450348661656703,198.88588353706876,0.0,2.9471175673148256e-06,8.352131185770215,0.021223406381620336,7.897843734482651e-05,0.00015553982956844397,0.0006264575760977298,0.0957210771338261,0.07185622398325628,0.02386485315056983,0.0957211607463077,0.07185622398335216,0.02386485315060168,0.3760982645573908,0.3760982645573908,0.12490960184162439,0.0,4.901030430634307,4.692046188468851,5.531417193893446,4.8955686019425,4.6900109689967735,5.515601024353543,24831.919843565203,21107.13186703042,0.85,1.068552605928169,0.6645183323416852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512281153997766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.056733424164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.577643402761,1537.1927761237957,0.3760982645573908,0.12490960184162439,6.112874298809886,3.465145271768294
1322.0,-29.956609999035344,5.045384266007453,35.01176770158393,24.140572605561488,5.010126921457357,-26.459930077055432,-39.98678319677708,1.5134469994776631,-0.12091414752012497,-5.015210959891306,40.02295897255937,42386.60632059865,25771.6693827994,25771.6693827994,68158.27570339805,77445.60880757163,77445.60880757163,25771.6693827994,103217.27819037103,103217.27819037103,103217.27819037103,128049.08318294838,91601.18626440167,56542.3523899907,38954.25986045662,24831.804992577352,0.0,63786.064853033975,21107.03424369075,1537.189104762059,0.0,0.8867581893636903,2.816564816931756,0.0014959135982669303,354445.7697201095,1555523.390639189,4.388607577027985,1555523.390639189,4.388607577027985,0.85,0.09572097019213859,4.027634451161993,1.2673113325657326,1.0,0.0,4.027634451160847,1.2846561819432811,1.2849574539807653,3.1351847348521282,19331.696872907152,1971.284472567814,4632.441516551485,4632.441516551485,5.56330161767148,5.045384266007453,-2.354967164087658,7.40035143009511,3.4651668051741273,3.4651668051741273,0.9900476586211793,0.0,0.0,0.00023450348661656703,1.0000628218404954,0.0002344887556013647,198.88638202734188,0.0,2.9395923688052997e-06,8.330804773194219,0.02122634597398914,7.897370129423761e-05,0.00015552978532232942,0.0006264171215460429,0.09572097019200249,0.07185599835439901,0.023864971837603475,0.09572106351879738,0.07185599835450118,0.023864971837637406,0.376097103159857,0.376097103159857,0.1249102295482093,0.0,4.899726985142934,4.691585070375709,5.5275632893282705,4.894296812371181,4.689529887143635,5.511934982740513,24831.804992577352,21107.03424369075,0.85,1.0685449221618835,0.6645120124318585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512317432819013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.035407011586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.566994461658,1537.189104762059,0.376097103159857,0.1249102295482093,6.112874298809886,3.4651668051741273
1323.0,-29.95721179833249,5.045204698215468,35.01174651038244,24.14035757482054,5.00999109143146,-26.460485364999943,-39.98730884687973,1.513264658099038,-0.1223580498281649,-5.015310672833015,40.0229181660919,42386.18268078621,25771.54813503819,25771.54813503819,68157.7308158244,77445.28616873341,77445.28616873341,25771.54813503819,103216.8343037716,103216.8343037716,103216.8343037716,128048.52558253452,91601.05153116418,56542.11609148664,38954.37271075282,24831.691278762934,0.0,63786.06398951575,21106.937586948494,1537.1852319487857,0.0,0.8867578295267319,2.816572158187178,0.0014959135982669303,354444.39197697793,1555521.6303361799,4.388619669392921,1555521.6303361799,4.388619669392921,0.85,0.09572085727076285,4.027634451161993,1.267311125961133,1.0,0.0,4.027634451162798,1.2846570652072942,1.2849583185266298,3.135182579260628,19331.668438536246,1971.2815730689122,4632.441516551485,4632.441516551485,5.563275444052066,5.045204698215468,-2.3550660702359805,7.400270768451448,3.4651882721604745,3.4651882721604745,0.9900537920458499,0.0,0.0,0.0002344887556013647,1.0000626155132775,0.00023447407388687798,198.8868788802023,0.0,2.9297983171832742e-06,8.3030484308974,0.021229275772306322,7.896900420284999e-05,0.0001555197513985147,0.0006263767085688064,0.095720857270653,0.07185576891601185,0.02386508835464116,0.09572103300759927,0.0718557689160943,0.023865088354668555,0.37609594076479125,0.37609594076479125,0.12491085218806287,0.0,4.898410969838494,4.691123747479594,5.523659553125924,4.892952623004874,4.689089734209119,5.507854206700756,24831.691278762934,21106.937586948494,0.85,1.0685363942040256,0.6645053798546505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512353592945337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.00765066929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.55636509039,1537.1852319487857,0.37609594076479125,0.12491085218806287,6.112874298809886,3.4651882721604745
1324.0,-29.957811732630404,5.045025655372217,35.01172533302651,24.14012144962328,5.009822390466109,-26.46104226151002,-39.987838513310976,1.513052919345791,-0.12342088854165922,-5.015432596449357,40.02287618696524,42385.783700700325,25771.485141190118,25771.485141190118,68157.26884189044,77445.01115517771,77445.01115517771,25771.485141190118,103216.49629636783,103216.49629636783,103216.49629636783,128048.0763338303,91600.95036249052,56541.89042585441,38954.511040706784,24831.58003746247,0.0,63786.09107816925,21106.8430318431,1537.18201899029,0.0,0.886757360863946,2.8165718958319244,0.0014959135982669303,354442.7073525698,1555519.81944875,4.388635418873069,1555519.81944875,4.388635418873069,0.85,0.09572075266242645,4.027634451161993,1.2673109479295093,1.0,0.0,4.027634451160813,1.284658085868506,1.2849593205652223,3.135180088357184,19331.647087697766,1971.2793958892962,4632.441516551485,4632.441516551485,5.563261845640117,5.045025655372217,-2.3551811716762523,7.4002068270484695,3.465209742986571,3.465209742986571,0.9900599265675918,0.0,0.0,0.00023447407388687798,1.000062421766512,0.0002344594385145505,198.88737419547493,0.0,2.9200003708707806e-06,8.275281051047793,0.021232195772677192,7.896427148368979e-05,0.00015550980240318818,0.0006263366376524748,0.09572075266226393,0.0718555470481894,0.023865205614074524,0.09572077342982965,0.0718555470483114,0.023865205614115047,0.37609477725186324,0.37609477725186324,0.12491146518214234,0.0,4.897178395974493,4.69071953246663,5.51991895227934,4.89201170790767,4.688871910355942,5.5047235503487855,24831.58003746247,21106.8430318431,0.85,1.0685286978686992,0.6644988426827558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512389634307106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.979883289445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.545755377834,1537.18201899029,0.37609477725186324,0.12491146518214234,6.112874298809886,3.465209742986571
1325.0,-29.95840975797247,5.0448474038886015,35.011704096906776,24.13988822316753,5.009668362897154,-26.46159597216851,-39.98836769079787,1.5128545770931805,-0.1247608969998737,-5.015541462936131,40.02283212063793,42385.39097908531,25771.39017803385,25771.39017803385,68156.78115711916,77444.68846649445,77444.68846649445,25771.39017803385,103216.0786445283,103216.0786445283,103216.0786445283,128047.52920084885,91600.80668913866,56541.676176959845,38954.58945797646,24831.45055632055,0.0,63786.040014297,21106.732972872465,1537.177453705113,0.0,0.8867569662307317,2.8165768025373876,0.0014959135982669303,354441.20314445125,1555517.91852578,4.3886486805876075,1555517.91852578,4.3886486805876075,0.85,0.09572063790731668,4.027634451161993,1.2673107764916498,1.0,0.0,4.027634451161965,1.2846590437772016,1.2849602598960923,3.135177750603611,19331.616766587307,1971.2763039965032,4632.441516551485,4632.441516551485,5.563241346049151,5.0448474038886015,-2.355286603652802,7.4001340075414035,3.46523107289255,3.46523107289255,0.9900660208264428,0.0,0.0,0.0002344594385145505,1.0000622234431722,0.00023444485054871536,198.88786793684793,0.0,2.910790772585889e-06,8.24918104950841,0.021235106563449777,7.895954339524265e-05,0.00015549989511930785,0.000626296734734601,0.09572063790719199,0.07185531773182098,0.023865320175371005,0.09572061330282307,0.07185531773191459,0.023865320175402088,0.37609361600164165,0.37609361600164165,0.12491207775398996,0.0,4.895941144668939,4.690302599954748,5.516198049584716,4.890780565936268,4.688428822910566,5.501106461215272,24831.45055632055,21106.732972872465,0.85,1.0685219076437806,0.6644932177884855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451242556414543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9537832879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.535162967455,1537.177453705113,0.37609361600164165,0.12491207775398996,6.112874298809886,3.46523107289255
1326.0,-29.959005503678526,5.044670189782761,35.0116829181044,24.13967252885925,5.009536468279806,-26.46214541753545,-39.988884854223556,1.5126763821366946,-0.1262769335635312,-5.015637858592943,40.02279131788581,42384.95840844309,25771.265692700897,25771.265692700897,68156.22410114399,77444.34695430982,77444.34695430982,25771.265692700897,103215.61264701071,103215.61264701071,103215.61264701071,128046.94838547666,91600.65223202779,56541.43001538354,38954.691351826936,24831.335738465947,0.0,63786.02709029288,21106.635377696053,1537.1734411274433,0.0,0.886756623264313,2.816585480122077,0.0014959135982669303,354439.87124995806,1555516.1583877224,4.388660206037434,1555516.1583877224,4.388660206037434,0.85,0.09572052129454983,4.027634451161993,1.2673105028504512,1.0,0.0,4.0276344511625215,1.284659907355898,1.2849611049357228,3.1351756430631648,19331.58416965086,1971.2729800340446,4632.441516551485,4632.441516551485,5.563214473538724,5.044670189782761,-2.3553826494877277,7.400052839270488,3.465252343120613,3.465252343120613,0.9900720980344608,0.0,0.0,0.00023444485054871536,1.0000619865468874,0.0002344303190227534,198.88835979825797,0.0,2.901369422488232e-06,8.22248094333165,0.021238007932872265,7.89549229027577e-05,0.00015548992764595764,0.0006262565893955446,0.09572052129444607,0.07185508729231979,0.02386543400212628,0.09572062132136702,0.07185508729239769,0.023865434002152144,0.37609245552058035,0.37609245552058035,0.12491268868933945,0.0,4.894662672898107,4.689856683455503,5.512399038507397,4.8893609250293935,4.687890576376105,5.497018943451508,24831.335738465947,21106.635377696053,0.85,1.0685133909447728,0.664486570835407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512461379826156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92708318173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.524588802014,1537.1734411274433,0.37609245552058035,0.12491268868933945,6.112874298809886,3.465252343120613
1327.0,-29.959599537654668,5.044493714776624,35.01166181437402,24.13944904636594,5.00938682953991,-26.46269509660024,-39.98940963121129,1.512482388485414,-0.1275155720576322,-5.015747464471308,40.02275114690121,42384.564672213106,25771.177000736494,25771.177000736494,68155.7416729496,77444.04598843817,77444.04598843817,25771.177000736494,103215.22298917467,103215.22298917467,103215.22298917467,128046.45343570533,91600.53044704194,56541.21497268395,38954.794971508876,24831.230446530673,0.0,63786.02541803955,21106.54587955107,1537.1702845579225,0.0,0.8867562107566105,2.816588967960357,0.0014959135982669303,354438.35683519393,1555514.4255041496,4.388674068442964,1555514.4255041496,4.388674068442964,0.85,0.09572041105568509,4.027634451161993,1.2673103077849377,1.0,0.0,4.027634451161385,1.284660844713377,1.2849620238439177,3.135173355470802,19331.55846790478,1971.2703591853262,4632.441516551485,4632.441516551485,5.563195327702973,5.044493714776624,-2.355488201130351,7.399981915906975,3.4652736292051656,3.4652736292051656,0.9900781797729045,0.0,0.0,0.0002344303190227534,1.0000618087393112,0.00023441583007582185,198.88885024855972,0.0,2.8901513639374166e-06,8.190688965398639,0.021240898084236202,7.895023464394439e-05,0.000155480084378809,0.0006262169443136648,0.09572041105555043,0.07185486279300284,0.02386554826254759,0.09572049876477591,0.07185486279310392,0.02386554826258117,0.37609129361853033,0.37609129361853033,0.12491329109631341,0.0,4.893419092949728,4.689435837314363,5.508664708701474,4.888231892413671,4.687545008421807,5.493518022046885,24831.230446530673,21106.54587955107,0.85,1.0685058557304974,0.6644804154896627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512497059147522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89529120379,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.514040371105,1537.1702845579225,0.37609129361853033,0.12491329109631341,6.112874298809886,3.4652736292051656
1328.0,-29.96019169530698,5.044317782686964,35.011640666282936,24.139207263384037,5.009219667256679,-26.46324483903638,-39.98993437327442,1.512272810986095,-0.12867535696904042,-5.015865827780325,40.02270764734059,42384.17903220164,25771.111850759175,25771.111850759175,68155.2908829608,77443.74193862744,77443.74193862744,25771.111850759175,103214.85378938662,103214.85378938662,103214.85378938662,128045.96247420131,91600.39772677342,56541.00012899438,38954.88621975448,24831.10868481469,0.0,63785.994904569176,21106.442382092486,1537.1663849704466,0.0,0.8867557657189127,2.8165903964947554,0.0014959135982669303,354436.7214254851,1555512.5490351357,4.388689024035447,1555512.5490351357,4.388689024035447,0.8499999999999999,0.09572029933982586,4.027634451161993,1.2673101363470782,1.0,0.0,4.027634451162898,1.2846618548736861,1.284963015626685,3.1351708902090882,19331.530458354853,1971.2675030061084,4632.441516551485,4632.441516551485,5.563181263849799,5.044317782686964,-2.3556001251697705,7.399917907856734,3.4652948428946186,3.4652948428946186,0.990084240827034,0.0,0.0,0.00023441583007582185,1.000061613802653,0.0002344013877149776,198.88933915184094,0.0,2.881689996529863e-06,8.166709450165632,0.02124377977423273,7.894554695447668e-05,0.00015547028312134516,0.0006261774684314387,0.09572029933967618,0.0718546379680808,0.023865661371595383,0.09572025644384226,0.07185463796819315,0.023865661371632704,0.3760901318033467,0.3760901318033467,0.12491388807191002,0.0,4.892219260715251,4.689029943069954,5.505061230175954,4.8871904708112766,4.6871823468721345,5.4904211432161105,24831.10868481469,21106.442382092486,0.85,1.0684992996492189,0.6644746875174246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512532636119833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87131168856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.50350637366,1537.1663849704466,0.3760901318033467,0.12491388807191002,6.112874298809886,3.4652948428946186
1329.0,-29.96078186692476,5.044143205067006,35.01161958779266,24.139019229356222,5.009111542559292,-26.463786889750832,-39.99044664725659,1.5121165653853743,-0.1302225231855232,-5.0159450184000125,40.0226673784251,42383.750193173386,25770.949314394926,25770.949314394926,68154.69950756831,77443.41628453402,77443.41628453402,25770.949314394926,103214.36559892894,103214.36559892894,103214.36559892894,128045.35543149032,91600.26650171059,56540.76515524123,38955.00149607707,24830.98983256137,0.0,63785.99132863844,21106.341357677164,1537.1617472940634,0.0,0.8867555084053726,2.816601493005098,0.0014959135982669303,354435.62726279174,1555510.8119300993,4.388697671119799,1555510.8119300993,4.388697671119799,0.85,0.09572017152237597,4.027634451161993,1.2673098714975644,1.0,0.0,4.027634451160455,1.2846626154928265,1.2849637578696087,3.135169033946628,19331.50276435612,1971.2646790041574,4632.441516551485,4632.441516551485,5.563146177305552,5.044143205067006,-2.355683010502782,7.399826215569789,3.465315926238865,3.465315926238865,0.9900902646396758,0.0,0.0,0.0002344013877149776,1.0000614074474146,0.00023438699460793158,198.88982641750036,0.0,2.8724316041048365e-06,8.140471166033107,0.021246652205836835,7.894097089460024e-05,0.00015546041682037737,0.0006261377305777553,0.09572017152230441,0.07185440093110303,0.023865770591201384,0.09572031698502642,0.07185440093115675,0.023865770591219228,0.37608897068417385,0.37608897068417385,0.12491448615116256,0.0,4.890950921735566,4.688606244601374,5.501236123627336,4.885722495214509,4.686761575076673,5.485784639050905,24830.98983256137,21106.341357677164,0.85,1.0684900883082837,0.6644680016777298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512568100883991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84507340443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.492990164103,1537.1617472940634,0.37608897068417385,0.12491448615116256,6.112874298809886,3.465315926238865
1330.0,-29.96137039067785,5.043969064915286,35.01159860428069,24.138782440591626,5.008945677125249,-26.46433323165136,-39.990963286813326,1.5119085180987961,-0.13128808583695672,-5.016066553362964,40.02262798787535,42383.34670276625,25770.896818206376,25770.896818206376,68154.24352097262,77443.12719618103,77443.12719618103,25770.896818206376,103214.0240143874,103214.0240143874,103214.0240143874,128044.9186302386,91600.14780066823,56540.53158287495,38955.12913088142,24830.89461585119,0.0,63786.02374673261,21106.26042347351,1537.1594470934033,0.0,0.8867550323364431,2.8166013125073435,0.0014959135982669303,354433.94804100296,1555509.1127170848,4.388713669541425,1555509.1127170848,4.388713669541425,0.85,0.0957200654002149,4.027634451161993,1.2673096753330904,1.0,0.0,4.027634451162168,1.2846636183007523,1.2849647424213426,3.1351665866348872,19331.477713451615,1971.2621245228102,4632.441516551485,4632.441516551485,5.563134845011692,5.043969064915286,-2.355796809663677,7.399765874578963,3.465337124961323,3.465337124961323,0.9900963214175208,0.0,0.0,0.00023438699460793158,1.000061236277161,0.0002343726424998365,198.89031232472303,0.0,2.8626425619921026e-06,8.112729020685618,0.021249514848398827,7.893635608612244e-05,0.00015545063852180914,0.0006260983471655682,0.09572006540005176,0.07185418228850633,0.02386588311154543,0.09572011622665859,0.07185418228862879,0.023865883111586102,0.3760878087710905,0.3760878087710905,0.12491506926558742,0.0,4.8897635048246,4.688221667375956,5.497618376396474,4.884778467526019,4.686453337517435,5.482915168235081,24830.89461585119,21106.26042347351,0.85,1.0684823965761587,0.6644613382870931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512603446867713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81733125908,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.48249400285,1537.1594470934033,0.3760878087710905,0.12491506926558742,6.112874298809886,3.465337124961323
1331.0,-29.96195699724584,5.043795881340026,35.01157759681454,24.13856730507689,5.008809171048965,-26.464874911546623,-39.99147926280273,1.511727085349879,-0.13264490073356683,-5.016163056291957,40.02258532313158,42382.94861832626,25770.782029031223,25770.782029031223,68153.73064735749,77442.80669949915,77442.80669949915,25770.782029031223,103213.58872853038,103213.58872853038,103213.58872853038,128044.35735470512,91600.00880418906,56540.31445427734,38955.21594434635,24830.76862617474,0.0,63785.98457052109,21106.15333224853,1537.1548004042918,0.0,0.8867546955614796,2.816607884860154,0.0014959135982669303,354432.61468575604,1555507.2722648454,4.388724986959724,1555507.2722648454,4.388724986959724,0.8500000000000001,0.09571994021200118,4.027634451161993,1.267309500598349,1.0,0.0,4.027634451161363,1.2846644965424023,1.2849656024302483,3.1351644433251873,19331.448379357687,1971.259133277693,4632.441516551485,4632.441516551485,5.56311006560007,5.043795881340026,-2.3558921060067655,7.399687987346791,3.465358164690666,3.465358164690666,0.9901023327687618,0.0,0.0,0.0002343726424998365,1.0000610370804506,0.00023435833795110872,198.890796651129,0.0,2.8544952615469665e-06,8.089639571224103,0.021252369343660375,7.893174745378992e-05,0.00015544089504604657,0.0006260591040069128,0.09571994021189709,0.07185394968161256,0.023865990530284535,0.09572001387669148,0.07185394968169069,0.02386599053031049,0.37608664831376853,0.37608664831376853,0.12491565043787772,0.0,4.888551997804143,4.687821505363047,5.493950926450793,4.883518155558363,4.6860382154272315,5.479096876669416,24830.76862617474,21106.15333224853,0.85,1.068475012281224,0.6644555054483503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512638694322826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.79424180962,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.472011181431,1537.1548004042918,0.37608664831376853,0.12491565043787772,6.112874298809886,3.465358164690666
1332.0,-29.9625413978432,5.043623444692918,35.01155663559877,24.138348397705727,5.008662840372294,-26.465415588400973,-39.99199125738812,1.5115370309298846,-0.13382963126105096,-5.016268636179792,40.02254465533653,42382.54371596311,25770.69239765294,25770.69239765294,68153.23611361605,77442.51085093542,77442.51085093542,25770.69239765294,103213.20324858835,103213.20324858835,103213.20324858835,128043.86211009079,91599.88958725816,56540.08555867763,38955.33780953392,24830.658861502434,0.0,63785.99667103635,21106.06003227707,1537.1512977548068,0.0,0.8867543053422816,2.8166111346451643,0.0014959135982669303,354431.1559210964,1555505.5179576015,4.388738100393998,1555505.5179576015,4.388738100393998,0.8500000000000001,0.09571982184641817,4.027634451161993,1.267309242342599,1.0,0.0,4.02763445116207,1.2846654150128727,1.2849665027384785,3.1351622018419754,19331.423219579043,1971.2565676942731,4632.441516551485,4632.441516551485,5.563090716974091,5.043623444692918,-2.3559938835604006,7.399617328253319,3.4653792027536547,3.4653792027536547,0.9901083436439013,0.0,0.0,0.00023435833795110872,1.0000608078313162,0.00023434408799533594,198.89127915826322,0.0,2.845043092205589e-06,8.06285212331064,0.02125521438675258,7.892717462873653e-05,0.00015543116332237218,0.0006260199081813726,0.09571982184629424,0.07185372319564373,0.023866098650650515,0.09571986408262395,0.07185372319573675,0.023866098650681417,0.37608548781919376,0.37608548781919376,0.12491622462933086,0.0,4.887370397737698,4.687442998725487,5.490338417120199,4.882439004918751,4.6857291505712055,5.4756867387055195,24830.658861502434,21106.06003227707,0.85,1.0684670565720384,0.6644490315725987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512673827117892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7674543617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.461547150164,1537.1512977548068,0.37608548781919376,0.12491622462933086,6.112874298809886,3.4653792027536547
1333.0,-29.963124170834895,5.0434513755817445,35.01153559315154,24.138102668244414,5.008486550885272,-26.465957796119646,-39.99250726830212,1.511320176169817,-0.13480729560694726,-5.016391717066636,40.02250036687175,42382.16238934295,25770.648293340884,25770.648293340884,68152.81068268383,77442.2276930245,77442.2276930245,25770.648293340884,103212.87598636538,103212.87598636538,103212.87598636538,128043.41060432114,91599.77027599848,56539.8676153523,38955.44740071798,24830.53461795575,0.0,63785.982018673734,21105.954425262385,1537.1473696033781,0.0,0.8867538391368903,2.8166096181010873,0.0014959135982669303,354429.4553564942,1555503.607465396,4.388753767377575,1555503.607465396,4.388753767377575,0.85,0.09571970667272335,4.027634451161993,1.2673091000271963,1.0,0.0,4.027634451161704,1.2846664587244347,1.2849675283872626,3.135159654717765,19331.398039893058,1971.2540000808694,4632.441516551485,4632.441516551485,5.563081196225279,5.0434513755817445,-2.356108501878319,7.399559877460064,3.4654001775006775,3.4654001775006775,0.990114336428765,0.0,0.0,0.00023434408799533594,1.0000606387610056,0.00023432987852183576,198.8917603236292,0.0,2.834191931595245e-06,8.032099934140925,0.021258048578684175,7.892256618007811e-05,0.00015542152181525782,0.0006259810757151576,0.09571970667256205,0.07185349982775799,0.023866206844804054,0.09571951761078909,0.07185349982787907,0.023866206844844275,0.37608432834180155,0.37608432834180155,0.12491679412421161,0.0,4.886260837600048,4.687095388710304,5.486922337565488,4.881584421459706,4.685472003185907,5.473022813932062,24830.53461795575,21105.954425262385,0.85,1.0684606323491528,0.6644432059842759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451270882795538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.73670217254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.451107758288,1537.1473696033781,0.37608432834180155,0.12491679412421161,6.112874298809886,3.4654001775006775
1334.0,-29.963705240777866,5.043280383095612,35.01151451280543,24.137891234736912,5.008358972210452,-26.466493599376616,-39.99301475761456,1.5111473308091294,-0.1362815754258122,-5.01648077331118,40.02245717810083,42381.75311526053,25770.51909833587,25770.51909833587,68152.2722135964,77441.88623216044,77441.88623216044,25770.51909833587,103212.40533049632,103212.40533049632,103212.40533049632,128042.80790980677,91599.61169551793,56539.6407373213,38955.523286885145,24830.402579310456,0.0,63785.9258661956,21105.842192413886,1537.142203924094,0.0,0.8867535421674761,2.8166186050740336,0.0014959135982669303,354428.22490220115,1555501.7444129041,4.388763747137013,1555501.7444129041,4.388763747137013,0.85,0.0957195760739374,4.027634451161993,1.2673088747402659,1.0,0.0,4.027634451162407,1.2846672965097097,1.2849683481134815,3.1351576101490273,19331.364572752456,1971.2505873822822,4632.441516551485,4632.441516551485,5.563053307043183,5.043280383095612,-2.3561979891262608,7.399478372221873,3.465420975726628,3.465420975726628,0.9901202787790365,0.0,0.0,0.00023432987852183576,1.0000604618379911,0.00023431571136325654,198.89224008491996,0.0,2.8261471977229946e-06,8.009301158346966,0.0212608747258819,7.89180340797367e-05,0.00015541184444209906,0.0006259420987936267,0.09571957607385277,0.07185326417210935,0.023866311901743414,0.09571946929522314,0.07185326417217289,0.023866311901764515,0.3760831713002127,0.3760831713002127,0.12491736937023465,0.0,4.885083226581742,4.6867013093335,5.48337305288436,4.880199197885361,4.684956445820944,5.469005915139917,24830.402579310456,21105.842192413886,0.85,1.0684531311273922,0.6644373745419198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512743731473061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.71390339674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.44068149276,1537.142203924094,0.3760831713002127,0.12491736937023465,6.112874298809886,3.465420975726628
1335.0,-29.964284357845315,5.043110456006401,35.01149358781584,24.137699359003477,5.008240474362219,-26.467026736872743,-39.99351802105082,1.5109828533894916,-0.13759791008533284,-5.016569233302759,40.022419542483505,42381.3349267457,25770.391250705346,25770.391250705346,68151.72617745106,77441.58720106907,77441.58720106907,25770.391250705346,103211.97845177441,103211.97845177441,103211.97845177441,128042.28260304447,91599.49843187629,56539.40776228948,38955.6562995409,24830.304151270055,0.0,63785.96045081095,21105.758528579547,1537.1389583264813,0.0,0.8867532281206574,2.8166255849391426,0.0014959135982669303,354427.0026894141,1555500.1209105519,4.388774300793451,1555500.1209105519,4.388774300793451,0.85,0.09571945264048304,4.027634451161993,1.267308608242311,1.0,0.0,4.027634451162394,1.2846680950694105,1.2849691286592742,3.1351556613106206,19331.340669367837,1971.248149915398,4632.441516551485,4632.441516551485,5.5630257087173165,5.043110456006401,-2.3562867176868343,7.399397173693235,3.4654418119526147,3.4654418119526147,0.9901262319864613,0.0,0.0,0.00023431571136325654,1.0000602589163978,0.000234301592603176,198.89271823584644,0.0,2.8177379054590346e-06,7.985469224070904,0.021263692463787356,7.891353995591414e-05,0.0001554021714073424,0.0006259031393455935,0.09571945264039096,0.0718530346684416,0.023866417971949355,0.09571947049104083,0.07185303466851073,0.02386641797197231,0.3760820131563852,0.3760820131563852,0.12491793885867412,0.0,4.883895326947538,4.68632362976723,5.4797329487925595,4.8789713232173995,4.684645494127665,5.465003711931729,24830.304151270055,21105.758528579547,0.85,1.0684439913702766,0.6644304581637273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778533151112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.690071462464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.430269919209,1537.1389583264813,0.3760820131563852,0.12491793885867412,6.112874298809886,3.4654418119526147
1336.0,-29.964861719981112,5.0429407908205715,35.01147266577154,24.137448390852683,5.008063508576707,-26.46756414181314,-39.994029491767265,1.5107659304087753,-0.13861043062439649,-5.016695014891153,40.02237777828213,42380.958221201545,25770.359822299546,25770.359822299546,68151.31804350109,77441.28555769619,77441.28555769619,25770.359822299546,103211.64537999574,103211.64537999574,103211.64537999574,128041.84197673616,91599.35817688974,56539.19194648983,38955.7402559999,24830.19659674043,0.0,63785.93685274033,21105.667107229365,1537.136049629077,0.0,0.8867527390190156,2.8166242116607347,0.0014959135982669303,354425.26482623763,1555498.3193133546,4.388790737240363,1555498.3193133546,4.388790737240363,0.85,0.09571934079557724,4.027634451161993,1.2673084203200418,1.0,0.0,4.027634451161419,1.284669138833395,1.2849701545289622,3.1351531140691042,19331.311069676005,1971.245131586832,4632.441516551485,4632.441516551485,5.5630189243023,5.0429407908205715,-2.3564027920636073,7.399343582884178,3.465462684585862,3.465462684585862,0.9901321955959606,0.0,0.0,0.000234301592603176,1.0000600765893821,0.00023428751740819532,198.89319493982254,0.0,2.808118570540211e-06,7.958208028910958,0.021266500582357895,7.89089727838025e-05,0.0001553926198193735,0.0006258646690408266,0.09571934079540412,0.07185281564685055,0.023866525148553575,0.09571918989860703,0.07185281564698051,0.023866525148596728,0.37608085486296905,0.37608085486296905,0.12491849586514606,0.0,4.8827818134813015,4.685960273387423,5.476348802556743,4.87808458426673,4.684268794257775,5.462571866968915,24830.19659674043,21105.667107229365,0.85,1.0684379881546446,0.6644247981972033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45128132180253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.662810267306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.419878099265,1537.136049629077,0.37608085486296905,0.12491849586514606,6.112874298809886,3.465462684585862
1337.0,-29.965437017795676,5.042772216334715,35.01145169848183,24.137241637241118,5.007939026770359,-26.46809443967741,-39.994532336108364,1.5105964486521009,-0.14004395076187848,-5.0167811925363015,40.02233461632926,42380.5546997274,25770.22893830275,25770.22893830275,68150.78363803015,77440.95046703257,77440.95046703257,25770.22893830275,103211.17940533532,103211.17940533532,103211.17940533532,128041.24297549768,91599.20489027676,56538.96964418091,38955.8169401065,24830.063570162358,0.0,63785.880510268864,21105.554034638004,1537.1307628884513,0.0,0.8867524566046288,2.8166329993281867,0.0014959135982669303,354424.0741553887,1555496.4574225098,4.388800227888978,1555496.4574225098,4.388800227888978,0.85,0.09571920562067676,4.027634451161993,1.2673081873403862,1.0,0.0,4.027634451162392,1.2846699606122092,1.284970958417409,3.1351511085715935,19331.278719763763,1971.2418328138317,4632.441516551485,4632.441516551485,5.562990670519421,5.042772216334715,-2.356489656262348,7.399261872597062,3.4654833530148137,3.4654833530148137,0.9901381008613753,0.0,0.0,0.00023428751740819532,1.0000598620655259,0.00023427349331298764,198.89366994137805,0.0,2.7994604991066177e-06,7.933671054468155,0.021269300042857,7.890448287903654e-05,0.0001553830345291588,0.0006258260629957334,0.09571920562059628,0.07185257868932277,0.023866626931273515,0.09571912883858417,0.07185257868938318,0.023866626931293582,0.3760796970670356,0.3760796970670356,0.12491905598741783,0.0,4.881606496828965,4.685559655269913,5.472828769137436,4.8767372417744355,4.683794087202045,5.458584164557976,24830.063570162358,21105.554034638004,0.85,1.0684305537972245,0.6644190588997916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512847797949502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63827329286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.409502132548,1537.1307628884513,0.3760796970670356,0.12491905598741783,6.112874298809886,3.4654833530148137
1338.0,-29.966010548434845,5.042604712113087,35.01143089195655,24.13705444140362,5.007823677649619,-26.46862223374521,-39.995031024422474,1.5104353629599714,-0.14131624331810144,-5.01686718786514,40.022297364341746,42380.14154407367,25770.10050659541,25770.10050659541,68150.24205066907,77440.65757736488,77440.65757736488,25770.10050659541,103210.75808396029,103210.75808396029,103210.75808396029,128040.7247038762,91599.09678804419,56538.74077407614,38955.95112663117,24829.96661991591,0.0,63785.91774654708,21105.471626928524,1537.1275478443686,0.0,0.8867521537131076,2.816639688304941,0.0014959135982669303,354422.88600663707,1555494.8504730684,4.388810406684459,1555494.8504730684,4.388810406684459,0.85,0.09571907778331845,4.027634451161993,1.2673079543607315,1.0,0.0,4.027634451159581,1.284670743015569,1.284971722986803,3.1351491991696907,19331.255905653197,1971.239506421989,4632.441516551485,4632.441516551485,5.562962946109543,5.042604712113087,-2.35657605652596,7.399180768639047,3.465504067696281,3.465504067696281,0.9901440193417946,0.0,0.0,0.00023427349331298764,1.0000596784590565,0.00023425951306622853,198.8941434858352,0.0,2.789303763463743e-06,7.904886865656247,0.021272089346620466,7.89000303167606e-05,0.00015537346299622704,0.0006257875123599472,0.0957190777832264,0.07185234828788707,0.02386672949533933,0.09571912325300477,0.07185234828795617,0.02386672949536228,0.3760785371663053,0.3760785371663053,0.12491960810240951,0.0,4.880428903863276,4.685184527658009,5.469222682876364,4.875550944547058,4.683521266458172,5.454634250734216,24829.96661991591,21105.471626928524,0.85,1.0684214393757507,0.6644121938085281,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512882254391892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.60948910405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.399148275665,1537.1275478443686,0.3760785371663053,0.12491960810240951,6.112874298809886,3.465504067696281
1339.0,-29.96658228872411,5.04243766352079,35.01141013607424,24.13682163404303,5.007664178621469,-26.469152831459674,-39.99553386876357,1.5102347213570484,-0.14236868312849538,-5.016981455794069,40.02225722635999,42379.75345832649,25770.045831075662,25770.045831075662,68149.79928940216,77440.35877551325,77440.35877551325,25770.045831075662,103210.40460658891,103210.40460658891,103210.40460658891,128040.2688383627,91598.9641769407,56538.51837080759,38956.050895703454,24829.86423177378,0.0,63785.91512747723,21105.384597007713,1537.124672474572,0.0,0.8867517173342936,2.8166401847638465,0.0014959135982669303,354421.30723622034,1555493.119031089,4.388825071384208,1555493.119031089,4.388825071384208,0.85,0.0957189581888491,4.027634451161993,1.267307731821202,1.0,0.0,4.027634451160223,1.284671710344634,1.2849726725815365,3.135146838472465,19331.227919141682,1971.2366525920354,4632.441516551485,4632.441516551485,5.562951143365882,5.04243766352079,-2.356683089607655,7.399120753128445,3.4655248242833148,3.4655248242833148,0.9901499497952327,0.0,0.0,0.00023425951306622853,1.000059492438528,0.000234245577225625,198.89461555404108,0.0,2.7805892048726255e-06,7.880189806609021,0.02127486993582534,7.889554088239742e-05,0.0001553639721838311,0.0006257492868369717,0.0957189581887038,0.07185212605875588,0.023866832129947925,0.0957189139668094,0.07185212605886494,0.023866832129984146,0.3760773768610828,0.3760773768610828,0.12492014624434912,0.0,4.879309911940311,4.684826156572797,5.4658017302346025,4.874612772665557,4.683176412304135,5.451899658132163,24829.86423177378,21105.384597007713,0.85,1.0684145418812858,0.6644061368976182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512916605147947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.584792045,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.3888106446,1537.124672474572,0.3760773768610828,0.12492014624434912,6.112874298809886,3.4655248242833148
1340.0,-29.96715220703505,5.042271522953195,35.01138935285178,24.136610829178267,5.007531398747204,-26.469679116889477,-39.996036084461934,1.5100583086016286,-0.143642877541879,-5.017073839699407,40.02221491825509,42379.370572674045,25769.936868111436,25769.936868111436,68149.30744078549,77440.04095848276,77440.04095848276,25769.936868111436,103209.9778265942,103209.9778265942,103209.9778265942,128039.71709817488,91598.82263329304,56538.31124152728,38956.12376862862,24829.739271580675,0.0,63785.8630402093,21105.278380843574,1537.1199956642508,0.0,0.8867514002279046,2.816646153001121,0.0014959135982669303,354420.03082807077,1555491.2939775486,4.388835727888409,1555491.2939775486,4.388835727888409,0.8500000000000001,0.09571882274089691,4.027634451161993,1.2673075642297045,1.0,0.0,4.027634451162134,1.2846725642573777,1.284973508790404,3.135144754562593,19331.198047488237,1971.2336065311026,4632.441516551485,4632.441516551485,5.5629276216519346,5.042271522953195,-2.356773931001093,7.3990454539542885,3.4655454391448273,3.4655454391448273,0.9901558397556649,0.0,0.0,0.000234245577225625,1.0000593031242009,0.00023423168655482544,198.8950861198623,0.0,2.77176365926335e-06,7.855178210352334,0.021277641699484602,7.889105729632494e-05,0.00015535451992930004,0.0006257112166109813,0.09571882274080495,0.07185189228747975,0.023866930453325202,0.09571879132594972,0.07185189228754878,0.02386693045334814,0.37607621699874405,0.37607621699874405,0.12492068203522912,0.0,4.878170042095292,4.6844521642505015,5.462344097561413,4.873430962157499,4.682781354323652,5.448337220822111,24829.739271580675,21105.278380843574,0.85,1.0684077034095403,0.6644006767762781,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512950848828217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.55978044875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.378489762525,1537.1199956642508,0.37607621699874405,0.12492068203522912,6.112874298809886,3.4655454391448273
1341.0,-29.967720024454817,5.0421063336176495,35.011368658974924,24.136409104708605,5.007407614562028,-26.470202611778657,-39.99653026750309,1.5098902018858678,-0.1449392857138605,-5.017163255940071,40.02217595418323,42378.96364774684,25769.822720265416,25769.822720265416,68148.78636801225,77439.72337871799,77439.72337871799,25769.822720265416,103209.54609898341,103209.54609898341,103209.54609898341,128039.17969170857,91598.68411998553,56538.08278832662,38956.22370184323,24829.63359272516,0.0,63785.857294568385,21105.188553816384,1537.1163581134465,0.0,0.8867510861179488,2.8166527600717908,0.0014959135982669303,354418.79542564263,1555489.613177692,4.388846283701213,1555489.613177692,4.388846283701213,0.8499999999999999,0.0957186895815725,4.027634451161993,1.2673073092708367,1.0,0.0,4.027634451160226,1.2846733792279112,1.2849743061059464,3.1351427656908415,19331.16881536382,1971.230625683982,4632.441516551485,4632.441516551485,5.562902980683321,5.0421063336176495,-2.356862342981376,7.398968676599026,3.465566049512804,3.465566049512804,0.9901617284322297,0.0,0.0,0.00023423168655482544,1.000059084783793,0.00023421784784392516,198.89555495298805,0.0,2.7627861649397007e-06,7.829735991439112,0.02128040448564954,7.888664565262463e-05,0.00015534504090220083,0.000625673038554873,0.09571868958147983,0.07185166111049676,0.023867028470983067,0.09571875543331863,0.07185166111056632,0.023867028471006177,0.37607505630410987,0.37607505630410987,0.1249212114393711,0.0,4.8770156113618555,4.684071065924343,5.458849479143055,4.87222397022623,4.682377449568662,5.444700360137176,24829.63359272516,21105.188553816384,0.85,1.0683996305528278,0.6643943570756957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451298498353689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.53433822983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.368186322736,1537.1163581134465,0.37607505630410987,0.1249212114393711,6.112874298809886,3.465566049512804
1342.0,-29.96828622215397,5.041941848158539,35.011348029664916,24.13619941743093,5.007267520621031,-26.470726279718008,-39.99702452039344,1.5097075781850955,-0.14599690898501194,-5.017263540391931,40.022136447064035,42378.56375895411,25769.73825509323,25769.73825509323,68148.30201404734,77439.43962221658,77439.43962221658,25769.73825509323,103209.17787730982,103209.17787730982,103209.17787730982,128038.70714492927,91598.57217363962,56537.85424927213,38956.35324929721,24829.529267619448,0.0,63785.88251691665,21105.09987747653,1537.1130528826086,0.0,0.8867507186421612,2.8166549579313145,0.0014959135982669303,354417.4098686698,1555487.90895371,4.3888586329043475,1555487.90895371,4.3888586329043475,0.8499999999999999,0.09571855944213789,4.027634451161993,1.2673070658510555,1.0,0.0,4.027634451162039,1.2846742619928917,1.284975171298548,3.1351406113749003,19331.145189983923,1971.22821656569,4632.441516551485,4632.441516551485,5.562884747280507,5.041941848158539,-2.3569585528996617,7.398900401058201,3.4655866699348366,3.4655866699348366,0.9901676199813819,0.0,0.0,0.00023421784784392516,1.0000589165108582,0.00023420404935850812,198.89602245069008,0.0,2.7524580843449414e-06,7.800466211033564,0.021283156943733887,7.888223361349222e-05,0.00015533561423043294,0.0006256350713669008,0.09571855944202456,0.0718514335214518,0.023867125920572767,0.09571858463476218,0.07185143352153688,0.02386712592060101,0.3760738942632136,0.3760738942632136,0.12492173118523235,0.0,4.875904712982845,4.683722839584391,5.455430699345868,4.871266631406911,4.682140141574678,5.441564116968948,24829.529267619448,21105.09987747653,0.85,1.0683916146488015,0.6643878251228222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451301899256717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.50506844943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.357905973528,1537.1130528826086,0.3760738942632136,0.12492173118523235,6.112874298809886,3.4655866699348366
