time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1343.0,-29.968850738632472,5.041778162971872,35.01132741782517,24.135983583424263,5.007132505041099,-26.471247926385963,-39.99751842403782,1.5095296927945743,-0.14726034186935522,-5.017358605215272,40.02209569729683,42378.16985900166,25769.642222400093,25769.642222400093,68147.81208140176,77439.11063686067,77439.11063686067,25769.642222400093,103208.75285926077,103208.75285926077,103208.75285926077,128038.16806155635,91598.41637610843,56537.63305964682,38956.425907179575,24829.41520229559,0.0,63785.841109475165,21105.00292195125,1537.1090641295511,0.0,0.8867503822398193,2.816660472012234,0.0014959135982669303,354416.0964314132,1555486.15112693,4.388869937875264,1555486.15112693,4.388869937875264,0.85,0.09571842354326084,4.027634451161993,1.2673068339703608,1.0,0.0,4.027634451163126,1.2846751225133166,1.2849760142930389,3.135138511347832,19331.112310162494,1971.224863756991,4632.441516551485,4632.441516551485,5.5628640168098045,5.041778162971872,-2.3570507766159183,7.398828939587791,3.4656072273773675,3.4656072273773675,0.9901734935363907,0.0,0.0,0.00023420404935850812,1.0000587418359093,0.00023419029259076922,198.89648856217224,0.0,2.7444638652936437e-06,7.777810594242187,0.02128590140759918,7.887782491985338e-05,0.00015532622443865474,0.0006255972527180457,0.09571842354316079,0.07185120242312004,0.023867221120040746,0.09571848732112072,0.07185120242319515,0.02386722112006569,0.3760727328854759,0.3760727328854759,0.12492224547559974,0.0,4.874780329920156,4.683348881248264,5.452035517601644,4.8700982633459375,4.681673135463143,5.438273320588394,24829.41520229559,21105.00292195125,0.85,1.0683846273100042,0.6643820810682471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513052904736945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.482412832636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.347639145471,1537.1090641295511,0.3760727328854759,0.12492224547559974,6.112874298809886,3.4656072273773675
1344.0,-29.969413349869324,5.041614937383425,35.011306765231026,24.13575587505477,5.006973069961458,-26.47177030017529,-39.998016169387824,1.5093300202675013,-0.14818311653340288,-5.01746921839797,40.02205328656184,42377.80026817219,25769.58707061361,25769.58707061361,68147.3873387858,77438.83220681241,77438.83220681241,25769.58707061361,103208.41927742602,103208.41927742602,103208.41927742602,128037.7170768251,91598.30047840335,56537.42546125856,38956.527796827555,24829.297799399083,0.0,63785.82559622664,21104.90312948922,1537.1052485074742,0.0,0.8867499726925938,2.816659690518386,0.0014959135982669303,354414.56817929004,1555484.3216524115,4.388883700924868,1555484.3216524115,4.388883700924868,0.85,0.09571829233392282,4.027634451161993,1.2673066839622336,1.0,0.0,4.027634451162764,1.2846760848546361,1.2849769591858438,3.135136162838844,19331.087850879878,1971.2223696042868,4632.441516551485,4632.441516551485,5.562852111254971,5.041614937383425,-2.3571543488676023,7.398769286251028,3.465627752092987,3.465627752092987,0.9901793577408534,0.0,0.0,0.00023419029259076922,1.0000585438467873,0.00023417658299277334,198.89695310244582,0.0,2.736172797233098e-06,7.7543137073586,0.021288637580396414,7.887338216475592e-05,0.0001553169104260133,0.0006255597392798525,0.09571829233378608,0.07185097553231651,0.023867316801469574,0.09571817895057133,0.07185097553241915,0.023867316801503675,0.37607157024503973,0.37607157024503973,0.12492275455400075,0.0,4.873724286293282,4.6830129591836,5.448800284739207,4.8692861018645885,4.681459931311338,5.435648086495121,24829.297799399083,21104.90312948922,0.85,1.0683782282629446,0.6643764484045359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513086716361372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.458915945754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.337387124613,1537.1052485074742,0.37607157024503973,0.12492275455400075,6.112874298809886,3.465627752092987
1345.0,-29.969974115351107,5.041453168931372,35.01128620052034,24.13559033246713,5.006885598768386,-26.472283815663275,-39.998501306958474,1.5091952990806325,-0.1496361384802185,-5.017531851979821,40.022014541159535,42377.386161536284,25769.41221424636,25769.41221424636,68146.79837578264,77438.51412399136,77438.51412399136,25769.41221424636,103207.92633823772,103207.92633823772,103207.92633823772,128037.10844520121,91598.17331796352,56537.20175377837,38956.635071316836,24829.182106963486,0.0,63785.817178280326,21104.804790918963,1537.1004206753912,0.0,0.8867497941423743,2.816671485394824,0.0014959135982669303,354413.7028244707,1555482.650290998,4.38888970120147,1555482.650290998,4.38888970120147,0.85,0.09571814134617072,4.027634451161993,1.267306383396499,1.0,0.0,4.0276344511624655,1.2846767432998423,1.2849776001719408,3.1351345559635053,19331.06101468727,1971.2196330742172,4632.441516551485,4632.441516551485,5.562814365205373,5.041453168931372,-2.357222382637192,7.398675551568564,3.4656481426454255,3.4656481426454255,0.9901851836129787,0.0,0.0,0.00023417658299277334,1.000058352045206,0.00023416291910753202,198.89741612060905,0.0,2.7267972696405793e-06,7.727743462161402,0.021291364377666055,7.886905216628508e-05,0.00015530753082648827,0.0006255219616816674,0.09571814134612586,0.0718507333758597,0.023867407970266156,0.0957182598624684,0.07185073337589339,0.02386740797027734,0.37607040865267305,0.37607040865267305,0.12492326690293962,0.0,4.872583158789325,4.682655120403524,5.445289228923514,4.867895713499593,4.681105232148354,5.431125657588439,24829.182106963486,21104.804790918963,0.85,1.0683691358113896,0.6643700439408369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513120414021312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43234570056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.32715445488,1537.1004206753912,0.37607040865267305,0.12492326690293962,6.112874298809886,3.4656481426454255
1346.0,-29.97053309088468,5.04129136433669,35.01126567058192,24.13534055175262,5.006698970944738,-26.47280563641365,-39.99899894753469,1.5089715164736652,-0.1502964060742329,-5.01766421606165,40.02197442454547,42377.03182911862,25769.416551361857,25769.416551361857,68146.44838048048,77438.2565612187,77438.2565612187,25769.416551361857,103207.67311258055,103207.67311258055,103207.67311258055,128036.76120587232,91598.06581043749,56536.996969027954,38956.7431571217,24829.08809329177,0.0,63785.831250413474,21104.724879298006,1537.0984519607277,0.0,0.8867492655454771,2.8166647117421406,0.0014959135982669303,354411.8740682167,1555480.9197810185,4.388907464995436,1555480.9197810185,4.388907464995436,0.85,0.0957180233276989,4.027634451161993,1.26730626470875,1.0,0.0,4.02763445116278,1.2846778182231502,1.2849786577923794,3.135131932714968,19331.038326084767,1971.2173194806348,4632.441516551485,4632.441516551485,5.562815301453673,5.04129136433669,-2.357341544084639,7.3986329084213285,3.465668700724695,3.465668700724695,0.9901910573499129,0.0,0.0,0.00023416291910753202,1.000058166048374,0.0002341492995680466,198.89787766272252,0.0,2.7177114686652706e-06,7.701994302197377,0.02129408208913472,7.886461080306326e-05,0.00015529830830446876,0.000625484816734255,0.09571802332750717,0.07185051826744807,0.023867505060059108,0.09571785002162957,0.07185051826759198,0.02386750506010692,0.37606924634519984,0.37606924634519984,0.12492376297822773,0.0,4.871591128666864,4.682364406491615,5.442174984479607,4.8673678099874,4.6809510462290405,5.429465099405149,24829.08809329177,21104.724879298006,0.85,1.068363413074416,0.6643643423372949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513154001278235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.40659654059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.316940008068,1537.0984519607277,0.37606924634519984,0.12492376297822773,6.112874298809886,3.465668700724695
1347.0,-29.971089939559832,5.041130914967571,35.01124509091871,24.13515569586309,5.006600074273273,-26.47331676874043,-39.99947992907835,1.5088269034539692,-0.15181681524484247,-5.017730476748867,40.02193191633148,42376.617406060235,25769.253924294248,25769.253924294248,68145.87133035448,77437.90664815629,77437.90664815629,25769.253924294248,103207.16057245054,103207.16057245054,103207.16057245054,128036.11155606754,91597.90061345848,56536.76666060307,38956.81550317268,24828.95098361701,0.0,63785.76648678969,21104.60833607446,1537.092475507992,0.0,0.886749082155971,2.8166769696004295,0.0014959135982669303,354410.9586062854,1555479.0861062042,4.388913627905574,1555479.0861062042,4.388913627905574,0.85,0.09571786741326414,4.027634451161993,1.26730598832015,1.0,0.0,4.027634451163269,1.2846785227517876,1.2849793449883593,3.1351302133819288,19331.00346258514,1971.213764393054,4632.441516551485,4632.441516551485,5.562780195329392,5.041130914967571,-2.3574120130145606,7.398542927982131,3.465688978286851,3.465688978286851,0.9901968509391004,0.0,0.0,0.0002341492995680466,1.0000579449894507,0.0002341357325754925,198.89833745058212,0.0,2.708897498395577e-06,7.6770155104530655,0.021296790986633115,7.88603183388065e-05,0.0001552889812292401,0.0006254472506847355,0.09571786741321252,0.07185027361847449,0.023867593794738032,0.09571787461519755,0.07185027361851323,0.023867593794750907,0.3760680872993242,0.3760680872993242,0.12492426776711457,0.0,4.870481584925358,4.682003147825299,5.438801394650227,4.86591366150401,4.680432716387486,5.425180716456396,24828.95098361701,21104.60833607446,0.85,1.0683554511250999,0.6643585197778664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513187481473262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38161774885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.3067427277,1537.092475507992,0.3760680872993242,0.12492426776711457,6.112874298809886,3.465688978286851
1348.0,-29.971645171750854,5.0409711523629905,35.01122466319362,24.134955123905115,5.006467678339464,-26.4738297964371,-39.99996492695061,1.5086523030257453,-0.1528253719562258,-5.017827152176816,40.02189518251321,42376.22673405978,25769.17151254964,25769.17151254964,68145.39824660943,77437.62861685753,77437.62861685753,25769.17151254964,103206.80012940717,103206.80012940717,103206.80012940717,128035.66239758143,91597.79308261447,56536.5460300198,38956.94116954963,24828.862268174253,0.0,63785.80343772388,21104.532927948116,1537.089986324305,0.0,0.8867487230033809,2.816678944224219,0.0014959135982669303,354409.6229356615,1555477.5015225413,4.388925697440552,1555477.5015225413,4.388925697440552,0.8500000000000001,0.09571773497086983,4.027634451161993,1.2673057503951717,1.0,0.0,4.027634451160067,1.2846793674347745,1.2849801724389955,3.135128152018432,19330.98076906156,1971.2114502976615,4632.441516551485,4632.441516551485,5.562762405197705,5.0409711523629905,-2.357504529452223,7.3984756818152135,3.4657093950010616,3.4657093950010616,0.9902026842860175,0.0,0.0,0.0002341357325754925,1.000057777038377,0.00023412220568782955,198.8987959055831,0.0,2.6984522632159327e-06,7.647413713953953,0.02129948943889633,7.885599024999091e-05,0.00015527974232550158,0.0006254100397577473,0.09571773497076241,0.07185004805426166,0.023867686916500746,0.09571774794353848,0.0718500480543423,0.02386768691652753,0.3760669263892023,0.3760669263892023,0.12492476171709738,0.0,4.869423106231125,4.681682760511876,5.435509761983383,4.865001780220609,4.680218252063867,5.422158692075186,24828.862268174253,21104.532927948116,0.85,1.0683474154737576,0.6643520101684233,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513220834425402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35201595235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.296569422879,1537.089986324305,0.3760669263892023,0.12492476171709738,6.112874298809886,3.4657093950010616
1349.0,-29.972198818834865,5.0408120308010425,35.01120423609197,24.134740128088765,5.0063263129695885,-26.474342294102968,-40.00045359190551,1.5084697882375435,-0.15388047058337406,-5.017925420054369,40.02185434521243,42375.85822471457,25769.09458743379,25769.09458743379,68144.95281214836,77437.32868355452,77437.32868355452,25769.09458743379,103206.4232709883,103206.4232709883,103206.4232709883,128035.17236784304,91597.65937955685,56536.34330070287,38957.0178653933,24828.74909685473,0.0,63785.76696224803,21104.43673232652,1537.0861277488061,0.0,0.8867483706043445,2.816681345076239,0.0014959135982669303,354408.265267755,1555475.7399287259,4.388937540024823,1555475.7399287259,4.388937540024823,0.85,0.09571759590571578,4.027634451161993,1.2673055465379734,1.0,0.0,4.027634451162053,1.2846802490544444,1.2849810368864647,3.135126000517583,19330.952552101866,1971.2085729685332,4632.441516551485,4632.441516551485,5.562745799458468,5.0408120308010425,-2.3575981094724594,7.398410140273501,3.465729751473626,3.465729751473626,0.990208500421036,0.0,0.0,0.00023412220568782955,1.000057612350217,0.00023410871813437156,198.89925305361734,0.0,2.690481668508063e-06,7.62482504855185,0.021302179920564837,7.885162965847305e-05,0.0001552705760293565,0.0006253731212676038,0.0957175959056067,0.07184981840742223,0.023867777498184476,0.09571755121011478,0.07184981840750411,0.023867777498211677,0.37606576622637294,0.37606576622637294,0.12492524971896493,0.0,4.868385552718962,4.681363741788402,5.432298204451854,4.864044949471008,4.679901694450621,5.419264373893554,24828.74909685473,21104.43673232652,0.85,1.0683410431120213,0.6643466127764045,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513254090702508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.329427286946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.28640994,1537.0861277488061,0.37606576622637294,0.12492524971896493,6.112874298809886,3.465729751473626
1350.0,-29.97275007079515,5.040653942222438,35.011183861462186,24.13455209406095,5.006213770947461,-26.474849753458948,-40.0009302078746,1.5083134536111342,-0.15510784104981212,-5.018004407106009,40.021815019358456,42375.4499090813,25768.970629432526,25768.970629432526,68144.42053851382,77437.02111283201,77437.02111283201,25768.970629432526,103205.99174226454,103205.99174226454,103205.99174226454,128034.62862255948,91597.52874047987,56536.11124072092,38957.130555287724,24828.63688029494,0.0,63785.76743558266,21104.3413482507,1537.0818789813375,0.0,0.8867481108937915,2.8166882633115113,0.0014959135982669303,354407.17398648476,1555474.0435354367,4.388946267760241,1555474.0435354367,4.388946267760241,0.85,0.09571744831118274,4.027634451161993,1.267305283336901,1.0,0.0,4.027634451162876,1.2846810081395206,1.284981778821163,3.1351241480519954,19330.92498177075,1971.2057615771696,4632.441516551485,4632.441516551485,5.5627190407825475,5.040653942222438,-2.3576773096268195,7.398331251849257,3.4657500350563764,3.4657500350563764,0.9902142957303932,0.0,0.0,0.00023410871813437156,1.0000573633667726,0.00023409528964041216,198.89970822583186,0.0,2.6826643083147527e-06,7.602670649764009,0.02130486258487315,7.88473768005757e-05,0.00015526134133379588,0.0006253359272896178,0.09571744831110751,0.07184958268084234,0.023867865630265172,0.09571749369429822,0.07184958268089882,0.023867865630283928,0.3760646065308139,0.3760646065308139,0.12492573562581005,0.0,4.867318508950575,4.681035497502876,5.428996024468518,4.862896566056179,4.679573038629485,5.415636631457005,24828.63688029494,21104.3413482507,0.85,1.068332690475708,0.6643402064869146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513287252182678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.30727288816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.276263704358,1537.0818789813375,0.3760646065308139,0.12492573562581005,6.112874298809886,3.4657500350563764
1351.0,-29.973300005568237,5.040496312587233,35.011163522312316,24.134333186689787,5.006063743009351,-26.475359775891064,-40.001418453734345,1.5081235133321291,-0.15601303583201798,-5.018109754036525,40.0217753035201,42375.095812713495,25768.915556224572,25768.915556224572,68144.01136893807,77436.74027613609,77436.74027613609,25768.915556224572,103205.65583236066,103205.65583236066,103205.65583236066,128034.18949945645,91597.40912854532,56535.91799376088,38957.21237198271,24828.53366709579,0.0,63785.7460390785,21104.253617031423,1537.0787581384407,0.0,0.8867477183894911,2.81668786614734,0.0014959135982669303,354405.7185225111,1555472.3303208726,4.388959458119106,1555472.3303208726,4.388959458119106,0.85,0.09571731275426833,4.027634451161993,1.2673051113495601,1.0,0.0,4.0276344511629185,1.2846819242900887,1.2849826779339795,3.135121912287862,19330.899738629745,1971.2031874931547,4632.441516551485,4632.441516551485,5.562707152190375,5.040496312587233,-2.357775729550798,7.39827204213803,3.465770365053166,3.465770365053166,0.9902201043009046,0.0,0.0,0.00023409528964041216,1.0000572265542127,0.00023408189394021837,198.90016231226696,0.0,2.670923530438014e-06,7.569397285261331,0.02130753350840359,7.884302038871413e-05,0.00015525226925169801,0.0006252993882592167,0.09571731275414563,0.07184935730707841,0.023867955447067234,0.0957172434883158,0.0718493573071705,0.023867955447097827,0.3760634464367079,0.3760634464367079,0.1249262122178368,0.0,4.866314898708197,4.680736391470418,5.425860947762089,4.862096718204498,4.6793405981487695,5.413119491879968,24828.53366709579,21104.253617031423,0.85,1.0683266340914077,0.6643348779953484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513320270347265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.273999523655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.266146996126,1537.0787581384407,0.3760634464367079,0.1249262122178368,6.112874298809886,3.465770365053166
1352.0,-29.97384821928008,5.040339607222294,35.01114317173671,24.134135897643887,5.005942726894527,-26.475865347685996,-40.00189475538207,1.5079598553005011,-0.15719566118320927,-5.018192570422452,40.02173429242058,42374.69936077992,25768.8046437926,25768.8046437926,68143.50400457252,77436.42967425924,77436.42967425924,25768.8046437926,103205.23431805184,103205.23431805184,103205.23431805184,128033.64716993688,91597.27080238979,56535.6933296573,38957.3083030361,24828.41285188504,0.0,63785.72115492114,21104.150924102283,1537.074104519363,0.0,0.8867474452848566,2.8166937489448327,0.0014959135982669303,354404.57434186304,1555470.5612343717,4.3889686359802615,1555470.5612343717,4.3889686359802615,0.85,0.09571716306774883,4.027634451161993,1.2673048728751022,1.0,0.0,4.027634451161674,1.2846827174418483,1.2849834540613014,3.135119976691292,19330.87054600225,1971.2002106735993,4632.441516551485,4632.441516551485,5.562683209646994,5.040339607222294,-2.3578574614163266,7.398197068638621,3.4657905700169165,3.4657905700169165,0.9902258771476904,0.0,0.0,0.00023408189394021837,1.000057047710958,0.00023406854086575467,198.90061497942492,0.0,2.6644069428314525e-06,7.550929275984336,0.021310197915346423,7.883877076444202e-05,0.00015524312317577633,0.0006252625512087415,0.095717163067669,0.0718491213162975,0.023868041751371496,0.09571712412768858,0.07184912131635743,0.023868041751391404,0.3760622875726555,0.3760622875726555,0.12492668929415432,0.0,4.865283493449738,4.680419580206376,5.422667661297396,4.8609969092392475,4.678995606867318,5.4097364989256675,24828.41285188504,21104.150924102283,0.85,1.068319096668474,0.6643289217952295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513353209759636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.255531514376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.256038300478,1537.074104519363,0.3760622875726555,0.12492668929415432,6.112874298809886,3.4657905700169165
1353.0,-29.97439446453211,5.040183676869382,35.01112289218232,24.133934173174225,5.005816534410802,-26.476369665408203,-40.00237458441404,1.5077917352869215,-0.15831922817875466,-5.018281579386307,40.0216956599067,42374.32628620827,25768.711642349466,25768.711642349466,68143.03792855774,77436.12193070311,77436.12193070311,25768.711642349466,103204.83357305257,103204.83357305257,103204.83357305257,128033.14285683993,91597.13244361957,56535.48908308692,38957.381511702944,24828.30928378736,0.0,63785.6907954903,21104.062891219255,1537.0705844807464,0.0,0.8867471320361802,2.8166981319582427,0.0014959135982669303,354403.34460857866,1555468.8947537686,4.388979162913118,1555468.8947537686,4.388979162913118,0.85,0.095717019506046,4.027634451161993,1.2673046646220611,1.0,0.0,4.027634451163735,1.2846835313770009,1.2849842510316234,3.1351179903777027,19330.841346491696,1971.1972331521667,4632.441516551485,4632.441516551485,5.56266313352886,5.040183676869382,-2.357943526961542,7.398127203830924,3.4658107910861387,3.4658107910861387,0.9902316545960396,0.0,0.0,0.00023406854086575467,1.000056843119866,0.00023405523643589467,198.90106602300713,0.0,2.6559347226953342e-06,7.526919004118577,0.02131285385006912,7.88344898825123e-05,0.00015523405098324237,0.0006252260117335443,0.09571701950595198,0.07184889065988828,0.023868128846063694,0.09571702005780902,0.07184889065995885,0.02386812884608714,0.3760611284191245,0.3760611284191245,0.12492716113646131,0.0,4.864253800030838,4.68009784196812,5.419496213916432,4.859962351207571,4.678642441797422,5.406640561344375,24828.30928378736,21104.062891219255,0.85,1.0683122982400233,0.6643233891135372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513386046227792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23152124252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.245945752265,1537.0705844807464,0.3760611284191245,0.12492716113646131,6.112874298809886,3.4658107910861387
1354.0,-29.974939032046688,5.040028799155287,35.01110272184746,24.1337553592399,5.0057113383374965,-26.47687037312758,-40.00284253908319,1.5076426794185376,-0.1595068441660601,-5.0183565736953755,40.021658282033414,42373.911153212866,25768.585325691336,25768.585325691336,68142.4964789042,77435.82202957489,77435.82202957489,25768.585325691336,103204.40735526623,103204.40735526623,103204.40735526623,128032.61459178317,91597.00975090856,56535.25068285361,38957.51007561661,24828.207236516948,0.0,63785.71731213355,21103.976151039406,1537.0668293446,0.0,0.8867468855955387,2.81670499412056,0.0014959135982669303,354402.30850207194,1555467.282395552,4.388987444720491,1555467.282395552,4.388987444720491,0.85,0.0957168691227864,4.027634451161993,1.2673043722985318,1.0,0.0,4.027634451160454,1.2846842560420282,1.2849849587733995,3.1351162219195357,19330.815453177485,1971.194592768936,4632.441516551485,4632.441516551485,5.562635865692304,5.040028799155287,-2.358019034476248,7.398047833631535,3.4658309847750477,3.4658309847750477,0.9902374242214422,0.0,0.0,0.00023405523643589467,1.0000566687801258,0.00023404197356275463,198.90151568304978,0.0,2.6462652819819027e-06,7.499515809136712,0.0213155001153511,7.88303151468544e-05,0.00015522492128904026,0.0006251892406626472,0.09571686912272043,0.07184865556349357,0.023868213559226855,0.09571699280476365,0.0718486555635431,0.023868213559243297,0.37605996852390006,0.37605996852390006,0.12492762798760666,0.0,4.863202193906432,4.679777370989882,5.416232931499167,4.858849729529311,4.678353563400719,5.403036783798825,24828.207236516948,21103.976151039406,0.85,1.0683033655551897,0.6643166047009766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513418764931818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20411804753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.235874365075,1537.0668293446,0.37605996852390006,0.12492762798760666,6.112874298809886,3.4658309847750477
1355.0,-29.975481446131578,5.039873998773215,35.011082519432115,24.133508651889883,5.005536668996275,-26.47737609024222,-40.00332638444377,1.5074313131069887,-0.16029538159824597,-5.018477087512151,40.02161700694797,42373.57105589192,25768.576045848662,25768.576045848662,68142.14710174059,77435.52853365765,77435.52853365765,25768.576045848662,103204.10457950631,103204.10457950631,103204.10457950631,128032.20568142396,91596.8644673158,56535.05818967677,38957.562530710034,24828.101101917648,0.0,63785.66363262768,21103.88593663,1537.0638906879649,0.0,0.8867464215145568,2.8167012917357295,0.0014959135982669303,354400.6435120495,1555465.5019259206,4.389003040489782,1555465.5019259206,4.389003040489782,0.8499999999999999,0.0957167352491573,4.027634451161993,1.2673042294336487,1.0,0.0,4.027634451162715,1.2846852720734279,1.2849859580031142,3.13511374242001,19330.784792238577,1971.191466223285,4632.441516551485,4632.441516551485,5.562633862462982,5.039873998773215,-2.3581279430623145,7.398001941835529,3.4658512361260776,3.4658512361260776,0.9902432103217365,0.0,0.0,0.00023404197356275463,1.0000564449348872,0.00023402876382441884,198.9019635667456,0.0,2.6380055698671036e-06,7.4761077850033715,0.021318138120920968,7.882599886144414e-05,0.0001552159747013105,0.0006251532070776865,0.09571673524900176,0.07184843449982062,0.023868300749181143,0.09571663389989092,0.07184843449993737,0.023868300749219928,0.3760588078977091,0.3760588078977091,0.1249280831601989,0.0,4.862244568527956,4.679473794074852,5.413296518388165,4.858181705913921,4.678031416398824,5.401320685952612,24828.101101917648,21103.88593663,0.85,1.0682987872353886,0.6643118318865773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513451383283835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1807100234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.22581838038,1537.0638906879649,0.3760588078977091,0.1249280831601989,6.112874298809886,3.4658512361260776
1356.0,-29.956179163026608,5.012545126491749,35.01100524016692,24.12626986568796,4.995060517369934,-26.461051722548245,-39.988647506665416,1.499933076891551,-0.2914308574378879,-5.030653506443217,40.01991414148454,42390.78348133426,25729.83437603005,25729.83437603005,68120.61785736431,77448.632314634,77448.632314634,25729.83437603005,103178.46669066405,103178.46669066405,103178.46669066405,128001.6607332539,91597.91244489708,56540.063611597114,38953.1653703333,24823.194042589843,0.0,63776.35941292314,21099.714936201366,1537.058134285204,0.0,0.8866905821748778,2.8170048007835953,0.0014959135982669303,354232.4486658989,1555392.0473274575,4.39087964184347,1555392.0473274575,4.39087964184347,0.85,0.09572060439419075,4.027634451161993,1.2673153937747705,1.0,0.0,4.027634451161519,1.2847203726284973,1.285021049801911,3.1350280862453985,19331.00595951552,1971.2140190090931,4632.441516551485,4632.441516551485,5.554270741270801,5.012545126491749,-2.3742916551727147,7.386836781664464,3.465871252676078,3.465871252676078,0.9902489293360224,0.0,0.0,0.00023402876382441884,0.9979935837958144,0.000234499266953504,198.88617672644807,0.07392998918486711,0.0002448502535980927,693.9056186969947,0.02156298837451906,7.895704340568566e-05,0.0001550717204187332,0.0006245722035594505,0.09572060439415095,0.0718512170602054,0.023869387333945547,0.09572056118354409,0.07185121706023527,0.023869387333955477,0.3760576474980042,0.3760576474980042,0.1249285466444983,0.0,4.842257162975329,4.695255390333045,5.285325654836754,4.739222649005342,4.735338777247307,4.750914209727512,24823.194042589843,21099.714936201366,0.85,1.068117065389607,0.6646786343960631,42257.704602238395,25750.0,0.0,3299.6302977458763,-3299.6302977458763,0.058594218538599536,1.464855463464987,2610.7610892112107,688.8692085346655,3299.6302977458763,0.030102952041048542,0.6341365642705573,1.451307718657235,1.4513483872789488,1.266157593129657,0.00023404197356275463,0.003510422957458271,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46251.24051868127,22450.369702254124,,,,,,,,,,,,,,,,,,,,3.0,15427.215787383811,1537.058134285204,0.3760576474980042,0.1249285466444983,6.112874298809886,3.465871252676078
1357.0,-29.904210592080805,4.938979019736778,35.01072400847598,24.107207043003314,4.965567901563884,-26.41722655041286,-39.949514775630064,1.4785838598963645,-0.7162511269276024,-5.065641858268219,40.01381934364758,42444.15277219658,25599.40265330418,25599.40265330418,68043.55542550076,77490.9225811617,77490.9225811617,25599.40265330418,103090.32523446588,103090.32523446588,103090.32523446588,127892.3766870428,91607.2481838715,56560.47837490823,38940.855343292526,24802.051452576914,0.0,63742.906795869436,21081.743734690375,1536.6379905573438,0.0,0.8865343476810859,2.8185191970616637,0.0014959135982669303,353749.4974973451,1555129.1643490142,4.396131090930202,1555129.1643490142,4.396131090930202,0.85,0.09572879095147897,4.027634451161993,1.2673673531832175,1.0,0.0,4.027634451161721,1.2848192732726504,1.2851205781358246,3.1347867633577224,19332.97619247099,1971.4149268578965,4632.441516551485,4632.441516551485,5.5261145902951565,4.938979019736778,-2.4277937854636846,7.366772805200463,3.457693499535791,3.457693499535791,0.9879124284387973,0.0,0.0,0.000234499266953504,0.9946087545800189,0.0002357703628423451,198.84353505498106,0.20146853506864731,0.0005651597589161542,1601.6627567683809,0.022128148133435215,7.930738264005563e-05,0.00015519188431344837,0.0006250561798015912,0.09572879094909775,0.07185837423217857,0.02387041671691919,0.09572897072608788,0.07185837423396603,0.023870416717512943,0.3760574629109426,0.3760574629109426,0.12492142939722796,0.0,4.7568714241371595,4.755019343933952,4.76244692904379,4.349390731340634,4.927884603561665,2.6168803567730947,24802.051452576914,21081.743734690375,0.85,1.0674686619391824,0.6658647197894493,42257.704602238395,25750.0,0.0,8978.530157292365,-8978.530157292365,0.1596592259889825,3.9914806497245587,7105.130488238052,1873.399669054314,8978.530157292365,0.17027882709773198,0.8639568505897315,1.4511185934683666,1.4512331938198437,1.2662871160493288,0.00023402876382441884,0.0035037022499262572,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52837.89751629914,16771.469842707636,,,,,,,,,,,,,,,,,,,,3.0,15427.603293740476,1536.6379905573438,0.3760574629109426,0.12492142939722796,6.112874298809886,3.457693499535791
1358.0,-29.849252042829818,4.859194234910348,35.01015249145973,24.08626052727925,4.930720512078548,-26.37124124881915,-39.90897702807558,1.4527097180674022,-1.276568848141153,-5.107815828821709,40.004802748666656,42513.00856403265,25417.359479896153,25417.359479896153,67930.3680439288,77547.37976466304,77547.37976466304,25417.359479896153,102964.7392445592,102964.7392445592,102964.7392445592,127732.60454196922,91627.412169578,56593.04096894566,38927.07911181372,24767.86529741002,0.0,63694.94440922374,21052.685502798515,1535.6379905573438,0.0,0.8863518242027415,2.821007215208035,0.0014959135982669303,353168.0488151216,1554740.3189684448,4.4022677707810685,1554740.3189684448,4.4022677707810685,0.85,0.09573117992035153,4.027634451161993,1.2674580196337781,1.0,0.0,4.0276344511613695,1.2849377088790856,1.2852406748808378,3.1344978229921328,19337.23164019306,1971.848861761464,4632.441516551485,4632.441516551485,5.486817132840466,4.859194234910348,-2.5023959997995244,7.3615902347098725,3.435521965875528,3.435521965875528,0.9815777045358651,0.0,0.0,0.0002357703628423451,0.9943019462395121,0.00023712149386213876,198.79821268618423,0.22319988969939422,0.00047291125330548803,1340.230491867753,0.0226010593867407,7.9671815366158e-05,0.00015609854747618707,0.000628707887591437,0.0957311799169438,0.0718656634335735,0.023865516483370295,0.09573140815175259,0.07186566343613171,0.023865516484219824,0.37606073775807203,0.37606073775807203,0.12488420450715014,0.0,4.587432613668568,4.8588891387977355,3.7719544925224113,3.8312469806805325,5.1946679708078705,3.979039320256561e-13,24767.86529741002,21052.685502798515,0.85,1.0664954444028327,0.6674471413444909,42257.704602238395,25750.0,0.0,9906.81469927562,-9906.81469927562,0.17682895093189374,4.42072377329734,7843.124623291995,2063.690075983624,9906.81469927562,0.3394712470219911,0.956866617596827,1.450891132823834,1.4509227284949775,1.2666358601506105,0.000234499266953504,0.003485667778792025,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53504.749793381765,15843.18530072438,,,,,,,,,,,,,,,,,,,,3.0,15428.645858139656,1535.6379905573438,0.37606073775807203,0.12488420450715014,6.112874298809886,3.435521965875528
1359.0,-29.793111235448396,4.778528890334432,35.00929151765809,24.06506451023745,4.8951936323913765,-26.324259447824456,-39.867570566106565,1.4263418447686882,-1.8209042747396325,-5.150855683837157,39.995230423851616,42583.94884598824,25227.455351178232,25227.455351178232,67811.40419716647,77605.58959470344,77605.58959470344,25227.455351178232,102833.04494588167,102833.04494588167,102833.04494588167,127566.16882248488,91648.5787018556,56626.93795314535,38912.93416523361,24733.123876603204,0.0,63646.05804183681,21023.155295112723,1534.6379905573438,0.0,0.886166613846061,2.823210574449362,0.0014959135982669303,352575.43587742024,1554327.5878677673,4.408496536350195,1554327.5878677673,4.408496536350195,0.85,0.09572409095190887,4.027634451161993,1.2675524593656884,1.0,0.0,4.0276344511626485,1.2850583122454742,1.2853630430559466,3.134203648801135,19341.69866734116,1972.304371762137,4632.441516551485,4632.441516551485,5.445822739702547,4.778528890334432,-2.579828352266537,7.3583572426009685,3.4113518541524495,3.4113518541524495,0.9746719583292712,0.0,0.0,0.00023712149386213876,0.9941823664817521,0.00023850905211814682,198.75191965678673,0.2308771510816213,0.00047723048525844935,1352.4711952224454,0.023078289871999152,8.00456555409099e-05,0.00015707583832122885,0.0006326440578677325,0.09572409092961302,0.07187367558123091,0.02385041534838211,0.09572378460476824,0.07187367559797164,0.023850415353937227,0.37606949574955995,0.37606949574955995,0.1247941763518916,0.0,4.351777475920812,4.9966503842296675,2.4195841520619865,3.329951409097532,5.46645828056063,3.979039320256561e-13,24733.123876603204,21023.155295112723,0.85,1.06544546957789,0.6690744117726238,42257.704602238395,25750.0,0.0,10202.385997931702,-10202.385997931702,0.1828530523859775,4.571326309649433,8081.369032096081,2121.016965835621,10202.385997931702,0.5196793370468665,0.9894645691881891,1.450649792565434,1.4505938634610545,1.2670142224334497,0.0002357703628423451,0.003466202276975854,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53812.56179539254,15547.614002068298,,,,,,,,,,,,,,,,,,,,3.0,15429.750054056583,1534.6379905573438,0.37606949574955995,0.1247941763518916,6.112874298809886,3.4113518541524495
1360.0,-29.73706979132735,4.698952883955481,35.008150802852875,24.04527155393737,4.861175842054806,-26.277215972266223,-39.82602454544974,1.401322022993427,-2.322667772011073,-5.1923940576351475,39.98536279866117,42654.30901361341,25034.85165005015,25034.85165005015,67689.16066366356,77663.37542325747,77663.37542325747,25034.85165005015,102698.22707330761,102698.22707330761,102698.22707330761,127396.9670944372,91669.9739241533,56660.907514508166,38898.962677383475,24698.74002112959,0.0,63597.702698513065,20993.929017960152,1533.6379905573438,0.0,0.8859898827498414,2.825047476863577,0.0014959135982669303,352004.23713009374,1553902.2109497504,4.414441779504657,1553902.2109497504,4.414441779504657,0.85,0.09570453035473267,4.027634451161993,1.2676460682833568,1.0,0.0,4.027634451161514,1.2851725532962202,1.2854790945417363,3.1339250444089286,19346.21395768678,1972.7648032393104,4632.441516551485,4632.441516551485,5.404245592869734,4.698952883955481,-2.656197763867301,7.355150647822782,3.3867831322635653,3.3867831322635653,0.9676523235038758,0.0,0.0,0.00023850905211814682,0.9941952906244514,0.00023990161125017994,198.70571746297674,0.23332487871606314,0.00047307607181138817,1340.697587513474,0.02355136594381054,8.042238497945985e-05,0.00015808666713868698,0.0006367153068371541,0.09570453035377148,0.0718819434291521,0.02382258692461937,0.09570456007651817,0.07188194342987403,0.023822586924858637,0.376084765584399,0.376084765584399,0.1246392913300252,0.0,4.070740813599798,5.159685615046442,0.8172023125136434,2.869726285624097,5.733515824885558,3.979039320256561e-13,24698.74002112959,20993.929017960152,0.85,1.0643334238745412,0.6706894620992447,42257.704602238395,25750.0,0.0,10264.269115423978,-10264.269115423978,0.18473223318355475,4.618305829588865,8134.696768033275,2129.5723473907037,10264.269115423978,0.703592654938309,0.9996332964478063,1.4504044541607644,1.4502580308964366,1.2673969072092113,0.00023712149386213876,0.0034466203820621754,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53862.67130517585,15485.730884576022,,,,,,,,,,,,,,,,,,,,3.0,15430.879766496362,1533.6379905573438,0.376084765584399,0.1246392913300252,6.112874298809886,3.3867831322635653
1361.0,-29.68151971126575,4.6211396658435175,35.00674188475653,24.027080309484177,4.829081496058797,-26.23042240541518,-39.78459775736553,1.3779841902085066,-2.77204285252418,-5.231819039054006,39.97527228153721,42723.21435076286,24842.029225072594,24842.029225072594,67565.24357583545,77719.8599886926,77719.8599886926,24842.029225072594,102561.88921376519,102561.88921376519,102561.88921376519,127226.84632106547,91691.04531680801,56694.39967887955,38885.16181992052,24664.95710730028,0.0,63550.1189272208,20965.213541205238,1532.6379905573438,0.0,0.8858245418943478,2.8264509740393837,0.0014959135982669303,351462.77197431185,1553467.316524873,4.420005304682497,1553467.316524873,4.420005304682497,0.85,0.09567175035952788,4.027634451161993,1.2677370435418562,1.0,0.0,4.027634451162022,1.2852789301061625,1.2855872866449232,3.133665663397528,19350.660906379297,1973.2182658073143,4632.441516551485,4632.441516551485,5.362621230362703,4.6211396658435175,-2.730268235324131,7.351407901167649,3.3624085851564725,3.3624085851564725,0.9606881671875636,0.0,0.0,0.00023990161125017994,0.9942486574962375,0.00024128934893843473,198.6599358753327,0.23394294935233673,0.00046930897316562815,1330.0216299513902,0.02402067491697617,8.07996646716165e-05,0.00015910194657856345,0.0006408044812867571,0.09567175035875011,0.07189036647900884,0.023781383879741266,0.09567181461309955,0.07189036647959327,0.023781383879934618,0.376106870023196,0.376106870023196,0.12441645187036751,0.0,3.7636266373536387,5.340893576837686,3.979039320256561e-13,2.4597761865298367,5.991458340545421,3.979039320256561e-13,24664.95710730028,20965.213541205238,0.85,1.0631804427181777,0.6722759150095464,42257.704602238395,25750.0,0.0,10245.556948362944,-10245.556948362944,0.1851628602185809,4.629071505464518,8124.09444101087,2121.4625073520756,10245.556948362944,0.8885712418560516,1.0019635293213245,1.450158656549325,1.4499229130383295,1.2677745689439615,0.00023850905211814682,0.003427399491736933,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53833.28318055273,15504.443051637056,,,,,,,,,,,,,,,,,,,,3.0,15432.009359719072,1532.6379905573438,0.376106870023196,0.12441645187036751,6.112874298809886,3.3624085851564725
1362.0,-29.626587570702103,4.545282231794169,35.005083245781535,24.009707942046248,4.798026066696156,-26.184081161549507,-39.74352412680162,1.3555196575436603,-3.2062552489865084,-5.270075055572024,39.96518405303158,42791.01069224841,24652.677661455848,24652.677661455848,67443.68835370426,77775.4532307235,77775.4532307235,24652.677661455848,102428.13089217935,102428.13089217935,102428.13089217935,127059.69898771886,91711.89555126411,56727.45301278947,38871.60282052738,24631.568095539507,0.0,63503.17091606689,20936.832881208582,1531.6379905573438,0.0,0.8856649653308629,2.82780570443911,0.0014959135982669303,350937.98666067276,1553032.6127041425,4.4253761967518015,1553032.6127041425,4.4253761967518015,0.85,0.09563809563196417,4.027634451161993,1.267826304971241,1.0,0.0,4.027634451161385,1.2853812457076401,1.2856914106582198,3.133416225428637,19355.061181404893,1973.6669689858304,4632.441516551485,4632.441516551485,5.321746118838857,4.545282231794169,-2.8024842677527575,7.3477664995469265,3.338433185832623,3.338433185832623,0.9538380530950351,0.0,0.0,0.00024128934893843473,0.9943150153530163,0.00024266891801163102,198.61468069771104,0.233935592506218,0.0004656060831842488,1319.527639744161,0.02448628100016042,8.117534278365313e-05,0.0001601140061547816,0.0006448806873025618,0.09563809563178352,0.07189957324133109,0.02373852239045244,0.09563798586909875,0.0718995732414669,0.02373852239049727,0.3761356533143256,0.3761356533143256,0.12418581483055724,0.0,3.4387467599660226,5.53506409727936,3.979039320256561e-13,2.0638198065855136,6.23966049484369,3.979039320256561e-13,24631.568095539507,20936.832881208582,0.85,1.0620522940948194,0.6738405354404419,42257.704602238395,25750.0,0.0,10200.214424466003,-10200.214424466003,0.18509964737371493,4.627491184342869,8092.2262499104545,2107.9881745555485,10200.214424466003,1.0737026339423477,1.0016214684724827,1.4499136032734912,1.4495908705909033,1.26814400419256,0.00023990161125017994,0.003408696728756826,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53777.44666644856,15549.785575533997,,,,,,,,,,,,,,,,,,,,4.0,15433.130977329929,1531.6379905573438,0.3761356533143256,0.12418581483055724,6.112874298809886,3.338433185832623
1363.0,-29.572308922024334,4.471398570919202,35.00319828305943,23.992450022511207,4.767216516622451,-26.138303543394617,-39.70296102399004,1.3332111379938671,-3.658568936270342,-5.308052709452747,39.95527803476993,42858.16976838716,24469.3132557277,24469.3132557277,67327.48302411486,77830.51357988706,77830.51357988706,24469.3132557277,102299.82683561476,102299.82683561476,102299.82683561476,126898.18438671838,91732.57631400276,56760.232502507446,38858.159790550344,24598.357551103618,0.0,63456.51734165396,20908.603918438075,1530.6379905573438,0.0,0.8855059392010144,2.8294564880796926,0.0014959135982669303,350417.6284416626,1552605.8498272474,4.4307298600581815,1552605.8498272474,4.4307298600581815,0.85,0.09561392774220694,4.027634451161993,1.267914860318415,1.0,0.0,4.027634451164294,1.2854828642923262,1.2857948272683937,3.133168526038077,19359.42569078155,1974.1120250831377,4632.441516551485,4632.441516551485,5.282163448432118,4.471398570919202,-2.87345119555477,7.344849766473972,3.3149180926708084,3.3149180926708084,0.9471194550488024,0.0,0.0,0.00024266891801163102,0.9943849566054579,0.0002440392087587813,198.56998128085306,0.2337177699713262,0.00046203587183520653,1309.4096607809754,0.024948316871995627,8.154793548330815e-05,0.00016112098252832286,0.0006489364200361427,0.09561392772791844,0.07191006213112715,0.023703865596791284,0.09561416706893935,0.07191006214187334,0.023703865600333593,0.37617068688785393,0.37617068688785393,0.12399797186537569,0.0,3.0958729916084167,5.737960293754497,3.410605131648481e-13,1.6494837731823964,6.477868050549546,3.410605131648481e-13,24598.357551103618,20908.603918438075,0.85,1.0610018615049321,0.6753942946102135,42257.704602238395,25750.0,0.0,10146.72604926838,-10146.72604926838,0.18487143046771803,4.621785761692947,8053.720354764989,2093.0056945033907,10146.72604926838,1.2586779802263268,1.0003865285049671,1.4496696856113258,1.4492626613650172,1.2685042871653243,0.00024128934893843473,0.0033905515676341856,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53713.84031228775,15603.27395073162,,,,,,,,,,,,,,,,,,,,3.0,15434.242067222178,1530.6379905573438,0.37617068688785393,0.12399797186537569,6.112874298809886,3.3149180926708084
1364.0,-29.518688076597975,4.3994566160582025,35.00110778507045,23.97529527023437,4.73665828345526,-26.093092917952283,-39.662901778332866,1.3110631248084628,-4.122189858823049,-5.3456781609775375,39.9455249492112,42924.6342750585,24291.684029920514,24291.684029920514,67216.31830497901,77884.97306362118,77884.97306362118,24291.684029920514,102176.6570935417,102176.6570935417,102176.6570935417,126741.99195008431,91753.02343147564,56792.684642908614,38844.82087618558,24565.33485654261,0.0,63410.15573272819,20880.534628061218,1529.6379905573438,0.0,0.8853479538208284,2.831322843153481,0.0014959135982669303,349902.69347274397,1552185.7620683506,4.436049767617064,1552185.7620683506,4.436049767617064,0.85,0.09559741275053595,4.027634451161993,1.2680025529814887,1.0,0.0,4.0276344511610676,1.2855837667631436,1.2858975159416315,3.132922610949587,19363.740891195765,1974.5520530656,4632.441516551485,4632.441516551485,5.243818824938756,4.3994566160582025,-2.9431222992410113,7.342578915299214,3.291871992026517,3.291871992026517,0.9405348548647191,0.0,0.0,0.0002440392087587813,0.9944552558109017,0.0002453998883637918,198.52584076082786,0.23343127550279624,0.0004586095245818474,1299.6993926649554,0.025406926396577476,8.191745098487955e-05,0.00016212175777390175,0.0006529671768931063,0.09559741273641069,0.0719216556011585,0.023675757135252194,0.09559766876949727,0.07192165561178547,0.02367575713875048,0.3762113794919943,0.3762113794919943,0.12384436415989711,0.0,2.736163683072448,5.9459291846984,3.410605131648481e-13,1.2234883021544647,6.706621452743207,3.410605131648481e-13,24565.33485654261,20880.534628061218,0.85,1.0600244949451578,0.6769362695777705,42257.704602238395,25750.0,0.0,10091.35055339933,-10091.35055339933,0.1845904934835851,4.614762337089624,8013.538886910878,2077.811666488453,10091.35055339933,1.44339546979009,0.998866306729356,1.4494270178279935,1.448938494700933,1.2688553225590327,0.00024266891801163102,0.0033729612535990925,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53648.75454830268,15658.64944660067,,,,,,,,,,,,,,,,,,,,3.0,15435.341896565,1529.6379905573438,0.3762113794919943,0.12384436415989711,6.112874298809886,3.291871992026517
1365.0,-29.46571792986303,4.329411346787111,34.99883076113008,23.958400880824797,4.70651958813291,-26.048426072140636,-39.6233280544169,1.2892277304100022,-4.592645836986151,-5.382794771522548,39.93591447651474,42990.35320175042,24119.244869128688,24119.244869128688,67109.5980708791,77938.7871303417,77938.7871303417,24119.244869128688,102058.03199947039,102058.03199947039,102058.03199947039,126590.57910291488,91773.25756140126,56824.823632807915,38831.59325399261,24532.547103444493,0.0,63364.1403574371,20852.665037927818,1528.6379905573438,0.0,0.8851918593838527,2.8333645124356743,0.0014959135982669303,349395.3046304563,1551771.901010119,4.4413072541183,1551771.901010119,4.4413072541183,0.85,0.09558701028754053,4.027634451161993,1.2680893021868545,1.0,0.0,4.027634451162948,1.2856832408458259,1.2859987637951942,3.1326802148500366,19368.011142293606,1974.9874974933955,4632.441516551485,4632.441516551485,5.206594575010136,4.329411346787111,-3.011405661722515,7.340817008509626,3.2692884999283143,3.2692884999283143,0.9340824285509469,0.0,0.0,0.0002453998883637918,0.9945247369592325,0.00024675091452637364,198.48225273065867,0.23312444546000274,0.00045532340358360777,1290.3865257559444,0.025862249800161084,8.228400710737709e-05,0.0001631158812564147,0.0006569711428799847,0.09558701028491642,0.07193414626053465,0.023652864024381777,0.09558720652244364,0.07193414626250944,0.023652864025031094,0.37625704232821966,0.37625704232821966,0.12371814466218091,0.0,2.3614077197357233,6.156182700494014,3.979039320256561e-13,0.7901489345363757,6.926769450281256,3.979039320256561e-13,24532.547103444493,20852.665037927818,0.85,1.0591100532937696,0.6784650270522388,42257.704602238395,25750.0,0.0,10036.187443402196,-10036.187443402196,0.18429506513518853,4.6073766283797095,7973.352784258914,2062.834659143282,10036.187443402196,1.627823895731072,0.9972676684804568,1.4491856205093243,1.4486183918996907,1.2691972531104325,0.0002440392087587813,0.003355911345303536,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53584.278571396535,15713.812556597804,,,,,,,,,,,,,,,,,,,,3.0,15436.430357204308,1528.6379905573438,0.37625704232821966,0.12371814466218091,6.112874298809886,3.2692884999283143
