time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1366.0,-29.44331463368472,4.302329152517598,34.99646843836993,23.952339018601947,4.6923370528424595,-26.029673746102457,-39.607063530106075,1.2786961652602105,-4.877940832812271,-5.401255547219652,39.92887762257916,43029.05134466661,24008.648355008507,24008.648355008507,67037.69969967511,77971.85744352972,77971.85744352972,24008.648355008507,101980.50579853823,101980.50579853823,101980.50579853823,126487.71159927493,91791.58193714434,56848.77583828146,38825.34010984764,24507.205800736698,0.0,63332.54591058433,20831.124930626193,1527.6379905573438,0.0,0.8851224066972635,2.8350932055788234,0.0014959135982669303,349143.15863882954,1551468.9220035907,4.443646921372172,1551468.9220035907,4.443646921372172,0.85,0.09557552810844502,4.027634451161993,1.2681579943699761,1.0,0.0,4.027634451163145,1.285729788807558,1.2860470603254013,3.1325668007563214,19371.878355063403,1975.3818434494353,4632.441516551485,4632.441516551485,5.182720228464146,4.302329152517598,-3.0546296722866813,7.356958824804279,3.247157271391632,3.247157271391632,0.9277592203976092,0.0,0.0,0.00024675091452637364,0.9976813262601305,0.00024732437906935126,198.4635758497833,0.11641274777533181,9.202455856877924e-05,260.79759898392035,0.02595427435872986,8.243509825985605e-05,0.0001643158162665176,0.0006618040424658304,0.09557552810835157,0.07194287406698294,0.023632654041368637,0.0955754576040375,0.07194287406705327,0.023632654041391747,0.3763069585966147,0.3763069585966147,0.12361383573067462,0.0,2.001481630309627,6.342182939375903,3.979039320256561e-13,0.5233147144073769,7.05156344464217,3.979039320256561e-13,24507.205800736698,20831.124930626193,0.85,1.0585031556179958,0.6794145210176283,42257.704602238395,25750.0,0.0,4991.214957333074,-4991.214957333074,0.09200370895960332,2.300092723990081,3967.0582220225165,1024.1567353105581,4991.214957333074,1.7198873239176937,0.9957111359264422,1.4490655551655092,1.448302305754113,1.2695302835752076,0.0002453998883637918,0.0033393847113248843,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47509.71715855539,20758.785042666925,,,,,,,,,,,,,,,,,,,,3.0,15437.507569541343,1527.6379905573438,0.3763069585966147,0.12361383573067462,6.112874298809886,3.247157271391632
1367.0,-29.447154347460092,4.3170226912845715,34.99415334155784,23.961064230557554,4.700776185898906,-26.032285552355432,-39.61000662585718,1.2859073907937826,-4.892354745644639,-5.3929447001323645,39.92552759870916,43025.73549640158,23986.775347963143,23986.775347963143,67012.51084436473,77973.0156872345,77973.0156872345,23986.775347963143,101959.79103519765,101959.79103519765,101959.79103519765,126452.3366817975,91797.71122034296,56850.43102950822,38830.31132314971,24492.545646599854,0.0,63322.85696974957,20818.663799609876,1526.6379905573438,0.0,0.885177529909864,2.8362761991894514,0.0014959135982669303,349256.65442661644,1551324.6989797994,4.44178995394275,1551324.6989797994,4.44178995394275,0.85,0.09555907931586773,4.027634451161993,1.2681698571005837,1.0,0.0,4.027634451161392,1.2856960042799777,1.2860132674610236,3.132649115929679,19373.171891202794,1975.5137474267763,4632.441516551485,4632.441516551485,5.1779985267508675,4.3170226912845715,-3.0543169308612605,7.3713396221458325,3.237869828364974,3.237869828364974,0.9251056652471353,0.0,0.0,0.00024675091452637364,0.9980783128601275,0.000247226005561904,198.4667027862951,0.0,0.0,0.0,0.02595427435872986,8.240773904663786e-05,0.00016434317547973579,0.0006619142353755448,0.0955590793137949,0.07194543704038406,0.023613642273410836,0.09555869865666125,0.07194543704194464,0.023613642273923086,0.3763589464142899,0.3763589464142899,0.12352705525213627,0.0,1.6995781778564378,6.4767607043735325,3.979039320256561e-13,0.5005899544877366,7.032067520913529,3.979039320256561e-13,24492.545646599854,20818.663799609876,0.85,1.0582673311214903,0.6794661131122957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481679788216706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.974191643787,1526.6379905573438,0.3763589464142899,0.12352705525213627,6.112874298809886,3.237869828364974
1368.0,-29.45093281790544,4.331648363304718,34.99192465112289,23.973742871917807,4.71610581096333,-26.034153173446686,-39.610706514772005,1.2993261665052793,-4.82632239698421,-5.376243153874834,39.9234125042513,43013.34671292578,23994.91935758235,23994.91935758235,67008.26607050812,77962.28351531882,77962.28351531882,23994.91935758235,101957.20287290117,101957.20287290117,101957.20287290117,126438.45798669373,91794.7148977669,56845.778095376714,38832.15200265576,24481.25511379256,0.0,63313.40711644832,20809.066846723676,1525.6379905573438,0.0,0.8852713574017966,2.8373479516698454,0.0014959135982669303,349484.82408000366,1551233.646543286,4.438629490212655,1551233.646543286,4.438629490212655,0.8500000000000001,0.09554244598729779,4.027634451161993,1.2681460871314632,1.0,0.0,4.027634451162854,1.2856331421605636,1.2859503898295166,3.1328022894566754,19372.539541315895,1975.4492656835816,4632.441516551485,4632.441516551485,5.179756565053156,4.331648363304718,-3.034755012222284,7.366403375527002,3.2411395944805403,3.2411395944805403,0.9260398841372972,0.0,0.0,0.00024675091452637364,0.9984691339070892,0.00024712923629478426,198.4697799444456,0.0,0.0,0.0,0.02595427435872986,8.240123406833565e-05,0.000164349680458038,0.0006619404350502588,0.09554244598137973,0.07194577644433257,0.023596669537047164,0.0955423161249049,0.071945776448789,0.023596669538508794,0.37640959584146616,0.37640959584146616,0.12345429753597224,0.0,1.465129249975746,6.566584879453842,3.979039320256561e-13,0.5499207568906286,6.958900390074518,3.979039320256561e-13,24481.25511379256,20809.066846723676,0.85,1.0583582391524766,0.6793718530075955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481907957507156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.915825556696,1525.6379905573438,0.37640959584146616,0.12345429753597224,6.112874298809886,3.2411395944805403
1369.0,-29.454655520799413,4.3461616165323775,34.98979924049874,23.984615213144593,4.729325064358762,-26.03618164185497,-39.611690550204344,1.310851185414266,-4.749802311294445,-5.361817884133047,39.92196145212257,43002.364476568284,24008.409612680953,24008.409612680953,67010.77408924923,77952.78227870633,77952.78227870633,24008.409612680953,101961.19189138728,101961.19189138728,101961.19189138728,126435.60567877797,91792.07257063019,56841.65476849188,38833.79755793146,24474.41378739068,0.0,63308.21134532214,20803.251719282078,1524.946330943026,0.0,0.8853509708214856,2.8380060631426143,0.0014959135982669303,349681.9903526544,1551171.1827179913,4.435948162939803,1551171.1827179913,4.435948162939803,0.85,0.09552953026428779,4.027634451161993,1.2681254266714679,1.0,0.0,4.027634451163818,1.2855791565148533,1.2858963908621055,3.132933846003483,19371.981899331888,1975.3924020263687,4632.441516551485,4632.441516551485,5.182668691423321,4.3461616165323775,-3.0169459826274276,7.363107599159806,3.244413376692092,3.244413376692092,0.9269752504834549,0.0,0.0,0.00024675091452637364,0.9988543481840599,0.0002470339293961852,198.47281177923819,0.0,0.0,0.0,0.02595427435872986,8.239208894954897e-05,0.00016435882557682465,0.0006619772682457439,0.09552953026038939,0.07194712333441289,0.023582406925976507,0.09552974221913015,0.07194712333734889,0.0235824069269389,0.37645654922363164,0.37645654922363164,0.1233927580297077,0.0,1.2908979334135893,6.625379287811143,3.979039320256561e-13,0.6120155728386294,6.888942267155585,3.979039320256561e-13,24474.41378739068,20803.251719282078,0.85,1.0584847157303343,0.6792541372241081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448213249452259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.858558387195,1524.946330943026,0.37645654922363164,0.1233927580297077,6.112874298809886,3.244413376692092
1370.0,-29.45834745762471,4.360401252809723,34.98784887046976,23.988922184240096,4.734969402169158,-26.038939942779738,-39.6138126385398,1.3155618873235007,-4.617203979856129,-5.355505579912231,39.922805870928194,42996.235298053354,24041.24364671862,24041.24364671862,67037.47894477198,77947.36810475022,77947.36810475022,24041.24364671862,101988.61175146884,101988.61175146884,101988.61175146884,126473.0347001478,91790.43811204433,56839.30530534471,38834.59200744402,24484.42294867895,0.0,63319.01495612298,20811.759506377108,1525.4149510931452,0.0,0.8853803870805488,2.836932826968244,0.0014959135982669303,349768.2951260759,1551207.5324067038,4.434957524802419,1551207.5324067038,4.434957524802419,0.85,0.09552544638978827,4.027634451161993,1.268115309639834,1.0,0.0,4.027634451162456,1.2855570918880732,1.285874320790575,3.132987618034671,19371.636959935124,1975.3572279968312,4632.441516551485,4632.441516551485,5.189756537847363,4.360401252809723,-3.0053653821444906,7.3657666349542135,3.247677622021277,3.247677622021277,0.9279078920060791,0.0,0.0,0.00024675091452637364,0.999236537240401,0.00024693944359543485,198.47581864908778,0.0,0.0,0.0,0.02595427435872986,8.237237054592182e-05,0.00016437854398045182,0.0006620566867675146,0.09552544605503092,0.07195360294309104,0.023571843111939883,0.09552613540901907,0.07195360319524408,0.02357184319454419,0.37649872318005734,0.37649872318005734,0.12334019309136272,0.0,1.17969044974825,6.66169942636742,3.979039320256561e-13,0.7383016000561042,6.819395389985118,3.979039320256561e-13,24484.42294867895,20811.759506377108,0.85,1.0587258660171155,0.6790414432038728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482353724339945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.802282478622,1525.4149510931452,0.37649872318005734,0.12334019309136272,6.112874298809886,3.247677622021277
1371.0,-29.462004583100153,4.374410541573375,34.98604427174794,23.994639829639368,4.74222478459775,-26.041505778780735,-39.61566098788751,1.321725980278347,-4.5027336623525684,-5.347419374625884,39.92314884080917,42989.10983521519,24068.885348361764,24068.885348361764,67057.99518357695,77941.14284374962,77941.14284374962,24068.885348361764,102010.02819211138,102010.02819211138,102010.02819211138,126500.0037599681,91788.63080839961,56836.597799865405,38835.59223170467,24489.97556785672,0.0,63325.567799561395,20816.47923267821,1525.581828917154,0.0,0.8854207590415918,2.8363204695661626,0.0014959135982669303,349878.8779343691,1551222.2964119262,4.43359800845968,1551222.2964119262,4.43359800845968,0.85,0.09551999363161236,4.027634451161993,1.2681030353484677,1.0,0.0,4.0276344511626965,1.285528220814432,1.2858454425925991,3.13305798032993,19371.255542972725,1975.318334290785,4632.441516551485,4632.441516551485,5.195723521250042,4.374410541573375,-2.9925527899831175,7.366963331556493,3.250883514992497,3.250883514992497,0.9288238614264277,0.0,0.0,0.00024675091452637364,0.9996152781773204,0.00024684588152383444,198.4787972569236,0.0,0.0,0.0,0.02595427435872986,8.235519927413896e-05,0.00016439571525223468,0.0006621258463733175,0.09551999363055802,0.07195777510968811,0.023562218520869913,0.09552031943014908,0.07195777511048237,0.023562218521129982,0.37653574935312883,0.37653574935312883,0.12329480780735341,0.0,1.1112544981098722,6.677646956535511,3.410605131648481e-13,0.8446857122733036,6.757282534625631,3.410605131648481e-13,24489.97556785672,20816.47923267821,0.85,1.0589402908447574,0.6788586558163153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482573132491492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.746498826862,1525.581828917154,0.37653574935312883,0.12329480780735341,6.112874298809886,3.250883514992497
1372.0,-29.465627907985123,4.388183603954397,34.98438224831487,23.999885888211452,4.748935864211843,-26.044095640188914,-39.61756581030784,1.3274035964159223,-4.387210877501786,-5.339928617407796,39.923690344154444,42982.35553479822,24097.232514277315,24097.232514277315,67079.58804907554,77935.21179056952,77935.21179056952,24097.232514277315,102032.44430484684,102032.44430484684,102032.44430484684,126528.91572445836,91786.88361081242,56834.02735504237,38836.50695085561,24496.471419611527,0.0,63332.97837046714,20822.000706669798,1525.8147608330974,0.0,0.885457329271105,2.835624641036391,0.0014959135982669303,349981.3421869222,1551245.60700804,4.432366586500866,1551245.60700804,4.432366586500866,0.85,0.09551525637994429,4.027634451161993,1.2680914687877523,1.0,0.0,4.027634451160599,1.2855016294241166,1.2858188446404923,3.1331227895574947,19370.886810912474,1975.2807340847767,4632.441516551485,4632.441516551485,5.201842792440895,4.388183603954397,-2.980293388279847,7.368476992234244,3.254043652524215,3.254043652524215,0.9297267578640614,0.0,0.0,0.00024675091452637364,0.9999906713813008,0.00024675321639304216,198.48174842346359,0.0,0.0,0.0,0.02595427435872986,8.233750682625294e-05,0.0001644134077001207,0.0006621971050859486,0.09551525637893649,0.07196140731109206,0.02355384906784442,0.09551541135380165,0.07196140731185134,0.02355384906809295,0.3765674455747005,0.3765674455747005,0.12325516624681263,0.0,1.0781861087663174,6.679320860049302,3.979039320256561e-13,0.9527177399060065,6.7006827910360585,3.979039320256561e-13,24496.471419611527,20822.000706669798,0.85,1.0591573264830931,0.6786725753425384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448279047839342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.691289497916,1525.8147608330974,0.3765674455747005,0.12325516624681263,6.112874298809886,3.254043652524215
1373.0,-29.469215155427616,4.401724834396316,34.98285343775252,24.004879511799686,4.755499051260838,-26.04678156971535,-39.619579108525045,1.332812687590714,-4.27535559085112,-5.3325343300053305,39.92424459339701,42975.17468451303,24125.05234696973,24125.05234696973,67100.22703148276,77928.85769363654,77928.85769363654,24125.05234696973,102053.91004060628,102053.91004060628,102053.91004060628,126556.52430846737,91785.20173557641,56831.51872646179,38837.42556568291,24502.614267861085,0.0,63340.039833544,20827.222127681922,1526.027411987486,0.0,0.8854933461702816,2.8349690802720335,0.0014959135982669303,350082.5099544671,1551269.4665627782,4.431153863597874,1551269.4665627782,4.431153863597874,0.85,0.0955104906163355,4.027634451161993,1.2680803736811503,1.0,0.0,4.027634451163529,1.2854762967067388,1.2857935056719179,3.133184533608584,19370.531864611377,1975.2445396349801,4632.441516551485,4632.441516551485,5.207848228795141,4.401724834396316,-2.968210199605954,7.36993503400227,3.2571558772451126,3.2571558772451126,0.930615964927175,0.0,0.0,0.00024675091452637364,1.0003624766278176,0.00024666150549564915,198.48469881397278,0.0,0.0,0.0,0.02595427435872986,8.231881064838576e-05,0.00016443210387798786,0.0006622724064560315,0.09551049061634503,0.07196411478292464,0.0235463758334204,0.09551052302573855,0.07196411478291745,0.023546375833418048,0.3765940225334087,0.3765940225334087,0.12322011966504666,0.0,1.0725086708528124,6.670029678161086,3.979039320256561e-13,1.0571787391542102,6.647341224373179,3.979039320256561e-13,24502.614267861085,20827.222127681922,0.85,1.0593650905149483,0.6784835437023831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448300582193266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.636635403283,1526.027411987486,0.3765940225334087,0.12322011966504666,6.112874298809886,3.2571558772451126
1374.0,-29.47251616563782,4.415040289061591,34.98145077285349,24.01009703697639,4.762112813005588,-26.04908517771293,-39.62134674713013,1.338443306780072,-4.163025950036456,-5.3251486180370495,39.924859656549394,42968.1821195954,24152.145440167056,24152.145440167056,67120.32755976246,77923.19226400995,77923.19226400995,24152.145440167056,102075.33770417701,102075.33770417701,102075.33770417701,126584.0458224137,91783.51415002995,56828.504005612536,38838.900160463796,24508.708118236682,0.0,63347.60827870048,20832.40190050118,1526.2356059252816,0.0,0.8855290866803902,2.8343074347105084,0.0014959135982669303,350183.58331012883,1551295.9443850003,4.42995051258912,1551295.9443850003,4.42995051258912,0.85,0.0955056175772771,4.027634451161993,1.2680690214177597,1.0,0.0,4.027634451162374,1.2854501122740045,1.2857671998409825,3.1332483561240445,19370.175713194985,1975.2082222976233,4632.441516551485,4632.441516551485,5.213696784702547,4.415040289061591,-2.9562344251158446,7.371274714177435,3.260221121101682,3.260221121101682,0.9314917488861949,0.0,0.0,0.00024666150549564915,1.0003421455398989,0.0002465771402268795,198.4874145276107,0.0,1.7746324534598548e-05,50.293083731052285,0.02597202068326446,8.230239898519369e-05,0.00016435910651045545,0.0006619783997437137,0.09550561757496887,0.07196598754303456,0.023539630031934308,0.09550511407185269,0.07196598754477387,0.02353963003250323,0.3766158399825807,0.3766158399825807,0.12318874906630056,0.0,1.0888142031794246,6.6537014395098595,3.410605131648481e-13,1.1621226680006203,6.602849748792153,3.410605131648481e-13,24508.708118236682,20832.40190050118,0.85,1.0595558282873718,0.678292097951908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448321981416705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42307.99768596944,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.582583282585,1526.2356059252816,0.3766158399825807,0.12318874906630056,6.112874298809886,3.260221121101682
1375.0,-29.47580178381416,4.42813898720576,34.98016898184795,24.015729955304437,4.76905192388197,-26.051241450264925,-39.62295100847257,1.3444915903291574,-4.05251707506909,-5.31761701404906,39.925573582134,42960.578178374715,24178.156222699978,24178.156222699978,67138.73440107469,77917.89213680386,77917.89213680386,24178.156222699978,102096.04835950384,102096.04835950384,102096.04835950384,126610.9983027695,91781.81826774028,56825.46511815626,38840.39238842669,24514.949943265667,0.0,63355.34233169236,20837.707451775816,1526.4472925757393,0.0,0.8855652062238742,2.8336893062607835,0.0014959135982669303,350286.6767855616,1551326.6785593624,4.428734466281323,1551326.6785593624,4.428734466281323,0.85,0.09550057242459199,4.027634451161993,1.268057265286334,1.0,0.0,4.02763445116315,1.2854219626245436,1.28573893479711,3.1333169716024347,19369.817810817378,1975.1717264119122,4632.441516551485,4632.441516551485,5.219311703410096,4.42813898720576,-2.944245761885269,7.3723847490910295,3.2632408246497002,3.2632408246497002,0.9323545213284857,0.0,0.0,0.0002465771402268795,1.000340559071053,0.00024649319473346023,198.4901176430019,0.0,1.6745444074009915e-05,47.4565885057441,0.02598876612733847,8.228750681840649e-05,0.00016428963340847305,0.0006616985874847404,0.09550057192355565,0.07196710674042774,0.023533465183127916,0.09550142429931278,0.0719671071179976,0.023533465306594392,0.3766334167152256,0.3766334167152256,0.12316031925397035,0.0,1.1222701230406642,6.633001443929345,3.979039320256561e-13,1.2650999389799722,6.564948436328109,3.979039320256561e-13,24514.949943265667,20837.707451775816,0.85,1.0597170172260242,0.6780892754624809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483416755276586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.16119074414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.534145872862,1526.4472925757393,0.3766334167152256,0.12316031925397035,6.112874298809886,3.2632408246497002
1376.0,-29.479049480629104,4.44101390637424,34.979000497341424,24.0203772665933,4.775130482228022,-26.053662507867294,-39.62487339796496,1.3495089900934583,-3.941446621871421,-5.310718708931314,39.92630918117421,42954.46079592351,24205.00969978234,24205.00969978234,67159.47049570584,77912.08571404245,77912.08571404245,24205.00969978234,102117.09541382479,102117.09541382479,102117.09541382479,126638.3149568786,91780.30566530519,56822.68074719338,38841.80546456868,24521.219543053805,0.0,63363.025007622484,20843.036611595733,1526.673535216102,0.0,0.8855979813381761,2.832990019174606,0.0014959135982669303,350381.12249548343,1551358.3462475962,4.427631075551434,1551358.3462475962,4.427631075551434,0.85,0.09549565290113445,4.027634451161993,1.2680471839709213,1.0,0.0,4.027634451161939,1.285398640648977,1.2857154991615374,3.133373821780693,19369.498588185477,1975.1391747625823,4632.441516551485,4632.441516551485,5.225108533653158,4.44101390637424,-2.932833059350715,7.3738469657249555,3.2662173324049606,3.2662173324049606,0.933204952115703,0.0,0.0,0.00024649319473346023,1.0003366367944913,0.0002464102439787974,198.49278962345142,0.0,1.666235086439566e-05,47.221102349697304,0.026005428478202867,8.226966478666354e-05,0.0001642235299467967,0.0006614323469051516,0.09549565290114514,0.07196780958148873,0.023527843319656423,0.0954955422835102,0.07196780958148066,0.023527843319653786,0.37664732476923596,0.37664732476923596,0.12313424207077285,0.0,1.1699810828513932,6.609121412755485,3.979039320256561e-13,1.3692720870598691,6.527109264519993,3.979039320256561e-13,24521.219543053805,20843.036611595733,0.85,1.0599157866535989,0.6779105131226949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448361278315071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.925704588095,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.485906783208,1526.673535216102,0.37664732476923596,0.12313424207077285,6.112874298809886,3.2662173324049606
1377.0,-29.482266086457997,4.453677194037004,34.977937811664006,24.02550398781898,4.781618476382555,-26.05590806185197,-39.62659968584774,1.3550282490719372,-3.833178251533866,-5.303518550025646,39.927052822579924,42947.664089282356,24230.4054804684,24230.4054804684,67178.06956975075,77906.56281501063,77906.56281501063,24230.4054804684,102136.96829547903,102136.96829547903,102136.96829547903,126664.0318825522,91778.70244572595,56819.803719994175,38843.22080636864,24527.06358707316,0.0,63370.284393441805,20848.004049012186,1526.8667065459945,0.0,0.8856322695776951,2.8323659634038294,0.0014959135982669303,350479.7222502362,1551390.3606579315,4.426476803557459,1551390.3606579315,4.426476803557459,0.85,0.09549034084125912,4.027634451161993,1.2680362833803525,1.0,0.0,4.027634451162194,1.2853729675051344,1.2856897130609015,3.1334364056056785,19369.160241530913,1975.1046730056557,4632.441516551485,4632.441516551485,5.230590692595763,4.453677194037004,-2.921288694648354,7.374965888685358,3.2691481646661287,3.2691481646661287,0.9340423327617511,0.0,0.0,0.0002464102439787974,1.0003334223610232,0.000246328112677882,198.4954360865144,0.0,1.646512669439248e-05,46.66216905190829,0.026021893604897258,8.225364585561686e-05,0.00016415659812318056,0.0006611627699864762,0.0954903408408802,0.07196779706739531,0.023522543773484894,0.09549028385101833,0.07196779706768089,0.023522543773578243,0.37665809115818233,0.37665809115818233,0.12311004699088152,0.0,1.2281550654789157,6.58346360091997,3.979039320256561e-13,1.4703402984918057,6.49492728464412,3.979039320256561e-13,24527.06358707316,20848.004049012186,0.85,1.0600878663044633,0.6777256012082378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483806553513139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.366771290304,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.43831786422,1526.8667065459945,0.37665809115818233,0.12311004699088152,6.112874298809886,3.2691481646661287
1378.0,-29.485451774508597,4.466129664083222,34.976976268778465,24.030445014964812,4.787881548385341,-26.058148287903247,-39.62833243478087,1.3603481611620287,-3.72474318008841,-5.296558420706088,39.92787257808473,42941.02867374766,24255.703594453902,24255.703594453902,67196.73226820157,77901.19878576508,77901.19878576508,24255.703594453902,102156.90238021899,102156.90238021899,102156.90238021899,126690.04730893845,91777.15457739901,56816.98446537184,38844.63345780796,24533.14492871946,0.0,63377.778386527425,20853.17318941154,1527.0776970847055,0.0,0.8856650377259397,2.831712595160735,0.0014959135982669303,350575.05571682146,1551425.6524251506,4.42537375984423,1551425.6524251506,4.42537375984423,0.85,0.09548506271681831,4.027634451161993,1.2680257696239283,1.0,0.0,4.027634451162489,1.2853482271082122,1.2856648609945567,3.133496718024345,19368.833576314926,1975.07136242396,4632.441516551485,4632.441516551485,5.236051768336303,4.466129664083222,-2.9100189879932223,7.376148652076444,3.272036612955019,3.272036612955019,0.9348676037014341,0.0,0.0,0.000246328112677882,1.0003302256417839,0.00024624679567174403,198.49805717291423,0.0,1.6302688391563554e-05,46.20181890169111,0.026038196293288823,8.22375698692633e-05,0.00016409054280861867,0.0006608967233258644,0.09548506271682665,0.07196746897748985,0.0235175937393368,0.09548498131468457,0.07196746897748356,0.023517593739334746,0.3766662204430299,0.3766662204430299,0.12308735759363511,0.0,1.2949905488711693,6.557197085044038,3.410605131648481e-13,1.5718152406176955,6.465751754944279,3.410605131648481e-13,24533.14492871946,20853.17318941154,0.85,1.0602569856327744,0.6775407684986933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448399847373364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.906421140084,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.39124354476,1527.0776970847055,0.3766662204430299,0.12308735759363511,6.112874298809886,3.272036612955019
1379.0,-29.48860676655641,4.478376063946355,34.9761098824909,24.03535838183018,4.794116533059818,-26.060363696951423,-39.6300460799597,1.3656458468807209,-3.618019456698164,-5.2896437120256445,39.92872038998129,42934.44757207887,24280.432016424016,24280.432016424016,67214.87958850288,77895.83671441268,77895.83671441268,24280.432016424016,102176.2687308367,102176.2687308367,102176.2687308367,126715.36938350087,91775.58495934526,56814.1958170239,38845.98793591262,24539.100652664176,0.0,63385.08858857679,20858.23555476455,1527.2810825311246,0.0,0.8856974616647566,2.83107843749804,0.0014959135982669303,350669.7872093881,1551462.152702577,4.424282357054572,1551462.152702577,4.424282357054572,0.85,0.09547966967191296,4.027634451161993,1.2680152987269686,1.0,0.0,4.0276344511621955,1.285323590055274,1.2856401133483961,3.133556780817186,19368.50232099326,1975.037583781746,4632.441516551485,4632.441516551485,5.241389865294841,4.478376063946355,-2.8988758924893516,7.377251956435707,3.2748825700756896,3.2748825700756896,0.9356807343073399,0.0,0.0,0.00024624679567174403,1.000327051676397,0.00024616628657504725,198.500653063366,0.0,1.6141267733500666e-05,45.74435275674089,0.026054337561022323,8.222167397899434e-05,0.00016402512169274967,0.000660633230985757,0.09547966967152458,0.0719667788070347,0.023512890864489874,0.09547980737999996,0.07196677880732746,0.0235128908645855,0.37667218601134544,0.37667218601134544,0.12306587274250465,0.0,1.3683657554367414,6.530814560761087,3.979039320256561e-13,1.6716242553274583,6.438810325400027,3.979039320256561e-13,24539.100652664176,20858.23555476455,0.85,1.0604210088714192,0.6773588004390118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484188554006876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.44895499513,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.344681391265,1527.2810825311246,0.37667218601134544,0.12306587274250465,6.112874298809886,3.2748825700756896
1380.0,-29.491731656547465,4.490419016059496,34.975333300531375,24.04016334274786,4.800203011884075,-26.062566884039384,-39.631757664587326,1.3708128619948843,-3.5117882136584058,-5.282872718533093,39.92960273119326,42927.98864370037,24304.845746423078,24304.845746423078,67232.83439012345,77890.63703847601,77890.63703847601,24304.845746423078,102195.48278489908,102195.48278489908,102195.48278489908,126740.5092468069,91774.1055525006,56811.45715774838,38847.387105280235,24545.02646190783,0.0,63392.413567188065,20863.272492621654,1527.4847300365616,0.0,0.8857290133448217,2.8304352776325157,0.0014959135982669303,350762.5692753169,1551500.1402367135,4.423220366534966,1551500.1402367135,4.423220366534966,0.85,0.09547425746930159,4.027634451161993,1.2680050970753656,1.0,0.0,4.027634451161547,1.285299564080523,1.2856159779733236,3.13361535607715,19368.190104024907,1975.0057465112866,4632.441516551485,4632.441516551485,5.246660030047452,4.490419016059496,-2.8879320144063048,7.378351030465801,3.277687116807874,3.277687116807874,0.9364820333736782,0.0,0.0,0.00024616628657504725,1.0003239390568803,0.0002460865695238048,198.50322424484608,0.0,1.5981108271852128e-05,45.29046084242893,0.026070318669294174,8.220580003762326e-05,0.000163960486537424,0.0006603729042074111,0.09547425746930338,0.07196585266518774,0.023508404804115646,0.09547424581545944,0.07196585266518639,0.023508404804115205,0.3766763960575814,0.3766763960575814,0.12304535152826696,0.0,1.4469499582379513,6.504862592153017,3.410605131648481e-13,1.7710845048746933,6.414292980169876,3.410605131648481e-13,24545.02646190783,20863.272492621654,0.85,1.060581710126323,0.6771786437536733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484376807427872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.99506308082,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.298627991424,1527.4847300365616,0.3766763960575814,0.12304535152826696,6.112874298809886,3.277687116807874
1381.0,-29.494826886410905,4.5022622913984565,34.97464126310697,24.044900689646624,4.806215233670627,-26.064750812465867,-39.63345472058279,1.3759159877166713,-3.4070774575820906,-5.276185538209179,39.93051157810181,42921.59862591671,24328.806959324756,24328.806959324756,67250.40558524147,77885.46437216157,77885.46437216157,24328.806959324756,102214.27133148632,102214.27133148632,102214.27133148632,126765.13282383818,91772.61120237883,56808.74545615714,38848.739718024095,24550.861492351858,0.0,63399.60121037596,20868.23226849908,1527.6837898588394,0.0,0.8857600301383793,2.8298041100426303,0.0014959135982669303,350854.2217731163,1551539.269658536,4.422176429337241,1551539.269658536,4.422176429337241,0.85,0.09546881274794136,4.027634451161993,1.2679949833406141,1.0,0.0,4.0276344511622275,1.2852758364914623,1.2855921420792926,3.1336732060229218,19367.87473339758,1974.9735876571083,4632.441516551485,4632.441516551485,5.251832510437343,4.5022622913984565,-2.8771408231837694,7.379403114582226,3.2804507008019153,3.2804507008019153,0.9372716288005473,0.0,0.0,0.0002460865695238048,1.0003208720294632,0.0002460076325554833,198.50577107930667,0.0,1.5824091698915086e-05,44.84547587472535,0.026086142760993088,8.21900636377235e-05,0.0001638965058860813,0.0006601152135318555,0.09546881274794644,0.07196472517989791,0.023504087568048535,0.0954687380639086,0.07196472517989408,0.023504087568047286,0.3766792102181818,0.3766792102181818,0.12302560122354346,0.0,1.5294025439320649,6.479518471269557,3.979039320256561e-13,1.869108080627086,6.391209519753659,3.979039320256561e-13,24550.861492351858,20868.23226849908,0.85,1.0607386214005916,0.6770010821281346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484563269301933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.55007811312,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.253072469717,1527.6837898588394,0.3766792102181818,0.12302560122354346,6.112874298809886,3.2804507008019153
1382.0,-29.497892674099997,4.513909208807561,34.97402900040641,24.049562110472493,4.812139240707521,-26.066917068408866,-39.635137597192056,1.3809426507529279,-3.3037656981015857,-5.269599424609832,39.93145066886742,42915.277548185186,24352.369910907357,24352.369910907357,67267.64745909255,77880.34161967787,77880.34161967787,24352.369910907357,102232.71153058522,102232.71153058522,102232.71153058522,126789.36053848008,91771.11920826686,56806.05513676564,38850.07119055691,24556.649007894863,0.0,63406.720198451774,20873.151656710634,1527.8812154488949,0.0,0.885790410249084,2.8291811964285984,0.0014959135982669303,350944.507454525,1551579.7019804718,4.421153968855101,1551579.7019804718,4.421153968855101,0.85,0.09546337846795937,4.027634451161993,1.2679849371919412,1.0,0.0,4.0276344511617435,1.285252466143108,1.285568664520295,3.1337301870724685,19367.559859987257,1974.941479504954,4632.441516551485,4632.441516551485,5.256919018599057,4.513909208807561,-2.8665138062215143,7.380423015029075,3.2831741205559344,3.2831741205559344,0.9380497487302669,0.0,0.0,0.0002460076325554833,1.000317827377259,0.0002459294694372214,198.50829374444913,0.0,1.56694437633197e-05,44.40720362524803,0.02610181220475641,8.217446146970214e-05,0.00016383317108578118,0.0006598601241082091,0.09546337846796465,0.0719634650114756,0.02349991345648905,0.09546333192761225,0.07196346501147162,0.023499913456487744,0.3766809272450566,0.3766809272450566,0.12300646764643133,0.0,1.6147048411004334,6.45490095480443,3.410605131648481e-13,1.965833726508265,6.369294150387702,3.410605131648481e-13,24556.649007894863,20873.151656710634,0.85,1.0608914520189148,0.6768253808723742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484747965867943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.11180586364,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.208006976234,1527.8812154488949,0.3766809272450566,0.12300646764643133,6.112874298809886,3.2831741205559344
1383.0,-29.500929523805233,4.525363185810706,34.9734919816748,24.054161470290296,4.817987217082591,-26.069064896219533,-39.63680985672397,1.3859037547857298,-3.2019379638165333,-5.263105164145267,39.93241741605377,42909.038462747325,24375.522759622636,24375.522759622636,67284.56122236996,77875.27553857601,77875.27553857601,24375.522759622636,102250.79829819864,102250.79829819864,102250.79829819864,126813.18008057812,91769.64151115666,56803.40443533495,38851.37452869079,24562.381782379478,0.0,63413.75631107026,20878.024515022556,1528.0764288949724,0.0,0.8858202108194464,2.82856872256562,0.0014959135982669303,351033.55182491796,1551621.325874681,4.420151059088989,1551621.325874681,4.420151059088989,0.85,0.09545796910903934,4.027634451161993,1.2679750943509864,1.0,0.0,4.027634451162316,1.285229401964008,1.285545494204168,3.1337864236588513,19367.248003844677,1974.9096790284837,4632.441516551485,4632.441516551485,5.261916998310739,4.525363185810706,-2.8560425760739183,7.381405761884624,3.285858044460012,3.285858044460012,0.938816584131432,0.0,0.0,0.0002459294694372214,1.0003148347841968,0.00024585206665487174,198.51079265354264,0.0,1.551602723992222e-05,43.972421197939575,0.02611732823199633,8.215896044593019e-05,0.0001637705089912912,0.0006596077440976595,0.09545796910904321,0.07196211245449442,0.023495856654548786,0.09545807143947865,0.07196211245449151,0.023495856654547835,0.3766817937495384,0.3766817937495384,0.1229878274514083,0.0,1.7020120220811918,6.431052436795937,3.979039320256561e-13,2.0611672003287254,6.348335596698519,3.979039320256561e-13,24562.381782379478,20878.024515022556,0.85,1.0610404608790531,0.676651896352915,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448493091000317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.677023436336,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.163428133317,1528.0764288949724,0.3766817937495384,0.1229878274514083,6.112874298809886,3.285858044460012
1384.0,-29.503937793531286,4.536626734404553,34.97302577291191,24.058650712855183,4.82369779124195,-26.071200751230855,-39.63848009062929,1.390744036160868,-3.101109597306504,-5.256742772661201,39.93340556720911,42902.915143399354,24398.374168738326,24398.374168738326,67301.28931213768,77870.3198585127,77870.3198585127,24398.374168738326,102268.69402725103,102268.69402725103,102268.69402725103,126836.74506738526,91768.20711331718,56800.80239819799,38852.67190568799,24568.051040134236,0.0,63420.72294582223,20882.8433841141,1528.2699006648822,0.0,0.8858492497621753,2.827955370890654,0.0014959135982669303,351120.8053053834,1551663.8722021203,4.419173824953432,1551663.8722021203,4.419173824953432,0.85,0.09545261607396081,4.027634451161993,1.2679654493229466,1.0,0.0,4.027634451162661,1.2852069026545108,1.2855228898773703,3.133841284888198,19366.945285666465,1974.878810365055,4632.441516551485,4632.441516551485,5.266849906591188,4.536626734404553,-2.845756046398756,7.38238278080331,3.2885031762039727,3.2885031762039727,0.939572336058278,0.0,0.0,0.00024585206665487174,1.0003118790989338,0.00024577541444007606,198.5132680996131,0.0,1.536528767781827e-05,43.545225278936975,0.02613269351967415,8.214348089674334e-05,0.0001637085857581284,0.0006593583399504456,0.09545261607396763,0.07196071482927502,0.023491901244692602,0.09545258462197738,0.07196071482926988,0.023491901244690926,0.3766820100770012,0.3766820100770012,0.12296958196205654,0.0,1.7907695351562438,6.408030157008,3.410605131648481e-13,2.1556331753546942,6.328354563578955,3.410605131648481e-13,24568.051040134236,20882.8433841141,0.85,1.0611876715695983,0.6764810167813695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448511213166853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.249827517335,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.119326821752,1528.2699006648822,0.3766820100770012,0.12296958196205654,6.112874298809886,3.2885031762039727
1385.0,-29.506917639081312,4.547702729989134,34.972626023331614,24.063052504230313,4.829293269852028,-26.073322539180108,-39.64014417780561,1.3954835661026364,-3.001428680660865,-5.250491167007825,39.934408669643574,42896.88995458787,24420.88052985035,24420.88052985035,67317.77048443822,77865.47638973956,77865.47638973956,24420.88052985035,102286.35691958992,102286.35691958992,102286.35691958992,126859.97813995824,91766.82687470129,56798.24043956756,38853.984927926365,24573.621220368324,0.0,63427.60614829469,20887.578037313076,1528.4591453626438,0.0,0.8858776592222102,2.8273455955497275,0.0014959135982669303,351206.5560564759,1551707.0631811402,4.418217816331474,1551707.0631811402,4.418217816331474,0.85,0.09544731402112186,4.027634451161993,1.267956036725082,1.0,0.0,4.027634451162163,1.2851848742190646,1.28550075750851,3.1338949998220005,19366.653997358717,1974.8491072240488,4632.441516551485,4632.441516551485,5.271708329742696,4.547702729989134,-2.8356372270911265,7.383339957080261,3.2911099520061344,3.2911099520061344,0.9403171291446099,0.0,0.0,0.00024577541444007606,1.0003089393598783,0.000245699508191293,198.51572020933372,0.0,1.5216481666164796e-05,43.123509041911035,0.026147910001340313,8.212806099587595e-05,0.00016364735344420012,0.0006591117185733436,0.09544731401940802,0.07195928721279576,0.02348802680661226,0.0954468809416087,0.07195928721408787,0.023488026807033994,0.3766817404889555,0.3766817404889555,0.12295165223724179,0.0,1.8804767845397805,6.3858356072633455,3.979039320256561e-13,2.249062486346986,6.309248701882154,3.979039320256561e-13,24573.621220368324,20887.578037313076,0.85,1.0613323530931984,0.6763126114880372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485291652105146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.82811128031,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.075696834114,1528.4591453626438,0.3766817404889555,0.12295165223724179,6.112874298809886,3.2911099520061344
1386.0,-29.509869512881615,4.558595608519427,34.972289064283125,24.067461874242895,4.834904458934239,-26.07541758951023,-39.64178137304259,1.4002400063067035,-2.9041203438105754,-5.244269937884844,39.93543788142534,42890.87475810614,24442.854576364858,24442.854576364858,67333.72933447099,77860.59992961757,77860.59992961757,24442.854576364858,102303.45450598243,102303.45450598243,102303.45450598243,126882.59317582622,91765.40880574753,56795.68363423546,38855.25019056897,24579.13866984379,0.0,63434.38886041276,20892.26786936722,1528.6450296781252,0.0,0.8859058112503677,2.826765347268667,0.0014959135982669303,351291.90646321623,1551751.3793051117,4.417270511376258,1551751.3793051117,4.417270511376258,0.85,0.09544204989982397,4.027634451161993,1.2679465790698305,1.0,0.0,4.027634451161096,1.2851627658468627,1.2854785461453677,3.133948911527925,19366.35472526108,1974.8185899630437,4632.441516551485,4632.441516551485,5.276451842733847,4.558595608519427,-2.825623956111052,7.384219564630479,3.2936789218981577,3.2936789218981577,0.9410511205423308,0.0,0.0,0.000245699508191293,1.000306046329076,0.0002456243357650004,198.5181493535017,0.0,1.5068583645553337e-05,42.704366051498155,0.026162978584985865,8.21128928945162e-05,0.00016358661529677682,0.0006588670875182817,0.09544204989834548,0.07195783508168604,0.023484214816659445,0.0954419310036451,0.07195783508280074,0.023484214817023237,0.3766811170359391,0.3766811170359391,0.12293397512405667,0.0,1.9704501454704086,6.364278272008107,3.410605131648481e-13,2.340149594074262,6.29017514728389,3.410605131648481e-13,24579.13866984379,20892.26786936722,0.85,1.0614704507146546,0.6761454713859926,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485469480490372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.40896828989,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15437.032536001809,1528.6450296781252,0.3766811170359391,0.12293397512405667,6.112874298809886,3.2936789218981577
1387.0,-29.512794417932092,4.569307200629525,34.972011357039605,24.07174816997724,4.8403601185521214,-26.07750394762729,-39.64342073360456,1.4048591196933895,-2.8076297796191625,-5.238201047622741,39.93648964332354,42884.98604610773,24464.60894678825,24464.60894678825,67349.59499289599,77855.85516928884,77855.85516928884,24464.60894678825,102320.46411607708,102320.46411607708,102320.46411607708,126905.10852504232,91764.04876337468,56793.179640214934,38856.52124795527,24584.644408965232,0.0,63441.16565692051,20896.94774762045,1528.8327893433989,0.0,0.885933093770892,2.82617923191687,0.0014959135982669303,351375.18258724554,1551796.667387327,4.416352503785665,1551796.667387327,4.416352503785665,0.8500000000000001,0.09543689306051623,4.027634451161993,1.267937358240597,1.0,0.0,4.027634451161885,1.2851412995265046,1.2854569779382516,3.134001259352515,19366.06769920871,1974.7893214511287,4632.441516551485,4632.441516551485,5.281147934491436,4.569307200629525,-2.8158066926215013,7.385113893251026,3.2962111114714445,3.2962111114714445,0.9417746032775556,0.0,0.0,0.0002456243357650004,1.0003032571059967,0.00024554987102173647,198.52055635605046,0.0,1.492309095002606e-05,42.29203975237385,0.02617790167593589,8.209770732677695e-05,0.00016352662843822344,0.0006586254823801552,0.09543689306053077,0.07195642245532366,0.023480470605207106,0.09543680107012185,0.0719564224553127,0.02348047060520353,0.37668023435225867,0.37668023435225867,0.12291650010017523,0.0,2.0605502521818835,6.343399246331558,3.979039320256561e-13,2.4305712680035754,6.271707164801626,3.979039320256561e-13,24584.644408965232,20896.94774762045,0.85,1.0616071488520817,0.6759804237838686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485645643705782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.996641990765,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.989836208708,1528.8327893433989,0.37668023435225867,0.12291650010017523,6.112874298809886,3.2962111114714445
1388.0,-29.515692323861238,4.5798408496951115,34.97178922019185,24.075970763247483,4.845750583782527,-26.079572525142165,-39.645045914780326,1.4094222577486946,-2.712955956498547,-5.2322079719152,39.9375527165629,42879.15568283327,24485.962112129568,24485.962112129568,67365.11779496283,77851.11635451569,77851.11635451569,24485.962112129568,102337.07846664525,102337.07846664525,102337.07846664525,126927.12749231799,91762.6573616499,56790.69668997372,38857.73407964019,24590.049025672735,0.0,63447.78310531293,20901.541671821826,1529.0155401989036,0.0,0.8859599404545317,2.8256096804233723,0.0014959135982669303,351457.4336047395,1551842.4435426006,4.415449198573086,1551842.4435426006,4.415449198573086,0.85,0.09543179135205698,4.027634451161993,1.2679281901614745,1.0,0.0,4.027634451161431,1.2851200944683703,1.2854356719702478,3.1340529717793797,19365.774055016216,1974.7593780767354,4632.441516551485,4632.441516551485,5.285757418554003,4.5798408496951115,-2.806126779539961,7.385967629235072,3.2987067677721895,3.2987067677721895,0.9424876479349112,0.0,0.0,0.00024554987102173647,1.0003004645408582,0.0002454761141538056,198.52294119057373,0.0,1.4782782261663649e-05,41.89440492955478,0.026192684458197554,8.208265566657579e-05,0.00016346721535516066,0.0006583861881999619,0.09543179135206292,0.0719550195376027,0.023476771814460222,0.09543186564003635,0.07195501953759822,0.023476771814458765,0.3766791710632713,0.3766791710632713,0.12289918674773675,0.0,2.1503781537631426,6.323040159698905,3.979039320256561e-13,2.5192520154166687,6.253275071353642,3.979039320256561e-13,24590.049025672735,20901.541671821826,0.85,1.0617410805850815,0.675818028372416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485820201495052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.59900716795,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.947578293766,1529.0155401989036,0.3766791710632713,0.12289918674773675,6.112874298809886,3.2987067677721895
1389.0,-29.51856357008733,4.590198739170369,34.971619261540646,24.080087814386957,4.851007516954104,-26.08163047048731,-39.646669279877074,1.4138678652430936,-2.619276994087727,-5.226343195058853,39.938628156679464,42873.43361789775,24507.053262969082,24507.053262969082,67380.48688086683,77846.4912045189,77846.4912045189,24507.053262969082,102353.54446748798,102353.54446748798,102353.54446748798,126948.93738057435,91761.31486197168,56788.25727535654,38858.952874016824,24595.39291308636,0.0,63454.345787103186,20906.083976123406,1529.1968811600716,0.0,0.8859860788018635,2.8250394053604837,0.0014959135982669303,351537.9384354504,1551888.7532566558,4.414569762124307,1551888.7532566558,4.414569762124307,0.85,0.0954267791893049,4.027634451161993,1.2679192550620066,1.0,0.0,4.027634451160372,1.285099438755983,1.285414916395745,3.1341033461666363,19365.490731209076,1974.730487088769,4632.441516551485,4632.441516551485,5.290310341837364,4.590198739170369,-2.796622527354761,7.38682126652513,3.3011665972413575,3.3011665972413575,0.9431904563546736,0.0,0.0,0.0002454761141538056,1.0002977069832608,0.00024540305595033567,198.5253041350046,0.0,1.4642430354639359e-05,41.49664762504794,0.026207326888552193,8.206762337264539e-05,0.0001634084907811602,0.0006581496670825878,0.095426779189309,0.07195365946779991,0.023473119721509082,0.0954267364211691,0.07195365946779682,0.023473119721508076,0.37667798091365656,0.37667798091365656,0.12288200273245264,0.0,2.239835741218542,6.303208519824466,3.979039320256561e-13,2.6070662009711327,6.235298654700728,3.979039320256561e-13,24595.39291308636,20906.083976123406,0.85,1.06187347840503,0.6756579566944583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485993151934866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.20124986344,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.905763764387,1529.1968811600716,0.37667798091365656,0.12288200273245264,6.112874298809886,3.3011665972413575
