time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1390.0,-29.521408443263986,4.6003841841152875,34.97149825511579,24.084165749978297,4.8562102426245,-26.083670107104854,-39.648282097745664,1.4182673073523928,-2.527193934165439,-5.2205484330884895,39.93971401637084,42867.78256229895,24527.746606609813,24527.746606609813,67395.52916890876,77841.92696796966,77841.92696796966,24527.746606609813,102369.67357457947,102369.67357457947,102369.67357457947,126970.32425834678,91760.000735357,56785.85632967808,38860.16045075435,24600.65068376731,0.0,63460.81113452166,20910.553081202215,1529.3740490462578,0.0,0.8860118149221925,2.824483307138773,0.0014959135982669303,351617.4963991086,1551935.5127095582,4.413703893016777,1551935.5127095582,4.413703893016777,0.85,0.09542182514637745,4.027634451161993,1.2679104798613121,1.0,0.0,4.027634451161506,1.2850789983401845,1.2853943770716005,3.1341531970906917,19365.213395309795,1974.7022066974753,4632.441516551485,4632.441516551485,5.29477739092299,4.6003841841152875,-2.7872489391696886,7.387633123284976,3.303590961982552,3.303590961982552,0.9438831319950148,0.0,0.0,0.00024540305595033567,1.0002949789660796,0.0002453306885574774,198.5276454238869,0.0,1.4503902063427078e-05,41.10405844775234,0.02622183079061562,8.205269126565428e-05,0.0001633503646846814,0.0006579155564138982,0.09542182514638994,0.07195232434089757,0.023469500805492365,0.09542177742516547,0.07195232434088816,0.02346950080548929,0.3766767077012522,0.3766767077012522,0.12286492218689202,0.0,2.328672135248553,6.283824359533185,3.979039320256561e-13,2.6933544989230427,6.217563520301724,3.979039320256561e-13,24600.65068376731,20910.553081202215,0.85,1.0620023281146918,0.6755000731306373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486164515173008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.80866068615,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.864386720863,1529.3740490462578,0.3766767077012522,0.12286492218689202,6.112874298809886,3.303590961982552
1391.0,-29.52422728317576,4.610399858748434,34.971423315810846,24.08817767808216,4.861328649982673,-26.085694752468147,-39.64988108547402,1.4225934471836486,-2.4364464176289857,-5.214850705880334,39.94081376787275,42862.18736695796,24548.119044022427,24548.119044022427,67410.30641098038,77837.43718256116,77837.43718256116,24548.119044022427,102385.55622658359,102385.55622658359,102385.55622658359,126991.42174329102,91758.7164797952,56783.4666642022,38861.38868399222,24605.86551670743,0.0,63467.25420069965,20914.985689201312,1529.5502047936568,0.0,0.8860369980260924,2.8239346615128236,0.0014959135982669303,351695.7359236342,1551982.8714590566,4.412856662544376,1551982.8714590566,4.412856662544376,0.8499999999999999,0.09541695135182282,4.027634451161993,1.2679017684003342,1.0,0.0,4.02763445116141,1.2850589002230277,1.2853741810208439,3.1342022147490507,19364.942363457038,1974.6745691400263,4632.441516551485,4632.441516551485,5.299175166337926,4.610399858748434,-2.778025023958426,7.38842488270686,3.30598056910622,3.30598056910622,0.9445658768874914,0.0,0.0,0.0002453306885574774,1.0002922860036725,0.0002452590027836891,198.52996533552397,0.0,1.4366928109616642e-05,40.715874262653564,0.026236197718725235,8.203788968281162e-05,0.0001632927988746658,0.0006576837023742702,0.09541695135161936,0.0719510352634673,0.02346591608815206,0.09541694274692586,0.07195103526362073,0.023465916088202095,0.3766753819646176,0.3766753819646176,0.12284792441711019,0.0,2.416774858764768,6.264850696030237,3.979039320256561e-13,2.7784042882513518,6.200038712616561,3.979039320256561e-13,24605.86551670743,20914.985689201312,0.85,1.0621273483458382,0.675343338966844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448633430821083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.42047650105,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.823442309222,1529.5502047936568,0.3766753819646176,0.12284792441711019,6.112874298809886,3.30598056910622
1392.0,-29.5270204770379,4.620248144552953,34.9713915267999,24.09209586856889,4.866339059766763,-26.087707128366546,-39.65147804757578,1.4268249366712487,-2.346964628981823,-5.209260869114212,39.94192071352912,42856.6951012957,24568.2057034578,24568.2057034578,67424.9008047535,77833.00521284186,77833.00521284186,24568.2057034578,102401.21091629966,102401.21091629966,102401.21091629966,127012.22206625456,91757.43602208002,56781.12591055366,38862.56679058484,24611.01114995489,0.0,63473.57794053973,20919.359477461658,1529.7241252324245,0.0,0.8860615972221958,2.8233912162958728,0.0014959135982669303,351772.50720697833,1552030.5411144388,4.412029107781423,1552030.5411144388,4.412029107781423,0.85,0.09541215431410688,4.027634451161993,1.2678932778304448,1.0,0.0,4.027634451162537,1.2850392443016918,1.2853544281532279,3.134250155411141,19364.672133109398,1974.6470133133537,4632.441516551485,4632.441516551485,5.303511251178632,4.620248144552953,-2.768957874123284,7.389206018676237,3.308335937927411,3.308335937927411,0.9452388394078317,0.0,0.0,0.0002452590027836891,1.000289633019668,0.000245187988246267,198.5322641872907,0.0,1.4231774185245647e-05,40.332848040986164,0.026250429492910482,8.202310931437153e-05,0.00016323589346931754,0.0006574545082032323,0.09541215431411235,0.07194979305006603,0.02346236126404632,0.09541207681285585,0.07194979305006191,0.023462361264044974,0.3766740261892971,0.3766740261892971,0.12283099286795139,0.0,2.5040639350874585,6.246230977178016,3.979039320256561e-13,2.862296240132366,6.182620862150941,3.979039320256561e-13,24611.01114995489,20919.359477461658,0.85,1.0622514594642083,0.6751895275455032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448650255122338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.03745027938,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.782924601546,1529.7241252324245,0.3766740261892971,0.12283099286795139,6.112874298809886,3.308335937927411
1393.0,-29.529789083844598,4.62993491288409,34.97140082921378,24.09626303650441,4.871512179023131,-26.089591612840167,-39.65293887360019,1.4313147080215092,-2.2588571600284126,-5.203604866298164,39.94305400202875,42850.74439830673,24587.58780026348,24587.58780026348,67438.3321985702,77828.92242569172,77828.92242569172,24587.58780026348,102416.51022595521,102416.51022595521,102416.51022595521,127032.6494534243,91756.11785091052,56778.745264504876,38863.747318228496,24616.139227469095,0.0,63479.88654569759,20923.71834334873,1529.8948391926249,0.0,0.8860864343281409,2.8228748329456073,0.0014959135982669303,351850.20060830587,1552079.3463479907,4.4111935808609335,1552079.3463479907,4.4111935808609335,0.85,0.09540736980361561,4.027634451161993,1.2678843526216226,1.0,0.0,4.027634451161443,1.2850183788605019,1.2853334663345974,3.1343010476889237,19364.393943639217,1974.6186458820514,4632.441516551485,4632.441516551485,5.307695242867772,4.62993491288409,-2.759914826603452,7.389849739487541,3.3106575039096886,3.3106575039096886,0.9459021439741967,0.0,0.0,0.000245187988246267,1.0002870896897738,0.00024511761750549925,198.5345428495034,0.0,1.409867690461885e-05,39.95565034768982,0.026264528169815102,8.20095910823484e-05,0.0001631783971639186,0.000657222934102793,0.09540736955640303,0.0719485516869553,0.02345881786944773,0.09540794658099414,0.07194855187338285,0.023458817930232762,0.37667265520656096,0.37667265520656096,0.12281411429529102,0.0,2.590350869760357,6.228210876581045,3.410605131648481e-13,2.944747706269766,6.1671230914527655,3.410605131648481e-13,24616.139227469095,20923.71834334873,0.85,1.0623574783805423,0.6750286859359703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486669267219427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.66025258609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.742826708403,1529.8948391926249,0.37667265520656096,0.12281411429529102,6.112874298809886,3.3106575039096886
1394.0,-29.532532998005305,4.63945826869565,34.97144859394807,24.09999455502259,4.8763030411955945,-26.091582439591896,-39.65452458998186,1.4353524827820694,-2.171631646359515,-5.198254984424641,39.944192914058945,42845.41974601018,24607.197302613135,24607.197302613135,67452.61704862332,77824.62361541059,77824.62361541059,24607.197302613135,102431.82091802372,102431.82091802372,102431.82091802372,127053.11046202728,91754.86600382873,56776.46018190965,38864.89535768787,24621.289544003557,0.0,63486.18490169143,20928.096112403022,1530.0732111137738,0.0,0.8861096788713683,2.8223351514303268,0.0014959135982669303,351923.70138913847,1552128.3949283,4.41041165684956,1552128.3949283,4.41041165684956,0.85,0.09540277100542417,4.027634451161993,1.267876158221625,1.0,0.0,4.027634451161353,1.2849996280141536,1.2853146204594441,3.134346783731233,19364.129751336655,1974.5917057646247,4632.441516551485,4632.441516551485,5.3119283243388695,4.63945826869565,-2.7511746676684323,7.390632936364082,3.312946759263836,3.312946759263836,0.9465562169325246,0.0,0.0,0.00024511761750549925,1.0002845352423448,0.0002450478927439513,198.53680123403586,0.0,1.397102284830569e-05,39.59387875209833,0.026278499192663406,8.199491946760065e-05,0.00016312269803789862,0.0006569985983839353,0.09540277078812813,0.07194744497136334,0.02345532581676479,0.09540333055498698,0.07194744513523581,0.02345532587018836,0.37667129602158733,0.37667129602158733,0.12279727810382939,0.0,2.675858175276005,6.210452591094395,3.979039320256561e-13,3.0266233380651215,6.149813968590422,3.979039320256561e-13,24621.289544003557,20928.096112403022,0.85,1.0624770909304744,0.6748778464536254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486834519308172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.298480990496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.703128269475,1530.0732111137738,0.37667129602158733,0.12279727810382939,6.112874298809886,3.312946759263836
1395.0,-29.53525129597576,4.6488190637221845,34.97153077809155,24.103392857965105,4.880824771294808,-26.09366497046242,-39.656221645977325,1.4390432088815166,-2.0861834594589936,-5.19307976880637,39.94529100394192,42840.66916164476,24626.7045968159,24626.7045968159,67467.37375846066,77820.06553418895,77820.06553418895,24626.7045968159,102446.77013100486,102446.77013100486,102446.77013100486,127072.90451117544,91753.6703368354,56774.27396429147,38865.99596949326,24626.134380170588,0.0,63492.13034966385,20932.214223144998,1530.2373573876046,0.0,0.8861321734694658,2.8217995753786482,0.0014959135982669303,351994.8139384514,1552175.6865643135,4.409654986666143,1552175.6865643135,4.409654986666143,0.85,0.0953982116295503,4.027634451161993,1.2678685352811594,1.0,0.0,4.027634451162165,1.2849825004517768,1.2852973990988188,3.134388561514222,19363.877415391908,1974.565974659227,4632.441516551485,4632.441516551485,5.316139342250927,4.6488190637221845,-2.7426392240970863,7.391458287819271,3.315202863121797,3.315202863121797,0.9472008180347992,0.0,0.0,0.0002450478927439513,1.0002818848441266,0.000244978836922691,198.5390385795271,0.0,1.3842931124541727e-05,39.230866806951255,0.02629234212378795,8.197922038676246e-05,0.0001630686723571888,0.000656781002691061,0.0953982116283828,0.07194636381253562,0.023451847815847186,0.09539788110781017,0.0719463638134161,0.023451847816134196,0.3766699501448733,0.3766699501448733,0.12278047581732675,0.0,2.760373649275323,6.192541102891937,3.410605131648481e-13,3.1068963093473485,6.13094757869402,3.410605131648481e-13,24626.134380170588,20932.214223144998,0.85,1.06261001775975,0.6747398287900033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486998301091394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.93546904535,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.663832219661,1530.2373573876046,0.3766699501448733,0.12278047581732675,6.112874298809886,3.315202863121797
1396.0,-29.537945438910732,4.658025234845573,34.971645590435344,24.10716045359152,4.885646483969288,-26.095607103217855,-39.65776569731531,1.4431146962100372,-2.0030217005496525,-5.187731572212774,39.94640576517102,42835.38787674223,24645.259465193387,24645.259465193387,67480.64734193562,77815.78826697031,77815.78826697031,24645.259465193387,102461.0477321637,102461.0477321637,102461.0477321637,127091.93611401937,91752.42847840191,56772.02808817967,38867.111544691375,24630.888381855668,0.0,63497.99992654704,20936.255124577317,1530.3917432074163,0.0,0.8861554883795822,2.821315653993866,0.0014959135982669303,352068.31526659237,1552223.6973021878,4.408870750345189,1552223.6973021878,4.408870750345189,0.85,0.09539358714536081,4.027634451161993,1.267860336485319,1.0,0.0,4.027634451162036,1.2849635901866028,1.2852783954606473,3.1344346889837547,19363.615331113586,1974.5392495004498,4632.441516551485,4632.441516551485,5.320144761058957,4.658025234845573,-2.7340455187824495,7.392070753628023,3.317425800069294,3.317425800069294,0.9478359428769412,0.0,0.0,0.000244978836922691,1.000279385822338,0.0002449104124257163,198.54125608739588,0.0,1.3710276361333333e-05,38.85492320801867,0.02630605240014928,8.196493913144776e-05,0.00016301389779124325,0.0006565603907622113,0.09539358714536661,0.07194522893365408,0.02344835821171253,0.09539365383071507,0.07194522893364971,0.0234483582117111,0.3766685937816118,0.3766685937816118,0.1227637006547913,0.0,2.8434762902559783,6.174731947451676,3.979039320256561e-13,3.184709871663131,6.113879701691019,3.979039320256561e-13,24630.888381855668,20936.255124577317,0.85,1.0627208324670951,0.6745942852734444,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487160557346679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.55952544641,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.624957883718,1530.3917432074163,0.3766685937816118,0.1227637006547913,6.112874298809886,3.317425800069294
1397.0,-29.540615861739695,4.667076088462029,34.97179164787051,24.11071549812334,4.890214844014816,-26.09755324026082,-39.659325185324974,1.446960522736861,-1.919644939321529,-5.1826215834311915,39.947545503841326,42830.2738836014,24663.897566025295,24663.897566025295,67494.1714496267,77811.6759895899,77811.6759895899,24663.897566025295,102475.57355561519,102475.57355561519,102475.57355561519,127111.35647504542,91751.2395185844,56769.83741260943,38868.224562194424,24635.782919430232,0.0,63504.007481624656,20940.415481515698,1530.5591998219443,0.0,0.8861774892519882,2.8208016628613435,0.0014959135982669303,352138.5541109199,1552272.7849334022,4.408130739482882,1552272.7849334022,4.408130739482882,0.85,0.09538913331724733,4.027634451161993,1.267852503093891,1.0,0.0,4.027634451161414,1.2849457351320117,1.285260448105375,3.13447824374327,19363.36441066459,1974.513662735449,4632.441516551485,4632.441516551485,5.324168147164387,4.667076088462029,-2.7257003918843967,7.392776480346425,3.3196176934643864,3.3196176934643864,0.9484621981326818,0.0,0.0,0.0002449104124257163,1.0002769317518445,0.00024484260773343047,198.5434541144711,0.0,1.3585085576509415e-05,38.50013252382768,0.026319637485725793,8.195051743347531e-05,0.00016295989499224097,0.0006563428872284905,0.09538913331620451,0.07194421891885465,0.023444914397349855,0.09538907922556492,0.07194421891964116,0.023444914397606167,0.37666722329630786,0.37666722329630786,0.1227469471914296,0.0,2.9256905826034654,6.1572299406072375,3.979039320256561e-13,3.262976644109642,6.0971406601179865,3.979039320256561e-13,24635.782919430232,20940.415481515698,0.85,1.0628332624386991,0.6744499376042473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487321375195934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.20473476222,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.586476843722,1530.5591998219443,0.37666722329630786,0.1227469471914296,6.112874298809886,3.3196176934643864
1398.0,-29.54326249394261,4.67597580553488,34.971966559326894,24.114297818765067,4.894807094623442,-26.099475568857216,-39.660862007271476,1.4508302257490744,-1.83819623576602,-5.177512700441398,39.94867809254165,42825.16935148546,24682.033951257818,24682.033951257818,67507.20330274328,77807.57777478224,77807.57777478224,24682.033951257818,102489.61172604006,102489.61172604006,102489.61172604006,127130.13934052536,91750.06469358184,56767.656270285406,38869.34269255159,24640.527614485294,0.0,63509.87030703688,20944.4484723125,1530.7175375224354,0.0,0.8861995064204111,2.820314021836797,0.0014959135982669303,352208.7887504769,1552321.5657833873,4.407390205368023,1552321.5657833873,4.407390205368023,0.85,0.0953846709292755,4.027634451161993,1.2678446427779275,1.0,0.0,4.027634451162064,1.2849277675733617,1.285242389017386,3.1345220741616817,19363.116473255104,1974.4883801558233,4632.441516551485,4632.441516551485,5.328083228481165,4.67597580553488,-2.717425318158558,7.3934011236934385,3.321778076363427,3.321778076363427,0.9490794503895505,0.0,0.0,0.00024484260773343047,1.0002744702120618,0.00024477542417085076,198.54563260157144,0.0,1.3462177811593924e-05,38.15181191805718,0.026333099663537387,8.193630763949257e-05,0.00016290630009393791,0.0006561270265696786,0.09538467092838498,0.07194319968613903,0.02344147124224595,0.09538482517488822,0.0719431996868107,0.023441471242464793,0.3766658482742811,0.3766658482742811,0.12273021108740692,0.0,3.0067219307895243,6.139905537442189,3.979039320256561e-13,3.3393164646753917,6.080521061342779,3.979039320256561e-13,24640.527614485294,20944.4484723125,0.85,1.0629403426015736,0.6743073028562057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487480780510287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.85641415645,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.548381191751,1530.7175375224354,0.3766658482742811,0.12273021108740692,6.112874298809886,3.321778076363427
1399.0,-29.545887919892316,4.68472496772422,34.97216834388986,24.117803619615756,4.899201044830924,-26.101313962834244,-39.662325906660385,1.454627087772494,-1.7555050463038242,-5.172575210228778,39.94981069585633,42819.85389796262,24700.100537279668,24700.100537279668,67519.95443524228,77803.97253000537,77803.97253000537,24700.100537279668,102504.07306728503,102504.07306728503,102504.07306728503,127149.31869733785,91748.87494805493,56765.51892521905,38870.39558092876,24645.245630052807,0.0,63515.641210981565,20948.458785544884,1530.8778513455857,0.0,0.8862206429279367,2.8197904479381783,0.0014959135982669303,352276.67760642874,1552370.3484214488,4.4066793151597485,1552370.3484214488,4.4066793151597485,0.85,0.09538030386419241,4.027634451161993,1.2678369676368315,1.0,0.0,4.0276344511641895,1.28491014007062,1.285224670869121,3.1345650762322026,19362.86538698843,1974.4627764821248,4632.441516551485,4632.441516551485,5.331983242319936,4.68472496772422,-2.7093469578744096,7.394071925598629,3.3239079511611735,3.3239079511611735,0.9496879860460495,0.0,0.0,0.00024477542417085076,1.0002722765767291,0.0002447087956976627,198.54779367487035,0.0,1.3339002932816213e-05,37.80273431160115,0.026346438666470202,8.192277422159114e-05,0.00016285264994925962,0.0006559109433986625,0.09538030368341709,0.07194224995426361,0.023438053729153474,0.09537938029324157,0.07194225009061675,0.023438053773575662,0.3766644687294948,0.3766644687294948,0.12271348887085544,0.0,3.0871521083705034,6.123261828571856,3.410605131648481e-13,3.4170701639249614,6.06626405164991,3.410605131648481e-13,24645.245630052807,20948.458785544884,0.85,1.0630445217573965,0.6741623493294634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487638768991127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.50733655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.510673131228,1530.8778513455857,0.3766644687294948,0.12271348887085544,6.112874298809886,3.3239079511611735
1400.0,-29.548491805985236,4.693330426134775,34.972395675626494,24.121430050022923,4.903843208674601,-26.103193609634804,-39.66381826959548,1.458545012323927,-1.677936670233123,-5.16750216861352,39.95095842757144,42814.750396799995,24717.344990733025,24717.344990733025,67532.09538753302,77799.85088217036,77799.85088217036,24717.344990733025,102517.19587290338,102517.19587290338,102517.19587290338,127167.10150238327,91747.68356758855,56763.33924601968,38871.49369063208,24649.905629479887,0.0,63521.39932011197,20952.419785057904,1531.0312095860697,0.0,0.8862424138407228,2.8193517327574793,0.0014959135982669303,352346.44094664574,1552419.783840567,4.405947111796265,1552419.783840567,4.405947111796265,0.85,0.09537589324528228,4.027634451161993,1.2678290501749143,1.0,0.0,4.027634451164303,1.2848919454578522,1.285206386187682,3.1346094629979215,19362.61395568087,1974.437137624048,4632.441516551485,4632.441516551485,5.335705783315164,4.693330426134775,-2.7012334878412454,7.39456391397602,3.3260072414308492,3.3260072414308492,0.950287783265957,0.0,0.0,0.0002447087956976627,1.0002700482018145,0.0002446427303682398,198.54993705876313,0.0,1.322893634741283e-05,37.49080560856796,0.026359667602817615,8.190897979161036e-05,0.00016279981590605234,0.0006556981471860466,0.09537589305349897,0.07194126707831715,0.023434625975181825,0.0953764370207671,0.07194126722297778,0.023434626022304506,0.3766631153123525,0.3766631153123525,0.12269677776428092,0.0,3.1659377910535227,6.106512521846071,3.979039320256561e-13,3.4895654983803865,6.049351998346253,3.979039320256561e-13,24649.905629479887,20952.419785057904,0.85,1.0631392902289416,0.6740208946128192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487795494826783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.195407846964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.47330168157,1531.0312095860697,0.3766631153123525,0.12269677776428092,6.112874298809886,3.3260072414308492
1401.0,-29.551069447344066,4.70178734841163,34.9726464254256,24.124479945190274,4.907920773992888,-26.10518927575214,-39.66545955101026,1.4618557482762344,-1.5993769071915267,-5.162854880111099,39.952095237388654,42810.37981149518,24735.169326777403,24735.169326777403,67545.54913827259,77795.68093486283,77795.68093486283,24735.169326777403,102530.85026164024,102530.85026164024,102530.85026164024,127185.44327234494,91746.61632170688,56761.315198350705,38872.55680372909,24654.593010704695,0.0,63527.14981443378,20956.40405909899,1531.1955279639667,0.0,0.8862620437774774,2.8188505782986675,0.0014959135982669303,352410.35894120677,1552468.750001573,4.405286934997771,1552468.750001573,4.405286934997771,0.85,0.09537169991292938,4.027634451161993,1.2678221228765327,1.0,0.0,4.027634451161463,1.2848765911591402,1.2851909432412278,3.134646921638208,19362.388721983418,1974.414170178748,4632.441516551485,4632.441516551485,5.339553502920624,4.70178734841163,-2.693505230537953,7.395292578949583,3.328077762997574,3.328077762997574,0.9508793608564498,0.0,0.0,0.0002446427303682398,1.0002673316678743,0.00024457734709811577,198.55205887932493,0.0,1.3117266998688092e-05,37.17433467428205,0.026372784869816302,8.189381133548138e-05,0.00016274891903275842,0.0006554931531857116,0.09537169991221262,0.0719404470894804,0.023431252822732222,0.09537183025042652,0.07194044709002105,0.023431252822908318,0.37666176529524975,0.37666176529524975,0.12268007554568798,0.0,3.243898522713266,6.089688809922961,3.410605131648481e-13,3.5634779729196,6.031403367993391,3.410605131648481e-13,24654.593010704695,20956.40405909899,0.85,1.0632548341233121,0.6738910833643033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487950938023892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.878936912675,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.436274232847,1531.1955279639667,0.37666176529524975,0.12268007554568798,6.112874298809886,3.328077762997574
1402.0,-29.55362836925305,4.710105527546299,34.97291865865226,24.128080147225432,4.912411362381248,-26.10696043024803,-39.66685622055081,1.46574342337643,-1.5224349006350621,-5.1579262293113635,39.95322253787251,42805.07422055503,24751.818503840237,24751.818503840237,67556.89272439526,77792.06696419914,77792.06696419914,24751.818503840237,102543.88546803937,102543.88546803937,102543.88546803937,127202.90809406736,91745.44147698769,56759.19147383548,38873.61111461356,24659.02262602798,0.0,63532.63374064154,20960.169232123782,1531.3381685264744,0.0,0.8862831432890275,2.8184045714000034,0.0014959135982669303,352478.1566874213,1552517.3077168292,4.404577356813649,1552517.3077168292,4.404577356813649,0.85,0.09536733675708182,4.027634451161993,1.2678143312456087,1.0,0.0,4.027634451163269,1.284858536462205,1.2851728001144858,3.134690969366859,19362.140780412898,1974.388887174815,4632.441516551485,4632.441516551485,5.343147542263234,4.710105527546299,-2.6856313411849237,7.395736868731222,3.3301178185946494,3.3301178185946494,0.9514622338841855,0.0,0.0,0.00024457734709811577,1.0002653955567433,0.00024451245457910207,198.55416533005666,0.0,1.2981982899387045e-05,36.790939536862886,0.026385766852715688,8.188090558752091e-05,0.00016269644151059484,0.0006552817929095339,0.09536733657672551,0.07193949704705496,0.023427839529670553,0.09536789371952586,0.07193949718310522,0.023427839573976608,0.37666040231805875,0.37666040231805875,0.12266338043748029,0.0,3.320557581731805,6.073260699931382,3.979039320256561e-13,3.6354913286763235,6.0170989480091635,3.979039320256561e-13,24659.02262602798,20960.169232123782,0.85,1.0633416048857962,0.6737494056251097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488104817629874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.49554177526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.399685757426,1531.3381685264744,0.37666040231805875,0.12266338043748029,6.112874298809886,3.3301178185946494
1403.0,-29.556162909638623,4.718279231221745,34.97321091128224,24.131072277110093,4.916304433441157,-26.108852572938265,-39.6684063487686,1.4689940967386896,-1.4442004795991465,-5.153460513861337,39.95435016015415,42800.51228093224,24769.155558946517,24769.155558946517,67569.66783987876,77788.41021078562,77788.41021078562,24769.155558946517,102557.56576973213,102557.56576973213,102557.56576973213,127221.14330418748,91744.38370893715,56757.221263909814,38874.62493891926,24663.57753445535,0.0,63538.20247337461,20964.04090428705,1531.4983279203157,0.0,0.8863018718641777,2.8178878157509755,0.0014959135982669303,352539.5952074793,1552565.8804416861,4.403947532554345,1552565.8804416861,4.403947532554345,0.85,0.09536322822347745,4.027634451161993,1.26780756494496,1.0,0.0,4.027634451161022,1.2848434615580837,1.2851576381421232,3.134727748295364,19361.91754693581,1974.3661236952282,4632.441516551485,4632.441516551485,5.346890073074328,4.718279231221745,-2.678168410253529,7.396447641475273,3.332130114880961,3.332130114880961,0.9520371756802746,0.0,0.0,0.00024451245457910207,1.0002628719974707,0.00024444819599354315,198.55625174907107,0.0,1.2884679948929445e-05,36.51518297526605,0.026398651532664616,8.186658402533805e-05,0.000162645870553764,0.0006550781115815739,0.09536322808058996,0.07193873849555936,0.0234244895850306,0.0953623955892526,0.071938738603349,0.02342448962012845,0.37665904175683973,0.37665904175683973,0.1226466910175808,0.0,3.396802181531143,6.0572100324475855,3.979039320256561e-13,3.709260034262172,6.0016589350311165,3.979039320256561e-13,24663.57753445535,20964.04090428705,0.85,1.063449471492265,0.6736185572588019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488257582806439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.21978521366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.363386373603,1531.4983279203157,0.37665904175683973,0.1226466910175808,6.112874298809886,3.332130114880961
1404.0,-29.558673792604882,4.726317081813312,34.9735210363138,24.134245770424627,4.92052041508861,-26.11077208837621,-39.66997159933669,1.472438775421834,-1.3717173839645511,-5.148765565794959,39.95545527922136,42796.11581475418,24785.457929012027,24785.457929012027,67581.5737437662,77784.1806318997,77784.1806318997,24785.457929012027,102569.63856091173,102569.63856091173,102569.63856091173,127237.46947520103,91743.27498678378,56755.21016963894,38875.62757460538,24667.830914289298,0.0,63543.45848889468,20967.656277145903,1531.635451747921,0.0,0.8863218506487698,2.81747492700882,0.0014959135982669303,352604.19653242576,1552613.484947105,4.403275684792723,1552613.484947105,4.403275684792723,0.85,0.09535896200518183,4.027634451161993,1.2678004986280578,1.0,0.0,4.027634451163953,1.2848274780427362,1.285141568152909,3.1347667449466123,19361.683560003337,1974.3422636683615,4632.441516551485,4632.441516551485,5.3504092475759935,4.726317081813312,-2.670597622626591,7.396914704439903,3.3341126913689645,3.3341126913689645,0.9526036261054184,0.0,0.0,0.00024444819599354315,1.0002604234005923,0.00024438455253731917,198.55831873135543,0.0,1.275894389127651e-05,36.15884698787763,0.02641141047655589,8.185212509800781e-05,0.00016259607089553533,0.0006548775367624359,0.09535896200444342,0.071937861030186,0.023421100974257425,0.09535910929372074,0.07193786103074305,0.02342110097443878,0.3766576950745038,0.3766576950745038,0.12263000614832788,0.0,3.4712635691555533,6.040678323344764,3.979039320256561e-13,3.7770481818304233,5.983644449212193,3.979039320256561e-13,24667.830914289298,20967.656277145903,0.85,1.063548874280698,0.6734936503689604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488408895455862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.86344922627,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.32749013557,1531.635451747921,0.3766576950745038,0.12263000614832788,6.112874298809886,3.3341126913689645
1405.0,-29.561163810751687,4.734218345433246,34.97384853532232,24.137331393454247,4.924514178200135,-26.112613386981135,-39.67146466076372,1.4757853567723813,-1.297350124017271,-5.144285854725588,39.95658163021912,42791.51040296487,24801.84836560794,24801.84836560794,67593.35876857281,77780.49502079519,77780.49502079519,24801.84836560794,102582.34338640314,102582.34338640314,102582.34338640314,127254.58663698603,91742.20775963803,56753.22314181575,38876.64957535808,24672.243250582895,0.0,63548.89282594097,20971.40676299546,1531.786428883839,0.0,0.8863406492300472,2.817012407168535,0.0014959135982669303,352665.8449113064,1552662.0051819677,4.4026435436991465,1552662.0051819677,4.4026435436991465,0.85,0.09535484206849108,4.027634451161993,1.2677935795718804,1.0,0.0,4.027634451161699,1.2848119525975044,1.2851259571381821,3.1348046249253243,19361.45833025995,1974.3192966262638,4632.441516551485,4632.441516551485,5.353947432901669,4.734218345433246,-2.66324980064891,7.397468146082156,3.3360679083494564,3.3360679083494564,0.9531622595284162,0.0,0.0,0.00024438455253731917,1.0002582643471372,0.0002443214530167642,198.5603685748019,0.0,1.263693766608505e-05,35.813081345685035,0.026424047414221975,8.183833521422258e-05,0.0001625462173230966,0.0006546767447965683,0.09535484206840034,0.07193709190022181,0.023417750168178535,0.09535487567944317,0.07193709190029027,0.02341775016820082,0.3766563196116378,0.3766563196116378,0.1226133249195922,0.0,3.54488253428525,6.02442857063528,3.979039320256561e-13,3.84693573070831,5.968103186052133,3.979039320256561e-13,24672.243250582895,20971.40676299546,0.85,1.0636433738304385,0.6733635866823028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488558798721818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.51768358408,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15436.291983349825,1531.786428883839,0.3766563196116378,0.1226133249195922,6.112874298809886,3.3360679083494564
1406.0,-29.563631210289127,4.741985994221674,34.97419162276371,24.140489065926545,4.928473589257964,-26.114358188344458,-39.67286786120383,1.4792005673154107,-1.2226621493479684,-5.139841922414695,39.95769072284175,42786.629886563554,24817.882145389114,24817.882145389114,67604.51203195268,77777.24018928812,77777.24018928812,24817.882145389114,102595.12233467723,102595.12233467723,102595.12233467723,127271.62915375872,91741.15441991412,56751.25960629736,38877.66090401862,24676.506819081493,0.0,63554.167723100116,20975.030796219267,1531.9294047812332,0.0,0.8863593247268098,2.8165420523363474,0.0014959135982669303,352727.0092724772,1552709.7830912757,4.402015559550834,1552709.7830912757,4.402015559550834,0.85,0.09535071167253693,4.027634451161993,1.2677865852369,1.0,0.0,4.027634451162268,1.284796105339864,1.2851100249332763,3.1348432910267676,19361.23603134574,1974.296628445569,4632.441516551485,4632.441516551485,5.357408627117265,4.741985994221674,-2.6559902586713156,7.39797625289299,3.337995318011159,3.337995318011159,0.9537129480031883,0.0,0.0,0.0002443214530167642,1.0002559232348585,0.00024425894147831796,198.56239983467802,0.0,1.252906405828483e-05,35.50736754117921,0.02643657647828026,8.18253772421964e-05,0.0001624960757745678,0.0006544747929682791,0.09535071153040685,0.07193631352467332,0.02341439800573353,0.09534986221863148,0.07193631363190213,0.023414398040634804,0.37665492720856286,0.37665492720856286,0.12259664660327034,0.0,3.617831934487299,6.008812498864927,3.979039320256561e-13,3.917179773066721,5.954949330502075,3.979039320256561e-13,24676.506819081493,20975.030796219267,0.85,1.0637305853252543,0.6732309055321299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488707459247934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.21196977957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.256810859864,1531.9294047812332,0.37665492720856286,0.12259664660327034,6.112874298809886,3.337995318011159
1407.0,-29.566080303738115,4.749624954307162,34.97454980787143,24.143681104201846,4.932588366412737,-26.116151241296073,-39.6743118884973,1.4826593039685485,-1.1522668209879043,-5.135334490818306,39.95881669426075,42781.99854110213,24833.324789742044,24833.324789742044,67615.32333084417,77773.49569917849,77773.49569917849,24833.324789742044,102606.82048892052,102606.82048892052,102606.82048892052,127287.61323282361,91740.06420524136,56749.2770612949,38878.65238216273,24680.79274390309,0.0,63559.44512606582,20978.673832317625,1532.071886465604,0.0,0.8863782603221542,2.8161365917501215,0.0014959135982669303,352789.05611525266,1552758.2892483936,4.401378847594192,1552758.2892483936,4.401378847594192,0.85,0.09534657594468857,4.027634451161993,1.2677795161725953,1.0,0.0,4.027634451161965,1.2847800536393863,1.2850938889930608,3.1348824569255607,19361.00595026885,1974.2731667051287,4632.441516551485,4632.441516551485,5.3607422135851674,4.749624954307162,-2.6487428238110153,7.398367778118177,3.3398955893047235,3.3398955893047235,0.9542558826584925,0.0,0.0,0.00024425894147831796,1.0002540293586066,0.00024419690829433023,198.56441606031447,0.0,1.241244109124698e-05,35.17685805259394,0.026448988919371506,8.181204423133368e-05,0.0001624468972469843,0.0006542767198363263,0.09534657579846917,0.07193553152068378,0.023411044277785387,0.0953470398612995,0.07193553163100087,0.02341104431368769,0.3766535488634626,0.3766535488634626,0.12257997061687952,0.0,3.689338629050553,5.993136042996355,3.410605131648481e-13,3.9830676698304046,5.939151612811145,3.410605131648481e-13,24680.79274390309,20978.673832317625,0.85,1.0638123601729657,0.6731021401500117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488854772252389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.88146029099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.222008495439,1532.071886465604,0.3766535488634626,0.12257997061687952,6.112874298809886,3.3398955893047235
1408.0,-29.56850573421135,4.757133288792548,34.97492183663591,24.14659426957371,4.936370522759667,-26.117956259607702,-39.675787662249036,1.485821048155971,-1.0807553255675089,-5.131091345095576,39.959936333312385,42777.602049307134,24848.999861753862,24848.999861753862,67626.60191106099,77769.96867403603,77769.96867403603,24848.999861753862,102618.9685357899,102618.9685357899,102618.9685357899,127304.06953801659,91739.0472308068,56747.383596544394,38879.62626029156,24685.101002226682,0.0,63564.72726251824,20982.33585189268,1532.2214971887754,0.0,0.8863958661536482,2.8156859735039554,0.0014959135982669303,352847.47277035366,1552806.523746639,4.400786865653034,1552806.523746639,4.400786865653034,0.85,0.0953425743238243,4.027634451161993,1.267772972960957,1.0,0.0,4.027634451161493,1.2847653907053034,1.2850791427750017,3.134918235111334,19360.79132595776,1974.251281116157,4632.441516551485,4632.441516551485,5.364125973953392,4.757133288792548,-2.641752063402872,7.398885352195419,3.3417699855875487,3.3417699855875487,0.9547914244535853,0.0,0.0,0.00024419690829433023,1.0002515796491689,0.00024413548877371487,198.56641284071264,0.0,1.2317582954885737e-05,34.90803009414618,0.026461306502326393,8.179842017366647e-05,0.00016239848812066375,0.000654081745571407,0.09534257419701969,0.07193485028167282,0.02340772391534688,0.09534298622217321,0.07193485037734543,0.02340772394647887,0.37665216769072557,0.37665216769072557,0.12256329649443351,0.0,3.760089000627886,5.977679699662303,3.979039320256561e-13,4.050336019528061,5.924062311263981,3.979039320256561e-13,24685.101002226682,20982.33585189268,0.85,1.063901393484589,0.6729770407515222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489000995137906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.612632332544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.187490616336,1532.2214971887754,0.37665216769072557,0.12256329649443351,6.112874298809886,3.3417699855875487
1409.0,-29.570911683538196,4.764512204126486,34.97530528815805,24.14934643255549,4.939971831982869,-26.119761826037692,-39.67727461187167,1.4888219744840008,-1.0096035011589493,-5.126962326244491,39.96101313959115,42773.33663500706,24864.530159927104,24864.530159927104,67637.86679493416,77766.52227754118,77766.52227754118,24864.530159927104,102631.05243746829,102631.05243746829,102631.05243746829,127320.20357612756,91738.02981457551,56745.54135528999,38880.54273253946,24689.15113865927,0.0,63569.69387119873,20985.77846786038,1532.3586435588213,0.0,0.8864130420923122,2.8152273278529925,0.0014959135982669303,352904.32549484505,1552852.9140601787,4.400209353860304,1552852.9140601787,4.400209353860304,0.85,0.09533856771998706,4.027634451161993,1.2677666445961226,1.0,0.0,4.02763445116217,1.2847514791419867,1.2850651489014193,3.1349521806753033,19360.576608409017,1974.2293860195907,4632.441516551485,4632.441516551485,5.367478482154036,4.764512204126486,-2.6349060876185275,7.399418291745014,3.3436177080811516,3.3436177080811516,0.9553193451660433,0.0,0.0,0.00024413548877371487,1.00024956362976,0.00024407457663643735,198.56839361770224,0.0,1.2195853886988517e-05,34.56304991572546,0.02647350235621338,8.17846950636631e-05,0.00016235079371005177,0.0006538896499200984,0.09533856759940831,0.07193416506100837,0.023404402538399944,0.09533783579157135,0.07193416515198657,0.02340440256800049,0.37665078715840233,0.37665078715840233,0.12254662386314338,0.0,3.8301291925296823,5.962428632626711,3.979039320256561e-13,4.117358825085546,5.909409337050022,3.979039320256561e-13,24689.15113865927,20985.77846786038,0.85,1.0639954776560374,0.6728573637883476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489145807999915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.26765215412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.153365149063,1532.3586435588213,0.37665078715840233,0.12254662386314338,6.112874298809886,3.3436177080811516
1410.0,-29.573299555404564,4.771766805951517,34.97569934827725,24.152232496440433,4.943721769581004,-26.121536254409705,-39.6787190233357,1.491958468586753,-0.9409445402355914,-5.122755984206162,39.96208907551603,42768.97310157874,24879.447780996215,24879.447780996215,67648.42088257495,77763.01613988135,77763.01613988135,24879.447780996215,102642.46392087756,102642.46392087756,102642.46392087756,127335.58810246663,91737.00554379217,56743.65429204551,38881.50139082962,24693.124181589064,0.0,63574.62557241868,20989.155554350706,1532.489356334857,0.0,0.8864306134715089,2.814811224130939,0.0014959135982669303,352962.25027988234,1552899.2679238576,4.399618561737075,1552899.2679238576,4.399618561737075,0.8500000000000001,0.0953345179831661,4.027634451161993,1.2677601046813654,1.0,0.0,4.027634451163337,1.2847369326674984,1.2850505206152891,3.1349876762703617,19360.36044426195,1974.2073434110478,4632.441516551485,4632.441516551485,5.370698732429364,4.771766805951517,-2.6280602874287196,7.399827093380236,3.3454389030215443,3.3454389030215443,0.9558396865775841,0.0,0.0,0.00024407457663643735,1.000247693118572,0.00024401413601411235,198.57035954610402,0.0,1.2095225251017302e-05,34.277868361383035,0.026485597581464397,8.17713646353897e-05,0.00016230321200104767,0.0006536980081896682,0.09533451785704791,0.07193344721148663,0.023401070645561274,0.09533376545637592,0.07193344730664729,0.023401070676518813,0.37664940928761004,0.37664940928761004,0.12252995242477795,0.0,3.8990161518156583,5.947233571764457,3.979039320256561e-13,4.18181144397056,5.894585290426619,3.979039320256561e-13,24693.124181589064,20989.155554350706,0.85,1.06407895089395,0.6727365315405601,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448928946044536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.982470599774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.119549106408,1532.489356334857,0.37664940928761004,0.12252995242477795,6.112874298809886,3.3454389030215443
1411.0,-29.575665097505922,4.778898056715909,34.97610363018344,24.15503970058637,4.947369484856725,-26.123300808131802,-39.680169337056554,1.495005195480845,-0.8727392858392591,-5.118667065704096,39.96317496157062,42764.73120315805,24894.249908272857,24894.249908272857,67658.98111143091,77759.6047919814,77759.6047919814,24894.249908272857,102653.85470025426,102653.85470025426,102653.85470025426,127351.02596693614,91736.02565159248,56741.83722473166,38882.43158540092,24697.171266681875,0.0,63579.6028520828,20992.595576679592,1532.6268475653558,0.0,0.8864475466746795,2.814387896588547,0.0014959135982669303,353018.565198693,1552946.0515229953,4.39904924164239,1552946.0515229953,4.39904924164239,0.85,0.09533054726780116,4.027634451161993,1.2677538004936655,1.0,0.0,4.027634451161798,1.284722805460797,1.2850363123068278,3.1350221495580786,19360.153645859606,1974.186255842679,4632.441516551485,4632.441516551485,5.3738940511881115,4.778898056715909,-2.62135878104881,7.400256837764719,3.347234894912306,3.347234894912306,0.9563528271178017,0.0,0.0,0.00024401413601411235,1.0002453813445762,0.00024395427418629742,198.57230712414287,0.0,1.2001716106265414e-05,34.012863445156185,0.026497599297570663,8.175798175620515e-05,0.0001622561542579072,0.0006535084768022018,0.09533054715038687,0.0719327886146838,0.02339775853570307,0.09532980078587797,0.07193278870328014,0.02339775856452102,0.3766480267763723,0.3766480267763723,0.12251328194075227,0.0,3.966986072098564,5.932207502171877,3.410605131648481e-13,4.2459277798648145,5.880006031170751,3.410605131648481e-13,24697.171266681875,20992.595576679592,0.85,1.0641617449048675,0.6726171489722844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44894320362209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.71746568355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.086015017234,1532.6268475653558,0.3766480267763723,0.12251328194075227,6.112874298809886,3.347234894912306
1412.0,-29.57801288839681,4.785910556698441,34.97651760983505,24.157962190825515,4.951150401755147,-26.125036060731304,-39.68157739201558,1.4981735740892912,-0.8069078562551795,-5.114517291919507,39.96426602641084,42760.390763299154,24908.500002095865,24908.500002095865,67668.89076539502,77756.12094300233,77756.12094300233,24908.500002095865,102664.6209450982,102664.6209450982,102664.6209450982,127365.81014202857,91735.02003094845,56739.96971874068,38883.38923578641,24701.18919693037,0.0,63584.57843271678,20996.010817390812,1532.7610605063526,0.0,0.8864647692608235,2.814003512353655,0.0014959135982669303,353075.72546108207,1552993.0593143874,4.398470207166838,1552993.0593143874,4.398470207166838,0.85,0.09532655070016631,4.027634451161993,1.2677472858550027,1.0,0.0,4.027634451162037,1.2847081083280165,1.285021534678573,3.13505801438722,19359.941417675098,1974.1646145906195,4632.441516551485,4632.441516551485,5.376970203098955,4.785910556698441,-2.6146670599338075,7.400577616632248,3.3490057669028164,3.3490057669028164,0.9568587905436619,0.0,0.0,0.00024395427418629742,1.000243544453173,0.00024389487494234788,198.57424012054494,0.0,1.1886901257879036e-05,33.68747816482919,0.026509486198828543,8.174499075997337e-05,0.00016220928342632404,0.0006533196982261628,0.0953265505787219,0.07193211019656129,0.023394440382160608,0.09532697979723706,0.07193211028820154,0.023394440411964767,0.37664664067487474,0.37664664067487474,0.12249661222019839,0.0,4.03366908285642,5.917188475452235,3.979039320256561e-13,4.307609435664347,5.865130407387255,3.979039320256561e-13,24701.18919693037,20996.010817390812,0.85,1.0642343227454143,0.6724962532942932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489573281360912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.392080403224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.052848671956,1532.7610605063526,0.37664664067487474,0.12249661222019839,6.112874298809886,3.3490057669028164
1413.0,-29.580343606948617,4.792802573395238,34.97694030274782,24.16062767095866,4.954627036524834,-26.12678637696525,-39.68302141930906,1.5010698065397092,-0.7400758646687677,-5.110608606214665,39.9653478088051,42756.27416717261,24922.95799638449,24922.95799638449,67679.2321635571,77752.82853704618,77752.82853704618,24922.95799638449,102675.78653343067,102675.78653343067,102675.78653343067,127381.00715178011,91734.07576672718,56738.19616987857,38884.310663165124,24705.22061834944,0.0,63589.531281514566,20999.437525597026,1532.901441716013,0.0,0.8864807926085638,2.8135782287477635,0.0014959135982669303,353129.57154503634,1553039.6682396238,4.39793150555095,1553039.6682396238,4.39793150555095,0.85,0.09532266891896587,4.027634451161993,1.2677412075037142,1.0,0.0,4.027634451163321,1.2846946835557773,1.285008030317267,3.1350907750426025,19359.742138272308,1974.1442937468257,4632.441516551485,4632.441516551485,5.380091234252174,4.792802573395238,-2.608210092178747,7.401012665573985,3.3507527011587404,3.3507527011587404,0.957357914616783,0.0,0.0,0.00024389487494234788,1.0002417778913757,0.00024383592080757336,198.57615909350972,0.0,1.1795159731014729e-05,33.42748267769574,0.026521281358559558,8.17316698576893e-05,0.00016216320508465856,0.0006531341115098185,0.0953226688135543,0.07193151771371906,0.02339115109983525,0.09532302531294394,0.07193151779326368,0.0233911511257022,0.3766452421110571,0.3766452421110571,0.12247994311042196,0.0,4.099683705576979,5.902418982595236,3.410605131648481e-13,4.370532741545901,5.850891406833853,3.410605131648481e-13,24705.22061834944,20999.437525597026,0.85,1.0643140592425062,0.67237913702946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489713469181573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.13208491609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.019959091193,1532.901441716013,0.3766452421110571,0.12247994311042196,6.112874298809886,3.3507527011587404
