time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1414.0,-29.582653291839286,4.79957536085258,34.97736970931397,24.1631596692838,4.957948198506105,-26.128533307149794,-39.68446858981622,1.5038282138168007,-0.6735538020683407,-5.106798386097941,39.96638876822783,42752.261859998114,24937.26550511918,24937.26550511918,67689.52736511729,77749.625332161,77749.625332161,24937.26550511918,102686.89083728018,102686.89083728018,102686.89083728018,127395.90802172545,91733.14927066545,56736.45433392652,38885.21659637659,24709.017184445274,0.0,63594.23378082186,21002.664606778482,1533.0304242260281,0.0,0.8864964594387812,2.813146019521005,0.0014959135982669303,353182.06736965,1553084.5192927874,4.3974048027395645,1553084.5192927874,4.3974048027395645,0.85,0.09531877558103,4.027634451161993,1.2677353775175293,1.0,0.0,4.027634451162497,1.2846819028188539,1.2849951707217722,3.1351219646859994,19359.546608697317,1974.1243552790522,4632.441516551485,4632.441516551485,5.383179780256171,4.79957536085258,-2.601881675188304,7.401457036040884,3.352474977123438,3.352474977123438,0.9578499934638395,0.0,0.0,0.00024383592080757336,1.0002396002418972,0.00024377751165681127,198.5780607807279,0.0,1.1706885646204748e-05,33.17731392134426,0.026532988244205764,8.171832197297075e-05,0.0001621175988346026,0.0006529504262059048,0.09531877548036446,0.07193091618268324,0.02338785929768123,0.0953180862587769,0.07193091625864904,0.02338785932238095,0.37664383870308665,0.37664383870308665,0.12246327448926747,0.0,4.165067871556801,5.8878958077137895,3.410605131648481e-13,4.43324458402958,5.837161264258555,0.1704936437997162,24709.017184445274,21002.664606778482,0.85,1.064397247058749,0.6722663253927109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489852640161223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.88191615974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.98733326659,1533.0304242260281,0.37664383870308665,0.12246327448926747,6.112874298809886,3.352474977123438
1415.0,-29.584944145121153,4.80623348571099,34.97780527273018,24.165802623052173,4.961396943106232,-26.130250525783786,-39.685880940500624,1.5067033237685024,-0.6093254168794147,-5.102923895626287,39.96742693518667,42748.1868838416,24951.025016990745,24951.025016990745,67699.21190083234,77746.35461343847,77746.35461343847,24951.025016990745,102697.3796304292,102697.3796304292,102697.3796304292,127410.12634421175,91732.19932030866,56734.69452975319,38886.11643395052,24712.746713782548,0.0,63598.863147733064,21005.834706715166,1533.1539258605026,0.0,0.8865124622290971,2.8127520116416864,0.0014959135982669303,353235.45496835385,1553129.251004137,4.396866818318906,1553129.251004137,4.396866818318906,0.85,0.09531484280251788,4.027634451161993,1.2677293288381777,1.0,0.0,4.027634451161451,1.28466857535263,1.284981764965357,3.1351544892085834,19359.346129281155,1974.1039120679495,4632.441516551485,4632.441516551485,5.386150030786565,4.80623348571099,-2.5955589232053393,7.40179240891633,3.354172772295395,3.354172772295395,0.9583350777986842,0.0,0.0,0.00024377751165681127,1.0002376509417297,0.0002437195914663813,198.57994699444134,0.0,1.15987758901851e-05,32.87093087278457,0.026544587020095947,8.170529718960117e-05,0.0001620722144672101,0.0006527676345642506,0.09531484269754928,0.07193028485983373,0.023384557837715553,0.09531413440018825,0.07193028493904935,0.02338455786346853,0.3766424365167559,0.3766424365167559,0.12244660625901055,0.0,4.229415416396932,5.873461339912183,3.979039320256561e-13,4.49359847874689,5.823203493815299,0.45306885827261567,24712.746713782548,21005.834706715166,0.85,1.0644720447844267,0.6721533179695732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489990557700547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.57553311118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.955051125717,1533.1539258605026,0.3766424365167559,0.12244660625901055,6.112874298809886,3.354172772295395
1416.0,-29.587215778338486,4.812780125287294,34.97824729413414,24.168511374760442,4.964925544364612,-26.13194245770379,-39.687266713567055,1.509652223728223,-0.5469624607608239,-5.099046398503106,39.96848618856975,42744.08508892592,24964.403250843654,24964.403250843654,67708.48833976958,77743.0273295164,77743.0273295164,24964.403250843654,102707.43058036004,102707.43058036004,102707.43058036004,127424.01243069925,91731.21737689053,56732.9323701837,38886.98334078537,24716.5818503392,0.0,63603.56519112457,21009.09457278832,1533.2832971874202,0.0,0.8865284016726847,2.812383352653336,0.0014959135982669303,353288.8903374559,1553174.8922741401,4.396330976585684,1553174.8922741401,4.396330976585684,0.85,0.09531094090378318,4.027634451161993,1.2677232092758643,1.0,0.0,4.027634451162011,1.2846549020206508,1.2849680138886233,3.1351878584878112,19359.13889798558,1974.082780356756,4632.441516551485,4632.441516551485,5.389037975254965,4.812780125287294,-2.5892856643434015,7.402065789630695,3.3558472655624363,3.3558472655624363,0.9588135044464103,0.0,0.0,0.0002437195914663813,1.0002356612318515,0.00024366216973930493,198.58181741402655,0.0,1.1501788345489477e-05,32.596068171117174,0.026556088808441437,8.16925193718227e-05,0.0001620270720945586,0.0006525858175889522,0.09531094079947204,0.07192967662083045,0.02338126417864159,0.09531139731319328,0.0719296766995523,0.02338126420423088,0.3766410310071831,0.3766410310071831,0.12242993834147169,0.0,4.2925832680084,5.85904076462765,3.979039320256561e-13,4.552083937742282,5.80884227080179,0.7297673548968078,24716.5818503392,21009.09457278832,0.85,1.0645391989632969,0.672039137436443,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449012735322535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.30067040951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.923069255241,1533.2832971874202,0.3766410310071831,0.12242993834147169,6.112874298809886,3.3558472655624363
1417.0,-29.58946715946376,4.819213870041953,34.97869484656043,24.1709956311621,4.968176815628917,-26.1336438960697,-39.688676375057526,1.5123535522331888,-0.4835686534479464,-5.095384630899593,39.96953135490598,42740.1703975238,24977.95062944081,24977.95062944081,67718.12102696461,77739.91386399702,77739.91386399702,24977.95062944081,102717.86449343782,102717.86449343782,102717.86449343782,127438.26613846056,91730.32879101136,56731.23655842372,38887.880258430705,24720.40164502274,0.0,63608.28190345345,21012.341398269327,1533.4166469142808,0.0,0.886543289624919,2.811976369074476,0.0014959135982669303,353339.35858567787,1553219.9275529068,4.39583049499503,1553219.9275529068,4.39583049499503,0.85,0.095307132531712,4.027634451161993,1.267717492482625,1.0,0.0,4.027634451163268,1.2846423858857319,1.2849554209328933,3.1352184042915803,19358.951369051054,1974.0636577272621,4632.441516551485,4632.441516551485,5.3919624328112565,4.819213870041953,-2.5832248374310995,7.402438707473053,3.3574992243108066,3.3574992243108066,0.9592854926602304,0.0,0.0,0.00024366216973930493,1.0002335643361058,0.00024360527223562332,198.58367118892775,0.0,1.1402910921881049e-05,32.31584955261089,0.026567491719363318,8.167952318097368e-05,0.00016198264655833126,0.0006524068877687316,0.09530713244050146,0.07192913838264083,0.02337799405786063,0.09530749324053138,0.07192913845147796,0.023377994080234048,0.3766396140588509,0.3766396140588509,0.12241327067410726,0.0,4.355138641980545,5.844881761151896,3.979039320256561e-13,4.61181597745167,5.7953115154754755,1.0093403754872838,24720.40164502274,21012.341398269327,0.85,1.064611698359487,0.6719277603252373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490263003478219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.020451791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.89139606495,1533.4166469142808,0.3766396140588509,0.12241327067410726,6.112874298809886,3.3574992243108066
1418.0,-29.59170188315901,4.825535864863441,34.97914620489911,24.17326073572042,4.971280973705231,-26.135416876378816,-39.69016803950069,1.5148363276376342,-0.4219863045983061,-5.0918166558228,39.970537323579016,42736.66887215161,24991.360621421394,24991.360621421394,67728.029493573,77736.50890746569,77736.50890746569,24991.360621421394,102727.86952888708,102727.86952888708,102727.86952888708,127451.87555991887,91729.43794163913,56729.597906324154,38888.71115034998,24724.006031031793,0.0,63612.71718138177,21015.405126377023,1533.539625946104,0.0,0.8865578394828612,2.811582697899529,0.0014959135982669303,353388.5395826188,1553263.2747716722,4.395341389978874,1553263.2747716722,4.395341389978874,0.85,0.09530331288105176,4.027634451161993,1.267712113070302,1.0,0.0,4.0276344511624576,1.2846308911053643,1.284943850255441,3.1352464579895036,19358.76336242444,1974.0444863867317,4632.441516551485,4632.441516551485,5.39485723287137,4.825535864863441,-2.5772857055540235,7.402821570417464,3.3591280375206076,3.3591280375206076,0.9597508678630308,0.0,0.0,0.00024360527223562332,1.0002318403018284,0.00024354880780651152,198.58551127822454,0.0,1.1298915162578498e-05,32.021125570747465,0.026578790634525895,8.16657730557674e-05,0.00016193949917985592,0.000652233105900707,0.0953033128810265,0.07192859150917572,0.02337472137185078,0.09530335699150774,0.07192859150919478,0.02337472137185698,0.376638194214484,0.376638194214484,0.12239660320688239,0.0,4.416814979104515,5.830571683936853,0.12237362687170616,4.669830351224505,5.78021474919268,1.2871191572239127,24724.006031031793,21015.405126377023,0.85,1.0646932326512175,0.6718258669928318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490397446768786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.72572780914,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15435.860052870463,1533.539625946104,0.376638194214484,0.12239660320688239,6.112874298809886,3.3591280375206076
1419.0,-29.59392059449521,4.831747320187689,34.979601735467156,24.175687052216404,4.974365290116698,-26.13703377549002,-39.69150069225577,1.5174784711099742,-0.36457311042681795,-5.088337875431393,39.97156158708594,42732.57643199367,25004.625361090355,25004.625361090355,67737.20179308402,77733.83697044861,77733.83697044861,25004.625361090355,102738.46233153896,102738.46233153896,102738.46233153896,127465.96865797344,91728.55461719568,56727.93558875914,38889.57669826283,24727.506326434475,0.0,63617.083024697306,21018.380377469304,1533.6574102633133,0.0,0.8865718662981639,2.8112338177139478,0.0014959135982669303,353436.496291912,1553307.4112547461,4.394869877761098,1553307.4112547461,4.394869877761098,0.85,0.09530098479219803,4.027634451161993,1.2677064962824809,1.0,0.0,4.0276344511614015,1.2846186502744448,1.2849315339034,3.1352763330203346,19358.57694387379,1974.025476984882,4632.441516551485,4632.441516551485,5.3977206774764594,4.831747320187689,-2.5714643765755656,7.403211696763254,3.3607338624084924,3.3607338624084924,0.960209674973855,0.0,0.0,0.00024354880780651152,1.0002301831079414,0.00024349275988627968,198.5873382124187,0.0,1.1213017524199979e-05,31.77769166358274,0.026590003652050095,8.165349050604301e-05,0.00016189531730046851,0.0006520551574411692,0.09530098471110227,0.07192809916022552,0.023372885550876743,0.09530035780878253,0.0719280992214323,0.02337288557076573,0.3766367534488136,0.3766367534488136,0.12238735989979935,0.0,4.476919494110803,5.816889136790508,0.4034330277606841,4.723764765004603,5.76886806276616,1.5377442599285587,24727.506326434475,21018.380377469304,0.85,1.0647643458721177,0.6717154324005097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490530897697178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.48229390198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.828968333786,1533.6574102633133,0.3766367534488136,0.12238735989979935,6.112874298809886,3.3607338624084924
1420.0,-29.596122823567292,4.83784352309545,34.98006258969899,24.177730664983414,4.977107211805988,-26.13874190468967,-39.692948561254866,1.5197262929296929,-0.3200109350861453,-5.085234630958598,39.97262773183659,42729.0340791901,25018.45565106863,25018.45565106863,67747.48973025873,77731.00189173289,77731.00189173289,25018.45565106863,102749.45754280151,102749.45754280151,102749.45754280151,127480.35958289885,91727.71838028375,56726.3871777833,38890.36800277828,24730.90204009733,0.0,63621.270042875614,21021.266734082732,1533.7750863175756,0.0,0.8865838245834475,2.811010278087316,0.0014959135982669303,353479.28036294586,1553353.353447021,4.394467907290258,1553353.353447021,4.394467907290258,0.85,0.09530191876778106,4.027634451161993,1.2677015388710426,1.0,0.0,4.02763445116269,1.2846082530271519,1.2849210621203688,3.13530170903928,19358.40046276962,1974.0074809205612,4632.441516551485,4632.441516551485,5.400706206798062,4.83784352309545,-2.565975517959999,7.403819041055449,3.3623168778727464,3.3623168778727464,0.9606619651064989,0.0,0.0,0.00024349275988627968,1.0002284770687238,0.00024343714008209522,198.5891516039341,0.0,1.1130407291183719e-05,31.54357426321466,0.02660113405934128,8.164014798781575e-05,0.00016185261189846393,0.0006518831556928048,0.09530191870837378,0.07192781402825434,0.023374104680119436,0.09530137700537271,0.07192781407309128,0.02337410469468978,0.3766353244762063,0.3766353244762063,0.12239376444020476,0.0,4.533333324522573,5.803449806120511,0.6698310672026082,4.765223695872464,5.755676464455007,1.7444312117849563,24730.90204009733,21021.266734082732,0.85,1.0648559779552087,0.6716155469765721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490663394733783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.24817650161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.798130087245,1533.7750863175756,0.3766353244762063,0.12239376444020476,6.112874298809886,3.3623168778727464
1421.0,-29.598308250545667,4.8438247364549305,34.98052892135104,24.179712565988325,4.979772212342826,-26.140442601806672,-39.69439513804389,1.5219065636036662,-0.2857821971525709,-5.082272195568536,39.97370900321512,42725.559511655236,25032.254396862216,25032.254396862216,67757.81390851745,77728.22846153656,77728.22846153656,25032.254396862216,102760.48285839878,102760.48285839878,102760.48285839878,127494.53321652286,91726.90586942612,56724.86854019902,38891.152588030105,24734.05035812408,0.0,63625.20294615418,21023.94280440547,1533.8796758988817,0.0,0.886595008799542,2.8109061932984574,0.0014959135982669303,353520.126907635,1553399.9485232278,4.394091963338449,1553399.9485232278,4.394091963338449,0.85,0.09530521309392868,4.027634451161993,1.2676966814650226,1.0,0.0,4.027634451161443,1.2845981709923666,1.2849109061777348,3.1353263161277893,19358.22898885922,1973.9899954479074,4632.441516551485,4632.441516551485,5.403684926711585,4.8438247364549305,-2.5606454887481687,7.404470225203099,3.363875477950234,3.363875477950234,0.9611072794143525,0.0,0.0,0.00024343714008209522,1.0002267377537923,0.00024338195620403195,198.59095118875464,0.0,1.1045489725368068e-05,31.302917881693105,0.02661217954906665,8.162681939036173e-05,0.0001618103206917335,0.0006517128221715961,0.0953052130418214,0.07192760789815293,0.023377605143668462,0.09530554894107714,0.07192760793747871,0.023377605156449977,0.3766339105714843,0.3766339105714843,0.12241198517560707,0.0,4.584703420991104,5.790108318619161,0.9163391518210915,4.79648999841595,5.7424537009580945,1.9106283526776906,24734.05035812408,21023.94280440547,0.85,1.0649524209118937,0.6715194220726297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490794909766154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.00752012009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.767548078351,1533.8796758988817,0.3766339105714843,0.12241198517560707,6.112874298809886,3.363875477950234
1422.0,-29.60048014418732,4.849687504402469,34.981000398568966,24.181388597376667,4.982076596766701,-26.142167179449473,-39.69588278615845,1.5237636320287853,-0.25700679699377815,-5.079631063294439,39.97479156238606,42722.31449488178,25046.467846295145,25046.467846295145,67768.78234117692,77725.67680169443,77725.67680169443,25046.467846295145,102772.14464798957,102772.14464798957,102772.14464798957,127509.19783909484,91726.16367511958,56723.42894706877,38891.92747561201,24737.053191105264,0.0,63628.98066671727,21026.495212439473,1533.9817808564314,0.0,0.8866045491182647,2.8108363365486997,0.0014959135982669303,353556.54639575566,1553446.6001523358,4.393771282100589,1553446.6001523358,4.393771282100589,0.85,0.09531029579619783,4.027634451161993,1.2676923218881715,1.0,0.0,4.027634451160777,1.28458959976265,1.2849022619690276,3.135347236118187,19358.07235469388,1973.974023208117,4632.441516551485,4632.441516551485,5.406753168238683,4.849687504402469,-2.5556098849218802,7.40529738932435,3.3654095498521697,3.3654095498521697,0.9615455856720485,0.0,0.0,0.00024338195620403195,1.0002253375285994,0.00024332712547093713,198.592739657936,0.0,1.0959018834869726e-05,31.057859378020805,0.02662313856790152,8.16131144642816e-05,0.00016176884173975034,0.0006515457601155907,0.09531029575818836,0.07192753774669196,0.023382758011496408,0.09531054999060762,0.07192753777537646,0.02338275802082138,0.37663250569733575,0.37663250569733575,0.12243862980844059,0.0,4.631107615133772,5.777027714269991,1.142571578081231,4.822624266300636,5.729796534605498,2.0547177701061514,24737.053191105264,21026.495212439473,0.85,1.0650615746328478,0.6714285542095562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490925423642864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.76246161642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.737229263765,1533.9817808564314,0.37663250569733575,0.12243862980844059,6.112874298809886,3.3654095498521697
1423.0,-29.602636105604258,4.855431781563503,34.98147578228976,24.182889726385497,4.984189164920014,-26.143896597427215,-39.69738615034146,1.5254496567418578,-0.2330671889774294,-5.077150840705677,39.975848317548845,42719.203836011686,25060.686740676036,25060.686740676036,67779.89057668773,77723.1935713453,77723.1935713453,25060.686740676036,102783.88031202133,102783.88031202133,102783.88031202133,127523.64848395507,91725.40582435366,56722.038935387376,38892.6298766292,24739.768171933745,0.0,63632.39804856294,21028.80294614368,1534.0699732548903,0.0,0.8866133618600773,2.810811257978559,0.0014959135982669303,353590.7497253683,1553492.1408090382,4.393475061255494,1553492.1408090382,4.393475061255494,0.85,0.09531651204043327,4.027634451161993,1.2676882485905665,1.0,0.0,4.027634451161468,1.284581827843827,1.2848944177203312,3.1353662054541007,19357.912416358155,1973.9577140367155,4632.441516551485,4632.441516551485,5.409822585160643,4.855431781563503,-2.550750296043449,7.406182077606952,3.3669178594104356,3.3669178594104356,0.9619765312601245,0.0,0.0,0.00024332712547093713,1.000223688307823,0.00024327270821049798,198.59451503551455,0.0,1.0888985502753137e-05,30.85938491480239,0.02663402755340427,8.159926691514636e-05,0.00016172785855579077,0.0006513806948319569,0.09531651200803079,0.07192750600652327,0.023389006001507517,0.09531612663129407,0.0719275060309747,0.02338900600945858,0.3766311149802321,0.3766311149802321,0.12247094784133505,0.0,4.672563095851217,5.764129003185303,1.3486776391429771,4.844083651728226,5.717314384229894,2.179611025156589,24739.768171933745,21028.80294614368,0.85,1.0651789443006612,0.6713436102692415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449105513152775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.5639871532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.70710871946,1534.0699732548903,0.3766311149802321,0.12247094784133505,6.112874298809886,3.3669178594104356
1424.0,-29.60477728818676,4.8610616419812835,34.98195505224163,24.184517736453586,4.986428552298479,-26.145600028132165,-39.69885909520087,1.5272512922438717,-0.21398678209459376,-5.074631852667487,39.976912295330244,42716.03107309954,25074.416749866195,25074.416749866195,67790.44782296574,77720.71055239314,77720.71055239314,25074.416749866195,102795.12730225934,102795.12730225934,102795.12730225934,127537.51274426056,91724.6935710957,56720.632541756255,38893.4011437105,24742.385442001218,0.0,63635.786585711714,21031.027625701034,1534.150962462116,0.0,0.8866223453146216,2.810854510456483,0.0014959135982669303,353625.4903051053,1553537.9937424636,4.393173106390275,1553537.9937424636,4.393173106390275,0.85,0.09532338344486087,4.027634451161993,1.2676840214384724,1.0,0.0,4.027634451162076,1.2845735144936077,1.2848860324405322,3.1353864965445193,19357.762101011365,1973.9423861370974,4632.441516551485,4632.441516551485,5.412786466980004,4.8610616419812835,-2.545917030253368,7.406978672234652,3.368400195528018,3.368400195528018,0.962400055865148,0.0,0.0,0.00024327270821049798,1.0002221586869353,0.0002432186750690065,198.59627827068283,0.0,1.0806969446475368e-05,30.626951411311193,0.026644834522850748,8.158570166610198e-05,0.00016168700654439598,0.0006512161578634639,0.09532338341117698,0.07192746939913672,0.023395914012040265,0.09532359135297942,0.07192746942455333,0.023395914020307534,0.3766297379032196,0.3766297379032196,0.1225067344164071,0.0,4.709018255997421,5.751304131486336,1.5346579569779806,4.8606450705729,5.704858312923534,2.2847830051240408,24742.385442001218,21031.027625701034,0.85,1.0652881257570073,0.6712580037895008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491183890111634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.3315536497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.677234954268,1534.150962462116,0.3766297379032196,0.1225067344164071,6.112874298809886,3.368400195528018
1425.0,-29.606905755106293,4.866575922176402,34.982437927773944,24.18593068085613,4.988430878266957,-26.147315721500885,-39.70036011943591,1.5288408446613029,-0.19601781752771785,-5.072322709619362,39.97797586999664,42713.030251328855,25088.28637658583,25088.28637658583,67801.31662791468,77718.31683371738,77718.31683371738,25088.28637658583,102806.60321030322,102806.60321030322,102806.60321030322,127551.62536909361,91723.96950655464,56719.297576078854,38894.079922750876,24745.022158790398,0.0,63639.10208154128,21033.268834971837,1534.2375220799877,0.0,0.8866302598617428,2.810887907778363,0.0014959135982669303,353657.33916463034,1553583.8303256389,4.392907083436584,1553583.8303256389,4.392907083436584,0.85,0.09533069344324942,4.027634451161993,1.2676801574928689,1.0,0.0,4.027634451163666,1.284566192288815,1.2848786390415938,3.135404368680786,19357.609292987858,1973.926804055193,4632.441516551485,4632.441516551485,5.415780487880231,4.866575922176402,-2.5412946975070523,7.407870619683454,3.369857589723321,3.369857589723321,0.9628164542066632,0.0,0.0,0.0002432186750690065,1.0002208430816457,0.0002431649737668515,198.5980310619069,0.0,1.0730780803482558e-05,30.41103279706957,0.02665556530365423,8.157187996155198e-05,0.0001616467951074545,0.0006510542008947076,0.09533069341717684,0.07192752030402717,0.023403173113149676,0.09533095331791679,0.07192752032369902,0.0234031731195504,0.37662836761872864,0.37662836761872864,0.12254421226750614,0.0,4.741396188900296,5.73864849886769,1.7038444654203317,4.876304892091639,5.692474724222279,2.3861343102355477,24745.022158790398,21033.268834971837,0.85,1.0654034140997202,0.6711758785754129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491311768230881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.115635035465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.647585393011,1534.2375220799877,0.37662836761872864,0.12254421226750614,6.112874298809886,3.369857589723321
1426.0,-29.609019275289167,4.87197601418563,34.98292302637696,24.18724737307059,4.990309134293077,-26.149030367330347,-39.701860829349584,1.530320226334105,-0.1787570413637809,-5.070101323443221,39.97900638167156,42710.09318672261,25101.988958892933,25101.988958892933,67812.08214561554,77716.03574277065,77716.03574277065,25101.988958892933,102818.02470166358,102818.02470166358,102818.02470166358,127565.4940328125,91723.3018091125,56717.969465112335,38894.813715555734,24747.46933114891,0.0,63642.283046704644,21035.348931476572,1534.315044202786,0.0,0.886637846400302,2.810920388113137,0.0014959135982669303,353687.97976179107,1553628.2429771707,4.392652088497719,1553628.2429771707,4.392652088497719,0.85,0.09533808819627,4.027634451161993,1.2676764122350144,1.0,0.0,4.0276344511619095,1.284559384703724,1.2848717608145819,3.135420984909112,19357.46838078922,1973.9124350098375,4632.441516551485,4632.441516551485,5.418738449088837,4.87197601418563,-2.536792482059639,7.408768496245269,3.3712895003188175,3.3712895003188175,0.9632255715196621,0.0,0.0,0.0002431649737668515,1.0002192958888012,0.00024311166037921072,198.59977157137124,0.0,1.0664972873441038e-05,30.224533123331902,0.02666623027652767,8.155806331520865e-05,0.00016160691045164285,0.000650893560080888,0.09533808817235283,0.07192756941915228,0.023410518753200552,0.09533768759274636,0.07192756943719651,0.023410518759073493,0.37662700448551134,0.37662700448551134,0.12258214830186888,0.0,4.77034745499634,5.7262018247618585,1.8586742822349152,4.891344282079444,5.680693937372951,2.4831615482561915,24747.46933114891,21035.348931476572,0.85,1.065519319849837,0.6710961823192185,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491438889063173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.92913536173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.618119196119,1534.315044202786,0.37662700448551134,0.12258214830186888,6.112874298809886,3.3712895003188175
1427.0,-29.61112002392487,4.8772669730546045,34.98341014888748,24.188705160655104,4.992357379705578,-26.15071651617991,-39.70333080561829,1.531953871960811,-0.16386095129394107,-5.067788220613188,39.980035537698775,42707.083823478504,25115.08493572332,25115.08493572332,67822.16875920183,77713.6376418918,77713.6376418918,25115.08493572332,102828.72257761512,102828.72257761512,102828.72257761512,127578.59723474135,91722.58077361241,56716.63335784612,38895.49712862921,24749.874657126224,0.0,63645.37178575544,21037.39345855729,1534.3880209181184,0.0,0.886645904758544,2.8109946032968725,0.0014959135982669303,353719.8876629759,1553672.5981611214,4.392381238234079,1553672.5981611214,4.392381238234079,0.85,0.0953453576658562,4.027634451161993,1.2676725109247498,1.0,0.0,4.027634451162372,1.2845518549743635,1.2848641607667832,3.135439363981437,19357.316212020552,1973.8969181137854,4632.441516551485,4632.441516551485,5.421565463047589,4.8772669730546045,-2.5322751614271177,7.409542134481722,3.3726961546118948,3.3726961546118948,0.9636274727462556,0.0,0.0,0.00024311166037921072,1.0002179743428743,0.00024305867982319637,198.60150158984493,0.0,1.0588026607155536e-05,30.00646740467879,0.026676818303134828,8.154453172289234e-05,0.0001615671286563184,0.00065073333355151,0.09534535763879848,0.07192758086126026,0.023417776777538223,0.09534560596972774,0.07192758088167248,0.02341777678418372,0.376625651313041,0.376625651313041,0.12261969270122276,0.0,4.796001290350716,5.713761006150321,2.0002430743371633,4.90392726931924,5.668451973536719,2.571671625971021,24749.874657126224,21037.39345855729,0.85,1.065626091202773,0.6710163304134683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491565119318228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.711069643075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.588881483283,1534.3880209181184,0.376625651313041,0.12261969270122276,6.112874298809886,3.3726961546118948
1428.0,-29.613206593767032,4.882448348835926,34.98389892430456,24.189989547617756,4.9942042970505005,-26.15241003710059,-39.70481304042039,1.5334077403842334,-0.1478880412434478,-5.065643393702838,39.98105793384032,42704.187076106435,25128.23490624149,25128.23490624149,67832.42198234792,77711.35271396842,77711.35271396842,25128.23490624149,102839.5876202099,102839.5876202099,102839.5876202099,127591.92450203898,91721.88567381681,56715.32222534609,38896.181609411906,24752.336881829073,0.0,63648.518491240975,21039.48634955471,1534.468252374553,0.0,0.8866531294446331,2.8110350893785943,0.0014959135982669303,353749.47631478176,1553716.6629511174,4.392138411446163,1553716.6629511174,4.392138411446163,0.85,0.09535251492035945,4.027634451161993,1.2676687728101395,1.0,0.0,4.0276344511617514,1.2845451653672595,1.284857401473813,3.135455692607326,19357.16951677464,1973.8819593617231,4632.441516551485,4632.441516551485,5.424404132563693,4.882448348835926,-2.527935239653481,7.410383588489406,3.374078887227679,3.374078887227679,0.9640225392079083,0.0,0.0,0.00024305867982319637,1.000216506694725,0.0002430060673827492,198.60321995791833,0.0,1.0522017979514286e-05,29.819398953943487,0.02668734032111434,8.153088938831676e-05,0.00016152779043487962,0.0006505748935755958,0.09535251489870612,0.07192765378667763,0.02342486111202849,0.09535274175753493,0.0719276538030115,0.023424861117347963,0.3766242981666188,0.3766242981666188,0.12265622251028156,0.0,4.819366330510434,5.701489515868616,2.1320870396646114,4.9177553524593804,5.656533185129035,2.6641894796275665,24752.336881829073,21039.48634955471,0.85,1.0657344992512703,0.6709376445577943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491690588868318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.52400119234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55982917644,1534.468252374553,0.3766242981666188,0.12265622251028156,6.112874298809886,3.374078887227679
1429.0,-29.61527925991979,4.88752346091607,34.984388324066245,24.19129719436171,4.996068751429177,-26.154089287805387,-39.706285496335454,1.5348787793159275,-0.13217668909311442,-5.063484930324124,39.98205367246584,42701.31007835007,25140.986550383084,25140.986550383084,67842.29662873315,77709.09103262506,77709.09103262506,25140.986550383084,102850.07758300814,102850.07758300814,102850.07758300814,127604.7464539297,91721.2153136594,56714.03241736375,38896.86988477295,24754.668870921563,0.0,63651.538755694506,21041.468540283327,1534.540841134361,0.0,0.8866605197589433,2.811080612607478,0.0014959135982669303,353779.25504753937,1553759.5797227086,4.391890020555108,1553759.5797227086,4.391890020555108,0.85,0.09535937333252258,4.027634451161993,1.267665116018616,1.0,0.0,4.0276344511629985,1.2845383947746987,1.284850561649297,3.1354722190833533,19357.028042631267,1973.8675330139515,4632.441516551485,4632.441516551485,5.42715681580773,4.88752346091607,-2.5236366925804896,7.411160153496559,3.375437380543468,3.375437380543468,0.9644106801552766,0.0,0.0,0.0002430060673827492,1.000215067522628,0.000242953815907449,198.60492690162425,0.0,1.0449000082649707e-05,29.61246623422927,0.02669778932119699,8.151733914657431e-05,0.00016148872823617492,0.0006504175653183547,0.09535937330983693,0.07192768965664549,0.02343168365319144,0.09535959154733813,0.07192768967375689,0.02343168365876569,0.37662294701974136,0.37662294701974136,0.1226914450534747,0.0,4.840776501668643,5.689340958094647,2.2556772845166506,4.931308241231022,5.644901582546936,2.75469541870541,24754.668870921563,21041.468540283327,0.85,1.0658390661869699,0.6708606093914713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491815213624322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.31706847262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.530990893136,1534.540841134361,0.37662294701974136,0.1226914450534747,6.112874298809886,3.375437380543468
1430.0,-29.617339257322087,4.892492230123879,34.98487745106056,24.192436749022477,4.997731981414706,-26.15577725882385,-39.70778173590077,1.536169982917474,-0.11495615720286878,-5.061473068922362,39.98302452577759,42698.58699727283,25153.7476950629,25153.7476950629,67852.33469233573,77706.96344128028,77706.96344128028,25153.7476950629,102860.71113634319,102860.71113634319,102860.71113634319,127617.6689849201,91720.59246204812,56712.81030323759,38897.535732011704,24756.957848576913,0.0,63654.49358058862,21043.414171290377,1534.6145456987144,0.0,0.8866672527335618,2.8110892685855773,0.0014959135982669303,353807.01299199555,1553801.4247889936,4.391663725512831,1553801.4247889936,4.391663725512831,0.8500000000000001,0.09536599440241011,4.027634451161993,1.2676617531990635,1.0,0.0,4.0276344511613855,1.284532464484326,1.284844562795542,3.1354866945919366,19356.896594786132,1973.8541290640671,4632.441516551485,4632.441516551485,5.429911549922392,4.892492230123879,-2.519498070695563,7.411990300819442,3.3767724532690377,3.3767724532690377,0.9647921295054394,0.0,0.0,0.000242953815907449,1.0002137564380253,0.0002429018940637843,198.60662343750232,0.0,1.037740043250314e-05,29.409552825713902,0.02670816672162949,8.150357216881574e-05,0.00016145024373863325,0.0006502625638302201,0.09536599438366138,0.07192775662730372,0.023438237756357654,0.0953651895152616,0.07192775664144455,0.023438237760965572,0.3766215967494117,0.3766215967494117,0.12272520895424333,0.0,4.861014279386268,5.677466367083298,2.373698509581743,4.9465169117194705,5.633840026326311,2.8501142572960703,24756.957848576913,21043.414171290377,0.85,1.0659472862891055,0.6707866891316174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449193900997623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.11415506411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.50236159475,1534.6145456987144,0.3766215967494117,0.12272520895424333,6.112874298809886,3.3767724532690377
1431.0,-29.6193866425714,4.8973620931030215,34.9853663005701,24.19386418713259,4.999733329932786,-26.157420061959137,-39.709207008685894,1.5377667493213991,-0.10038555556803885,-5.059243813334493,39.98399469618564,42695.62395033735,25165.616442502975,25165.616442502975,67861.24039284032,77704.63270596186,77704.63270596186,25165.616442502975,102870.24914846483,102870.24914846483,102870.24914846483,127629.44637188228,91719.89827183509,56711.480047125435,38898.24247189961,24759.197223417454,0.0,63657.439695317065,21045.317639904835,1534.6805708940058,0.0,0.88667509545099,2.8111580380662673,0.0014959135982669303,353837.772351908,1553843.2412720546,4.391400134993745,1553843.2412720546,4.391400134993745,0.85,0.09537222533046068,4.027634451161993,1.2676578667247673,1.0,0.0,4.027634451164559,1.2845251046612622,1.2848371344859042,3.135504659696088,19356.750091500337,1973.839189886489,4632.441516551485,4632.441516551485,5.43247364323704,4.8973620931030215,-2.515246675413251,7.4126087685162725,3.3780839044149205,3.3780839044149205,0.9651668298328344,0.0,0.0,0.0002429018940637843,1.000212451162409,0.00024285030023520795,198.60830961169688,0.0,1.0312022052891864e-05,29.224270497895542,0.026718478743682383,8.149046015884909e-05,0.00016141143390493523,0.0006501062520069741,0.09537222530486449,0.07192773461299624,0.023444490691868238,0.09537246916127853,0.0719277346323002,0.023444490698160472,0.376620255701932,0.376620255701932,0.12275755048070186,0.0,4.879601706110975,5.665533536563316,2.4852317574381573,4.958858257766451,5.622091167173437,2.936028744566613,24759.197223417454,21045.317639904835,0.85,1.066037853825788,0.67070909786336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492062051645849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.92887273629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.473917004794,1534.6805708940058,0.376620255701932,0.12275755048070186,6.112874298809886,3.3780839044149205
1432.0,-29.621420477071023,4.902130829013639,34.98585484908487,24.195038596540712,5.001439147948842,-26.159080223717158,-39.710676251538075,1.5390988945959323,-0.08349459450784025,-5.05725473859725,39.984963626748545,42692.90241015859,25177.751690725836,25177.751690725836,67870.65410088442,77702.47387914249,77702.47387914249,25177.751690725836,102880.22556986833,102880.22556986833,102880.22556986833,127641.80504006798,91719.25086624992,56710.2659054122,38898.872178708574,24761.579470199646,0.0,63660.451648908216,21047.3425496697,1534.760565574714,0.0,0.8866817183763691,2.8111683964515226,0.0014959135982669303,353865.2194582817,1553885.0051639732,4.391177543649965,1553885.0051639732,4.391177543649965,0.85,0.09537830774208675,4.027634451161993,1.2676545170927422,1.0,0.0,4.02763445116206,1.2845189816838858,1.2848309437444652,3.1355196058544315,19356.61346173563,1973.8252575278643,4632.441516551485,4632.441516551485,5.43509326577939,4.902130829013639,-2.5112216813052455,7.413352510318884,3.3793738001305016,3.3793738001305016,0.9655353714658576,0.0,0.0,0.00024285030023520795,1.000211048414774,0.000242799057878934,198.60998465072325,0.0,1.0246963079947002e-05,29.039893368569803,0.02672872570676233,8.147694568078825e-05,0.0001613733545544197,0.0006499528823029599,0.095378307723964,0.07192780963101496,0.02345049809294903,0.09537850427273072,0.07192780964468197,0.02345049809740478,0.37661891058314145,0.37661891058314145,0.12278843918457837,0.0,4.897553855341528,5.6538257605221816,2.593503651115782,4.973760144089397,5.610821172956548,3.030786096779366,24761.579470199646,21047.3425496697,0.85,1.0661352903242938,0.6706346138669089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492184341977092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.74449560697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.44565641172,1534.760565574714,0.37661891058314145,0.12278843918457837,6.112874298809886,3.3793738001305016
1433.0,-29.62344099794966,4.906802146310207,34.98634193161552,24.196252959687286,5.003189803165614,-26.160723916611293,-39.71212027883155,1.540472721828294,-0.06712130378184611,-5.055221947891882,39.985898017650484,42690.133968504546,25189.441924411854,25189.441924411854,67879.5758929164,77700.29542932594,77700.29542932594,25189.441924411854,102889.73735373779,102889.73735373779,102889.73735373779,127653.51427489823,91718.5966200337,56709.0177152488,38899.53211642766,24763.776921160443,0.0,63663.3090375881,21049.210382986377,1534.8291181060115,0.0,0.8866886887821191,2.811190657887331,0.0014959135982669303,353893.271524674,1553925.281093666,4.390943276199937,1553925.281093666,4.390943276199937,0.8500000000000001,0.09538406653201081,4.027634451161993,1.2676509927259758,1.0,0.0,4.027634451159951,1.2845126631263266,1.2848245578274802,3.1355350295724502,19356.47538831051,1973.811177956847,4632.441516551485,4632.441516551485,5.437616823528419,4.906802146310207,-2.507211661119037,7.414013807429244,3.3806413056187097,3.3806413056187097,0.9658975158910599,0.0,0.0,0.000242799057878934,1.0002096702087473,0.00024274816082138156,198.6116487493873,0.0,1.0177243593037171e-05,28.842308342667344,0.02673890295035537,8.146366516079491e-05,0.00016133539271813907,0.0006497999859033267,0.09538406651187303,0.07192782584886137,0.023456240663011663,0.09538426966646425,0.07192782586404702,0.0234562406679638,0.3766175679053869,0.3766175679053869,0.12281804213040097,0.0,4.914776482891227,5.642219292934612,2.6985129742720346,4.988100644110034,5.599703036237429,3.1227975075552195,24763.776921160443,21049.210382986377,0.85,1.0662275794184517,0.6705610282258408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492305824869935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.54691058106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.41759903916,1534.8291181060115,0.3766175679053869,0.12281804213040097,6.112874298809886,3.3806413056187097
1434.0,-29.62544885408395,4.91137758586808,34.986827341613576,24.19742817236113,5.004887595545892,-26.162361495643708,-39.713563258387126,1.5418002371047015,-0.050425763165094395,-5.05324532699892,39.98682345965918,42687.41627121057,25200.947253055092,25200.947253055092,67888.36352426566,77698.17250185448,77698.17250185448,25200.947253055092,102899.11975490957,102899.11975490957,102899.11975490957,127665.10637822154,91717.97138455625,56707.79394710288,38900.19715272597,24765.98662331196,0.0,63666.18377603793,21051.088629815167,1534.8998531598302,0.0,0.8866954050128397,2.81120216571948,0.0014959135982669303,353920.5501334931,1553965.1720684862,4.390717553649698,1553965.1720684862,4.390717553649698,0.85,0.09538962157800777,4.027634451161993,1.267647583750077,1.0,0.0,4.027634451162786,1.2845065604818302,1.2848183883201825,3.1355499263866666,19356.343437369516,1973.7977227054619,4632.441516551485,4632.441516551485,5.440100466031432,4.91137758586808,-2.50328962649039,7.41466721235847,3.3818873710515307,3.3818873710515307,0.9662535345861516,0.0,0.0,0.00024274816082138156,1.0002083592790012,0.00024269759252598753,198.61330244163204,0.0,1.0108748516980125e-05,28.648193297121676,0.02674901169887235,8.145039627557152e-05,0.00016129776454581004,0.00064964843338012,0.09538962155934089,0.0719278546577504,0.023461766901590485,0.0953897786092947,0.07192785467182614,0.02346176690618164,0.3766162255213233,0.3766162255213233,0.12284649072176461,0.0,4.931528095782767,5.630779953945023,2.8011040838679264,5.002819563833839,5.588823433722041,3.215593520490586,24765.98662331196,21051.088629815167,0.85,1.0663174623922855,0.670488063512248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492426514449908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.35279553552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.389740588324,1534.8998531598302,0.3766162255213233,0.12284649072176461,6.112874298809886,3.3818873710515307
1435.0,-29.62744438724848,4.9158583251532235,34.98731045298423,24.1985180991702,5.006491945807799,-26.163997326523045,-39.715009660553164,1.543044885083287,-0.033435732694101716,-5.051340470306228,39.98772731769444,42684.76620586071,25212.311285782962,25212.311285782962,67897.07749164366,77696.0825769535,77696.0825769535,25212.311285782962,102908.39386273647,102908.39386273647,102908.39386273647,127676.52836125271,91717.3363492986,56706.59510917876,38900.82360013315,24768.13449851625,0.0,63668.958098649404,21052.914323738813,1534.968850987385,0.0,0.8867018334598141,2.8112014682018076,0.0014959135982669303,353946.8399126872,1554004.133417958,4.390501505257979,1554004.133417958,4.390501505257979,0.85,0.09539499136731418,4.027634451161993,1.267644344563596,1.0,0.0,4.027634451160722,1.2845008447158877,1.284812606208276,3.1355638789422873,19356.209418263374,1973.7840565599236,4632.441516551485,4632.441516551485,5.442553607142288,4.9158583251532235,-2.4994665842410044,7.4153249093942275,3.3831122988953393,3.3831122988953393,0.9666035139700969,0.0,0.0,0.00024269759252598753,1.000207083757478,0.0002426473442022081,198.61494600849662,0.0,1.0043536147053163e-05,28.463381440748662,0.0267590552350194,8.143709792279573e-05,0.0001612604946031918,0.000649498323675238,0.09539499135025814,0.07192788790316815,0.023467103447089993,0.09539473456072324,0.07192788791602851,0.02346710345128566,0.37661488577370233,0.37661488577370233,0.12287393913082052,0.0,4.947981090835071,5.619509679175621,2.901968651227321,5.0179047376121275,5.578090756399774,3.3094076073181213,24768.13449851625,21052.914323738813,0.85,1.066407862155419,0.6704172249799416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492546449438741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.167983679145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.362068503833,1534.968850987385,0.37661488577370233,0.12287393913082052,6.112874298809886,3.3831122988953393
1436.0,-29.62942824060176,4.920248454683587,34.98779121001094,24.19972432488578,5.008223495755166,-26.16560992328671,-39.71642606249077,1.544405178440784,-0.01769398422482027,-5.049364809326666,39.98862495547754,42682.04239826929,25223.184456356557,25223.184456356557,67905.22685462584,77693.9487024705,77693.9487024705,25223.184456356557,102917.13315882706,102917.13315882706,102917.13315882706,127687.38273744435,91716.70414838794,56705.36950029434,38901.48294232622,24770.24957861729,0.0,63671.73252094351,21054.712141824697,1535.0344676524853,0.0,0.8867086447243915,2.8112254049927934,0.0014959135982669303,353974.10851259227,1554042.8273703589,4.390272593383974,1554042.8273703589,4.390272593383974,0.85,0.09540015363500465,4.027634451161993,1.267640904267319,1.0,0.0,4.027634451162629,1.2844945875732499,1.2848062829999058,3.1355791531759274,19356.075997323474,1973.770451410367,4632.441516551485,4632.441516551485,5.444900786385616,4.920248454683587,-2.4956352471453678,7.415883701828955,3.3843162845561374,3.3843162845561374,0.9669475098731821,0.0,0.0,0.0002426473442022081,1.0002058749264136,0.00024259739948044197,198.6165799792714,0.0,9.980068114468526e-06,28.283513036403804,0.02676903530313387,8.142407733991113e-05,0.00016122326686229696,0.000649348383943471,0.09540015361579479,0.0719278853249834,0.0234722682908114,0.09540035760347616,0.07192788533946681,0.023472268295537828,0.3766135507655722,0.3766135507655722,0.12290055104454096,0.0,4.963876359102244,5.608305125027357,3.000379117619616,5.031670825101855,5.567284218522332,3.398113909990741,24770.24957861729,21054.712141824697,0.85,1.0664893849447212,0.6703452334084031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492665650216354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.9881152748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.334576360969,1535.0344676524853,0.3766135507655722,0.12290055104454096,6.112874298809886,3.3843162845561374
1437.0,-29.63139977630722,4.9245477263524995,34.988269490424884,24.2007924936712,5.009796413461818,-26.1672272967517,-39.717858110647626,1.5456239339069167,-0.0012090778363926802,-5.047522728687385,39.98951432278281,42679.43728029746,25234.08739973026,25234.08739973026,67913.52468002772,77691.89815990608,77691.89815990608,25234.08739973026,102925.98555963633,102925.98555963633,102925.98555963633,127698.38955922479,91716.0860830602,56704.19320288282,38902.10320019709,24772.40399958845,0.0,63674.50719978554,21056.54339965018,1535.1055570938809,0.0,0.8867148051262175,2.811224050209821,0.0014959135982669303,353999.53488625214,1554081.1655301962,4.3900655576554835,1554081.1655301962,4.3900655576554835,0.85,0.0954052327630197,4.027634451161993,1.267637678817846,1.0,0.0,4.027634451162191,1.284488991702975,1.284800621614952,3.135592813311819,19355.945559585154,1973.7571504627122,4632.441516551485,4632.441516551485,5.447254392650206,4.9245477263524995,-2.4919466404474866,7.416494366799986,3.3855004041730523,3.3855004041730523,0.9672858297637292,0.0,0.0,0.00024259739948044197,1.0002045998378835,0.00024254777424515241,198.61820382818473,0.0,9.919849825205759e-06,28.112854404633122,0.026778955152959076,8.141091488218129e-05,0.00016118648459826067,0.0006492002384296466,0.09540523274738513,0.0719279281673008,0.023477304580084325,0.09540539256432269,0.07192792817908808,0.023477304583931616,0.37661221602256917,0.37661221602256917,0.12292641212291261,0.0,4.979577844124151,5.597278670357639,3.097462798825518,5.046313650851005,5.5567129406083495,3.4896356530089747,24772.40399958845,21056.54339965018,0.85,1.0665732279158724,0.6702751094152356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492784155167375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.817456643024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.307251685883,1535.1055570938809,0.37661221602256917,0.12292641212291261,6.112874298809886,3.3855004041730523
