time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1438.0,-29.633358710536232,4.9287587221007545,34.98874471315083,24.201874841842823,5.011378200655494,-26.168832439652967,-39.71927695730699,1.5468519297730492,0.014729658867736362,-5.045677777815596,39.99038180949131,42676.83187104373,25244.680510209393,25244.680510209393,67921.51238125312,77689.86902904265,77689.86902904265,25244.680510209393,102934.54953925204,102934.54953925204,102934.54953925204,127709.00281854981,91715.48793587468,56703.015040906466,38902.747661075795,24774.45327929777,0.0,63677.200940373565,21058.285287403105,1535.1706507829163,0.0,0.8867210590678083,2.811230206532691,0.0014959135982669303,354025.0023146306,1554118.5611667947,4.3898553802864235,1554118.5611667947,4.3898553802864235,0.85,0.09541015885580581,4.027634451161993,1.2676344396313657,1.0,0.0,4.027634451162288,1.284483352014662,1.2847949168122867,3.135606580532792,19355.819325411263,1973.7442781593372,4632.441516551485,4632.441516551485,5.449541115632306,4.9287587221007545,-2.4882988547579608,7.417057576858715,3.3866644318843138,3.3866644318843138,0.9676184091098039,0.0,0.0,0.00024254777424515241,1.0002032952306927,0.00024249847546164082,198.61981732102146,0.0,9.856475097762022e-06,27.93325042705757,0.02678881162805684,8.139787570384518e-05,0.00016114989854130725,0.0006490528831662288,0.09541015883966442,0.07192794439998568,0.023482214439678736,0.0954103199329035,0.07192794441215433,0.02348221444365147,0.3766108848266668,0.3766108848266668,0.12295165764834816,0.0,4.994961976232162,5.586388273133423,3.1928514686779295,5.060407436683306,5.546371497518351,3.5782384360677497,24774.45327929777,21058.285287403105,0.85,1.066653549122768,0.6702058388371329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492901926157344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.63785266545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.280107645896,1535.1706507829163,0.3766108848266668,0.12295165764834816,6.112874298809886,3.3866644318843138
1439.0,-29.635305824322906,4.932882730704734,34.989216726669234,24.202907841559522,5.012904951387962,-26.17043244619661,-39.72069489592684,1.548031573261646,0.03046147208721095,-5.043889023032884,39.99123876700868,42674.27415944101,25255.118967522394,25255.118967522394,67929.3931269634,77687.86309260182,77687.86309260182,25255.118967522394,102942.98206012422,102942.98206012422,102942.98206012422,127719.47256619798,91714.8859318067,56701.8577522381,38903.364643965106,24776.490506073744,0.0,63679.85515003885,21060.01693016268,1535.2364507596978,0.0,0.8867270645829675,2.811232542715449,0.0014959135982669303,354049.6953933591,1554155.5035785425,4.38965355372452,1554155.5035785425,4.38965355372452,0.85,0.09541499852876774,4.027634451161993,1.2676313064945863,1.0,0.0,4.027634451161463,1.2844779377967501,1.2847894379546037,3.1356197974646003,19355.692277273203,1973.7313228547164,4632.441516551485,4632.441516551485,5.451794453807373,4.932882730704734,-2.484734863877167,7.417617594581902,3.3878089951456247,3.3878089951456247,0.9679454271844642,0.0,0.0,0.00024249847546164082,1.0002020716270223,0.00024244948330007967,198.6214211006574,0.0,9.79171537522045e-06,27.749721373374754,0.026798603343432058,8.138484679907358e-05,0.00016111362866256726,0.0006489068013530762,0.09541499851392975,0.07192797202116562,0.023487026492764126,0.09541513488537225,0.07192797203235111,0.02348702649641662,0.37660955737162694,0.37660955737162694,0.1229763726232002,0.0,5.010084078618206,5.575642686486617,3.286742746504899,5.074350495120086,5.536096572237227,3.6660267293981974,24776.490506073744,21060.01693016268,0.85,1.066732846155382,0.6701377391467728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493018946197047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.45432361177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.253150337632,1535.2364507596978,0.37660955737162694,0.1229763726232002,6.112874298809886,3.3878089951456247
1440.0,-29.637241482190472,4.936921494807707,34.9896852597281,24.203913600090914,5.014403247501295,-26.172024986407003,-39.72210787525398,1.5491867517185278,0.045710529644964026,-5.042132833499724,39.99208140432456,42671.74548680089,25265.34830764333,25265.34830764333,67937.09379444423,77685.8621257364,77685.8621257364,25265.34830764333,102951.21043337973,102951.21043337973,102951.21043337973,127729.69107928312,91714.27275376982,56700.71346586171,38903.95476434235,24778.48064590339,0.0,63682.435410245744,21061.70854901788,1535.300388555972,0.0,0.8867329557924666,2.8112374259670743,0.0014959135982669303,354073.9402361842,1554191.8293107047,4.389455570421208,1554191.8293107047,4.389455570421208,0.85,0.09541974803678552,4.027634451161993,1.267628251933493,1.0,0.0,4.027634451162945,1.2844726373889799,1.2847840733290585,3.1356327366764254,19355.56287095849,1973.7181270829988,4632.441516551485,4632.441516551485,5.454002650086674,4.936921494807707,-2.4812364178983914,7.418157912706098,3.3889343356113266,3.3889343356113266,0.9682669530318077,0.0,0.0,0.00024244948330007967,1.0002008858012708,0.00024240078842346856,198.6230154669328,0.0,9.730892752070071e-06,27.57735005936658,0.026808334236184127,8.137186538109215e-05,0.00016107761791898752,0.0006487617632416226,0.09541974802252792,0.07192799688816724,0.023491751134360677,0.09541990831865536,0.07192799689891469,0.023491751137870828,0.3766082344341872,0.3766082344341872,0.12300063590824911,0.0,5.024897140137966,5.565010226953291,3.3790441107908578,5.087843363144714,5.525853439406774,3.751898055275319,24778.48064590339,21061.70854901788,0.85,1.0668105476304375,0.6700708792292124,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493135261909147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.28195229776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.226364534421,1535.300388555972,0.3766082344341872,0.12300063590824911,6.112874298809886,3.3889343356113266
1441.0,-29.63916455787513,4.940876621991527,34.99015014971004,24.204902944061928,5.015871220426582,-26.173609232964534,-39.723511948809005,1.5503158955159002,0.060680743123612046,-5.040413420010692,39.99291234362064,42669.23455445723,25275.38473794159,25275.38473794159,67944.61929239883,77683.91739552144,77683.91739552144,25275.38473794159,102959.30213346303,102959.30213346303,102959.30213346303,127739.74253516912,91713.69845838465,56699.569243418344,38904.588016629226,24780.440401706088,0.0,63685.028418335314,21063.374341450173,1535.363521122172,0.0,0.8867387017719365,2.81124169264297,0.0014959135982669303,354097.67863448214,1554227.6513746614,4.389262469520494,1554227.6513746614,4.389262469520494,0.85,0.09542442439229319,4.027634451161993,1.2676251715468245,1.0,0.0,4.02763445116315,1.284467458147176,1.2847788302812442,3.1356453802043314,19355.441670516066,1973.7057680773828,4632.441516551485,4632.441516551485,5.456169203137025,4.940876621991527,-2.477805861985905,7.418682483977432,3.3900408340002315,3.3900408340002315,0.9685830954286375,0.0,0.0,0.00024240078842346856,1.000199583020606,0.0002423524189956342,198.6245994917471,0.0,9.671923230288764e-06,27.410230434638358,0.026818006159414418,8.13589676788537e-05,0.00016104182074461485,0.000648617585308865,0.09542442437875165,0.07192802363914741,0.023496400739604236,0.09542459521711603,0.07192802364935466,0.02349640074293853,0.376606914810148,0.376606914810148,0.12302450398088594,0.0,5.039415842662436,5.55452797746301,3.469702740782452,5.101094163134292,5.515900774046656,3.8359071655438015,24780.440401706088,21063.374341450173,0.85,1.0668852786887844,0.6700041691772645,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493250895037493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.11483267303,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.199743327665,1535.363521122172,0.376606914810148,0.12302450398088594,6.112874298809886,3.3900408340002315
1442.0,-29.641076474188043,4.94474861799665,34.99061100154685,24.205794219765835,5.017226693998317,-26.175194685118303,-39.7249274077825,1.551344904928722,0.0757723399385668,-5.038781956515477,39.99372448811564,42666.819380895606,25285.360479385152,25285.360479385152,67952.17986028075,77682.0312798861,77682.0312798861,25285.360479385152,102967.39175927125,102967.39175927125,102967.39175927125,127749.73963429878,91713.13272806388,56698.47114175356,38905.1795403448,24782.347875027517,0.0,63687.527415372315,21064.995693773388,1535.4257669770561,0.0,0.8867440676613256,2.811234136133004,0.0014959135982669303,354120.2039409663,1554262.6637916157,4.3890821435613985,1554262.6637916157,4.3890821435613985,0.85,0.09542905254239287,4.027634451161993,1.2676223126007247,1.0,0.0,4.027634451161008,1.2844627464894591,1.2847740553493958,3.135656882357892,19355.322277661904,1973.6935933944726,4632.441516551485,4632.441516551485,5.458322655351785,4.94474861799665,-2.47448076066794,7.41922937866459,3.3911288331920297,3.3911288331920297,0.96889395234058,0.0,0.0,0.0002423524189956342,1.0001984278620937,0.0002423043390636578,198.62617434665066,0.0,9.607358231242541e-06,27.22725322734136,0.02682761351764566,8.134596730395178e-05,0.00016100645169168243,0.0006484751316927692,0.09542905253064987,0.07192806525250105,0.023500987278148824,0.09542878482119808,0.0719280652613521,0.02350098728104076,0.37660559986126557,0.37660559986126557,0.12304801775862208,0.0,5.053760130180592,5.544233101506791,3.559089790398275,5.11455429645406,5.506186029803644,3.9200370756176994,24782.347875027517,21064.995693773388,0.85,1.0669621292893696,0.6699399570440393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493365778268166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.93185546574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.173309662041,1535.4257669770561,0.37660559986126557,0.12304801775862208,6.112874298809886,3.3911288331920297
1443.0,-29.642976964882585,4.948540366072294,34.9910676662646,24.206734040658944,5.018639511618133,-26.176764117052986,-39.72632526475934,1.5524266637884994,0.0896919990568108,-5.037122894974643,39.99452421672678,42664.3808627657,25294.99023092268,25294.99023092268,67959.37109368839,77680.10957584078,77680.10957584078,25294.99023092268,102975.09980676346,102975.09980676346,102975.09980676346,127759.29178836613,91712.55001716397,56697.36822851237,38905.75754294622,24784.19198160266,0.0,63689.94952454888,21066.56318436226,1535.4838140741474,0.0,0.8867496187839222,2.811245160965739,0.0014959135982669303,354143.11144163535,1554297.14152906,4.388895594218599,1554297.14152906,4.388895594218599,0.85,0.09543359015018993,4.027634451161993,1.26761941079516,1.0,0.0,4.027634451162046,1.2844577876227008,1.2847690335209234,3.135668988092179,19355.199301192482,1973.6810532845043,4632.441516551485,4632.441516551485,5.460401419110191,4.948540366072294,-2.4711745027270458,7.419714868799339,3.3921983463568943,3.3921983463568943,0.9691995275305413,0.0,0.0,0.0002423043390636578,1.000197245014926,0.0002422565551658182,198.62773981194727,0.0,9.549932951319368e-06,27.06450998403909,0.026837163450596977,8.133313048036554e-05,0.00016097120858329228,0.0006483331853352511,0.09543359013757244,0.07192808218114195,0.023505507956430485,0.09543336420481029,0.07192808219065157,0.023505507959538367,0.3766042930316699,0.3766042930316699,0.12307123139698153,0.0,5.067680791653743,5.534026754193633,3.646500100865012,5.12681489403144,5.496386081494791,3.999579208676039,24784.19198160266,21066.56318436226,0.85,1.0670344630669535,0.6698761921034494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493479996566834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.769112222435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.14703545331,1535.4838140741474,0.3766042930316699,0.12307123139698153,6.112874298809886,3.3921983463568943
1444.0,-29.64486688804092,4.9522535665164105,34.991520423990885,24.20767875099557,5.02005372543208,-26.17832389770582,-39.727710269484646,1.5535107350970085,0.10300812161329986,-5.035489464036767,39.99532373167494,42661.93482836385,25304.415946705973,25304.415946705973,67966.35077506982,77678.20190157242,77678.20190157242,25304.415946705973,102982.6178482784,102982.6178482784,102982.6178482784,127768.68761614815,91711.97763417207,56696.2543458107,38906.35920929041,24786.069767869743,0.0,63692.42897716015,21068.15930268928,1535.5444688926327,0.0,0.8867550398840118,2.811261116158106,0.0014959135982669303,354165.6661837381,1554331.610632902,4.388713415903303,1554331.610632902,4.388713415903303,0.85,0.09543808506816934,4.027634451161993,1.267616472174414,1.0,0.0,4.02763445115884,1.2844528173713767,1.2847640006858656,3.135681121712604,19355.078504345347,1973.668735434154,4632.441516551485,4632.441516551485,5.462436137897164,4.9522535665164105,-2.467925481002039,7.420179047518449,3.3932501047230414,3.3932501047230414,0.969500029920869,0.0,0.0,0.0002422565551658182,1.0001961511819206,0.00024220904557525674,198.629296594078,0.0,9.491207627285988e-06,26.89808241572849,0.026846654658224264,8.132041352863485e-05,0.00016093614163718335,0.0006481919484950057,0.09543808505615428,0.07192811039401627,0.02350997466213801,0.09543825912804695,0.07192811040307165,0.023509974665097688,0.37660299120499074,0.37660299120499074,0.12309414459303102,0.0,5.081167111465106,5.523916134190131,3.7318678741585813,5.138497585650043,5.486608618184903,4.076716197843723,24786.069767869743,21068.15930268928,0.85,1.0671025091450397,0.6698117109595906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493593533997504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.60268465412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.120926407257,1535.5444688926327,0.37660299120499074,0.12309414459303102,6.112874298809886,3.3932501047230414
1445.0,-29.646745669690517,4.955888556706266,34.99196901950618,24.208530282508605,5.0213577624806245,-26.179884667259145,-39.729102852847404,1.5544967600490278,0.11650977382572592,-5.033945290998213,39.99610799794197,42659.56872844652,25313.801177217614,25313.801177217614,67973.36990566413,77676.3632313473,77676.3632313473,25313.801177217614,102990.16440856492,102990.16440856492,102990.16440856492,127778.08105915392,91711.42515398731,56695.17113291492,38906.94891230265,24787.916650588995,0.0,63694.865562891646,21069.729153000644,1535.6054938286202,0.0,0.8867600614774296,2.8112642530595546,0.0014959135982669303,354186.98947144975,1554365.4228889835,4.388544664524662,1554365.4228889835,4.388544664524662,0.85,0.09544254702064958,4.027634451161993,1.2676136330096055,1.0,0.0,4.027634451160608,1.2844483050326574,1.2847594262271558,3.1356921375357256,19354.961907826288,1973.656845898068,4632.441516551485,4632.441516551485,5.4644621171735555,4.955888556706266,-2.4647805006106585,7.420669057316925,3.394284487467137,3.394284487467137,0.9697955678477534,0.0,0.0,0.00024220904557525674,1.0001949977207412,0.00024216182457141477,198.6308442198776,0.0,9.436796554695668e-06,26.743881436007523,0.02685609145477896,8.130762884392593e-05,0.0001609014167313308,0.0006480520892678807,0.09544254701041877,0.0719281579236153,0.023514389086803467,0.09544269896920736,0.07192815793132555,0.023514389089324038,0.37660169238387,0.37660169238387,0.12311675179485099,0.0,5.094384997154634,5.513961619746965,3.815678640592182,5.150455064823916,5.477106823817621,4.15412325925513,24787.916650588995,21069.729153000644,0.85,1.0671718874820129,0.6697489405378351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493706441793568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.4484836744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.094965714488,1535.6054938286202,0.37660169238387,0.12311675179485099,6.112874298809886,3.394284487467137
1446.0,-29.648613269074595,4.959447204264417,34.99241312054571,24.209367774333828,5.022649827219623,-26.18143656832527,-39.73049026736987,1.555473126469633,0.12933963907556745,-5.032416079559575,39.99687426076361,42657.22964869281,25322.962293021712,25322.962293021712,67980.19194171453,77674.51609757237,77674.51609757237,25322.962293021712,102997.47839059409,102997.47839059409,102997.47839059409,127787.16281015333,91710.85485054208,56694.10557049164,38907.49920005604,24789.684419559235,0.0,63697.18361961527,21071.231756625348,1535.662401480002,0.0,0.8867650718652853,2.8112744553155795,0.0014959135982669303,354208.10714925476,1554398.4594951961,4.388376291004006,1554398.4594951961,4.388376291004006,0.85,0.09544693578841586,4.027634451161993,1.2676109026419002,1.0,0.0,4.027634451162435,1.2844438372911027,1.2847548967475322,3.1357030445615206,19354.841549850822,1973.6445728001736,4632.441516551485,4632.441516551485,5.466439717057197,4.959447204264417,-2.461683927205778,7.4211311314701955,3.395301465451938,3.395301465451938,0.9700861329862679,0.0,0.0,0.00024216182457141477,1.0001938399770327,0.0002421148930261113,198.6323826553966,0.0,9.379547858040843e-06,26.58163862968775,0.026865471002637,8.129489345969051e-05,0.00016086693111172425,0.0006479131937982836,0.09544693577822054,0.0719281911526279,0.023518744625592645,0.09544712163272627,0.07192819116031113,0.023518744628104733,0.3766003986971866,0.3766003986971866,0.12313907665472004,0.0,5.107228331243789,5.504105672734397,3.897678547430303,5.161755718635163,5.46761590516752,4.228841056822773,24789.684419559235,21071.231756625348,0.85,1.0672401522126376,0.6696878452810698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493818685635917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28624086808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.06916522584,1535.662401480002,0.3766003986971866,0.12313907665472004,6.112874298809886,3.395301465451938
1447.0,-29.65046995151696,4.962931492282622,34.99285283714798,24.210228560864948,5.023959347615341,-26.18297689656869,-39.73186455024404,1.5564662926670014,0.1415346948663796,-5.030893721667102,39.99763474036467,42654.88340699849,25331.885437815556,25331.885437815556,67986.76884481404,77672.69279318233,77672.69279318233,25331.885437815556,103004.57823099788,103004.57823099788,103004.57823099788,127796.02279401761,91710.31103900811,56693.03558668827,38908.08383591094,24791.44456301973,0.0,63699.52839893067,21072.72787856677,1535.7191173644997,0.0,0.8867700680682669,2.8112921813413094,0.0014959135982669303,354229.1311643461,1554431.2472886946,4.3882083954509925,1554431.2472886946,4.3882083954509925,0.85,0.09545126639149212,4.027634451161993,1.2676081294147301,1.0,0.0,4.027634451161838,1.2844392904333948,1.2847502885048325,3.135714144810216,19354.7267827811,1973.6328698160025,4632.441516551485,4632.441516551485,5.46836594640342,4.962931492282622,-2.458628804076215,7.421560296358837,3.39630147172649,3.39630147172649,0.9703718490647114,0.0,0.0,0.0002421148930261113,1.0001927097230188,0.00024206824412183496,198.6339121188251,0.0,9.32212466532991e-06,26.418901301544967,0.02687479312730233,8.128228043164252e-05,0.00016083261259446877,0.0006477749713558726,0.09545126638136073,0.07192822096677538,0.023523045414585345,0.09545178637432016,0.07192822097441001,0.02352304541708211,0.3765991084614676,0.3765991084614676,0.1231611216560572,0.0,5.1196432341116065,5.494353926871327,3.977632401795063,5.172428416533478,5.458267265147185,4.30058575911562,24791.44456301973,21072.72787856677,0.85,1.0673041159588137,0.6696263611225501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493930263060133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.12350353994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.04352612919,1535.7191173644997,0.3765991084614676,0.1231611216560572,6.112874298809886,3.39630147172649
1448.0,-29.65231642368246,4.966340339456045,34.99328770406136,24.21090683145451,5.025059441391308,-26.1845289783333,-39.73326307078821,1.5572719960415504,0.15461480354139212,-5.029523635953564,39.99837289804669,42652.68235275192,25340.938339189295,25340.938339189295,67993.62069194122,77670.97834820667,77670.97834820667,25340.938339189295,103011.91668739596,103011.91668739596,103011.91668739596,127805.07577365614,91709.78717692483,56692.02208521496,38908.62787967764,24793.15908626018,0.0,63701.78696593782,21074.185223321154,1535.7768224797985,0.0,0.8867743696738304,2.8112805884367207,0.0014959135982669303,354248.0531126514,1554463.0731809195,4.388063842616512,1554463.0731809195,4.388063842616512,0.85,0.095455589780995,4.027634451161993,1.2676056386204442,1.0,0.0,4.027634451161342,1.2844356195354314,1.2847465567974101,3.135723106634766,19354.616225883205,1973.6215961498785,4632.441516551485,4632.441516551485,5.470320186158286,4.966340339456045,-2.4557229221426677,7.422063261598713,3.397284977285756,3.397284977285756,0.970652850653073,0.0,0.0,0.00024206824412183496,1.0001916527739083,0.00024202185996102696,198.63543319193417,0.0,9.266054352464721e-06,26.25999803488502,0.026884059181654794,8.126944680987372e-05,0.00016079879731196122,0.0006476387757590695,0.09545558977362624,0.07192828765918198,0.02352730211444426,0.09545544241537748,0.07192828766473452,0.023527302116260477,0.37659782073742526,0.37659782073742526,0.12318287330998999,0.0,5.131978109275735,5.484822393610045,4.056593848582509,5.184138439494973,5.449324285392777,4.375287530965409,24793.15908626018,21074.185223321154,0.85,1.0673738356554785,0.6695680668355327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449404118988864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.96460027328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.018043481958,1535.7768224797985,0.37659782073742526,0.12318287330998999,6.112874298809886,3.397284977285756
1449.0,-29.65415229749128,4.9696781800196925,34.993717633232194,24.21173636047172,5.02633169825995,-26.186054301425962,-39.73462359337134,1.5582337021945536,0.16576109602834777,-5.028041006148109,39.999098791520694,42650.36941182847,25349.459132362263,25349.459132362263,67999.82854419074,77669.17941589036,77669.17941589036,25349.459132362263,103018.63854825262,103018.63854825262,103018.63854825262,127813.41432901312,91709.24425673632,56690.96201632027,38909.20248935116,24794.775780760487,0.0,63703.97827011165,21075.559413646413,1535.8263949955908,0.0,0.8867792884494201,2.81130743479228,0.0014959135982669303,354268.5302759479,1554494.3707783676,4.387898551326408,1554494.3707783676,4.387898551326408,0.85,0.09545978753454303,4.027634451161993,1.267602921989747,1.0,0.0,4.027634451161141,1.2844312187024116,1.2847420953186672,3.1357338505294856,19354.5016469248,1973.6099123477234,4632.441516551485,4632.441516551485,5.472159560307431,4.9696781800196925,-2.452768976324194,7.422447156343887,3.398251532003543,3.398251532003543,0.9709290091438695,0.0,0.0,0.00024202185996102696,1.0001905554928439,0.00024197575015270033,198.6369455546894,0.0,9.213537875341793e-06,26.111166338718643,0.026893272719530136,8.125696367653948e-05,0.00016076489628448747,0.0006475022348128865,0.09545978752472528,0.07192829483854436,0.023531492686180915,0.09545996464868005,0.07192829484594206,0.02353149268860097,0.37659654188112474,0.37659654188112474,0.1232043833825092,0.0,5.143738683462743,5.4753281480745954,4.133122768084377,5.193802102176448,5.440194264275874,4.442283219897547,24794.775780760487,21075.559413646413,0.85,1.0674345683069308,0.6695087272412779,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494151508313293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.815768577115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.992703491193,1535.8263949955908,0.37659654188112474,0.1232043833825092,6.112874298809886,3.398251532003543
1450.0,-29.65597720866948,4.9729443459225,34.99414291341103,24.212441348377638,5.027459944187127,-26.18758415978419,-39.73599976217372,1.55906689530221,0.17742824263785906,-5.0266861265071405,39.99982322126712,42648.169160951555,25358.060091663177,25358.060091663177,68006.22925261474,77667.4591874688,77667.4591874688,25358.060091663177,103025.51927913199,103025.51927913199,103025.51927913199,127821.98356620623,91708.71730649633,56689.95180045164,38909.73945116076,24796.46428707424,0.0,63706.203738235,21076.994644013103,1535.8831367588389,0.0,0.8867835619820473,2.811312586822782,0.0014959135982669303,354287.2438455099,1554525.6057406005,4.387754943890854,1554525.6057406005,4.387754943890854,0.85,0.09546399867542002,4.027634451161993,1.2676003921823584,1.0,0.0,4.027634451162771,1.2844274182080933,1.2847382346767129,3.1357431288573334,19354.390438296155,1973.5985722235582,4632.441516551485,4632.441516551485,5.47401623982949,4.9729443459225,-2.4499443223573887,7.422888668279889,3.399202347806004,3.399202347806004,0.9712006708017153,0.0,0.0,0.00024197575015270033,1.000189420349097,0.00024192992370209565,198.63844890665237,0.0,9.159111486112402e-06,25.956921951642546,0.02690243183101625,8.124433878843534e-05,0.00016073141136426497,0.0006473673697946039,0.09546399866814635,0.07192835370174917,0.023535644966397182,0.09546412646010559,0.07192835370722951,0.0235356449681905,0.3765952660267843,0.3765952660267843,0.12322560525754007,0.0,5.155261023777314,5.465992443321511,4.208206946727728,5.204114369144975,5.431247544882467,4.511341007627891,24796.46428707424,21076.994644013103,0.85,1.0674977515855173,0.6694508016235019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494261195121048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.661524190036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.967514271766,1535.8831367588389,0.3765952660267843,0.12322560525754007,6.112874298809886,3.399202347806004
1451.0,-29.65779190185187,4.976140948290138,34.994563196511606,24.21316533526408,5.028599578246,-26.189103680315878,-39.737366780731804,1.5599113567106926,0.18851989551995985,-5.025325855361515,40.00052821316098,42645.97516476029,25366.407715883503,25366.407715883503,68012.3828806438,77665.77001152383,77665.77001152383,25366.407715883503,103032.17772740732,103032.17772740732,103032.17772740732,127830.2350939826,91708.22190100912,56688.94854717592,38910.30372648134,24798.05736657528,0.0,63708.36109305662,21078.34876158899,1535.9343688057452,0.0,0.88678793317634,2.8113259085457485,0.0014959135982669303,354306.03266281274,1554556.0030637446,4.3876080556132955,1554556.0030637446,4.3876080556132955,0.85,0.09546812618385572,4.027634451161993,1.267597903585993,1.0,0.0,4.027634451161335,1.284423564466232,1.2847343211386537,3.1357525372370114,19354.285886935,1973.587910951752,4632.441516551485,4632.441516551485,5.475818232189348,4.976140948290138,-2.4471499086257524,7.423290856915891,3.40013710482005,3.40013710482005,0.9714677442342999,0.0,0.0,0.00024192992370209565,1.0001883624555759,0.0002418843617697473,198.63994386090235,0.0,9.102895067010696e-06,25.797604619908313,0.02691153472608326,8.12317996393239e-05,0.00016069812406277175,0.0006472333007123235,0.09546812617621064,0.07192838824232056,0.02353973793389008,0.09546823380058146,0.07192838824808058,0.023539737935775143,0.3765939958626556,0.3765939958626556,0.12324655994624786,0.0,5.166425736334645,5.456786958632847,4.281449961280032,5.2138457508814895,5.422572758939793,4.577219642667444,24798.05736657528,21078.34876158899,0.85,1.0675581935203204,0.6693936939057148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494370228520013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.502206858306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.94248347458,1535.9343688057452,0.3765939958626556,0.12324655994624786,6.112874298809886,3.40013710482005
1452.0,-29.65959713865558,4.9792684007465144,34.99497839245834,24.213803163170837,5.029651641543089,-26.19062344660809,-39.73873743144793,1.5606779494958165,0.1995044557117467,-5.0240392990604015,40.001220587180235,42643.83765648244,25374.705705234916,25374.705705234916,68018.54336171735,77664.08648832724,77664.08648832724,25374.705705234916,103038.79219356216,103038.79219356216,103038.79219356216,127838.42372461145,91707.69287732686,56687.96273121918,38910.81127345298,24799.63153104929,0.0,63710.442804502265,21079.686801391897,1535.9863096299325,0.0,0.8867919746614553,2.8113320514463584,0.0014959135982669303,354323.8040094664,1554585.8567758694,4.387472247657219,1554585.8567758694,4.387472247657219,0.8500000000000001,0.0954722228324423,4.027634451161993,1.26759550455492,1.0,0.0,4.027634451161542,1.2844200742795808,1.2847307715838707,3.135761058095464,19354.174240722965,1973.5765262064992,4632.441516551485,4632.441516551485,5.47760950992524,4.9792684007465144,-2.444443825517397,7.423712226263911,3.4010563204441584,3.4010563204441584,0.9717303772697595,0.0,0.0,0.0002418843617697473,1.0001873835798514,0.00024183904510372792,198.641431044543,0.0,9.050419683873911e-06,25.648889384098663,0.026920585145767135,8.121922896991608e-05,0.0001606651327998312,0.0006471004239651169,0.09547222282597612,0.07192843943188208,0.023543783394094034,0.09547210597504498,0.07192843943675366,0.02354378339568865,0.3765927319269104,0.3765927319269104,0.12326723924472809,0.0,5.177327726299325,5.447704802646285,4.353255680647635,5.223543754772152,5.4138423262173205,4.643130267974755,24799.63153104929,21079.686801391897,0.85,1.0676200065103087,0.6693382713935384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494478652972889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.353491622496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.917596547537,1535.9863096299325,0.3765927319269104,0.12326723924472809,6.112874298809886,3.4010563204441584
1453.0,-29.661391804124502,4.982328732555805,34.99538839452614,24.214469245076202,5.030723319078506,-26.19213173563196,-39.74009502036495,1.561463250586155,0.20992930964911238,-5.022747982299371,40.00189967814583,42641.691609326896,25382.760182885173,25382.760182885173,68024.45179221207,77662.4379771396,77662.4379771396,25382.760182885173,103045.19816002478,103045.19816002478,103045.19816002478,127846.3470990764,91707.2025393636,56686.971731246515,38911.36756457454,24801.14893905163,0.0,63712.51650362617,21080.976598193884,1536.0349814154924,0.0,0.8867960883201261,2.8113460816596647,0.0014959135982669303,354341.6418163014,1554615.1381715517,4.387334015282062,1554615.1381715517,4.387334015282062,0.85,0.09547624767235544,4.027634451161993,1.2675931203598156,1.0,0.0,4.0276344511617195,1.2844164961352105,1.2847271343654545,3.1357697937398683,19354.07075882216,1973.5659739892992,4632.441516551485,4632.441516551485,5.479348221060929,4.982328732555805,-2.441767308495554,7.424096041051359,3.4019600035156485,3.4019600035156485,0.9719885724330425,0.0,0.0,0.00024183904510372792,1.00018628891594,0.00024179400156129627,198.6429095387307,0.0,9.001767388254316e-06,25.511008778312732,0.02692958691315539,8.120677986703524e-05,0.00016063226523669268,0.0006469680454354944,0.0954762476656297,0.0719284740174244,0.023547773648205306,0.09547605063165171,0.07192847402249133,0.023547773649864105,0.3765914743188235,0.3765914743188235,0.12328765986379474,0.0,5.187876620859868,5.438743320457206,4.423266790668265,5.232677291948505,5.40537218824096,4.705962727532153,24801.14893905163,21080.976598193884,0.85,1.0676779936692737,0.6692828026483613,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494586513959726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.215611016705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.892838573507,1536.0349814154924,0.3765914743188235,0.12328765986379474,6.112874298809886,3.4019600035156485
1454.0,-29.663177092707084,4.985323689753687,34.99579347246844,24.21514765536415,5.031815495335295,-26.193629533701113,-39.741439652256645,1.562267936328876,0.21957690330486912,-5.021462801071399,40.0025762396884,42639.53239703465,25390.605136254035,25390.605136254035,68030.13753328868,77660.75654448738,77660.75654448738,25390.605136254035,103051.36168074141,103051.36168074141,103051.36168074141,127854.04174717586,91706.68379697649,56685.97242779663,38911.90152131095,24802.680066434445,0.0,63714.5815877454,21082.278056469277,1536.0846759211486,0.0,0.8868001797461571,2.8113695748549214,0.0014959135982669303,354359.3955687061,1554644.3109167693,4.38719653086027,1554644.3109167693,4.38719653086027,0.85,0.09548022192606609,4.027634451161993,1.2675906460499395,1.0,0.0,4.027634451163242,1.2844128268148476,1.284723406300145,3.1357787520309386,19353.96128239514,1973.554810500542,4632.441516551485,4632.441516551485,5.481041702422935,4.985323689753687,-2.4391275007633992,7.424451190517086,3.402848650946029,3.402848650946029,0.9722424716988655,0.0,0.0,0.00024179400156129627,1.0001853182046054,0.00024174920103339594,198.64438032716305,0.0,8.947580324555044e-06,25.357442639788992,0.026938534493479944,8.11944513189597e-05,0.00016059955024233657,0.0006468362813971561,0.0954802219194201,0.07192850932391949,0.023551712595500606,0.09548037791146692,0.07192850932892621,0.02355171259713988,0.3765902230389696,0.3765902230389696,0.12330781253684309,0.0,5.197992897216011,5.429845598731845,4.4913345085122955,5.241039704376249,5.396717350251379,4.766235483309401,24802.680066434445,21082.278056469277,0.85,1.0677326263156897,0.6692272213749538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494693744837661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.062044878185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.868232203991,1536.0846759211486,0.3765902230389696,0.12330781253684309,6.112874298809886,3.402848650946029
1455.0,-29.664952577353436,4.988253502676361,34.99619354970002,24.21575660062956,5.032814461314238,-26.19512782844642,-39.74279556479303,1.5629897124067704,0.22957608413867092,-5.02025456771805,40.003240722184245,42637.462748594124,25398.42244927916,25398.42244927916,68035.88519787329,77659.17106715687,77659.17106715687,25398.42244927916,103057.59351643603,103057.59351643603,103057.59351643603,127861.79044651317,91706.21931559673,56685.02087265055,38912.44271438463,24804.19693007715,0.0,63716.639644461786,21083.567390565575,1536.1354330814947,0.0,0.8868039231144453,2.8113795087943774,0.0014959135982669303,354376.0869842956,1554672.9632267256,4.387070742997459,1554672.9632267256,4.387070742997459,0.85,0.09548416538365673,4.027634451161993,1.2675883849384268,1.0,0.0,4.027634451161234,1.2844095446550177,1.2847200658014457,3.135786765150351,19353.863257319234,1973.544814724624,4632.441516551485,4632.441516551485,5.482729217094669,4.988253502676361,-2.4365764651083737,7.424829967784735,3.4037226775883163,3.4037226775883163,0.9724921935966618,0.0,0.0,0.00024174920103339594,1.0001843031175588,0.0002417046541121146,198.64584305771263,0.0,8.899373103091136e-06,25.22082337416028,0.026947433866583034,8.118202109389406e-05,0.00016056717993950188,0.0006467059056502647,0.09548416537817474,0.07192856263895941,0.02355560273921532,0.0954842733363204,0.07192856264308899,0.02355560274056774,0.37658897471551545,0.37658897471551545,0.12332767962802475,0.0,5.207875683452471,5.4211119528873155,4.557958033624743,5.249830651856712,5.388492304114038,4.826930226973047,24804.19693007715,21083.567390565575,0.85,1.0677883450463308,0.6691731231670525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494800416949554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.92542561256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.843753862584,1536.1354330814947,0.37658897471551545,0.12332767962802475,6.112874298809886,3.4037226775883163
1456.0,-29.666718547982388,4.991119178278747,34.996588282209416,24.216310714278393,5.0337601170207975,-26.196622890336638,-39.74415088361127,1.5636644593752258,0.23926395733553818,-5.019085603223098,40.003885182232466,42635.43204473753,25406.11892771399,25406.11892771399,68041.55097245151,77657.57954886004,77657.57954886004,25406.11892771399,103063.69847657403,103063.69847657403,103063.69847657403,127869.33372179401,91705.72337134405,56684.08292486674,38912.93382941923,24805.635245219975,0.0,63718.56907463921,21084.789958436977,1536.1826838231668,0.0,0.8868075389893563,2.8113889474713445,0.0014959135982669303,354392.2364985161,1554700.7525552604,4.386949239961046,1554700.7525552604,4.386949239961046,0.8499999999999999,0.0954880482772889,4.027634451161993,1.2675861666863786,1.0,0.0,4.027634451161495,1.2844064818705265,1.2847169450571572,3.1357942427201135,19353.758592255934,1973.5341418584262,4632.441516551485,4632.441516551485,5.484390647337733,4.991119178278747,-2.4340860303490444,7.425205208627791,3.404582043969579,3.404582043969579,0.9727377268484512,0.0,0.0,0.0002417046541121146,1.0001833180855295,0.00024166035339878115,198.6472979689207,0.0,8.849060733556648e-06,25.07823811889954,0.02695628292731659,8.116959806966898e-05,0.00016053505604244562,0.0006465765223357753,0.09548804827219662,0.07192860955693507,0.023559438715261543,0.09548792030721329,0.07192860956077103,0.02355943871651788,0.37658773277930335,0.37658773277930335,0.12334727601783257,0.0,5.2175027971460395,5.412492176117269,4.623200277998421,5.258349560558656,5.380252466597597,4.886566878518352,24805.635245219975,21084.789958436977,0.85,1.067844930615884,0.669120990378721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494906504754816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.78284035729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.819412417079,1536.1826838231668,0.37658773277930335,0.12334727601783257,6.112874298809886,3.404582043969579
1457.0,-29.66847482019845,4.993922998389098,34.99697779778815,24.216919275373243,5.034759151535768,-26.198103883835728,-39.745485212746985,1.564388215173289,0.24816444767475332,-5.017893053916167,40.00452267574909,42633.356051815324,25413.541586757787,25413.541586757787,68046.89763857311,77655.99245208009,77655.99245208009,25413.541586757787,103069.53403883787,103069.53403883787,103069.53403883787,127876.58182859431,91705.24954600792,56683.11733387882,38913.480235699004,24807.04778975644,0.0,63720.528025455445,21085.990621292975,1536.2280122996558,0.0,0.8868112999911824,2.811411441308294,0.0014959135982669303,354408.7124375109,1554728.2418540174,4.386822860987499,1554728.2418540174,4.386822860987499,0.85,0.09549185950243062,4.027634451161993,1.2675838737050076,1.0,0.0,4.0276344511618385,1.2844031894562835,1.284713594944141,3.135802280954301,19353.65859521286,1973.523944997819,4632.441516551485,4632.441516551485,5.485992968493278,4.993922998389098,-2.4316087962419037,7.425531794631002,3.4054269452807593,3.4054269452807593,0.9729791272230741,0.0,0.0,0.00024166035339878115,1.0001823138682202,0.00024161630339588396,198.64874490856664,0.0,8.800217001786393e-06,24.93981498306264,0.026965083144318377,8.115736915628532e-05,0.00016050298424249583,0.0006464473488493867,0.09549185949687311,0.07192863958242349,0.02356321991444963,0.09549190689347045,0.07192863958660961,0.02356321991582101,0.3765864970385116,0.3765864970385116,0.12336661646452658,0.0,5.226739121034598,5.403959206534694,4.686597158583879,5.266057501590922,5.372111455378558,4.942618274473887,24807.04778975644,21085.990621292975,0.85,1.0678960100799753,0.6690678400339668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495012025552407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.644417221454,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.79520238623,1536.2280122996558,0.3765864970385116,0.12336661646452658,6.112874298809886,3.4054269452807593
1458.0,-29.67022131051916,4.9966653337697124,34.997362218452096,24.217465216666483,5.0356878329400825,-26.199583108156094,-39.7468266665004,1.5650496305773216,0.257078826648069,-5.0167660034662065,40.00515329000361,42631.35244143942,25420.919754326158,25420.919754326158,68052.27219576557,77654.4366654072,77654.4366654072,25420.919754326158,103075.35641973335,103075.35641973335,103075.35641973335,127883.82970658335,91704.7745988799,56682.19167099272,38913.98103098576,24808.473286850007,0.0,63722.45431783576,21087.202293822505,1536.2756979361516,0.0,0.8868147524317784,2.811426127715309,0.0014959135982669303,354424.284014492,1554755.4348741735,4.386706851076269,1554755.4348741735,4.386706851076269,0.85,0.09549564452430319,4.027634451161993,1.2675816895207395,1.0,0.0,4.027634451161991,1.2844001880074845,1.2847105361891957,3.135809608849515,19353.558361424588,1973.51372399592,4632.441516551485,4632.441516551485,5.487585685323487,4.9966653337697124,-2.4292101553049097,7.425875489074622,3.406257962977847,3.406257962977847,0.9732165608508134,0.0,0.0,0.00024161630339588396,1.000181300941541,0.00024157250607308249,198.65018380756453,0.0,8.750477788744137e-06,24.798854053300882,0.026973833622107122,8.11450766637175e-05,0.00016047122673216646,0.0006463194412067011,0.09549564451970177,0.07192868936806789,0.023566955151633887,0.09549574165576326,0.07192868937153374,0.023566955152769447,0.37658526577384094,0.37658526577384094,0.12338568369948931,0.0,5.235712588096874,5.395544290595581,4.74857044630005,5.273844830114285,5.364043085508513,4.998766975240471,24808.473286850007,21087.202293822505,0.85,1.0679480714338698,0.6690161717375503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495116968300408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.5034562917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.771127781238,1536.2756979361516,0.37658526577384094,0.12338568369948931,6.112874298809886,3.406257962977847
1459.0,-29.671959018325147,4.9993474412591015,34.997741374473506,24.21798852682116,5.036592565593814,-26.20105682139861,-39.748163510207064,1.5656903686672092,0.2656252712097853,-5.015661293004186,40.0057687703939,42629.367525771304,25428.147101273276,25428.147101273276,68057.51462704458,77652.88618430278,77652.88618430278,25428.147101273276,103081.03328557606,103081.03328557606,103081.03328557606,127890.87592526288,91704.29171981468,56681.271753506255,38914.466629231574,24809.84263968682,0.0,63724.3092689184,21088.366243733795,1536.3207758218664,0.0,0.8868181458624568,2.811443029758179,0.0014959135982669303,354439.54745833547,1554781.9756463277,4.3865928246313795,1554781.9756463277,4.3865928246313795,0.85,0.09549936869148086,4.027634451161993,1.267579569076188,1.0,0.0,4.027634451162911,1.284397282725607,1.284707573949227,3.1358167019903602,19353.45645366448,1973.5033322963989,4632.441516551485,4632.441516551485,5.489145844673864,4.9993474412591015,-2.426857770230466,7.426205211489568,3.4070751058149806,3.4070751058149806,0.9734500302328516,0.0,0.0,0.00024157250607308249,1.0001803917283667,0.0002415289362508216,198.65161548899314,0.0,8.70034622479275e-06,24.656781201062653,0.026982533968331914,8.113282812787959e-05,0.0001604396779452029,0.0006461923742254341,0.09549936868704383,0.07192873132214109,0.023570637364902742,0.09549948328166961,0.07192873132548297,0.023570637365997887,0.37658403956334174,0.37658403956334174,0.12340448826502,0.0,5.244390096461473,5.387218622624857,4.809073805915659,5.2812865642139855,5.356031329306063,5.053341976697197,24809.84263968682,21088.366243733795,0.85,1.0679992518999293,0.6689655488594496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495221327986418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.36138343946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.747190597805,1536.3207758218664,0.37658403956334174,0.12340448826502,6.112874298809886,3.4070751058149806
1460.0,-29.673687184554282,5.00196988229763,34.998115138000536,24.218453897070162,5.0374304471546525,-26.20252863144029,-39.74949993481857,1.566271894040561,0.2741702088234774,-5.014610799627025,40.006369997379174,42627.42251898645,25435.3070753765,25435.3070753765,68062.72959436296,77651.37188931248,77651.37188931248,25435.3070753765,103086.67896468897,103086.67896468897,103086.67896468897,127897.8541665893,91703.8141098348,56680.36061135982,38914.948331638865,24811.17520190033,0.0,63726.1235335392,21089.49892161528,1536.3650968092588,0.0,0.886821314884205,2.8114536399688808,0.0014959135982669303,354454.0622799273,1554807.9021131461,4.386486339336263,1554807.9021131461,4.386486339336263,0.85,0.09550305157881495,4.027634451161993,1.267577460720204,1.0,0.0,4.027634451162632,1.2843946538277602,1.2847048884525176,3.1358231203772253,19353.355657902648,1973.493053989145,4632.441516551485,4632.441516551485,5.4906914603233306,5.00196988229763,-2.4245748556248743,7.426544737922505,3.407878650463896,3.407878650463896,0.9736796144182559,0.0,0.0,0.0002415289362508216,1.0001794036701455,0.00024148561284558978,198.65303932718228,0.0,8.655215578692467e-06,24.52888095001445,0.026991189183910608,8.112058514022662e-05,0.00016040835111059498,0.0006460662011871215,0.09550305157500297,0.07192877946074268,0.023574272114260292,0.09550294002127185,0.07192877946361372,0.023574272115201234,0.3765828172006126,0.3765828172006126,0.12342303483489209,0.0,5.252853452796614,5.379008367630149,4.8683582559373235,5.288781008450485,5.348178698491608,5.107643025943105,24811.17520190033,21089.49892161528,0.85,1.0680506803232963,0.6689159822588541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495325164304562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.23348318841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.723371141077,1536.3650968092588,0.3765828172006126,0.12342303483489209,6.112874298809886,3.407878650463896
1461.0,-29.675406427832176,5.004534140476602,34.998483432303814,24.2189300590195,5.038265533407665,-26.203992688759453,-39.75083133028818,1.5668517943348779,0.28244949792070884,-5.01356935410499,40.006958204484185,42625.495462262304,25442.289018523286,25442.289018523286,68067.78448078559,77649.91268967983,77649.91268967983,25442.289018523286,103092.20170820311,103092.20170820311,103092.20170820311,127904.6606312659,91703.38686396567,56679.46286685743,38915.47110789805,24812.458923062783,0.0,63727.93003096083,21090.590084603366,1536.4069299488376,0.0,0.8868244849034468,2.8114666756523854,0.0014959135982669303,354468.4525464295,1554833.2674451708,4.386379821040671,1554833.2674451708,4.386379821040671,0.85,0.0955066738775967,4.027634451161993,1.2675754254451026,1.0,0.0,4.027634451161413,1.2843920320301534,1.2847022103745045,3.135829521455204,19353.2654910831,1973.4838595323686,4632.441516551485,4632.441516551485,5.492198644628161,5.004534140476602,-2.4223274724911237,7.426861612967726,3.408668665912617,3.408668665912617,0.9739053331178906,0.0,0.0,0.00024148561284558978,1.0001784797984805,0.00024144252023323393,198.6544558315316,0.0,8.606326123304269e-06,24.390328233444297,0.02699979551003391,8.110838992275433e-05,0.00016037722292283545,0.000645940828225699,0.09550667387377412,0.07192881668554446,0.02357785718822967,0.09550632465558115,0.07192881668842335,0.023577857189173355,0.3765815993673747,0.3765815993673747,0.12344134139662835,0.0,5.261076847183347,5.370941762696361,4.926233345052992,5.296018852025725,5.340669030003767,5.159857717695047,24812.458923062783,21090.590084603366,0.85,1.0680997240568826,0.6688667816694129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495428431874873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.09493047184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.699684910342,1536.4069299488376,0.3765815993673747,0.12344134139662835,6.112874298809886,3.408668665912617
