time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1462.0,-29.67711680711319,5.007042920226981,34.99884672534896,24.21948934150862,5.039205794694521,-26.205438248996817,-39.7521373006515,1.5675272365783746,0.2893687330804937,-5.012476042865502,40.00754910538149,42623.501137090534,25448.946429954543,25448.946429954543,68072.44756704508,77648.36401480826,77648.36401480826,25448.946429954543,103097.31044476281,103097.31044476281,103097.31044476281,127911.07362655326,91702.90914672407,56678.53687595764,38915.96918974048,24813.763181790444,0.0,63729.73237153092,21091.698704521878,1536.4488368508266,0.0,0.8868279089917431,2.811503546525287,0.0014959135982669303,354483.5599654089,1554858.7492568542,4.386264766153274,1554858.7492568542,4.386264766153274,0.85,0.09551022779784618,4.027634451161993,1.2675732379639526,1.0,0.0,4.027634451160928,1.2843889630790346,1.2846990853316824,3.135837014284709,19353.164672684536,1973.4735789168103,4632.441516551485,4632.441516551485,5.493635772632364,5.007042920226981,-2.4200694222902617,7.427112342517242,3.409445500267103,3.409445500267103,0.9741272857906009,0.0,0.0,0.00024144252023323393,1.0001775620095508,0.0002413996568250632,198.65586505033968,0.0,8.560539457911174e-06,24.260568823720266,0.02700835604949182,8.109642923883629e-05,0.00016034609099439763,0.0006458154401981917,0.09551022779329849,0.07192883695063917,0.023581390842659304,0.09551055099719111,0.0719288369540641,0.02358139084378208,0.37658038839899677,0.37658038839899677,0.12345940997359434,0.0,5.268802594428337,5.362885580404509,4.982062186144333,5.301844775945995,5.332753401028867,5.207591459526213,24813.763181790444,21091.698704521878,0.85,1.0681426868419444,0.6688165719668254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495531167641222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.96517106212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.676119830523,1536.4488368508266,0.37658038839899677,0.12345940997359434,6.112874298809886,3.409445500267103
1463.0,-29.67881811114104,5.0094945857246795,34.999204915861206,24.219870508555346,5.039941622195681,-26.20689608535003,-39.75346761345861,1.568019596405164,0.29737193629927106,-5.011536449140798,40.00812705376592,42621.6474585172,25455.80014027619,25455.80014027619,68077.4475987934,77646.92214051113,77646.92214051113,25455.80014027619,103102.72228078732,103102.72228078732,103102.72228078732,127917.80297876679,91702.45179819179,56677.66504046744,38916.42973080483,24815.080697979472,0.0,63731.510428784306,21092.81859328255,1536.4951597011218,0.0,0.8868305976817189,2.8115083355654056,0.0014959135982669303,354496.5437132638,1554883.672814048,4.3861744222581835,1554883.672814048,4.3861744222581835,0.85,0.09551379317535644,4.027634451161993,1.267571354894899,1.0,0.0,4.027634451160748,1.2843867496329187,1.2846968162950592,3.1358424184250593,19353.068152938977,1973.4637366418683,4632.441516551485,4632.441516551485,5.495115275459792,5.0094945857246795,-2.4179527903111966,7.427447376035876,3.410209872392595,3.410209872392595,0.9743456778264558,0.0,0.0,0.0002413996568250632,1.0001766222490556,0.0002413570278039871,198.6572668092723,0.0,8.515067429163165e-06,24.13170109424841,0.027016871116920985,8.108424729183901e-05,0.00016031540953322419,0.0006456918664881576,0.09551379317275736,0.07192890555464698,0.023584887618110385,0.09551388284672727,0.07192890555660429,0.023584887618752153,0.3765791781770772,0.3765791781770772,0.12347720260709004,0.0,5.27645612920486,5.354985454094674,5.037121975721448,5.308908385440077,5.325183340123544,5.2592802419008535,24815.080697979472,21092.81859328255,0.85,1.0681913411555715,0.6687688267822248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449563337510501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.836303332646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.652675017998,1536.4951597011218,0.3765791781770772,0.12347720260709004,6.112874298809886,3.410209872392595
1464.0,-29.680510606713465,5.011891784981979,34.99955764818851,24.220319918263726,5.040743567392608,-26.20833937959003,-39.754780603665836,1.5685723402695957,0.3045527258175298,-5.01054644913044,40.008684437097656,42619.7600494173,25462.336089124095,25462.336089124095,68082.0961385414,77645.48886154503,77645.48886154503,25462.336089124095,103107.82495066914,103107.82495066914,103107.82495066914,127924.1020419818,91702.02626274139,56676.782769978396,38916.9372141811,24816.277091312662,0.0,63733.21430549376,21093.835527615764,1536.5334687172117,0.0,0.8868336172314197,2.811529756675342,0.0014959135982669303,354510.2244026424,1554907.709805973,4.386072961438636,1554907.709805973,4.386072961438636,0.85,0.09551725524510625,4.027634451161993,1.267569353687577,1.0,0.0,4.0276344511619095,1.2843842533989944,1.2846942647036197,3.1358485130156817,19352.978347089604,1973.4545789938056,4632.441516551485,4632.441516551485,5.496526183471162,5.011891784981979,-2.415826192936947,7.427717977918926,3.4109611963514457,3.4109611963514457,0.9745603418146987,0.0,0.0,0.0002413570278039871,1.0001757101509745,0.00024131462637455448,198.65866132787923,0.0,8.46856481373195e-06,23.99991268211635,0.027025339681734716,8.107222563014915e-05,0.00016028480217383795,0.0006455685912330344,0.09551725524166146,0.07192892967063703,0.023588325571024426,0.09551731723823526,0.07192892967323106,0.023588325571875197,0.37657797264893234,0.37657797264893234,0.12349476504924504,0.0,5.283799344449676,5.347180972400167,5.0906334579974555,5.315099174947989,5.317857464559495,5.306688401262932,24816.277091312662,21093.835527615764,0.85,1.0682357210512252,0.6687213333557461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449573504162057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.70451492051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.629355000403,1536.5334687172117,0.37657797264893234,0.12349476504924504,6.112874298809886,3.4109611963514457
1465.0,-29.682194488885315,5.014234974104628,34.99990517354982,24.22071910640227,5.041496634580315,-26.20977980900847,-39.75609307000411,1.5690819547035582,0.3115527476178954,-5.009608045549024,40.00923822240017,42617.907935303556,25468.817305282144,25468.817305282144,68086.7252405857,77644.0500997122,77644.0500997122,25468.817305282144,103112.86740499435,103112.86740499435,103112.86740499435,127930.36759233892,91701.57197797317,56675.91258517842,38917.399325327504,24817.500187344573,0.0,63734.89951267208,21094.875159242885,1536.5746006511763,0.0,0.8868363871862339,2.811547534224318,0.0014959135982669303,354523.19246976095,1554931.591912073,4.385979887746557,1554931.591912073,4.385979887746557,0.85,0.09552069471726057,4.027634451161993,1.2675674618268387,1.0,0.0,4.027634451161206,1.2843819583463938,1.284691914634597,3.1358541164401443,19352.88247392692,1973.4448026519678,4632.441516551485,4632.441516551485,5.4979252763976225,5.014234974104628,-2.413764400343168,7.427999374447796,3.4117001757702723,3.4117001757702723,0.9747714787915064,0.0,0.0,0.00024131462637455448,1.0001748182680257,0.0002412724475431527,198.6600487666096,0.0,8.423411209472862e-06,23.87194736764609,0.02703376309294419,8.106021041161878e-05,0.0001602544159629357,0.0006454462066831642,0.0955206947144363,0.07192897167328101,0.023591723041155296,0.09552077650169707,0.07192897167540775,0.023591723041852815,0.37657677141149637,0.37657677141149637,0.12351208611421094,0.0,5.290907344591005,5.3394686515096055,5.142910928625497,5.321160793166939,5.310414901096465,5.3539270752994526,24817.500187344573,21094.875159242885,0.85,1.0682801065223044,0.6686745921177778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449583618310979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57654960604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.606154735397,1536.5746006511763,0.37657677141149637,0.12351208611421094,6.112874298809886,3.4117001757702723
1466.0,-29.6838699032266,5.016524933581507,35.00024735271529,24.221083020698302,5.042205771544299,-26.211217009110072,-39.75740874940527,1.5695528774276153,0.3184746126617597,-5.008705060685596,40.00977753819171,42616.105963099166,25475.204862774506,25475.204862774506,68091.31082587368,77642.64652712205,77642.64652712205,25475.204862774506,103117.85138989656,103117.85138989656,103117.85138989656,127936.52750291624,91701.13168079044,56675.07138355924,38917.84477470133,24818.676113019683,0.0,63736.52088772101,21095.87469606673,1536.6139448130355,0.0,0.8868390292341913,2.811562210846924,0.0014959135982669303,354535.6714269592,1554954.850283962,4.385891112241186,1554954.850283962,4.385891112241186,0.85,0.09552408714125298,4.027634451161993,1.267565608979203,1.0,0.0,4.02763445116325,1.2843798437358147,1.2846897453372434,3.135859279328928,19352.78955273214,1973.4353273270835,4632.441516551485,4632.441516551485,5.4993041513320495,5.016524933581507,-2.411755175801758,7.428280109383264,3.412426857463908,3.412426857463908,0.9749791021325451,0.0,0.0,0.0002412724475431527,1.000173941463456,0.00024123048755911644,198.66142924514776,0.0,8.379248703198593e-06,23.746790824864814,0.02704214234164739,8.104816743066525e-05,0.00016022428011248745,0.0006453248304936838,0.09552408713871903,0.07192901181963883,0.0235950753190802,0.09552400554727553,0.07192901182154689,0.023595075319706085,0.3765755739947285,0.3765755739947285,0.12352917488837376,0.0,5.297812379156255,5.3318621471682945,5.194043199473413,5.327179673347359,5.303163704524934,5.4004070223271015,24818.676113019683,21095.87469606673,0.85,1.0683248768131557,0.668629309688431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495936811208172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.45139306326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.583070608998,1536.6139448130355,0.3765755739947285,0.12352917488837376,6.112874298809886,3.412426857463908
1467.0,-29.685537239976732,5.01876349066528,35.000584316539744,24.221493245009356,5.042953724581065,-26.212643056169473,-39.75871140193192,1.570059540773805,0.3248873682764497,-5.007786014704852,40.01030997365993,42614.28486493666,25481.37314994724,25481.37314994724,68095.6580148839,77641.27322362692,77641.27322362692,25481.37314994724,103122.64637357416,103122.64637357416,103122.64637357416,127942.47520765083,91700.73410871995,56674.22362501509,38918.34498189428,24819.828834076667,0.0,63738.17381597095,21096.854508965167,1536.651689351938,0.0,0.886841777836589,2.8115854189145084,0.0014959135982669303,354548.3726975338,1554977.8121949993,4.385798756779389,1554977.8121949993,4.385798756779389,0.85,0.09552741857947936,4.027634451161993,1.2675637654727328,1.0,0.0,4.0276344511626965,1.2843775615853281,1.2846874087408406,3.1358648512907825,19352.705648330186,1973.426771459182,4632.441516551485,4632.441516551485,5.50063569262635,5.01876349066528,-2.409759759731023,7.428523250396303,3.4131413868629403,3.4131413868629403,0.9751832533894115,0.0,0.0,0.00024123048755911644,1.0001731051425182,0.00024118873654850243,198.66280308478733,0.0,8.335830399743479e-06,23.623743352873017,0.027050478172047133,8.103624531980227e-05,0.00016019424223931417,0.0006452038489208515,0.0955274185766861,0.07192903793781964,0.02359838063886646,0.09552743653921099,0.07192903793992284,0.023598380639556518,0.37657438091248524,0.37657438091248524,0.12354604320608786,0.0,5.304430294262488,5.324365838822871,5.243676283180093,5.332673382981284,5.296138576649469,5.444068572198489,24819.828834076667,21096.854508965167,0.85,1.0683653756929743,0.6685833985136667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496036934594683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.32834559127,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.560099992064,1536.651689351938,0.37657438091248524,0.12354604320608786,6.112874298809886,3.4131413868629403
1468.0,-29.68719607084089,5.020950857788673,35.00091616096029,24.221835121884965,5.043634309590392,-26.21406818416521,-39.76001003812996,1.5705064229144112,0.3312357548159639,-5.006926234592552,40.01083477331437,42612.48411196152,25487.515945192834,25487.515945192834,68100.00005715436,77639.89602004214,77639.89602004214,25487.515945192834,103127.41196523498,103127.41196523498,103127.41196523498,127948.39796036338,91700.30192780322,56673.36538129352,38918.81838501077,24820.9859951284,0.0,63739.80438013917,21097.83809585914,1536.691152745538,0.0,0.8868442524729245,2.811602567080548,0.0014959135982669303,354560.255233538,1555000.4450532948,4.3857156071513534,1555000.4450532948,4.3857156071513534,0.85,0.09553072695884952,4.027634451161993,1.2675619428465144,1.0,0.0,4.027634451162415,1.284375558501409,1.284685351546922,3.1358697419167485,19352.61444000836,1973.4174707987297,4632.441516551485,4632.441516551485,5.501961731006683,5.020950857788673,-2.4078334395784555,7.4287842973671285,3.413844226472515,3.413844226472515,0.9753840647064329,0.0,0.0,0.00024118873654850243,1.0001722243171411,0.00024114720513576744,198.6641699323767,0.0,8.294372800203296e-06,23.50625251577614,0.027058772544847336,8.102436158079428e-05,0.00016016437496770816,0.0006450835544687689,0.09553072695668055,0.07192908045954499,0.023601646497135552,0.09553073903388719,0.07192908046117809,0.023601646497671436,0.3765731929120824,0.3765731929120824,0.123562678296137,0.0,5.310846193260829,5.316965751808425,5.292197035216304,5.338161989408491,5.289009904364377,5.488023173371687,24820.9859951284,21097.83809585914,0.85,1.0684061665927203,0.6685380434778875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496136576570677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.21085475417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.537235349062,1536.691152745538,0.3765731929120824,0.123562678296137,6.112874298809886,3.413844226472515
1469.0,-29.688846684848624,5.023088407428558,35.00124282205336,24.222176370117836,5.044317924330048,-26.215485612409772,-39.76130745196713,1.5709568518910677,0.33708376306157106,-5.006069608912416,40.011347472280804,42610.71400756363,25493.494043213672,25493.494043213672,68104.20805077729,77638.50404893213,77638.50404893213,25493.494043213672,103131.9980921458,103131.9980921458,103131.9980921458,127954.09399528308,91699.85289150925,56672.53578227459,38919.24123248296,24822.095903137277,0.0,63741.33713562023,21098.781517666685,1536.7280726591532,0.0,0.8868467548019994,2.8116258929967683,0.0014959135982669303,354572.0944847171,1555022.5562897073,4.385631527347205,1555022.5562897073,4.385631527347205,0.85,0.09553397666521095,4.027634451161993,1.2675601092306898,1.0,0.0,4.027634451159995,1.2843735383885602,1.2846832776021948,3.135874674135117,19352.519674494135,1973.4078074056008,4632.441516551485,4632.441516551485,5.503252216380212,5.023088407428558,-2.4059343158407276,7.429022723269286,3.4145353547058472,3.4145353547058472,0.9755815299159564,0.0,0.0,0.00024114720513576744,1.0001713734676436,0.00024110588598401708,198.66553002582202,0.0,8.250803637116134e-06,23.38277750758712,0.027067023348484452,8.101249063626067e-05,0.00016013471449950677,0.0006449640929452034,0.09553397666296799,0.07192911079748003,0.02360486586548796,0.09553409634695036,0.07192911079916876,0.023604865866042185,0.3765720098170405,0.3765720098170405,0.12357909241132196,0.0,5.31697955385556,5.309615128395706,5.339421978591531,5.343153371973983,5.281850882062429,5.530054496143634,24822.095903137277,21098.781517666685,0.85,1.0684464918875851,0.668494197366809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496235711521304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.08737974598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.514485529418,1536.7280726591532,0.3765720098170405,0.12357909241132196,6.112874298809886,3.4145353547058472
1470.0,-29.690489156109845,5.025176439226094,35.00156428202925,24.22247511511671,5.044937159848756,-26.21690214915502,-39.76260469118131,1.571350152894012,0.34323185320124594,-5.00526597860089,40.01184928661389,42608.97837564464,25499.436184295704,25499.436184295704,68108.41455994034,77637.20063882883,77637.20063882883,25499.436184295704,103136.63682312453,103136.63682312453,103136.63682312453,127959.82422844911,91699.46306608347,56671.71132794984,38919.72415348181,24823.18740532459,0.0,63742.9115588064,21099.7092945259,1536.7652656763685,0.0,0.8868490268511005,2.8116391238642096,0.0014959135982669303,354583.20157961064,1555044.1983332003,4.385555185371813,1555044.1983332003,4.385555185371813,0.85,0.09553719607937594,4.027634451161993,1.267558430568315,1.0,0.0,4.02763445116223,1.2843717849276886,1.2846814706465435,3.1358789553203654,19352.437404959514,1973.3994182477722,4632.441516551485,4632.441516551485,5.504534939769337,5.025176439226094,-2.404098898555792,7.429275337781886,3.4152151002768605,3.4152151002768605,0.9757757429362458,0.0,0.0,0.00024110588598401708,1.000170530279566,0.00024106477714017782,198.66688342594662,0.0,8.20869118270093e-06,23.263430811774434,0.027075232039667153,8.100062289691873e-05,0.00016010526308709834,0.0006448454734219518,0.09553719607760651,0.07192915048209894,0.02360804559550757,0.09553710286530469,0.07192915048343115,0.02360804559594479,0.37657082871368774,0.37657082871368774,0.12359528348139151,0.0,5.32297646797781,5.302409293744688,5.385651850375268,5.348497831802149,5.275122724694086,5.572199690672505,24823.18740532459,21099.7092945259,0.85,1.0684860935024363,0.6684504572141402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496334356700018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.96803305017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.491845026436,1536.7652656763685,0.37657082871368774,0.12359528348139151,6.112874298809886,3.4152151002768605
1471.0,-29.692123526256907,5.027216802414947,35.00188061264578,24.222808924410515,5.04559943008012,-26.21830708997053,-39.763892570603616,1.5717829937939323,0.34861770015396587,-5.004440337921489,40.012342789241885,42607.239153216586,25505.156417337665,25505.156417337665,68112.39557055425,77635.86512149282,77635.86512149282,25505.156417337665,103141.0215388305,103141.0215388305,103141.0215388305,127965.26519015575,91699.05528696041,56670.897449683835,38920.17537475176,24824.24365132526,0.0,63744.41902607702,21100.607103626473,1536.8000211326387,0.0,0.8868514409110992,2.8116648871840537,0.0014959135982669303,354594.6131674591,1555065.4821348907,4.385474072051126,1555065.4821348907,4.385474072051126,0.85,0.09554035169349592,4.027634451161993,1.2675566997053105,1.0,0.0,4.027634451162446,1.2843698461821182,1.2846794786317977,3.135883688903493,19352.35134644085,1973.3906427210975,4632.441516551485,4632.441516551485,5.505769760116559,5.027216802414947,-2.40227115017194,7.4294879525868875,3.4158834705481644,3.4158834705481644,0.9759667058709042,0.0,0.0,0.00024106477714017782,1.0001696913810987,0.00024102387746553292,198.668230166816,0.0,8.166965886790564e-06,23.145181323164458,0.027083399005553944,8.098884237503251e-05,0.0001600759347651453,0.0006447273496620591,0.0955403516914195,0.07192917218812662,0.02361117950329287,0.09554039903260422,0.07192917218968986,0.023611179503806055,0.37656965308712237,0.37656965308712237,0.12361126723098775,0.0,5.328678685296097,5.2952715752184645,5.430479689975641,5.35305803807546,5.268299273992568,5.611456920341993,24824.24365132526,21100.607103626473,0.85,1.0685232779781135,0.6684073649771051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496432516516828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.849783561556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.46931262934,1536.8000211326387,0.37656965308712237,0.12361126723098775,6.112874298809886,3.4158834705481644
1472.0,-29.693750088464814,5.029209707902529,35.002191945814936,24.223089089524024,5.046201477898209,-26.219711025116528,-39.76518020555375,1.5721624145497657,0.3540626800493101,-5.003669073727195,40.01282987594448,42605.53288563893,25510.85134149005,25510.85134149005,68116.38422712899,77634.5561052764,77634.5561052764,25510.85134149005,103145.40744676645,103145.40744676645,103145.40744676645,127970.71633300392,91698.64647636254,56670.089078723606,38920.619330709924,24825.308886237475,0.0,63745.9282169474,21101.512553301854,1536.8366451485776,0.0,0.8868536015034996,2.811683544699487,0.0014959135982669303,354605.2734513973,1555086.489446176,4.385401475591192,1555086.489446176,4.385401475591192,0.85,0.09554348574137439,4.027634451161993,1.2675550221418965,1.0,0.0,4.027634451162535,1.2843681567581853,1.2846777362676085,3.135887813762029,19352.26507023768,1973.381844996781,4632.441516551485,4632.441516551485,5.5069991170619295,5.029209707902529,-2.400507108784447,7.429716816686977,3.4165409408421787,3.4165409408421787,0.9761545545263368,0.0,0.0,0.00024102387746553292,1.00016888289223,0.00024098317952919528,198.66957048977613,0.0,8.125465976101335e-06,23.027570576271184,0.027091524471530046,8.097706567277196e-05,0.00016004681179276095,0.0006446100529751635,0.09554348573980331,0.07192920946766068,0.023614276272142628,0.0955435426541986,0.07192920946884344,0.02361427627253094,0.3765684811704753,0.3765684811704753,0.12362703088750075,0.0,5.334196964524892,5.288230814870815,5.474265877963433,5.357731753776534,5.2615422978244055,5.650969302958458,24825.308886237475,21101.512553301854,0.85,1.0685605517470473,0.6683647736783898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449653019344106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.73217281466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.446887775524,1536.8366451485776,0.3765684811704753,0.12362703088750075,6.112874298809886,3.4165409408421787
1473.0,-29.695368743718266,5.03115623420314,35.00249819698085,24.22335521494972,5.046791591671119,-26.221109036159802,-39.76646309075875,1.5725318841129807,0.3591431611533267,-5.002910182997422,40.01330450485333,42603.84133437295,25516.416843926767,25516.416843926767,68120.25817829971,77633.23866707864,77633.23866707864,25516.416843926767,103149.6555110054,103149.6555110054,103149.6555110054,127975.9833751487,91698.22122163764,56669.28737463561,38921.037607780025,24826.327864143303,0.0,63747.36547192333,21102.378684521806,1536.87099405639,0.0,0.8868557441940395,2.811705528034975,0.0014959135982669303,354615.76295687293,1555106.9596780182,4.385329480875741,1555106.9596780182,4.385329480875741,0.85,0.09554656767702462,4.027634451161993,1.2675533698545771,1.0,0.0,4.027634451161116,1.2843665134457098,1.2846760402852468,3.1358918260463047,19352.17532363318,1973.3726933900139,4632.441516551485,4632.441516551485,5.508200535885423,5.03115623420314,-2.3987754072726326,7.429931641475772,3.4171874953349577,3.4171874953349577,0.9763392843814165,0.0,0.0,0.00024098317952919528,1.0001680640900608,0.00024094268571596362,198.6709043130068,0.0,8.085441532018446e-06,22.914141301740276,0.027099609913062064,8.096533398594405e-05,0.00016001784554325123,0.0006444933875107172,0.09554656767547134,0.07192923780093848,0.023617329874532876,0.09554665596627837,0.07192923780210783,0.023617329874916788,0.3765673133454134,0.3765673133454134,0.1236425851612424,0.0,5.339481577895867,5.28124933823409,5.516923899314634,5.362053344150752,5.254774133867556,5.689087578492661,24826.327864143303,21102.378684521806,0.85,1.0685972302385165,0.6683231694200326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496627404975797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.61874354014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.42456486175,1536.87099405639,0.3765673133454134,0.1236425851612424,6.112874298809886,3.4171874953349577
1474.0,-29.696979400248054,5.033057121602369,35.00279940678653,24.223604541644477,5.0473543124301585,-26.22250258655785,-39.76774150561539,1.5728774987400795,0.3641727752961401,-5.0021785079035475,40.01377015390487,42602.165781059375,25521.893512092425,25521.893512092425,68124.0592931518,77631.96403224273,77631.96403224273,25521.893512092425,103153.85754433516,103153.85754433516,103153.85754433516,127981.18567524859,91697.82445211454,56668.48732512674,38921.48569665311,24827.328130913436,0.0,63748.81382756654,21103.22891127642,1536.9049967387887,0.0,0.8868577808906548,2.8117250075643887,0.0014959135982669303,354625.8765141625,1555127.042816225,4.385261047790793,1555127.042816225,4.385261047790793,0.85,0.09554961130435705,4.027634451161993,1.267551745041274,1.0,0.0,4.027634451162336,1.2843649812412008,1.2846744556999399,3.135895567060476,19352.091588602427,1973.3641547931686,4632.441516551485,4632.441516551485,5.509382778153585,5.033057121602369,-2.397086596183457,7.4301437177858265,3.4178233802821456,3.4178233802821456,0.9765209657948988,0.0,0.0,0.00024094268571596362,1.0001672357266629,0.00024090239822834107,198.67223156065572,0.0,8.044942493815617e-06,22.79936702747346,0.027107654855555878,8.095364474239945e-05,0.00015998904097356417,0.0006443773732334948,0.09554961130299078,0.07192926711326841,0.02362034418972236,0.09554965129524218,0.07192926711429694,0.023620344190060108,0.37656614769632446,0.37656614769632446,0.12365793267744965,0.0,5.344580148822217,5.274365489119361,5.558529625523477,5.366351283199663,5.24822863009382,5.726428929407746,24827.328130913436,21103.22891127642,0.85,1.0686325784416917,0.6682817016218294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496724145185418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.50396926587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.40234613189,1536.9049967387887,0.37656614769632446,0.12365793267744965,6.112874298809886,3.4178233802821456
1475.0,-29.698582532700378,5.034913356650448,35.00309561387366,24.223844753019534,5.047907160001798,-26.22389035138666,-39.769018977507926,1.5732149786879934,0.36890076988379406,-5.001461217320741,40.01422684606933,42600.519051197974,25527.251794230564,25527.251794230564,68127.77084542855,77630.69262644573,77630.69262644573,25527.251794230564,103157.9444206763,103157.9444206763,103157.9444206763,127986.24847382882,91697.4238787988,56667.70920316405,38921.905195149724,24828.304053152522,0.0,63750.20924830224,21104.058445179642,1536.9380287496904,0.0,0.886859776789383,2.8117467560868725,0.0014959135982669303,354635.7914616942,1555146.7398401636,4.385193985723637,1555146.7398401636,4.385193985723637,0.85,0.09555261089766172,4.027634451161993,1.2675501581421127,1.0,0.0,4.0276344511596305,1.2843634866452296,1.284672908997366,3.1358992162586428,19352.007050811695,1973.355534337587,4632.441516551485,4632.441516551485,5.510539464561605,5.034913356650448,-2.395430773318074,7.430344129968523,3.4184487417045855,3.4184487417045855,0.9766996404870244,0.0,0.0,0.00024090239822834107,1.0001664566191037,0.00024086230510336404,198.67355262362645,0.0,8.004005069945154e-06,22.683350368224566,0.02711565886062582,8.094196567923067e-05,0.00015996043254911041,0.0006442621489575714,0.09555261089635794,0.07192929227819848,0.02362331861815946,0.09555265903125759,0.07192929227917993,0.023623318618481784,0.3765649850564325,0.3765649850564325,0.12367307938707167,0.0,5.349467494114265,5.267561172025751,5.599036220876712,5.3703619872045465,5.24171478844147,5.7625082817242514,24828.304053152522,21104.058445179642,0.85,1.0686674075072606,0.6682412427114109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496820408567133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.387952606616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.380233687953,1536.9380287496904,0.3765649850564325,0.12367307938707167,6.112874298809886,3.4184487417045855
1476.0,-29.700178050973765,5.036725773976628,35.003386896112914,24.22407700158658,5.048443179447537,-26.225272945239333,-39.77029183935372,1.5735380737131535,0.3735106065337277,-5.000764304235654,40.01467580135313,42598.88623510921,25532.509920858476,25532.509920858476,68131.39615596768,77629.45706916545,77629.45706916545,25532.509920858476,103161.96699002392,103161.96699002392,103161.96699002392,127991.23233926919,91697.04926801607,56666.935084205325,38922.34909312305,24829.265349245263,0.0,63751.614442368314,21104.87554685847,1536.9707886881117,0.0,0.8868616969906319,2.8117676768294837,0.0014959135982669303,354645.4249439871,1555166.1033580734,4.3851294672804455,1555166.1033580734,4.3851294672804455,0.8499999999999999,0.0955555718472299,4.027634451161993,1.2675486272899437,1.0,0.0,4.027634451160387,1.2843620589027798,1.2846714294141823,3.135902702235512,19351.92799220566,1973.347472603352,4632.441516551485,4632.441516551485,5.511674530510981,5.036725773976628,-2.393811936315835,7.430537710292463,3.41906380114676,3.41906380114676,0.9768753717562172,0.0,0.0,0.00024086230510336404,1.0001656681250712,0.00024082240850647162,198.67486742745263,0.0,7.965443574969337e-06,22.5740670914631,0.027123624304200792,8.093033031176393e-05,0.00015993197479160012,0.0006441475315130201,0.09555557184604974,0.07192931716173746,0.02362625468431228,0.09555561360897524,0.07192931716262584,0.02362625468460406,0.376563825059608,0.376563825059608,0.12368802650797107,0.0,5.354168546841095,5.260861043973307,5.638469423016943,5.374274910769373,5.235392322970256,5.797605836700768,24829.265349245263,21104.87554685847,0.85,1.0687007184352753,0.668200901384525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496916223471323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.278669329855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.358218287816,1536.9707886881117,0.376563825059608,0.12368802650797107,6.112874298809886,3.41906380114676
1477.0,-29.701765750409834,5.038495366366289,35.00367334143043,24.224299296643608,5.048974781956465,-26.226648942773572,-39.77155607482416,1.5738579743206393,0.37770731845159844,-5.0000790427564095,40.015117468395694,42597.25165801943,25537.64891324067,25537.64891324067,68134.9005712601,77628.19912137448,77628.19912137448,25537.64891324067,103165.84803461515,103165.84803461515,103165.84803461515,127996.05877764142,91696.64732254036,56666.154202509046,38922.770133368125,24830.21074302627,0.0,63752.980876394395,21105.679131572328,1537.0029946169298,0.0,0.8868635842625578,2.8117926421369708,0.0014959135982669303,354654.8975654904,1555185.152710702,4.38506605544203,1555185.152710702,4.38506605544203,0.85,0.0955584906471702,4.027634451161993,1.2675470546772707,1.0,0.0,4.027634451161399,1.2843606456922234,1.2846699646189326,3.135906152738934,19351.843164831553,1973.3388226184838,4632.441516551485,4632.441516551485,5.512783879083183,5.038495366366289,-2.392223190172654,7.430718556538943,3.419668735967908,3.419668735967908,0.9770482102765452,0.0,0.0,0.00024082240850647162,1.000164858348207,0.00024078271346605283,198.67617580326208,0.0,7.926451098408842e-06,22.46356241289066,0.027131550755299202,8.091877532941006e-05,0.00015990363317706154,0.000644033381849903,0.09555849064603754,0.07192933892526669,0.023629151720770843,0.0955586676913098,0.07192933892611927,0.023629151721050932,0.3765626689618279,0.3765626689618279,0.12370277584310102,0.0,5.358636896663484,5.25421860844591,5.676783052077781,5.3777863612079955,5.228958249897801,5.831415749540383,24830.21074302627,21105.679131572328,0.85,1.0687327813480827,0.6681609404367753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449701158449579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.16816465129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.336301987316,1537.0029946169298,0.3765626689618279,0.12370277584310102,6.112874298809886,3.419668735967908
1478.0,-29.703346348164665,5.040222163662028,35.00395486965541,24.22446490908044,5.049431942386753,-26.22802599213099,-39.77282418692482,1.574111586352915,0.38224378423967664,-4.999450475074132,40.015547126440396,42595.66392239919,25542.78432451125,25542.78432451125,68138.44824691044,77627.013141803,77627.013141803,25542.78432451125,103169.79746631425,103169.79746631425,103169.79746631425,128000.9280648952,91696.2843422678,56665.38736546822,38923.21886311065,24831.13059858094,0.0,63754.349461691585,21106.461008793798,1537.035142002166,0.0,0.8868652265720365,2.8118065628334916,0.0014959135982669303,354663.58666237665,1555203.684277593,4.385010874426404,1555203.684277593,4.385010874426404,0.8499999999999999,0.09556138387313418,4.027634451161993,1.2675455666845665,1.0,0.0,4.027634451162707,1.284359541973784,1.284668809649321,3.135908847589816,19351.76656075156,1973.3310111762487,4632.441516551485,4632.441516551485,5.5138924546048,5.040222163662028,-2.3906976381752294,7.430919801837257,3.42026377262875,3.42026377262875,0.9772182207510715,0.0,0.0,0.00024078271346605283,1.0001641230136424,0.0002407432019662322,198.67747834182887,0.0,7.88645882876138e-06,22.35022432070975,0.027139437214127964,8.090718644717266e-05,0.00015987552701888017,0.0006439201805189218,0.09556138387237195,0.0719293702620849,0.023632013610287043,0.0955613164270352,0.07192937026265865,0.023632013610475525,0.37656151501654445,0.37656151501654445,0.12371732531765002,0.0,5.363015535185923,5.247707286250147,5.714332254289559,5.381694259313804,5.222863008795855,5.865796482469818,24831.13059858094,21106.461008793798,0.85,1.0687654853705808,0.6681216933755064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497106479391169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.054826559106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.314489140248,1537.035142002166,0.37656151501654445,0.12371732531765002,6.112874298809886,3.42026377262875
1479.0,-29.7049194427374,5.041908008061995,35.00423154081426,24.224669427517824,5.04994124702104,-26.22939107263512,-39.77408293923361,1.574412876918666,0.3859359108872127,-4.998791372425378,40.015968699056,42594.06981456155,25547.69867200396,25547.69867200396,68141.76848656552,77625.77364965621,77625.77364965621,25547.69867200396,103173.47232166017,103173.47232166017,103173.47232166017,128005.48343815152,91695.88593261951,56664.63212549063,38923.61534125431,24832.011116491358,0.0,63755.626457745675,21107.209449017653,1537.0644132954635,0.0,0.8868670534404149,2.811835079015714,0.0014959135982669303,354672.69804325065,1555221.8672743165,4.384949492460411,1555221.8672743165,4.384949492460411,0.85,0.0955642139943493,4.027634451161993,1.2675440709991381,1.0,0.0,4.027634451159776,1.2843582149775874,1.2846674315840287,3.135912087604218,19351.682479585517,1973.322437283427,4632.441516551485,4632.441516551485,5.5149533093344605,5.041908008061995,-2.389170305372926,7.431078313434921,3.4208488487569086,3.4208488487569086,0.9773853853591168,0.0,0.0,0.0002407432019662322,1.0001633459565913,0.0002407038839600515,198.67877471207677,0.0,7.850045149865505e-06,22.24702795471884,0.02714728725927783,8.08956846184983e-05,0.0001598475173477339,0.0006438073678024474,0.09556421399328699,0.07192938031670651,0.023634833676580477,0.09556430231249075,0.07192938031750606,0.02363483367684324,0.37656036631917683,0.37656036631917683,0.12373169407092478,0.0,5.36711407577593,5.241228390216236,5.750646929521963,5.3847272833126,5.216571922679918,5.897228437418562,24832.011116491358,21107.209449017653,0.85,1.0687961560808563,0.668083307797014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449720095100435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.951630193114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.292765640213,1537.0644132954635,0.37656036631917683,0.12373169407092478,6.112874298809886,3.4208488487569086
1480.0,-29.706484846795398,5.043552927192372,35.0045035115577,24.22483095377686,5.050389321493707,-26.23075535421413,-39.775341481994815,1.574659828912301,0.38994458657242603,-4.998186544299634,40.016385120893815,42592.50829600711,25552.609704354883,25552.609704354883,68145.118000362,77624.60797447892,77624.60797447892,25552.609704354883,103177.2176788338,103177.2176788338,103177.2176788338,128010.12411128481,91695.53344537684,56663.88152762926,38924.05768638621,24832.906432451007,0.0,63756.96411883722,21107.970467583356,1537.0958835357285,0.0,0.8868686228405531,2.8118531356654914,0.0014959135982669303,354681.0592992006,1555239.8282687718,4.384896761450146,1555239.8282687718,4.384896761450146,0.85,0.09556702904261843,4.027634451161993,1.2675426439987496,1.0,0.0,4.0276344511624425,1.2843571416214923,1.2846663074685258,3.1359147083319296,19351.608089975463,1973.314851654282,4632.441516551485,4632.441516551485,5.51601344842815,5.043552927192372,-2.387703461393811,7.431256388586183,3.4214244487570022,3.4214244487570022,0.9775498425020006,0.0,0.0,0.0002407038839600515,1.0001625494160342,0.00024066476404319625,198.68006475941218,0.0,7.811653292104379e-06,22.13822542982381,0.027155098912569935,8.088418621571537e-05,0.00015981969774433611,0.0006436953206093848,0.09556702904194074,0.07192940705440544,0.0236376219875353,0.09556704172907074,0.07192940705491548,0.023637621987702966,0.3765592194464475,0.3765592194464475,0.12374586838534489,0.0,5.3710950603933725,5.2348716509096676,5.7861117062559515,5.388131130872068,5.210600090226023,5.9291872252910025,24832.906432451007,21107.970467583356,0.85,1.068826267721055,0.6680447992570431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497294975321566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84282766822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.271139767334,1537.0958835357285,0.3765592194464475,0.12374586838534489,6.112874298809886,3.4214244487570022
1481.0,-29.70804319579967,5.0451580898433175,35.004770742132735,24.224991432297998,5.050843395958995,-26.232112684702603,-39.776595135312505,1.5749128848619551,0.3934679916690129,-4.997581096318755,40.01679098408757,42590.957176311305,25557.380481886557,25557.380481886557,68148.33765819787,77623.4136771897,77623.4136771897,25557.380481886557,103180.79415907626,103180.79415907626,103180.79415907626,128014.55371572227,91695.15192018317,56663.141095508065,38924.456471861224,24833.759556646004,0.0,63758.21602850723,21108.695623149102,1537.1250041416338,0.0,0.8868702335819825,2.8118776087177495,0.0014959135982669303,354689.4292790658,1555257.3340014934,4.384842641526353,1555257.3340014934,4.384842641526353,0.85,0.09556979297761906,4.027634451161993,1.2675412527145822,1.0,0.0,4.027634451162469,1.2843560393220543,1.2846651546572292,3.1359173997328456,19351.527572138366,1973.3066411198897,4632.441516551485,4632.441516551485,5.517043310869937,5.0451580898433175,-2.386256240725785,7.431414330569103,3.4219905127081023,3.4219905127081023,0.9777115750594578,0.0,0.0,0.00024066476404319625,1.000161818837446,0.0002406258262517327,198.6813490073102,0.0,7.772347614182884e-06,22.02683313859429,0.02716287126018412,8.087273398632633e-05,0.00015979203005686993,0.0006435838852781621,0.09556979297687032,0.07192942181806737,0.023640371158802943,0.09556985762816467,0.07192942181863092,0.02364037115898814,0.3765580771250062,0.3765580771250062,0.12375985979795584,0.0,5.3748638153516595,5.228570538094459,5.820546041290584,5.391049087987767,5.204522518363092,5.95949844893147,24833.759556646004,21108.695623149102,0.85,1.0688557789591815,0.6680073538642968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449738854112907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73143537699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.249615524614,1537.1250041416338,0.3765580771250062,0.12375985979795584,6.112874298809886,3.4219905127081023
1482.0,-29.70959462980844,5.046723990510825,35.00503331484191,24.225125193502777,5.051265865140794,-26.23346695161558,-39.777848264761246,1.5751381869479237,0.39693097579015557,-4.997005893455173,40.017189764566204,42589.43392606065,25562.09191989899,25562.09191989899,68151.52584595964,77622.23943588101,77622.23943588101,25562.09191989899,103184.33135578,103184.33135578,103184.33135578,128018.93624137685,91694.77486375031,56662.412986569114,38924.84653020133,24834.60488559685,0.0,63759.451415798176,21109.414152757323,1537.1544656526805,0.0,0.8868717160877642,2.811899349010536,0.0014959135982669303,354697.381280675,1555274.5343868684,4.384792830359711,1555274.5343868684,4.384792830359711,0.85,0.0955725275088044,4.027634451161993,1.2675398586830129,1.0,0.0,4.027634451163237,1.2843550663995214,1.2846641314879825,3.1359197752478254,19351.44799739746,1973.2985267545453,4632.441516551485,4632.441516551485,5.518060363755678,5.046723990510825,-2.3848510669161636,7.431575057426989,3.4225473249864584,3.4225473249864584,0.9778706642818452,0.0,0.0,0.0002406258262517327,1.0001611027765087,0.00024058706700724573,198.68262757099814,0.0,7.736212935342586e-06,21.92442745876089,0.027170607473119463,8.086128804053639e-05,0.00015976453821119632,0.000643473158173401,0.0955725275082291,0.07192944119387597,0.023643086314353138,0.0955725880622804,0.07192944119430893,0.02364308631449548,0.37655693758144304,0.37655693758144304,0.12377366601884088,0.0,5.378468509499271,5.22234226634356,5.854092530585547,5.393936869245351,5.198527777747302,5.989433278986951,24834.60488559685,21109.414152757323,0.85,1.0688850724501875,0.6679705201401394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497481686392775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.62902969716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.228180438002,1537.1544656526805,0.37655693758144304,0.12377366601884088,6.112874298809886,3.4225473249864584
1483.0,-29.71113895802005,5.04825164079447,35.0052912797916,24.225263809226476,5.051690395796717,-26.234814615819737,-39.77909280275924,1.575366053596322,0.4001176188019713,-4.996435414827534,40.01758068905715,42587.9058447289,25566.68196596257,25566.68196596257,68154.58781069148,77621.07633383709,77621.07633383709,25566.68196596257,103187.75829979967,103187.75829979967,103187.75829979967,128023.18467153866,91694.4069144463,56661.67796075367,38925.25439299181,24835.426371738995,0.0,63760.6807647308,21110.112415978147,1537.1827568344283,0.0,0.8868732029727099,2.811924151795299,0.0014959135982669303,354705.26810937206,1555291.3960636707,4.384742872169867,1555291.3960636707,4.384742872169867,0.8500000000000001,0.09557521847576457,4.027634451161993,1.267538469596766,1.0,0.0,4.027634451162793,1.2843540811205763,1.284663096188756,3.135922180936236,19351.37034464317,1973.2906083772918,4632.441516551485,4632.441516551485,5.519051211896378,5.04825164079447,-2.3834687109089154,7.431720351703386,3.4230949685042287,3.4230949685042287,0.978027133858351,0.0,0.0,0.00024058706700724573,1.0001603668737182,0.00024054849099776677,198.68390029303774,0.0,7.70078853733821e-06,21.824034714816484,0.027178308261656802,8.084992205026121e-05,0.00015973714495698453,0.0006433628281590081,0.09557521847517568,0.07192945362689931,0.02364576484827637,0.09557535033130403,0.0719294536273425,0.023645764848422065,0.376555800478465,0.376555800478465,0.123787293179927,0.0,5.381877847673252,5.21618022259554,5.886644573398257,5.396553033629516,5.192621493977015,6.017996122334296,24835.426371738995,21110.112415978147,0.85,1.0689124863985324,0.6679336753299909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449757441946888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.52863695321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.206831936832,1537.1827568344283,0.376555800478465,0.123787293179927,6.112874298809886,3.4230949685042287
1484.0,-29.712676313760287,5.0497413890695455,35.00554467356364,24.225377244316064,5.052073954911561,-26.236160101256868,-39.78034072844309,1.575557742408337,0.40348329345914635,-4.995900211680846,40.0179634638094,42586.42210742104,25571.23020699097,25571.23020699097,68157.65231441201,77619.9772238717,77619.9772238717,25571.23020699097,103191.20743086268,103191.20743086268,103191.20743086268,128027.44255918571,91694.08355535088,56660.967916112124,38925.684043598616,24836.235128323035,0.0,63761.91917192165,21110.799859074577,1537.2112248152866,0.0,0.8868745399047451,2.8119425057852774,0.0014959135982669303,354712.66738203284,1555307.9063531093,4.384697952379611,1555307.9063531093,4.384697952379611,0.8499999999999999,0.09557788169414166,4.027634451161993,1.2675371722737334,1.0,0.0,4.027634451161625,1.2843532645978792,1.284662229921801,3.1359241745868207,19351.302102295347,1973.2836495944434,4632.441516551485,4632.441516551485,5.520033035630613,5.0497413890695455,-2.3821314431850484,7.431872832254594,3.4236336829906464,3.4236336829906464,0.9781810522830419,0.0,0.0,0.00024054849099776677,1.0001596447897985,0.00024051009481423574,198.6851672831107,0.0,7.66443202102238e-06,21.721000347577426,0.027185972693677826,8.083852660418811e-05,0.00015970996439357865,0.0006432533547854326,0.09557788169372672,0.07192947130089247,0.023648410392834253,0.09557788827798755,0.07192947130120476,0.0236484103929369,0.3765546651936061,0.3765546651936061,0.12380073912774692,0.0,5.385185401170361,5.210146425310882,5.918392011790161,5.399383505140008,5.187033252275512,6.046455438406724,24836.235128323035,21110.799859074577,0.85,1.0689397872519824,0.6678974325191658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44976667289374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.42560258597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.185574074,1537.2112248152866,0.3765546651936061,0.12380073912774692,6.112874298809886,3.4236336829906464
1485.0,-29.714206694232722,5.0511939745841525,35.00579345273422,24.2254618666135,5.052439398627388,-26.237501119354313,-39.781584148853995,1.575733823748892,0.4064552728218018,-4.99538105261978,40.01833583147291,42584.94995792337,25575.689738247256,25575.689738247256,68160.63969617062,77618.83488042092,77618.83488042092,25575.689738247256,103194.52461866818,103194.52461866818,103194.52461866818,128031.53356857439,91693.70681440951,56660.259311006186,38926.05278155925,24837.008949906212,0.0,63763.06173146547,21111.45760742028,1537.238139169861,0.0,0.8868758328764456,2.8119641373569073,0.0014959135982669303,354719.84495827265,1555323.9678788995,4.384654509707117,1555323.9678788995,4.384654509707117,0.8500000000000001,0.09558050538284188,4.027634451161993,1.2675358980288736,1.0,0.0,4.027634451161998,1.2843525206706008,1.28466143649876,3.135925990988081,19351.22259413639,1973.275542018568,4632.441516551485,4632.441516551485,5.520995709684964,5.0511939745841525,-2.380824802555673,7.432018777139826,3.4241635097882845,3.4241635097882845,0.9783324313680813,0.0,0.0,0.00024051009481423574,1.0001589223886893,0.00024047187844890004,198.68642853871984,0.0,7.628752147894725e-06,21.61988358713365,0.02719360144582572,8.082717377478442e-05,0.00015968292103945132,0.0006431444340406744,0.09558050538246535,0.07192948419328306,0.023651021189182296,0.09558043632508452,0.07192948419356641,0.023651021189275465,0.37655353503549877,0.37655353503549877,0.12381401299364757,0.0,5.388328622871597,5.204164079986583,5.94931575356577,5.401836325441593,5.181226002999608,6.0740516992657945,24837.008949906212,21111.45760742028,0.85,1.0689674843912813,0.6678623767670925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497758622752333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32448582553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.164404415402,1537.238139169861,0.37655353503549877,0.12381401299364757,6.112874298809886,3.4241635097882845
