time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1486.0,-29.71572985027238,5.052610481499872,35.00603774965756,24.225570482108765,5.052818546902998,-26.238834263872597,-39.782818768266566,1.575922960503184,0.40923491206621065,-4.994860350662931,40.018702825502544,42583.47271541969,25580.01917011369,25580.01917011369,68163.49188553338,77617.73421106357,77617.73421106357,25580.01917011369,103197.75338117726,103197.75338117726,103197.75338117726,128035.52399703908,91693.37438009756,56659.548175112795,38926.473561094186,24837.770615861824,0.0,63764.24417695601,21112.10502348255,1537.2644101181888,0.0,0.8868771531250246,2.8119884632209984,0.0014959135982669303,354727.0439801318,1555339.7977436364,4.384610150645155,1555339.7977436364,4.384610150645155,0.85,0.09558308853739185,4.027634451161993,1.2675345952110368,1.0,0.0,4.027634451161726,1.284351715338651,1.2846605818873,3.1359279573197036,19351.152436536795,1973.268387934391,4632.441516551485,4632.441516551485,5.52193029932867,5.052610481499872,-2.379535336610871,7.432145818110742,3.4246846087336404,3.4246846087336404,0.9784813167810401,0.0,0.0,0.00024047187844890004,1.0001581740838683,0.00024043384804525456,198.68768385432145,0.0,7.593073140280704e-06,21.518769279555514,0.027201194518966004,8.081590275960137e-05,0.00015965597568929867,0.000643035908020101,0.09558308853698103,0.07192949065136521,0.02365359788561581,0.09558303892185215,0.07192949065167434,0.02365359788571751,0.3765524080776801,0.3765524080776801,0.12382712038804367,0.0,5.391294854646105,5.198266803940214,5.979261946688666,5.404095262729129,5.175671808761706,6.100088551907334,24837.770615861824,21112.10502348255,0.85,1.068992391666539,0.6678268246580908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497850100731442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.22337151795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.14332324948,1537.2644101181888,0.3765524080776801,0.12382712038804367,6.112874298809886,3.4246846087336404
1487.0,-29.717246281939623,5.053991235799683,35.00627765077443,24.225637537334137,5.053160861939833,-26.240165039074597,-39.78404923165215,1.5760796190749606,0.411851244649597,-4.994373109082838,40.019063373149045,42582.007235884346,25584.309484022706,25584.309484022706,68166.31671990704,77616.61426441751,77616.61426441751,25584.309484022706,103200.92374844023,103200.92374844023,103200.92374844023,128039.45218638571,91693.00504250408,56658.831319982804,38926.85969169031,24838.528437945486,0.0,63765.3881296358,21112.74917225366,1537.2913135040806,0.0,0.8868783264984309,2.8120110261969047,0.0014959135982669303,354733.7804957318,1555355.349669637,4.384570726520789,1555355.349669637,4.384570726520789,0.85,0.09558564779333617,4.027634451161993,1.2675332770077512,1.0,0.0,4.027634451161667,1.2843510614602174,1.2846598790046866,3.135929553858004,19351.074490795123,1973.2604396807394,4632.441516551485,4632.441516551485,5.522856444622395,5.053991235799683,-2.3782885839356163,7.4322798197352995,3.4251972449441896,3.4251972449441896,0.9786277842697685,0.0,0.0,0.00024043384804525456,1.0001574776860447,0.00024039599104085105,198.6889336418516,0.0,7.55617281636493e-06,21.41419376157821,0.027208750691782368,8.080467113096406e-05,0.0001596291769142905,0.0006429279723506291,0.0955856477930806,0.07192950399521908,0.023656143797861517,0.09558560512411642,0.0719295039954114,0.023656143797924772,0.37655128485273165,0.37655128485273165,0.1238400559164457,0.0,5.394106871056806,5.192422654852351,6.008420350172969,5.406224353732455,5.169976268696985,6.1260296622679675,24838.528437945486,21112.74917225366,0.85,1.0690175143500122,0.6677918614611835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449794114796567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.11879599997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.122335800343,1537.2913135040806,0.37655128485273165,0.1238400559164457,6.112874298809886,3.4251972449441896
1488.0,-29.718755993091627,5.055337059751541,35.006513152779725,24.22570033175873,5.053495812751278,-26.241490501044595,-39.785278821922816,1.5762303207045925,0.4142716332232794,-4.993895055158326,40.01941503306214,42580.56742611758,25588.501125776893,25588.501125776893,68169.06855189448,77615.50712025729,77615.50712025729,25588.501125776893,103204.00824603418,103204.00824603418,103204.00824603418,128043.2649907016,91692.64281465346,56658.13444382421,38927.231523143615,24839.256744667426,0.0,63766.488267811044,21113.36823296731,1537.3168196304296,0.0,0.8868794852916239,2.8120350803863063,0.0014959135982669303,354740.3900820099,1555370.5183437886,4.384531792345984,1555370.5183437886,4.384531792345984,0.85,0.09558816689814616,4.027634451161993,1.2675320544140418,1.0,0.0,4.027634451163272,1.2843504350734172,1.2846592038430826,3.135931083273049,19350.998045507757,1973.2526444308462,4632.441516551485,4632.441516551485,5.523761289667758,5.055337059751541,-2.377066339199421,7.432403398950962,3.425701456627132,3.425701456627132,0.9787718447506092,0.0,0.0,0.00024039599104085105,1.0001567816633443,0.0002403583072656393,198.6901779043059,0.0,7.5217678358099575e-06,21.31669004668542,0.027216272459618177,8.07934489135371e-05,0.00015960254212731394,0.0006428206971650029,0.09558816689789447,0.07192951098484585,0.02365865591304862,0.09558813359878286,0.07192951098503522,0.023658655913110938,0.37655016390559753,0.37655016390559753,0.12385282612360984,0.0,5.396748862564266,5.186630579211851,6.036730126738462,5.408166688381584,5.164374864074887,6.150925491452881,24839.256744667426,21113.36823296731,0.85,1.069042225841153,0.6677577608991839,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498031794331372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.02129228508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.101432290934,1537.3168196304296,0.37655016390559753,0.12385282612360984,6.112874298809886,3.425701456627132
1489.0,-29.720259070677045,5.056648674870445,35.00674435142826,24.225764348544203,5.053822388211556,-26.242810829427366,-39.78650380214674,1.5763741469618557,0.41662658196361235,-4.993429926693833,40.0197606841752,42579.137326401775,25592.606185731616,25592.606185731616,68171.7435121334,77614.43881920543,77614.43881920543,25592.606185731616,103207.04500493704,103207.04500493704,103207.04500493704,128047.01951449513,91692.313361903,56657.44123538149,38927.635696135,24839.97450955809,0.0,63767.6102056931,21113.978333124378,1537.3421056212765,0.0,0.8868806000756247,2.81205848455801,0.0014959135982669303,354746.82105329377,1555385.427940314,4.384494336896814,1555385.427940314,4.384494336896814,0.85,0.09559065243480011,4.027634451161993,1.2675308087421584,1.0,0.0,4.0276344511632685,1.2843498404721907,1.2846585606972387,3.1359325350803444,19350.928517142835,1973.245554510749,4632.441516551485,4632.441516551485,5.5246474443963285,5.056648674870445,-2.3758709888043645,7.432519663674809,3.426197432245609,3.426197432245609,0.9789135520701739,0.0,0.0,0.0002403583072656393,1.0001560946456822,0.00024032079447637545,198.6914167131638,0.0,7.487396000930072e-06,21.219280266635824,0.027223759855619107,8.078227020372968e-05,0.00015957603706190962,0.0006427139444504502,0.09559065243459021,0.07192951637168997,0.02366113606290024,0.09559062157945351,0.07192951637184793,0.023661136062952188,0.37654904404373796,0.37654904404373796,0.1238654320293529,0.0,5.39924573294536,5.180924591237897,6.064188397492103,5.410056508657419,5.158988468776386,6.174951115672684,24839.97450955809,21113.978333124378,0.85,1.069065365508195,0.6677235855170931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498122040044756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.92388250503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.080612868125,1537.3421056212765,0.37654904404373796,0.1238654320293529,6.112874298809886,3.426197432245609
1490.0,-29.721755537343682,5.057926596402884,35.006971291709654,24.22580039072784,5.054125812532127,-26.244127522158866,-39.787724416796095,1.5764977973471492,0.4187574072925031,-4.992986683111457,40.0200990392306,42577.71775115594,25596.64941610733,25596.64941610733,68174.36716726328,77613.35093348613,77613.35093348613,25596.64941610733,103210.00034959347,103210.00034959347,103210.00034959347,128050.67787690117,91691.95228395791,56656.74651817482,38928.00640642566,24840.67752730771,0.0,63768.683933733366,21114.575898211555,1537.3671291704013,0.0,0.8868816299425404,2.8120822690044047,0.0014959135982669303,354752.94952438504,1555400.0229273697,4.384459734620062,1555400.0229273697,4.384459734620062,0.85,0.0955931075285482,4.027634451161993,1.2675296185677873,1.0,0.0,4.027634451162746,1.2843493398410502,1.2846580117637265,3.1359337574467467,19350.852314533826,1973.237784007161,4632.441516551485,4632.441516551485,5.525520252042422,5.057926596402884,-2.374708863120723,7.432635459523606,3.4266853312393972,3.4266853312393972,0.9790529517826849,0.0,0.0,0.00024032079447637545,1.0001554099553094,0.000240283452035833,198.69265008691218,0.0,7.453469243694129e-06,21.123131836629163,0.0272312133248628,8.077113275469804e-05,0.0001595496617216774,0.0006426077142214698,0.09559310752840652,0.07192952255097193,0.0236635849774346,0.09559309704779459,0.07192952255107853,0.02366358497746968,0.37654792641136603,0.37654792641136603,0.12387787370912424,0.0,5.401589457130456,5.17526798846427,6.090874673333758,5.411744090403943,5.153487599322432,6.1985056981448,24840.67752730771,21114.575898211555,0.85,1.0690885080537051,0.6676900811596099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449821189028915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.82773407502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.059876014062,1537.3671291704013,0.37654792641136603,0.12387787370912424,6.112874298809886,3.4266853312393972
1491.0,-29.723245771833696,5.0591716686581325,35.00719403578518,24.225846770592057,5.054429539847162,-26.24543857466463,-39.78894415833054,1.576622342678095,0.4207924908685641,-4.992548823315258,40.02043068840291,42576.32153333829,25600.591329370076,25600.591329370076,68176.91286270837,77612.3037886684,77612.3037886684,25600.591329370076,103212.89511803848,103212.89511803848,103212.89511803848,128054.25705345043,91691.62955483524,56656.0728752888,38928.396310607146,24841.36193541196,0.0,63769.758246019104,21115.157645100164,1537.3912941015647,0.0,0.886882656683608,2.8121066779576145,0.0014959135982669303,354759.003638574,1555414.3287557787,4.384425237422372,1555414.3287557787,4.384425237422372,0.85,0.09559552461648599,4.027634451161993,1.2675284608127555,1.0,0.0,4.027634451160626,1.2843488346748488,1.2846574585129,3.1359349908871494,19350.784205136708,1973.2308387815115,4632.441516551485,4632.441516551485,5.526371188475976,5.0591716686581325,-2.373567440811745,7.432739109469877,3.4271652520264673,3.4271652520264673,0.979190072007562,0.0,0.0,0.000240283452035833,1.0001547645768287,0.0002402462704234562,198.6938783375339,0.0,7.4196684720945935e-06,21.02734044991608,0.027238632993334896,8.076000469032138e-05,0.0001595234473455116,0.0006425021322969088,0.09559552461633408,0.07192952315250012,0.023666001463833967,0.09559554005151695,0.07192952315261437,0.023666001463871607,0.3765468097546277,0.3765468097546277,0.12389015547927404,0.0,5.4037862621638055,5.169693335137993,6.116714819087235,5.4133413141838105,5.1482303713087845,6.22094934346552,24841.36193541196,21115.157645100164,0.85,1.0691104175067871,0.6676569380909667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449830134640437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.73194268831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.03922149615,1537.3912941015647,0.3765468097546277,0.12389015547927404,6.112874298809886,3.4271652520264673
1492.0,-29.72472929346747,5.060384290472741,35.007412640030424,24.225865979120158,5.054705069220549,-26.246746404640774,-39.790163341071434,1.576722180394062,0.42274134196037494,-4.992136632463192,40.02075558747424,42574.95223904384,25604.485382247,25604.485382247,68179.43762129084,77611.26072639262,77611.26072639262,25604.485382247,103215.74610863962,103215.74610863962,103215.74610863962,128057.78213184593,91691.29678233682,56655.41189353551,38928.76098755702,24842.036023206314,0.0,63770.79701076333,21115.730619725367,1537.4155386474654,0.0,0.8868835772899994,2.81212922399404,0.0014959135982669303,354764.70291251485,1555428.3435121304,4.384394306261353,1555428.3435121304,4.384394306261353,0.85,0.09559791468788816,4.027634451161993,1.2675273387739439,1.0,0.0,4.027634451162406,1.2843484446853057,1.284657020673012,3.135935943106821,19350.713976165564,1973.2236774194619,4632.441516551485,4632.441516551485,5.527211793341252,5.060384290472741,-2.372461416527026,7.4328457069997675,3.427637393150805,3.427637393150805,0.9793249694716586,0.0,0.0,0.0002402462704234562,1.000154069250602,0.0002402092615625396,198.69510106867983,0.0,7.387758765987078e-06,20.936908342807378,0.027246020752100884,8.074888314029097e-05,0.00015949738728316523,0.0006423971718920031,0.09559791468782841,0.07192952671721595,0.023668387970612458,0.09559791326731581,0.0719295267172609,0.02366838797062726,0.37654569507892754,0.37654569507892754,0.12390227578068513,0.0,5.4058611471755285,5.1641927995204355,6.141834061374254,5.414877974423575,5.142977292617104,6.2431340952852565,24842.036023206314,21115.730619725367,0.85,1.069132593870254,0.6676245904823486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498390431017407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.641510581205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.018641947288,1537.4155386474654,0.37654569507892754,0.12390227578068513,6.112874298809886,3.427637393150805
1493.0,-29.726206394422515,5.061565274297694,35.007627141963674,24.225885222572856,5.054979682770297,-26.24804854645062,-39.79137403713537,1.5768218347982752,0.4244573275668131,-4.991729710096805,40.02107329989629,42573.57570200707,25608.281941005665,25608.281941005665,68181.85764301273,77610.22152758965,77610.22152758965,25608.281941005665,103218.50346859531,103218.50346859531,103218.50346859531,128061.19149557954,91690.96491226197,56654.740792221055,38929.13791115658,24842.68802698422,0.0,63771.8259381408,21116.284822936585,1537.4387165044498,0.0,0.8868844970991175,2.812154200138115,0.0014959135982669303,354770.3294107216,1555442.0483594632,4.384363401931255,1555442.0483594632,4.384363401931255,0.85,0.0956002670003771,4.027634451161993,1.2675261782715097,1.0,0.0,4.027634451162854,1.2843480551964352,1.2846565835558301,3.1359368941046,19350.643937643687,1973.2165354778326,4632.441516551485,4632.441516551485,5.528031352259609,5.061565274297694,-2.371375428702392,7.432940703000085,3.428101820179309,3.428101820179309,0.9794576629083741,0.0,0.0,0.0002402092615625396,1.000153404246101,0.00024017241809380765,198.6963185209897,0.0,7.3534793602602065e-06,20.839760506977424,0.027253374231461146,8.073784040794537e-05,0.00015947142115459422,0.0006422925898180072,0.09560026700031128,0.07192952434902562,0.02367074265128566,0.09560030271024691,0.07192952434907514,0.02367074265130196,0.3765445827680967,0.3765445827680967,0.12391424039905882,0.0,5.407785159093805,5.158752684035733,6.166156897704354,5.416187037663633,5.137768724813725,6.264259723696171,24842.68802698422,21116.284822936585,0.85,1.0691532920689726,0.6675922333367683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498479115380198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.54436274537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.99814720483,1537.4387165044498,0.3765445827680967,0.12391424039905882,6.112874298809886,3.428101820179309
1494.0,-29.727677169899543,5.062714983167396,35.00783758848734,24.22587739946323,5.055225229024508,-26.249347901314586,-39.79258431410415,1.5768959604393418,0.42611713011694974,-4.99134857146745,40.02138417405304,42572.22466528246,25612.034935635667,25612.034935635667,68184.25960091813,77609.19051805271,77609.19051805271,25612.034935635667,103221.22545368838,103221.22545368838,103221.22545368838,128064.55417874112,91690.62691050743,56654.08089823136,38929.495569195635,24843.328725052743,0.0,63772.82429424838,21116.82941629483,1537.461918753722,0.0,0.886885310512849,2.8121769071592753,0.0014959135982669303,354775.59946180874,1555455.4583196286,4.38433607237713,1555455.4583196286,4.38433607237713,0.85,0.09560259322491294,4.027634451161993,1.267525066672825,1.0,0.0,4.027634451162905,1.2843477847133598,1.2846562656854879,3.1359375545315236,19350.572605079913,1973.2092615806534,4632.441516551485,4632.441516551485,5.5288415070379475,5.062714983167396,-2.370324356946461,7.433039340113857,3.428558724117291,3.428558724117291,0.9795882068906545,0.0,0.0,0.00024017241809380765,1.0001527491058824,0.00024013573757460273,198.69753077276047,0.0,7.320661598581642e-06,20.746754970380373,0.02726069489305973,8.072680289344674e-05,0.0001594456152003609,0.0006421886528676919,0.09560259322491999,0.0719295248694531,0.02367306835546688,0.09560260509032538,0.0719295248694478,0.023673068355465135,0.37654347234762564,0.37654347234762564,0.12392604890186937,0.0,5.4095902129886895,5.153374071999167,6.189809371515651,5.417465701584376,5.13258691585952,6.285179776053553,24843.328725052743,21116.82941629483,0.85,1.0691742188853883,0.6675605971103591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498567416945267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.451357208774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.97773163925,1537.461918753722,0.37654347234762564,0.12392604890186937,6.112874298809886,3.428558724117291
1495.0,-29.72914200684822,5.063834231080463,35.00804401774908,24.225874535646312,5.05547183096516,-26.250641804863424,-39.79378613932056,1.5769716289803852,0.42759186350235723,-4.990971071425343,40.02168804872668,42570.86445487718,25615.690250432013,25615.690250432013,68186.55470530919,77608.17544714983,77608.17544714983,25615.690250432013,103223.86569758184,103223.86569758184,103223.86569758184,128067.81297656154,91690.30287913549,56653.40997351408,38929.88100624601,24843.9472789797,0.0,63773.82828522571,21117.355187132744,1537.484012877007,0.0,0.8868861307433826,2.8122016094002618,0.0014959135982669303,354780.8192622556,1555468.5664324544,4.384308513822572,1555468.5664324544,4.384308513822572,0.85,0.09560488215645582,4.027634451161993,1.2675239770533517,1.0,0.0,4.027634451161576,1.2843475066810184,1.2846559404733813,3.1359382333914554,19350.504220853516,1973.2022883302166,4632.441516551485,4632.441516551485,5.52963057577919,5.063834231080463,-2.3692915601383957,7.433125791218859,3.4290081617501476,3.4290081617501476,0.9797166176428993,0.0,0.0,0.00024013573757460273,1.0001521341333073,0.00024009921028933759,198.69873814276391,0.0,7.288328593480989e-06,20.655123233925124,0.02726798322165321,8.071584383776135e-05,0.00015941989373684137,0.0006420850562150863,0.09560488215645029,0.0719295188622512,0.023675363294199087,0.09560490715680545,0.07192951886225538,0.023675363294200447,0.3765423635439079,0.3765423635439079,0.12393770805879417,0.0,5.411255332819678,5.14805884888375,6.212700736157785,5.4185629349277065,5.127518227898122,6.3050184022602025,24843.9472789797,21117.355187132744,0.85,1.0691933750683391,0.6675287590464354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498655341390498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.35972547232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.957393557377,1537.484012877007,0.3765423635439079,0.12393770805879417,6.112874298809886,3.4290081617501476
1496.0,-29.730600640794055,5.064923486012065,35.00824651207838,24.22585351103919,5.055699798181306,-26.25193198839758,-39.79498737081883,1.5770311457847366,0.42894141277201925,-4.990612744017936,40.02198628717947,42569.52866588684,25619.28940820784,25619.28940820784,68188.81807409468,77607.1622124378,77607.1622124378,25619.28940820784,103226.45162064565,103226.45162064565,103226.45162064565,128071.0101168649,91689.97063589311,56652.75334739861,38930.24143166056,24844.558496219248,0.0,63774.79992787981,21117.87472178636,1537.506204028181,0.0,0.8868868738546778,2.8122257144804816,0.0014959135982669303,354785.7740129841,1555481.4314991904,4.384283546392321,1555481.4314991904,4.384283546392321,0.85,0.0956071443907207,4.027634451161993,1.2675228780927137,1.0,0.0,4.027634451162721,1.2843473038417983,1.284655690669287,3.1359387286556752,19350.434103577616,1973.195138357912,4632.441516551485,4632.441516551485,5.530407521966846,5.064923486012065,-2.368288203883169,7.433211689895234,3.4294503265092016,3.4294503265092016,0.9798429504312004,0.0,0.0,0.00024009921028933759,1.0001514916687528,0.000240062842768681,198.69994041285102,0.0,7.257925489964959e-06,20.56896083856069,0.027275241147143175,8.070489157029566e-05,0.00015939431871904192,0.0006419820493923082,0.0956071443907644,0.0719295143739321,0.023677630016832298,0.09560718666984346,0.07192951437389923,0.023677630016821466,0.3765412562934461,0.3765412562934461,0.12394921733336997,0.0,5.412793220818628,5.14280014411554,6.234903468758205,5.419554156789957,5.122448994822662,6.324428416030685,24844.558496219248,21117.87472178636,0.85,1.069212575362157,0.6674976434896996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498742911835432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.27356307695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.937125418177,1537.506204028181,0.3765412562934461,0.12394921733336997,6.112874298809886,3.4294503265092016
1497.0,-29.732053130531106,5.065983395778662,35.008445115680274,24.22583884270864,5.055920167670433,-26.253217401058077,-39.796191605832405,1.5770844381974385,0.4303307065995341,-4.990264331522708,40.02227794353407,42568.23208506541,25622.810828008205,25622.810828008205,68191.04291307362,77606.20549683466,77606.20549683466,25622.810828008205,103229.01632484287,103229.01632484287,103229.01632484287,128074.16853555758,91689.68935611268,56652.13039132921,38930.62107198164,24845.152210714707,0.0,63775.77328269635,21118.3793791075,1537.5277004497561,0.0,0.8868875903537861,2.8122481452248826,0.0014959135982669303,354790.59171792795,1555494.0127127336,4.384259473118753,1555494.0127127336,4.384259473118753,0.85,0.09560937391251968,4.027634451161993,1.2675218802364547,1.0,0.0,4.027634451161915,1.2843471297718658,1.2846554698466057,3.135939153675228,19350.374741732277,1973.1890851342996,4632.441516551485,4632.441516551485,5.531167686944167,5.065983395778662,-2.367307184468667,7.433290580247329,3.4298853087987022,3.4298853087987022,0.9799672310853434,0.0,0.0,0.000240062842768681,1.00015085528842,0.00024002663348165866,198.70113763132045,0.0,7.226224187427979e-06,20.47911934717089,0.027282467371330603,8.069391329713531e-05,0.0001593689294715457,0.0006418797907844033,0.09560937391256993,0.07192950636169726,0.023679867550872667,0.09560936321715975,0.07192950636165944,0.023679867550860236,0.3765401501708866,0.3765401501708866,0.12396058018596581,0.0,5.414235697917718,5.137647048890074,6.256396697243531,5.420595038122258,5.117699352843886,6.343063333803798,24845.152210714707,21118.3793791075,0.85,1.0692311422208223,0.6674671257434213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498830112456815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.18372158556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.916932717899,1537.5277004497561,0.3765401501708866,0.12396058018596581,6.112874298809886,3.4298853087987022
1498.0,-29.733499511951567,5.067014381618401,35.00863986767959,24.225796025153272,5.0561187030909505,-26.254499498787975,-39.79738396648315,1.5771186899272964,0.431502165585016,-4.989935860054803,40.02256295821942,42566.912678444845,25626.281699231335,25626.281699231335,68193.19437767618,77605.22305178715,77605.22305178715,25626.281699231335,103231.50475101848,103231.50475101848,103231.50475101848,128077.23698853407,91689.37104236714,56651.4733159156,38930.99747383504,24845.732237515593,0.0,63776.729711350636,21118.872401888253,1537.5489419332478,0.0,0.8868882294671223,2.8122711002027128,0.0014959135982669303,354795.13373354834,1555506.3074981312,4.38423799991101,1555506.3074981312,4.38423799991101,0.85,0.09561157685712005,4.027634451161993,1.2675208312785253,1.0,0.0,4.027634451161673,1.2843470443904064,1.2846553379369365,3.1359393621477456,19350.30756416515,1973.1822349288645,4632.441516551485,4632.441516551485,5.531916940056317,5.067014381618401,-2.3663556554436727,7.433370037062074,3.4303132540549797,3.4303132540549797,0.9800895011585656,0.0,0.0,0.00024002663348165866,1.0001502226138852,0.00023999058146920255,198.7023298275965,0.0,7.194826524156904e-06,20.390138369460665,0.02728966219785476,8.06830446354363e-05,0.00015934358884622237,0.0006417777280088371,0.0956115768572112,0.07192949941837705,0.02368207743883414,0.0956115334162834,0.07192949941830848,0.023682077438811573,0.37653904785182474,0.37653904785182474,0.12397179765954977,0.0,5.415566081843963,5.132552428385793,6.277256721627225,5.421438025639816,5.112800578558506,6.361350992502707,24845.732237515593,21118.872401888253,0.85,1.0692488418003585,0.6674364281627475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498916946756821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.094740607856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.896814485473,1537.5489419332478,0.37653904785182474,0.12397179765954977,6.112874298809886,3.4303132540549797
1499.0,-29.734939464809074,5.068017114326747,35.00883080842545,24.22574849277737,5.056312698098912,-26.255776263937992,-39.798575488943584,1.5771494972276563,0.4324696115241409,-4.989614785680529,40.022841445143776,42565.61768282293,25629.67207499847,25629.67207499847,68195.2897578214,77604.24018017092,77604.24018017092,25629.67207499847,103233.91225516939,103233.91225516939,103233.91225516939,128080.20582872542,91689.04786915985,56650.83612799105,38931.34637907644,24846.293573556024,0.0,63777.63995263247,21119.34953752262,1537.5693541729775,0.0,0.8868888545783821,2.8122958600901327,0.0014959135982669303,354799.5735082364,1555518.3207639973,4.384216997171467,1555518.3207639973,4.384216997171467,0.85,0.09561374732814855,4.027634451161993,1.2675197916617624,1.0,0.0,4.027634451161019,1.2843469747869996,1.2846552220111185,3.135939532095639,19350.239361047534,1973.1752801463838,4632.441516551485,4632.441516551485,5.532648816703873,5.068017114326747,-2.365424091356002,7.433441205682749,3.4307342404429315,3.4307342404429315,0.9802097829836948,0.0,0.0,0.00023999058146920255,1.000149556653066,0.00023995469464818347,198.70351673754922,0.0,7.163618870002047e-06,20.3016958775858,0.02729682581672476,8.067218496589433e-05,0.00015931839650330822,0.0006416762624606106,0.09561374732824082,0.07192948836043822,0.0236842589678026,0.09561371192812965,0.07192948836036882,0.023684258967779735,0.3765379486876306,0.3765379486876306,0.12398287474436104,0.0,5.416762659345238,5.127502373476659,6.297438019664412,5.422084397204685,5.107914631910148,6.378802063124397,24846.293573556024,21119.34953752262,0.85,1.0692664358303305,0.667406597585554,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499003416868668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.00629811598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.876770206667,1537.5693541729775,0.3765379486876306,0.12398287474436104,6.112874298809886,3.4307342404429315
1500.0,-29.73637344670053,5.068992170557567,35.009018027564004,24.2256915307604,5.056499178768617,-26.25704840570874,-39.79976627798749,1.5771741377768613,0.43323144772227806,-4.989304728546352,40.02311492096518,42564.34553216984,25632.99325230163,25632.99325230163,68197.33878447147,77603.24957629669,77603.24957629669,25632.99325230163,103236.24282859832,103236.24282859832,103236.24282859832,128083.08966063873,91688.71151243229,56650.21646504471,38931.66116376398,24846.846832040403,0.0,63778.50799580438,21119.81980723434,1537.589627906207,0.0,0.8868894417888086,2.8123220240280107,0.0014959135982669303,354803.86097934213,1555530.1179309937,4.384197267857696,1555530.1179309937,4.384197267857696,0.8499999999999999,0.09561588962244164,4.027634451161993,1.2675188042456287,1.0,0.0,4.027634451160244,1.2843469336721227,1.2846551347928459,3.1359396324842215,19350.168375653524,1973.168041650668,4632.441516551485,4632.441516551485,5.533365755555944,5.068992170557567,-2.3645148611737548,7.433507031731322,3.4311484221126465,3.4311484221126465,0.9803281206036133,0.0,0.0,0.00023995469464818347,1.000148938200503,0.0002399189615497837,198.7046987382015,0.0,7.130837541022311e-06,20.20879359125723,0.027303956654265785,8.066133333076243e-05,0.00015929336131742105,0.0006415754298834402,0.09561588962254777,0.07192947624200516,0.023686413380542615,0.09561592550230094,0.07192947624192529,0.023686413380516344,0.37653685135456305,0.37653685135456305,0.12399381224877207,0.0,5.41781464110727,5.122481334539941,6.31694436595285,5.422536176268636,5.10298861933461,6.395586299032345,24846.846832040403,21119.81980723434,0.85,1.069284010045481,0.6673775676121164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449908950363405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.91339582965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.856806500691,1537.589627906207,0.37653685135456305,0.12399381224877207,6.112874298809886,3.4311484221126465
1501.0,-29.737801942022028,5.069940024774798,35.009201578668026,24.225636873766803,5.05667074444916,-26.258317100263042,-39.800952666532226,1.5771859026901482,0.43414752038307824,-4.9890098309469275,40.02338251418958,42563.079168652024,25636.25749393228,25636.25749393228,68199.3366625843,77602.32857394949,77602.32857394949,25636.25749393228,103238.58606788177,103238.58606788177,103238.58606788177,128085.97417946666,91688.43650517396,56649.594476011865,38932.04669906899,24847.388111584896,0.0,63779.43481065388,21120.27989484716,1537.6096425060548,0.0,0.886889973186734,2.8123444061314236,0.0014959135982669303,354807.93886207463,1555541.6614006853,4.384179413768345,1555541.6614006853,4.384179413768345,0.85,0.09561800434377266,4.027634451161993,1.2675178492488341,1.0,0.0,4.027634451161792,1.2843469524334108,1.2846551076625508,3.1359395866755193,19350.11033757375,1973.1621234135766,4632.441516551485,4632.441516551485,5.5340704037676876,5.069940024774798,-2.3636307736893203,7.433570798464118,3.431555925932822,3.431555925932822,0.9804445502665206,0.0,0.0,0.0002399189615497837,1.000148370042144,0.00023988337004406059,198.705876228683,0.0,7.1003345525116354e-06,20.122348121817975,0.027311056988818295,8.065052313921585e-05,0.00015926843841056784,0.000641475049525175,0.09561800434390345,0.07192946336335886,0.0236885409805446,0.09561798839089304,0.07192946336326046,0.023688540980512197,0.3765357538799958,0.3765357538799958,0.12400461059598883,0.0,5.418786392166169,5.117560734965821,6.335818613855963,5.423157351330019,5.098440827349918,6.4119019127433035,24847.388111584896,21120.27989484716,0.85,1.0692997964791013,0.6673480142151115,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499175234397574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.82695036021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.836914414638,1537.6096425060548,0.3765357538799958,0.12400461059598883,6.112874298809886,3.431555925932822
1502.0,-29.739224110409342,5.0708611617578505,35.0093814894187,24.225552880112105,5.056827703266017,-26.259581560474725,-39.80213088272137,1.577185153331546,0.43468641697415933,-4.9887289728171496,40.02364357777128,42561.80608432809,25639.46356203378,25639.46356203378,68201.26964636188,77601.34791910554,77601.34791910554,25639.46356203378,103240.81148113932,103240.81148113932,103240.81148113932,128088.72439290721,91688.09337751972,56648.95705931764,38932.3736868912,24847.9129117679,0.0,63780.286598659106,21120.725975002715,1537.6290986320432,0.0,0.8868904568107885,2.8123700826206592,0.0014959135982669303,354811.82263937214,1555552.923256232,4.384163164814503,1555552.923256232,4.384163164814503,0.85,0.09562009085546001,4.027634451161993,1.2675168673275041,1.0,0.0,4.02763445115891,1.2843470294065242,1.284655138939908,3.135939398733298,19350.037923229887,1973.1547392055277,4632.441516551485,4632.441516551485,5.534762494124371,5.0708611617578505,-2.3627707762303625,7.433631937988213,3.4319568489059495,3.4319568489059495,0.9805590996874142,0.0,0.0,0.00023988337004406059,1.0001477145721458,0.00023984794100807453,198.70704851614033,0.0,7.07224133100683e-06,20.04273193207336,0.027318129230149302,8.06397887384144e-05,0.0001592435813056462,0.0006413749341930365,0.09562009085560225,0.07192944901947883,0.02369064183612342,0.09562012342992027,0.07192944901937182,0.0236906418360882,0.37653465903819094,0.37653465903819094,0.12401527227437899,0.0,5.419620888411089,5.112655850266833,6.354088323124415,5.42341538979133,5.093572025285425,6.42772545474719,24847.9129117679,21120.725975002715,0.85,1.0693158228579631,0.6673191412912669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499260638107347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.74733417047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.817084443474,1537.6290986320432,0.37653465903819094,0.12401527227437899,6.112874298809886,3.4319568489059495
1503.0,-29.740640495909112,5.071756080115248,35.00955779329233,24.22547077238562,5.056971953096754,-26.260842086114796,-39.80331220719961,1.57717354330248,0.4353298478911256,-4.988460849031487,40.02389833587714,42560.57114163819,25642.60979711224,25642.60979711224,68203.18093875043,77600.42649688835,77600.42649688835,25642.60979711224,103243.03629400059,103243.03629400059,103243.03629400059,128091.45798931913,91687.80200404982,56648.35046165442,38932.72393599489,24848.42169531854,0.0,63781.145631313426,21121.158441020758,1537.6480053632208,0.0,0.8868908984878803,2.8123929093932345,0.0014959135982669303,354815.530354064,1555563.9131632799,4.384148325218489,1555563.9131632799,4.384148325218489,0.85,0.09562214886779337,4.027634451161993,1.2675159727735443,1.0,0.0,4.027634451162139,1.2843471568178064,1.284655220876205,3.135939087638235,19349.97643119221,1973.148468762749,4632.441516551485,4632.441516551485,5.53544166839289,5.071756080115248,-2.3619336718425905,7.433689751957839,3.432351291937128,3.432351291937128,0.9806717976963223,0.0,0.0,0.00023984794100807453,1.000147115592586,0.0002398126608263674,198.70821604887402,0.0,7.039999172561086e-06,19.951357655038116,0.027325169229321863,8.062902734484173e-05,0.0001592189136632328,0.0006412755819466234,0.09562214886794598,0.07192943239190813,0.023692716476037844,0.09562212291416462,0.07192943239179334,0.023692716476000037,0.37653356397556526,0.37653356397556526,0.12402580052519598,0.0,5.420368524846253,5.107828819188626,6.3717680551066564,5.423790696922595,5.08903209540415,6.443019830529806,24848.42169531854,21121.158441020758,0.85,1.0693313872566441,0.6672907913517161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499345664509649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.65595989343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.79733360538,1537.6480053632208,0.37653356397556526,0.12402580052519598,6.112874298809886,3.432351291937128
1504.0,-29.742051148921753,5.072625425477142,35.00973056673539,24.22538335612046,5.05711602525672,-26.262097469331934,-39.804485184699274,1.5771623456669335,0.43569056490423463,-4.98819772982137,40.02414810712045,42559.326337691375,25645.67855657277,25645.67855657277,68205.00489426414,77599.48422970214,77599.48422970214,25645.67855657277,103245.16278627492,103245.16278627492,103245.16278627492,128094.08180297341,91687.48740063354,56647.73163279997,38933.06196425953,24848.919016698495,0.0,63781.98098095802,21121.58116419372,1537.6664357904717,0.0,0.8868913327570519,2.8124188485053363,0.0014959135982669303,354819.1688931959,1555574.6880010462,4.38413373452574,1555574.6880010462,4.38413373452574,0.85,0.09562417708654578,4.027634451161993,1.26751498315949,1.0,0.0,4.0276344511631965,1.2843472819938981,1.284655300767957,3.135938782000808,19349.910036660363,1973.1416984046912,4632.441516551485,4632.441516551485,5.536104118085902,5.072625425477142,-2.3611134731321433,7.433738898609285,3.432739360911206,3.432739360911206,0.9807826745460588,0.0,0.0,0.0002398126608263674,1.0001465218279466,0.00023977752818463724,198.7093788682827,0.0,7.010461968905036e-06,19.867649219876874,0.02733217969129077,8.061834330245491e-05,0.00015919431752391247,0.0006411765176885313,0.09562417708669477,0.07192941213665761,0.02369476495003715,0.09562419782213784,0.07192941213654554,0.02369476495000023,0.3765324701894795,0.3765324701894795,0.12403619842180524,0.0,5.4209881635414945,5.1030413177419405,6.388808111764888,5.4238882947256,5.084393132194123,6.457490672644894,24848.919016698495,21121.58116419372,0.85,1.069345978994077,0.6672625353294902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499430346118982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.572251458274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.777651212187,1537.6664357904717,0.3765324701894795,0.12403619842180524,6.112874298809886,3.432739360911206
1505.0,-29.743456428837867,5.073469610442593,35.00989988309177,24.2252929014154,5.05724536050674,-26.26334948973862,-39.8056575684808,1.577138421407477,0.43613317313167954,-4.987949940925961,40.024392954008874,42558.10257904491,25648.697804145864,25648.697804145864,68206.80038319077,77598.58944463386,77598.58944463386,25648.697804145864,103247.28724877973,103247.28724877973,103247.28724877973,128096.69659727404,91687.21214479736,56647.125817803906,38933.42925221495,24849.409348494315,0.0,63782.83860070926,21121.997946220166,1537.6848911269276,0.0,0.8868917068806356,2.8124419313911715,0.0014959135982669303,354822.59546412615,1555585.2504626792,4.384121164628464,1555585.2504626792,4.384121164628464,0.85,0.09562618090921607,4.027634451161993,1.267514106188901,1.0,0.0,4.027634451161149,1.284347466362324,1.2846554400557306,3.1359383318359484,19349.851946120223,1973.135774818131,4632.441516551485,4632.441516551485,5.536755879702816,5.073469610442593,-2.360317548360161,7.433787158802754,3.4331212068955694,3.4331212068955694,0.9808917733987341,0.0,0.0,0.00023977752818463724,1.0001459653756353,0.00023974253407559515,198.71053727047553,0.0,6.981185416201035e-06,19.784679469513733,0.02733916087670697,8.060766597568772e-05,0.00015916986220894952,0.0006410780206194725,0.09562618090938267,0.07192939239967247,0.0236967885097102,0.09562617070241144,0.07192939239954714,0.02369678850966892,0.3765313766047359,0.3765313766047359,0.12404646501456666,0.0,5.421528780470112,5.098339886915369,6.4052649465818945,5.424083114057623,5.0800067342060515,6.471584180779132,24849.409348494315,21121.997946220166,0.85,1.0693597506717476,0.6672343770314993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499514685937154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.48928170791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.75803644697,1537.6848911269276,0.3765313766047359,0.12404646501456666,6.112874298809886,3.4331212068955694
1506.0,-29.74485565346562,5.074289008755167,35.01006574876814,24.225173878390365,5.057355128983495,-26.26459801630199,-39.806825656536944,1.5770974918199243,0.43633556848777744,-4.9877188110915815,40.02463107343588,42556.887065601026,25651.672202491143,25651.672202491143,68208.55926809217,77597.6582944509,77597.6582944509,25651.672202491143,103249.33049694204,103249.33049694204,103249.33049694204,128099.21262374954,91686.89015780218,56646.51768818809,38933.7471884601,24849.8821268075,0.0,63783.62931526759,21122.399807786376,1537.702785728152,0.0,0.8868920206268667,2.8124662133579528,0.0014959135982669303,354825.7916871471,1555595.5227600248,4.384110623310062,1555595.5227600248,4.384110623310062,0.85,0.09562815901826878,4.027634451161993,1.2675131918536504,1.0,0.0,4.027634451162101,1.2843477299446373,1.2846556587543039,3.135937688257998,19349.78399334317,1973.1288455632834,4632.441516551485,4632.441516551485,5.537397959766784,5.074289008755167,-2.3595466983730944,7.433835707128261,3.433496911735942,3.433496911735942,0.9809991176388406,0.0,0.0,0.00023974253407559515,1.0001453380393073,0.00023970769542913463,198.711690692963,0.0,6.953698209056177e-06,19.706780724465204,0.027346114574916026,8.059702907175613e-05,0.000159145505003839,0.0006409799187010353,0.0956281590184481,0.07192937196254964,0.02369878705589845,0.0956281429920884,0.07192937196241478,0.023698787055854004,0.37653028521101606,0.37653028521101606,0.12405660254216254,0.0,5.421961964891921,5.093668168126385,6.421195488692547,5.4240543795793315,5.075422112659851,6.485376622495039,24849.8821268075,21122.399807786376,0.85,1.0693740698095617,0.6672070486182632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449959870544029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.41138296286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.73848230102,1537.702785728152,0.37653028521101606,0.12405660254216254,6.112874298809886,3.433496911735942
1507.0,-29.746249224875058,5.075084387302997,35.01022824226153,24.225074203591817,5.057475192722351,-26.265840424433385,-39.80799276670439,1.57706639228079,0.4364466531654898,-4.987484959189778,40.0248645781104,42555.69212379832,25654.55457426031,25654.55457426031,68210.24669805863,77596.76362984387,77596.76362984387,25654.55457426031,103251.31820410419,103251.31820410419,103251.31820410419,128101.6597734986,91686.60654369561,56645.932132786635,38934.08267878775,24850.341569394415,0.0,63784.42424818217,21122.790333985253,1537.7199220514408,0.0,0.8868923649135416,2.8124920061461007,0.0014959135982669303,354829.0255757912,1555605.5960301177,4.384099055892601,1555605.5960301177,4.384099055892601,0.85,0.09563010467800379,4.027634451161993,1.2675123423570769,1.0,0.0,4.027634451162964,1.2843479472506842,1.2846558313651775,3.135937157671077,19349.724138856996,1973.122742104286,4632.441516551485,4632.441516551485,5.538020174156081,5.075084387302997,-2.358786332660685,7.433870719963682,3.4338665462443068,3.4338665462443068,0.9811047274983734,0.0,0.0,0.00023970769542913463,1.0001447524487102,0.00023967300217518007,198.71283946703593,0.0,6.922846339622621e-06,19.61934652649051,0.02735303742125565,8.058640236866145e-05,0.00015912129306047318,0.0006408824018438056,0.09563010467816783,0.0719293449776285,0.023700759700539333,0.09563012280928859,0.07192934497750511,0.023700759700498668,0.37652919423835823,0.37652919423835823,0.124066615860425,0.0,5.422282979013005,5.089058094191785,6.436483076214756,5.423931612355261,5.07106374241107,6.49809693055829,24850.341569394415,21122.790333985253,0.85,1.069387197612003,0.6671799992771925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449968236382991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.32394876488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.719002620017,1537.7199220514408,0.37652919423835823,0.124066615860425,6.112874298809886,3.4338665462443068
1508.0,-29.747637713366743,5.075855993300345,35.01038744347225,24.22495175795632,5.057572443702201,-26.26708053858095,-39.809155685920246,1.577015268916447,0.4365040361743695,-4.987272306583519,40.02509366588867,42554.50192990907,25657.407280318363,25657.407280318363,68211.90921022743,77595.86918948864,77595.86918948864,25657.407280318363,103253.27646980701,103253.27646980701,103253.27646980701,128104.07548173492,91686.31186702994,56645.34020161066,38934.41296157698,24850.79901192791,0.0,63785.21197350489,21123.179160138723,1537.7374968660447,0.0,0.8868926173735051,2.8125160312325654,0.0014959135982669303,354831.9663239264,1555615.4788055161,4.384090573692545,1555615.4788055161,4.384090573692545,0.85,0.09563203080052148,4.027634451161993,1.267511499454268,1.0,0.0,4.0276344511618705,1.2843482578679977,1.284656097496412,3.135936399250322,19349.6619497063,1973.1164005757626,4632.441516551485,4632.441516551485,5.5386359846412985,5.075855993300345,-2.358053865483086,7.433909858783431,3.4342303004541606,3.4342303004541606,0.9812086572726173,0.0,0.0,0.00023967300217518007,1.0001442260816673,0.00023963844006195308,198.71398406268034,0.0,6.893995003661805e-06,19.537581840377555,0.02735993141625931,8.057581511305628e-05,0.0001590971870621238,0.0006407853116943739,0.09563203080070412,0.07192932169209067,0.023702709108613447,0.09563205990991588,0.0719293216919533,0.02370270910856817,0.3765281042278587,0.3765281042278587,0.12407650142567045,0.0,5.422516884809511,5.084502681830827,6.451250654562841,5.42377634275789,5.066686583600301,6.510742763931319,24850.79901192791,21123.179160138723,0.85,1.0694000552755285,0.6671531004331437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499765685133874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.24218407877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.699589550997,1537.7374968660447,0.3765281042278587,0.12407650142567045,6.112874298809886,3.4342303004541606
1509.0,-29.74902064792064,5.076604381502571,35.01054336875473,24.224824702274077,5.057664881540821,-26.26831613465374,-39.810314134787745,1.5769603682739017,0.43640917249291533,-4.9870657700582495,40.02531664556705,42553.31719714657,25660.193415732785,25660.193415732785,68213.51061287936,77594.9756606796,77594.9756606796,25660.193415732785,103255.16907641239,103255.16907641239,103255.16907641239,128106.40643332855,91686.01391173797,56644.74940780068,38934.738337708106,24851.237356916165,0.0,63785.97569462427,21123.55175337874,1537.754180781617,0.0,0.8868928608321548,2.8125413339866343,0.0014959135982669303,354834.82251179905,1555625.0981249572,4.384082393923525,1555625.0981249572,4.384082393923525,0.85,0.09563392721114723,4.027634451161993,1.2675106296269223,1.0,0.0,4.027634451162432,1.284348585873503,1.2846563811884235,3.135935598373975,19349.599068627784,1973.1099884902371,4632.441516551485,4632.441516551485,5.5392374245956875,5.076604381502571,-2.3573379745840106,7.4339423560865825,3.4345882089088655,3.4345882089088655,0.9813109168311044,0.0,0.0,0.00023963844006195308,1.0001436507664707,0.00023960402076072135,198.7151240914795,0.0,6.867975216962192e-06,19.463841764870853,0.027366799391476272,8.056526983406969e-05,0.00015907317022788338,0.0006406885806653794,0.0956339272113248,0.07192929385274538,0.023704633358579415,0.0956339840982348,0.07192929385261182,0.02370463335853541,0.3765270152298386,0.3765270152298386,0.12408626343300407,0.0,5.422646102589738,5.07998982135274,6.4654639631517625,5.423474942551138,5.06233224853878,6.522726530620787,24851.237356916165,21123.55175337874,0.85,1.0694123570273806,0.6671265389255912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449984870343979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.16844400326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.680231857386,1537.754180781617,0.3765270152298386,0.12408626343300407,6.112874298809886,3.4345882089088655
