time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1510.0,-29.75039813553542,5.077329868213302,35.01069605444511,24.224690033029788,5.057738458272603,-26.269548713898516,-39.81147209471089,1.5768890366356092,0.4364264983740327,-4.986876059202283,40.025534131894965,42552.15404452062,25662.94159471231,25662.94159471231,68215.09563923292,77594.12766472713,77594.12766472713,25662.94159471231,103257.06925943943,103257.06925943943,103257.06925943943,128108.73401655682,91685.75165506075,56644.17039099399,38935.09029340751,24851.66475711739,0.0,63786.7550505249,21123.91504354978,1537.7706927132817,0.0,0.8868930386023347,2.8125632101535016,0.0014959135982669303,354837.4460338541,1555634.4805051554,4.384076421169868,1555634.4805051554,4.384076421169868,0.85,0.09563580083335049,4.027634451161993,1.2675098021095623,1.0,0.0,4.027634451162441,1.2843489903992935,1.2846567416024626,3.1359346106620403,19349.543721456055,1973.1043446494018,4632.441516551485,4632.441516551485,5.539830670936674,5.077329868213302,-2.3566463583571835,7.433976226570485,3.4349403993387044,3.4349403993387044,0.9814115426682013,0.0,0.0,0.00023960402076072135,1.0001430865473846,0.0002395697415535446,198.71625964150155,0.0,6.8396357154037406e-06,19.383527617454202,0.027373639027191678,8.055473028091431e-05,0.00015904929047980704,0.000640592401769342,0.09563580083353516,0.07192926650238335,0.023706534331151812,0.09563577401254446,0.07192926650224446,0.023706534331106026,0.37652592658634143,0.37652592658634143,0.12409590281336173,0.0,5.4227214579941005,5.07556342665265,6.479194955551975,5.423302557576335,5.058219644009569,6.534495100859829,24851.66475711739,21123.91504354978,0.85,1.0694241396227222,0.6671001528579946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449993139057477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08812985585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.660939144711,1537.7706927132817,0.37652592658634143,0.12409590281336173,6.112874298809886,3.4349403993387044
1511.0,-29.751769729535496,5.078032963219854,35.010845526183346,24.224540416058176,5.057806043978742,-26.270776587150454,-39.81262551443649,1.5768129015937256,0.4361511385557719,-4.98669347114457,40.02574588597703,42550.997695050406,25665.628599213687,25665.628599213687,68216.62629426409,77593.24350092534,77593.24350092534,25665.628599213687,103258.87210013902,103258.87210013902,103258.87210013902,128110.94752051347,91685.44842622866,56643.59324645351,38935.39464419461,24852.07542037444,0.0,63787.47006456905,21124.264107318275,1537.786466551058,0.0,0.8868932008920991,2.8125880824597282,0.0014959135982669303,354839.9710687094,1555643.6156368305,4.384070968531343,1555643.6156368305,4.384070968531343,0.8500000000000001,0.09563764726441717,4.027634451161993,1.2675090048136188,1.0,0.0,4.027634451161622,1.284349417092051,1.284657124368691,3.1359335688267196,19349.479727439117,1973.0978190757412,4632.441516551485,4632.441516551485,5.540410711611073,5.078032963219854,-2.3559716589491826,7.434004622169037,3.4352869284656125,3.4352869284656125,0.981510550990175,0.0,0.0,0.0002395697415535446,1.000142475907017,0.00023953561349974835,198.7173903443831,0.0,6.811835833637992e-06,19.304742752530068,0.027380450863025315,8.05442333189708e-05,0.00015902550823457381,0.0006404966155791148,0.09563764726459756,0.07192923575129583,0.02370841151330174,0.09563761824991207,0.07192923575116016,0.023708411513257022,0.37652484046347945,0.37652484046347945,0.12410542430716225,0.0,5.422692894351314,5.071165716063945,6.492417170650242,5.422844609700348,5.05392308352026,6.545667869368856,24852.07542037444,21124.264107318275,0.85,1.069436148278206,0.6670745469600541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500013752925665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.009344990925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.641709454565,1537.786466551058,0.37652484046347945,0.12410542430716225,6.112874298809886,3.4352869284656125
1512.0,-29.753135972539535,5.078714251683427,35.01099187957053,24.224395513907098,5.057876569469401,-26.271999349596122,-39.813770552258916,1.57673994652595,0.4357251947283203,-4.986513696688372,40.02595399695158,42549.82984261234,25668.245384371323,25668.245384371323,68218.07522698367,77592.36647702129,77592.36647702129,25668.245384371323,103260.61186139262,103260.61186139262,103260.61186139262,128113.09182187419,91685.15136879552,56643.00378561838,38935.719536863486,24852.479960481567,0.0,63788.19949734505,21124.60796640933,1537.8020157668543,0.0,0.886893362055881,2.8126145955737165,0.0014959135982669303,354842.45720766665,1555652.5936433075,4.384065553725109,1555652.5936433075,4.384065553725109,0.85,0.09563946746998607,4.027634451161993,1.2675081564160067,1.0,0.0,4.0276344511621796,1.284349828606627,1.2846574921472165,3.135932564051896,19349.417035846513,1973.0914263124016,4632.441516551485,4632.441516551485,5.540975594113806,5.078714251683427,-2.3553104232543554,7.434024674937782,3.4356279119062783,3.4356279119062783,0.9816079748303652,0.0,0.0,0.00023953561349974835,1.0001419216164906,0.00023950162304225408,198.71851664730445,0.0,6.781837787926582e-06,19.219728290983934,0.02738723270081324,8.053381388919936e-05,0.00015900179961054898,0.0006404011259082027,0.09563946747016194,0.07192920197685085,0.02371026549331109,0.09563950420777076,0.07192920197671858,0.023710265493267487,0.37652375514636527,0.37652375514636527,0.12411482977988898,0.0,5.422549985802277,5.066799480926136,6.505079867031952,5.422238891416669,5.049677362571288,6.556086484727643,24852.479960481567,21124.60796640933,0.85,1.0694466337746842,0.6670486105252637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500095763773981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.92433052938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.622551916911,1537.8020157668543,0.37652375514636527,0.12411482977988898,6.112874298809886,3.4356279119062783
1513.0,-29.754496933473845,5.079374161420524,35.01113520857258,24.224256828334205,5.057940575176764,-26.27321800948844,-39.8149149614386,1.5766616511913634,0.4353892027009465,-4.98634349856769,40.02615860837678,42548.68220347019,25670.810831548326,25670.810831548326,68219.49303501852,77591.54097345524,77591.54097345524,25670.810831548326,103262.35180500356,103262.35180500356,103262.35180500356,128115.23363533616,91684.90106014552,56642.429786751476,38936.07919266005,24852.8818303326,0.0,63788.96102299265,21124.94955578271,1537.817698246363,0.0,0.8868934871831301,2.8126388173687125,0.0014959135982669303,354844.8109260515,1555661.4207157383,4.384061349680926,1555661.4207157383,4.384061349680926,0.85,0.09564126480776576,4.027634451161993,1.2675073948362843,1.0,0.0,4.027634451161535,1.2843502648032021,1.2846578847903558,3.135931499012956,19349.364210210257,1973.0860395966265,4632.441516551485,4632.441516551485,5.541529394343736,5.079374161420524,-2.3546673927327233,7.4340415541532465,3.435963488864822,3.435963488864822,0.9817038539613777,0.0,0.0,0.00023950162304225408,1.0001413744681695,0.00023946776841385082,198.71963860695658,0.0,6.7545332934234934e-06,19.14234735356218,0.027393987234106666,8.052340142485667e-05,0.00015897822161739742,0.0006403061623706961,0.09564126480794519,0.07192916792513572,0.023712096882809473,0.0956413166721777,0.07192916792500077,0.023712096882764985,0.37652266945155294,0.37652266945155294,0.1241241173064313,0.0,5.422338079120266,5.062516819677853,6.51720783932393,5.421732701268638,5.04571072681631,6.566056463140455,24852.8818303326,21124.94955578271,0.85,1.0694560930445143,0.6670226559754371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500177455553294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.846949591956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.603455857747,1537.817698246363,0.37652266945155294,0.1241241173064313,6.112874298809886,3.435963488864822
1514.0,-29.75585304962508,5.080012683980049,35.01127546926105,24.22407193752008,5.057963723787142,-26.274436394198784,-39.816063072625525,1.576547068360835,0.43501603976585557,-4.9862032693228375,40.02635589153516,42547.57089974358,25673.377292857065,25673.377292857065,68220.94819260064,77590.69390558722,77590.69390558722,25673.377292857065,103264.07119844429,103264.07119844429,103264.07119844429,128117.33756502639,91684.61069141985,56641.87375260002,38936.374376466476,24853.2663665821,0.0,63789.64074304857,21125.276411594783,1537.8331341580301,0.0,0.8868934864247218,2.81266003357424,0.0014959135982669303,354846.7502055054,1555669.931677729,4.38406137516204,1555669.931677729,4.38406137516204,0.85,0.09564304479019736,4.027634451161993,1.2675066788634286,1.0,0.0,4.027634451160317,1.2843508703642315,1.2846584470129405,3.1359300204466622,19349.302930215803,1973.079790776239,4632.441516551485,4632.441516551485,5.542083413493157,5.080012683980049,-2.3540575355237605,7.434070219503809,3.436293752054985,3.436293752054985,0.9817982148728529,0.0,0.0,0.00023946776841385082,1.000140872730425,0.00023943403868706425,198.72075658370923,0.0,6.727579521468899e-06,19.06596036384286,0.027400714813628137,8.051295652819032e-05,0.0001589548118856605,0.0006402118765286601,0.09564304479037798,0.07192913790655533,0.023713906883822647,0.09564299803995047,0.0719291379064195,0.02371390688377786,0.37652158561390797,0.37652158561390797,0.12413328647789555,0.0,5.422077319161417,5.058280684138879,6.528995847635599,5.421219309088713,5.0416036515781,6.576426099363687,24853.2663665821,21125.276411594783,0.85,1.0694675091117356,0.6669981270333486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500258832374695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.770562602236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.58442007461,1537.8331341580301,0.37652158561390797,0.12413328647789555,6.112874298809886,3.436293752054985
1515.0,-29.75720387685229,5.080630795009264,35.011412707616316,24.22391400849449,5.058015212878406,-26.275647183765514,-39.81720241773871,1.576458519791704,0.4343059518068344,-4.986045789032962,40.02654837748325,42546.44635683545,25675.826676494213,25675.826676494213,68222.27303332966,77589.84127164817,77589.84127164817,25675.826676494213,103265.66794814238,103265.66794814238,103265.66794814238,128119.29637586781,91684.32409614293,56641.31369291405,38936.67822580986,24853.628427725427,0.0,63790.306653535285,21125.58416356661,1537.8469409299532,0.0,0.8868935907532349,2.8126876642967757,0.0014959135982669303,354848.928065632,1555678.2357179357,4.3840578699175365,1555678.2357179357,4.3840578699175365,0.8499999999999999,0.09564478747138264,4.027634451161993,1.2675059007992968,1.0,0.0,4.027634451162346,1.284351353957271,1.2846588873987155,3.135928839684151,19349.242446577493,1973.0736231615786,4632.441516551485,4632.441516551485,5.542612159215773,5.080630795009264,-2.353445763477471,7.434076558486735,3.436618663296143,3.436618663296143,0.9818910466560409,0.0,0.0,0.00023943403868706425,1.000140324835055,0.00023940044485912728,198.7218702112907,0.0,6.702796826388967e-06,18.995726205986333,0.027407417610454527,8.050259261868719e-05,0.00015893144606837707,0.0006401177675579898,0.09564478747154483,0.07192909530239484,0.023715692169149982,0.09564480755678499,0.07192909530227287,0.023715692169109768,0.3765205032294491,0.3765205032294491,0.12414234842613076,0.0,5.421688591632119,5.054069021012538,6.540190575237432,5.420351740839806,5.03752266366871,6.585280704754496,24853.628427725427,21125.58416356661,0.85,1.0694771135662624,0.6669735354607753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500339920375447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.70032844438,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.565435983266,1537.8469409299532,0.3765205032294491,0.12414234842613076,6.112874298809886,3.436618663296143
1516.0,-29.758549025982816,5.081228630435784,35.011547056779264,24.223743646312528,5.058044809001222,-26.276855051845093,-39.81833750205112,1.576350834863444,0.43372937067027806,-4.9859100332600566,40.026738697012185,42545.328771122215,25678.259748817563,25678.259748817563,68223.58851993977,77589.02708515694,77589.02708515694,25678.259748817563,103267.2868339745,103267.2868339745,103267.2868339745,128121.28747414515,91684.0647921304,56640.7493240712,38937.017186732446,24854.000640170656,0.0,63791.0178269031,21125.900544145057,1537.8618927631326,0.0,0.8868935924437977,2.8127110188908833,0.0014959135982669303,354850.8054968381,1555686.4463295462,4.384057813117767,1555686.4463295462,4.384057813117767,0.85,0.09564651689624917,4.027634451161993,1.267505120537244,1.0,0.0,4.027634451159256,1.2843519267330061,1.2846594171630559,3.1359274411703097,19349.187722542003,1973.0680428629557,4632.441516551485,4632.441516551485,5.543137383833212,5.081228630435784,-2.3528605602914916,7.434089190727276,3.4369384812632564,3.4369384812632564,0.9819824232180733,0.0,0.0,0.00023940044485912728,1.0001397364907902,0.00023936699655501768,198.72297916873222,0.0,6.675828315190772e-06,18.91929744525065,0.02741409343876972,8.049226869338337e-05,0.00015890817616574392,0.0006400240448964694,0.09564651689642059,0.07192905907979616,0.02371745781662444,0.09564653182838637,0.07192905907966723,0.02371745781658194,0.3765194206681084,0.3765194206681084,0.12415129646209185,0.0,5.421243421461384,5.049927264306234,6.550943270432526,5.419639403930319,5.0336191711192555,6.594222688025525,24854.000640170656,21125.900544145057,0.85,1.0694858123296362,0.6669485802306674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500420692988771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.62389968365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.546512642824,1537.8618927631326,0.3765194206681084,0.12415129646209185,6.112874298809886,3.4369384812632564
1517.0,-29.759889683302088,5.081806502283089,35.011678485573285,24.2235496751033,5.058057238031844,-26.278060593177184,-39.819472237117566,1.5762281479070885,0.43297976312305764,-4.985787393262985,40.02692233009295,42544.22903781412,25680.65537832332,25680.65537832332,68224.88441613744,77588.18667978742,77588.18667978742,25680.65537832332,103268.84205811075,103268.84205811075,103268.84205811075,128123.19355156833,91683.77050807801,56640.19438466935,38937.30680378741,24854.35149345758,0.0,63791.65829724499,21126.198769438943,1537.87597545449,0.0,0.8868935516311369,2.8127351074766125,0.0014959135982669303,354852.50155043835,1555694.3685108458,4.38405918434739,1555694.3685108458,4.38405918434739,0.85,0.0956482220962201,4.027634451161993,1.267504400718026,1.0,0.0,4.0276344511621955,1.2843525693436828,1.28466001696593,3.13592587214596,19349.125616249203,1973.061709783586,4632.441516551485,4632.441516551485,5.543654525711249,5.081806502283089,-2.3522954799314015,7.434101982214491,3.437253212941939,3.437253212941939,0.9820723465548397,0.0,0.0,0.00023936699655501768,1.0001392713714339,0.00023933366422737042,198.72408443389878,0.0,6.646946640802553e-06,18.837446780034437,0.027420740385410522,8.048194916793986e-05,0.00015888504738707782,0.0006399308906307004,0.09564822209637983,0.07192902056688917,0.02371920152949066,0.09564822243503143,0.07192902056676906,0.023719201529451048,0.37651833939847634,0.37651833939847634,0.1241601340147527,0.0,5.420717817657078,5.045811063033057,6.56129210298559,5.418767156386025,5.029580223262258,6.602930257852677,24854.35149345758,21126.198769438943,0.85,1.0694953891657009,0.6669246445918384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500501126933694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.542049018426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.527658026016,1537.87597545449,0.37651833939847634,0.1241601340147527,6.112874298809886,3.437253212941939
1518.0,-29.76122516715861,5.082364967084013,35.01180704060512,24.223370931018167,5.058072583312678,-26.279261185990435,-39.82060239706186,1.5761086021445505,0.43227003706226697,-4.985665717127691,40.02710148008565,42543.132875755095,25682.98422388916,25682.98422388916,68226.11709964425,77587.39611442614,77587.39611442614,25682.98422388916,103270.3803383153,103270.3803383153,103270.3803383153,128125.06930071075,91683.52515634625,56639.641915380475,38937.648045517526,24854.68896239545,0.0,63792.337007912975,21126.48561803613,1537.8893742241662,0.0,0.8868935221392205,2.812758562672357,0.0014959135982669303,354854.184280569,1555702.0973150036,4.384060175221077,1555702.0973150036,4.384060175221077,0.85,0.09564990049924493,4.027634451161993,1.26750371881295,1.0,0.0,4.027634451161534,1.2843531970303548,1.2846606019901468,3.1359243395621825,19349.073836730844,1973.056429742149,4632.441516551485,4632.441516551485,5.544157251014422,5.082364967084013,-2.3517413424193805,7.4341063095033935,3.437562918666602,3.437562918666602,0.9821608339047435,0.0,0.0,0.00023933366422737042,1.0001387354189804,0.0002393004647771274,198.72518544470665,0.0,6.623936293752061e-06,18.77223545649334,0.027427364321704274,8.04716724653019e-05,0.00015886199176206852,0.0006398380310011199,0.09564990049939877,0.07192897707573524,0.023720923423663522,0.09564985020168588,0.07192897707561956,0.02372092342362537,0.376517257951403,0.376517257951403,0.12416886584823657,0.0,5.420131389408198,5.041768978272501,6.571168314325462,5.417935754189955,5.025832731316768,6.610913746342646,24854.68896239545,21126.48561803613,0.85,1.069503333781004,0.6669003656423174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500581293135166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.476837694885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.508848556854,1537.8893742241662,0.376517257951403,0.12416886584823657,6.112874298809886,3.437562918666602
1519.0,-29.76255546521251,5.082904468559595,35.01193282414953,24.223181744478666,5.058086788164236,-26.280457224876635,-39.8217280517332,1.5759885478284017,0.43127479902005916,-4.985549661865216,40.027277861706985,42542.04054999945,25685.259822930184,25685.259822930184,68227.30037292963,77586.56796619474,77586.56796619474,25685.259822930184,103271.82778912492,103271.82778912492,103271.82778912492,128126.85316910344,91683.23966710408,56639.09072481392,38937.94326921128,24855.025379978524,0.0,63792.9686491898,21126.771572981746,1537.9028930539137,0.0,0.8868934740807508,2.8127850957540703,0.0014959135982669303,354855.78928221134,1555709.7067157428,4.384061789896602,1555709.7067157428,4.384061789896602,0.8500000000000001,0.09565155760867491,4.027634451161993,1.2675030028400944,1.0,0.0,4.027634451163658,1.2843538268207926,1.2846611892892617,3.1359228018432757,19349.013586512312,1973.0502859296816,4632.441516551485,4632.441516551485,5.544648482049483,5.082904468559595,-2.3512013333928308,7.434105801952425,3.4378677330520193,3.4378677330520193,0.9822479237291484,0.0,0.0,0.0002393004647771274,1.0001381981671893,0.00023926739846119192,198.72628219085783,0.0,6.597566906208138e-06,18.697504612193864,0.02743396188861048,8.046143793556988e-05,0.00015883902684155752,0.0006397455366961016,0.0956515576088283,0.07192893292027376,0.02372262468855454,0.09565158811359928,0.07192893292015841,0.023722624688516505,0.3765161781146442,0.3765161781146442,0.12417749133324694,0.0,5.41944209218957,5.037747425588179,6.580565140205124,5.416824460885266,5.021882597456113,6.618381748609522,24855.025379978524,21126.771572981746,0.85,1.0695112928217074,0.6668766393980907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500661150823917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.40210685059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.490098040818,1537.9028930539137,0.3765161781146442,0.12417749133324694,6.112874298809886,3.4378677330520193
1520.0,-29.76388020081717,5.083425264613319,35.01205587762531,24.22297914689409,5.058085641911237,-26.281649792042092,-39.82284937575457,1.5758552331362756,0.4302564286775805,-4.985447554239521,40.027449906866316,42540.954348762105,25687.50447355307,25687.50447355307,68228.45882231518,77585.74758353374,77585.74758353374,25687.50447355307,103273.25205708681,103273.25205708681,103273.25205708681,128128.6065477852,91682.95348288633,56638.53709165211,38938.240434704676,24855.354490698384,0.0,63793.59492540306,21127.051317093625,1537.9163694231233,0.0,0.8868933707854261,2.8128103064915955,0.0014959135982669303,354857.2013978723,1555717.1290612963,4.384065260428513,1555717.1290612963,4.384065260428513,0.8499999999999999,0.09565319495239506,4.027634451161993,1.2675022731302308,1.0,0.0,4.027634451161634,1.2843545183297553,1.2846618384926283,3.1359211134319427,19348.95318962475,1973.0441271611357,4632.441516551485,4632.441516551485,5.545133032283921,5.083425264613319,-2.3506814299387657,7.434106694552085,3.4381677576089595,3.4381677576089595,0.9823336450311313,0.0,0.0,0.00023926739846119192,1.0001376217668159,0.00023923447459011556,198.72737436170252,0.0,6.571146031603851e-06,18.622627853565312,0.027440533034642084,8.045124397676007e-05,0.00015881615448443186,0.000639653415202563,0.09565319495254168,0.0719288893421992,0.02372430561034248,0.09565327247483642,0.07192888934208894,0.023724305610306126,0.3765150981170265,0.3765150981170265,0.1241860092409015,0.0,5.418671837419481,5.033752883107127,6.589551640130594,5.41570398291708,5.0179695528754,6.625699536639729,24855.354490698384,21127.051317093625,0.85,1.0695189525233375,0.6668530657114919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500740699252301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.32723009196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.471406897566,1537.9163694231233,0.3765150981170265,0.1241860092409015,6.112874298809886,3.4381677576089595
1521.0,-29.765200013802865,5.083927755752668,35.01217621805077,24.222777457349025,5.058077999452975,-26.282838577624883,-39.8239700711332,1.575716563274927,0.4292592462113589,-4.985352214607217,40.02761698766138,42539.88698614067,25689.70106327815,25689.70106327815,68229.58804941882,77584.95734597165,77584.95734597165,25689.70106327815,103274.6584092498,103274.6584092498,103274.6584092498,128130.32758634689,91682.69282813187,56637.997864052275,38938.549960088436,24855.669177097097,0.0,63794.21913718553,21127.318800532532,1537.9292314934282,0.0,0.886893251036336,2.8128344519898687,0.0014959135982669303,354858.51991833985,1555724.3372606328,4.384069283777198,1555724.3372606328,4.384069283777198,0.85,0.09565480793911553,4.027634451161993,1.2675015884777534,1.0,0.0,4.027634451162865,1.2843552345810125,1.2846625126271223,3.135919364610916,19348.89818052599,1973.038517794149,4632.441516551485,4632.441516551485,5.545607207665789,5.083927755752668,-2.3501761792890377,7.434103935041705,3.4384630385327655,3.4384630385327655,0.9824180110093615,0.0,0.0,0.00023923447459011556,1.0001371118231661,0.00023920167721204865,198.7284624846202,0.0,6.542874452829073e-06,18.542506199317593,0.027447075909094912,8.044105692585892e-05,0.00015879341766425665,0.0006395618396023155,0.09565480793925472,0.07192884242652252,0.02372596551273221,0.09565488064327383,0.07192884242641785,0.02372596551269768,0.37651401694830555,0.37651401694830555,0.12419442245811407,0.0,5.417839660025493,5.02981258038011,6.598121850803807,5.4146114608185485,5.0142333110840696,6.6325911480373065,24855.669177097097,21127.318800532532,0.85,1.0695261886142897,0.6668298093697372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500819915887753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.24710843771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.452782845447,1537.9292314934282,0.37651401694830555,0.12419442245811407,6.112874298809886,3.4384630385327655
1522.0,-29.766514943625754,5.084411971860303,35.0122938156757,24.222549329884373,5.058037692909877,-26.284026234206074,-39.82509436374528,1.575548983490372,0.42839825736274406,-4.9852809070347694,40.02777777584578,42538.85561756785,25691.894067083787,25691.894067083787,68230.74968465164,77584.19226853487,77584.19226853487,25691.894067083787,103276.08633561866,103276.08633561866,103276.08633561866,128132.05500411741,91682.44213866768,56637.47944742389,38938.84743471533,24855.968668498757,0.0,63794.81610321409,21127.573368223944,1537.9418320171983,0.0,0.8868930318459134,2.8128540170406535,0.0014959135982669303,354859.50608464883,1555731.2740080068,4.384076648173263,1555731.2740080068,4.384076648173263,0.85,0.09565640445712782,4.027634451161993,1.2675010071275756,1.0,0.0,4.027634451162428,1.2843560857272487,1.2846633218512875,3.1359172864287097,19348.845274521947,1973.0331228831403,4632.441516551485,4632.441516551485,5.546080608959211,5.084411971860303,-2.349698227805729,7.434110199666032,3.4387536654674915,3.4387536654674915,0.9825010472764262,0.0,0.0,0.00023920167721204865,1.00013660596259,0.00023916900529985795,198.72954659202412,0.0,6.5177725167640054e-06,18.47136731250919,0.027453593681611675,8.043083837453366e-05,0.000158770838837515,0.0006394709003418639,0.09565640445724319,0.07192879790542546,0.023727606551817732,0.0956563060655033,0.07192879790533871,0.023727606551789113,0.37651293547021875,0.37651293547021875,0.12420273265909174,0.0,5.416996587137135,5.025946603368823,6.606421246682828,5.413679164397536,5.01061891178432,6.639760371848695,24855.968668498757,21127.573368223944,0.85,1.0695343893500786,0.6668074024814795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45008988389811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.1759695509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.434213251938,1537.9418320171983,0.37651293547021875,0.12420273265909174,6.112874298809886,3.4387536654674915
1523.0,-29.7678249212015,5.0848788391525925,35.01240874311352,24.222342401649826,5.058028779419427,-26.285206293418998,-39.82620234657077,1.5754101516369,0.4270651938281844,-4.985190580949744,40.02793519359247,42537.77816503746,25693.975924925195,25693.975924925195,68231.75408996266,77583.38603752643,77583.38603752643,25693.975924925195,103277.36196245163,103277.36196245163,103277.36196245163,128133.61400627976,91682.16100715668,56636.925639246336,38939.150408789275,24856.252043828128,0.0,63795.4024526174,21127.814237253908,1537.9531170205655,0.0,0.8868929215674606,2.8128819703214263,0.0014959135982669303,354860.75527543004,1555738.0653701106,4.384080353327894,1555738.0653701106,4.384080353327894,0.85,0.09565796768490645,4.027634451161993,1.2675002785166725,1.0,0.0,4.0276344511626965,1.2843568022173202,1.2846639965481763,3.135915537028857,19348.785943967687,1973.02707285033,4632.441516551485,4632.441516551485,5.546530017296901,5.0848788391525925,-2.3492155728887862,7.434094412041379,3.439039616919549,3.439039616919549,0.9825827476912997,0.0,0.0,0.00023916900529985795,1.0001360929082292,0.00023913646052348164,198.73062662684052,0.0,6.492874295951654e-06,18.40080575472699,0.027460086555907627,8.042076923477445e-05,0.0001587482360650835,0.0006393798646369271,0.09565796768503292,0.07192874180201912,0.02372922588301379,0.0956579466814109,0.07192874180192403,0.023729225882982416,0.3765118556268642,0.3765118556268642,0.1242109497311244,0.0,5.416030124429994,5.022089516104245,6.614193690873606,5.412255774777918,5.006833528526897,6.645461670600355,24856.252043828128,21127.814237253908,0.85,1.0695403033257807,0.6667843846056373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500977470882654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10540799312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.415697490693,1537.9531170205655,0.3765118556268642,0.1242109497311244,6.112874298809886,3.439039616919549
1524.0,-29.76913000414299,5.0853284825270455,35.01252114663636,24.222132854070537,5.058002971922629,-26.2863836363715,-39.82731368215752,1.5752566041511304,0.42594398983891324,-4.985118417409864,40.02809153165682,42536.735790428684,25696.042795065605,25696.042795065605,68232.77858549429,77582.63743921733,77582.63743921733,25696.042795065605,103278.68023428293,103278.68023428293,103278.68023428293,128135.22920850191,91681.92869283096,56636.39811039156,38939.47842493267,24856.54897421898,0.0,63796.027399151644,21128.06662808613,1537.965655765263,0.0,0.8868927228330805,2.8129050378291507,0.0014959135982669303,354861.7532845066,1555744.8101744184,4.38408703044173,1555744.8101744184,4.38408703044173,0.8499999999999999,0.09565951978890513,4.027634451161993,1.2674996526585893,1.0,0.0,4.027634451160789,1.2843575872421682,1.284664739959481,3.135913620295042,19348.73691588948,1973.022073377706,4632.441516551485,4632.441516551485,5.546976190256243,5.0853284825270455,-2.348755376377297,7.4340838589043425,3.439321141839157,3.439321141839157,0.9826631833826163,0.0,0.0,0.00023913646052348164,1.0001355858234853,0.00023910404140512905,198.73170263645338,0.0,6.467643802695569e-06,18.329302536839243,0.027466554199710322,8.041067079635206e-05,0.00015872578972712958,0.0006392894589928815,0.09565951978901908,0.07192869179420545,0.023730827994813627,0.095659489599036,0.07192869179411977,0.02373082799478536,0.3765107750532887,0.3765107750532887,0.12421906586452922,0.0,5.415025153031536,5.018310406857779,6.6215723583578665,5.411062407248778,5.003331769361694,6.651229667085147,24856.54897421898,21128.06662808613,0.85,1.0695458850217003,0.6667615136016186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501055807452106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.033904775235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.397237108473,1537.965655765263,0.3765107750532887,0.12421906586452922,6.112874298809886,3.439321141839157
1525.0,-29.770430310719938,5.085761007818531,35.012630970928946,24.22189589068296,5.0579504215089095,-26.287559354271128,-39.82842470342291,1.5750794650601536,0.42482054173643746,-4.985065192188912,40.02824121070161,42535.712955715266,25698.096965021734,25698.096965021734,68233.809920737,77581.88623062707,77581.88623062707,25698.096965021734,103279.9831956488,103279.9831956488,103279.9831956488,128136.80873849094,91681.68101390557,56635.877401260455,38939.78179182791,24856.825542842147,0.0,63796.60733467006,21128.301711415825,1537.9775130147073,0.0,0.8868924518864403,2.812925928277324,0.0014959135982669303,354862.4893813714,1555751.267713138,4.384096133759488,1555751.267713138,4.384096133759488,0.85,0.09566105307694478,4.027634451161993,1.2674990493291989,1.0,0.0,4.027634451162733,1.2843584823008627,1.2846655935922906,3.135911434903043,19348.684645235542,1973.0167432543776,4632.441516551485,4632.441516551485,5.547419621640922,5.085761007818531,-2.348318173916023,7.434079181734554,3.439598248989038,3.439598248989038,0.9827423568540109,0.0,0.0,0.00023910404140512905,1.0001350910108675,0.00023907174496143237,198.73277471825966,0.0,6.442706588182601e-06,18.25863047090949,0.027472996906298505,8.040057638583979e-05,0.00015870346501928924,0.0006391995432304716,0.0956610530770368,0.07192864199456672,0.023732411082470078,0.09566090831479875,0.07192864199449753,0.023732411082447245,0.3765096960548115,0.3765096960548115,0.12422708253954104,0.0,5.413993004002691,5.014590138482447,6.6286615905631265,5.409885733925364,4.9998108385173055,6.65712415065866,24856.825542842147,21128.301711415825,0.85,1.0695523284300974,0.6667394197402622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501133852125618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.963232709306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.378831116172,1537.9775130147073,0.3765096960548115,0.12422708253954104,6.112874298809886,3.439598248989038
1526.0,-29.771726449412174,5.086177259039701,35.01273829298339,24.22167541170495,5.057926037804436,-26.288728503432104,-39.829527168162144,1.574928091824556,0.4232297323750913,-4.984995342179844,40.02838797398213,42534.67264696638,25700.04985345969,25700.04985345969,68234.72250042607,77581.08776869463,77581.08776869463,25700.04985345969,103281.13762215432,103281.13762215432,103281.13762215432,128138.22679240265,91681.3958042151,56635.34911413489,38940.0518778669,24857.089170248342,0.0,63797.14104811524,21128.52579471109,1537.988288869605,0.0,0.8868922760336473,2.812954866916057,0.0014959135982669303,354863.45539839397,1555757.5994779628,4.38410204209775,1555757.5994779628,4.38410204209775,0.85,0.09566255541796218,4.027634451161993,1.2674983877548947,1.0,0.0,4.027634451160618,1.2843592566502022,1.2846663266443938,3.1359095442397136,19348.62445401416,1973.0106054579455,4632.441516551485,4632.441516551485,5.5478411894968716,5.086177259039701,-2.347877489856946,7.4340547488966475,3.439870941589515,3.439870941589515,0.9828202690255756,0.0,0.0,0.00023907174496143237,1.0001346594039138,0.00023903955603730455,198.7338433738364,0.0,6.418361869371907e-06,18.18963753779998,0.027479415268167877,8.039056087535268e-05,0.0001586811840860797,0.0006391098037762728,0.0956625554180643,0.07192858227508475,0.023733973142979547,0.09566254373701226,0.07192858227500797,0.023733973142954206,0.37650861936668617,0.37650861936668617,0.12423500700787653,0.0,5.412828721279993,5.010861060414129,6.6352425782974365,5.4082250745549345,4.996078118722039,6.661704232302668,24857.089170248342,21128.52579471109,0.85,1.0695576851784634,0.6667175354282271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45012116119669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.89423977619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.360477307608,1537.988288869605,0.37650861936668617,0.12423500700787653,6.112874298809886,3.439870941589515
1527.0,-29.773017172222556,5.086577503476631,35.01284327706067,24.221455596294277,5.057896900117186,-26.289893253212128,-39.83062516255302,1.5747729811067743,0.42165461932830794,-4.984935375064164,40.028534517442324,42533.637302936135,25701.97066756835,25701.97066756835,68235.60797050448,77580.3112380555,77580.3112380555,25701.97066756835,103282.28190562385,103282.28190562385,103282.28190562385,128139.6493846128,91681.12841343737,56634.82132511032,38940.34120925228,24857.367478988945,0.0,63797.708688241226,21128.762357140604,1538.0001859742713,0.0,0.8868920507182673,2.81298244931536,0.0014959135982669303,354864.28473786474,1555763.9217785744,4.384109612292496,1555763.9217785744,4.384109612292496,0.8500000000000001,0.09566404355734298,4.027634451161993,1.2674977404670793,1.0,0.0,4.0276344511622275,1.2843600482514765,1.284667077090607,3.1359076114561497,19348.568023331623,1973.0048511297564,4632.441516551485,4632.441516551485,5.548255833503019,5.086577503476631,-2.347452590432905,7.434030093909536,3.4401394457209316,3.4401394457209316,0.9828969844916947,0.0,0.0,0.00023903955603730455,1.0001340981148026,0.00023900750558138243,198.73490757410866,0.0,6.397028605991022e-06,18.129179069378555,0.027485812296773868,8.038058712278943e-05,0.00015865896891451513,0.0006390203291859409,0.09566404355744718,0.07192852616331903,0.023735517394128148,0.09566419745616868,0.07192852616324069,0.02373551739410229,0.3765075415122088,0.3765075415122088,0.12424283160352784,0.0,5.4115739648808585,5.0071554538673695,6.6413857017498685,5.406589994392448,4.992447599383411,6.666076447640876,24857.367478988945,21128.762357140604,0.85,1.0695620481285595,0.6666953747631325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501289123355547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.833781307774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.342163652114,1538.0001859742713,0.3765075415122088,0.12424283160352784,6.112874298809886,3.4401394457209316
1528.0,-29.774303603205897,5.086961601819978,35.0129458580007,24.22121070502328,5.057826411577878,-26.291058274888833,-39.831730735581345,1.5745810832606888,0.42045258631094384,-4.984904466080328,40.02867448699284,42532.651909065855,25703.908198798297,25703.908198798297,68236.56010786415,77579.60066365634,77579.60066365634,25703.908198798297,103283.50886245463,103283.50886245463,103283.50886245463,128141.13857140884,91680.90850701713,56634.32533435604,38940.647969623424,24857.629708954213,0.0,63798.27767857764,21128.98525261108,1538.0118864445851,0.0,0.8868917014192796,2.8130017680239203,0.0014959135982669303,354864.7122067469,1555769.9604802034,4.384121348120407,1555769.9604802034,4.384121348120407,0.85,0.09566551740770643,4.027634451161993,1.2674971942836417,1.0,0.0,4.027634451161535,1.2843610115507762,1.2846679994536863,3.1359052594557553,19348.521613842517,1973.0001186789084,4632.441516551485,4632.441516551485,5.548674086215551,5.086961601819978,-2.3470576106354764,7.434019212455455,3.440403814891139,3.440403814891139,0.9829725185403254,0.0,0.0,0.00023900750558138243,1.0001336536001673,0.0002389755656366831,198.7359682457462,0.0,6.369544395389955e-06,18.051288816535134,0.027492181841169257,8.03705456846184e-05,0.00015863695989676405,0.0006389316849078104,0.09566551740776735,0.07192847387043488,0.023737043537332466,0.09566554454999428,0.07192847387038909,0.02373704353731735,0.37650646166253665,0.37650646166253665,0.12425055412459053,0.0,5.410334581012762,5.0035432497163015,6.647306444402545,5.405357052391253,4.98915374254301,6.6710510135800405,24857.629708954213,21128.98525261108,0.85,1.0695674333349097,0.6666739833220856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450136631165038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.75589105493,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.323915290168,1538.0118864445851,0.37650646166253665,0.12425055412459053,6.112874298809886,3.440403814891139
1529.0,-29.775585009224912,5.0873300237704635,35.013045967522324,24.220950237382226,5.0577544685324884,-26.292218918733543,-39.83282425962386,1.5743883780410486,0.418895358015277,-4.984873613220937,40.02880766142517,42531.63841367094,25705.78936594181,25705.78936594181,68237.42777961274,77578.83269706625,77578.83269706625,25705.78936594181,103284.62206300805,103284.62206300805,103284.62206300805,128142.48414573526,91680.62859142903,56633.798417249156,38940.92241575542,24857.862082727206,0.0,63798.78449848262,21129.182770318126,1538.021917216697,0.0,0.8868913764228864,2.813025724929654,0.0014959135982669303,354865.13889983494,1555775.706036722,4.384132267429794,1555775.706036722,4.384132267429794,0.8500000000000001,0.09566696343425725,4.027634451161993,1.267496572271921,1.0,0.0,4.02763445116332,1.2843619783978486,1.2846689255072683,3.1359028987966338,19348.462539899047,1972.9940948131164,4632.441516551485,4632.441516551485,5.549080171675409,5.0873300237704635,-2.3466710912283224,7.434001114998786,3.4406639803971757,3.4406639803971757,0.9830468515420502,0.0,0.0,0.0002389755656366831,1.0001331328962006,0.00023894375436263576,198.7370247841641,0.0,6.34761583553719e-06,17.989143277912397,0.027498529457004792,8.036061482287853e-05,0.00015861495081380457,0.0006388430403670443,0.09566696343431698,0.07192841380772932,0.023738549626587654,0.09566694815537448,0.07192841380768442,0.023738549626572833,0.37650538341271633,0.37650538341271633,0.12425818559029611,0.0,5.409025389103817,4.9999389517001305,6.652920539189324,5.403768971236218,4.985580956842796,6.675438266302137,24857.862082727206,21129.182770318126,0.85,1.0695725367814128,0.6666528014288815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501443244063725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.693745516306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.305709883727,1538.021917216697,0.37650538341271633,0.12425818559029611,6.112874298809886,3.4406639803971757
1530.0,-29.776861617168137,5.087683312911366,35.01314371867625,24.220708733797096,5.057694684907583,-26.293374027570614,-39.833916910551466,1.5742070953100977,0.4172800697350567,-4.984838623625492,40.02893918602306,42530.64217075824,25707.6053030916,25707.6053030916,68238.24747384984,77578.09252774641,77578.09252774641,25707.6053030916,103285.697830838,103285.697830838,103285.697830838,128143.7917806377,91680.37945974975,56633.29180425145,38941.208506109215,24858.093949799684,0.0,63799.302455908895,21129.37985732973,1538.0318738212218,0.0,0.8868910784331517,2.8130509235625563,0.0014959135982669303,354865.622804208,1555781.380430026,4.38414227936755,1555781.380430026,4.38414227936755,0.85,0.09566838773187616,4.027634451161993,1.2674959892733022,1.0,0.0,4.027634451162624,1.2843628915794025,1.2846697980477146,3.135900669170801,19348.409962653033,1972.988733426097,4632.441516551485,4632.441516551485,5.549472176009044,5.087683312911366,-2.3462896784240383,7.433972991335405,3.440920057021939,3.440920057021939,0.9831200162919825,0.0,0.0,0.00023894375436263576,1.000132635750827,0.00023891206608136947,198.73807737632214,0.0,6.322077958762912e-06,17.916768935134094,0.027504851534963556,8.035069302336568e-05,0.0001585930613392701,0.0006387548775652914,0.09566838773193975,0.07192834994087449,0.023740037791065264,0.09566839229977006,0.07192834994082668,0.02374003779104948,0.37650430451428024,0.37650430451428024,0.12426572955557391,0.0,5.407646311554856,4.9963729798403165,6.6581348455735,5.402118693360535,4.9821761359286825,6.679061296752934,24858.093949799684,21129.37985732973,0.85,1.0695767014225377,0.6666317739155655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501519876743334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.621371173525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.28756226304,1538.0318738212218,0.37650430451428024,0.12426572955557391,6.112874298809886,3.440920057021939
1531.0,-29.77813409338462,5.088021778833776,35.013239223289986,24.220462270919256,5.057632533990292,-26.29452565392384,-39.83500526575369,1.5740240945294404,0.4155357133263351,-4.984809978463974,40.02906925123696,42529.64585879524,25709.384089310868,25709.384089310868,68239.02994810611,77577.3418960479,77577.3418960479,25709.384089310868,103286.72598535877,103286.72598535877,103286.72598535877,128145.05671880071,91680.11724049917,56632.782686798,38941.48283744574,24858.330733441937,0.0,63799.81357088768,21129.581123425647,1538.0423035173162,0.0,0.8868907534600735,2.813077071147064,0.0014959135982669303,354866.01896575873,1555786.9918761991,4.384153197904018,1555786.9918761991,4.384153197904018,0.85,0.09566979581066962,4.027634451161993,1.2674953875923531,1.0,0.0,4.027634451162095,1.2843638125403405,1.2846706785273212,3.1358984205540197,19348.35462337989,1972.9830903906934,4632.441516551485,4632.441516551485,5.549856160612607,5.088021778833776,-2.3459208861077974,7.433942664941573,3.441172182619062,3.441172182619062,0.9831920521768749,0.0,0.0,0.00023891206608136947,1.0001322078274066,0.000238880484211542,198.73912657153747,0.0,6.297668094222855e-06,17.84759137902757,0.027511149203057778,8.03408113568936e-05,0.00015857125472447587,0.000638667048492283,0.09566979581072686,0.07192828684776731,0.02374150896295955,0.09566989524384087,0.07192828684772427,0.023741508962945346,0.37650322501920636,0.37650322501920636,0.12427318300940958,0.0,5.406190776208234,4.992829443292067,6.662971294869465,5.400345691790335,4.978710274230366,6.682373815580945,24858.330733441937,21129.581123425647,0.85,1.0695803973202216,0.6666108171545163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450159622324909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.55219361742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.26946805027,1538.0423035173162,0.37650322501920636,0.12427318300940958,6.112874298809886,3.441172182619062
1532.0,-29.779401668398073,5.088345347510975,35.013332444882096,24.22018957966941,5.05753656438896,-26.295676250709608,-39.836093376483745,1.5738111467006066,0.41398752937504923,-4.984805682328439,40.02919376077225,42528.67001743457,25711.171758736036,25711.171758736036,68239.84177617061,77576.62183669079,77576.62183669079,25711.171758736036,103287.79359542682,103287.79359542682,103287.79359542682,128146.34858095017,91679.86992267446,56632.27815091396,38941.768635289445,24858.554985523348,0.0,63800.32362081279,21129.771737694846,1538.0526247104,0.0,0.8868903247652851,2.813097816617,0.0014959135982669303,354866.07838118856,1555792.3636462428,4.384167601319866,1555792.3636462428,4.384167601319866,0.85,0.0956711906676933,4.027634451161993,1.2674948227265852,1.0,0.0,4.027634451161054,1.2843648732886686,1.284671698964332,3.1358958306365627,19348.302428933366,1972.9777680383584,4632.441516551485,4632.441516551485,5.550242062823953,5.088345347510975,-2.3455779513691377,7.433923298880113,3.441420425360508,3.441420425360508,0.9832629786744309,0.0,0.0,0.000238880484211542,1.0001316999372,0.0002388490278095792,198.7401717352502,0.0,6.276553225006855e-06,17.78775183966943,0.027517425756282785,8.03309330331572e-05,0.0001585495511783848,0.0006385796345423342,0.09567119066770875,0.0719282269323304,0.023742963735378344,0.09567119653930703,0.07192822693231879,0.023742963735374514,0.3765021440305832,0.3765021440305832,0.12428054460696579,0.0,5.404725056975678,4.9893403308774396,6.6676008041323485,5.398793211703492,4.975392572057956,6.686128087036764,24858.554985523348,21129.771737694846,0.85,1.0695845711025447,0.6665901927112007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501672323423427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.492354078066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.25141405616,1538.0526247104,0.3765021440305832,0.12428054460696579,6.112874298809886,3.441420425360508
1533.0,-29.780664579061074,5.088655048177921,35.01342347450017,24.2199569818564,5.057485511222569,-26.2968181567794,-39.83716884450985,1.573639088940874,0.41201918761197476,-4.984772909597333,40.02931635634393,42527.661867557195,25712.835919966466,25712.835919966466,68240.49778752367,77575.88236659656,77575.88236659656,25712.835919966466,103288.71828656303,103288.71828656303,103288.71828656303,128147.48427633995,91679.61949736334,56631.75767753787,38942.06868869496,24858.76598977692,0.0,63800.83467847188,21129.95109131038,1538.0615718295444,0.0,0.8868900478111499,2.8131273753370074,0.0014959135982669303,354866.53162736376,1555797.6528549998,4.384176906512849,1555797.6528549998,4.384176906512849,0.85,0.09567255093827348,4.027634451161993,1.2674942259909585,1.0,0.0,4.027634451160909,1.2843657426136732,1.284672528093384,3.1358937081004603,19348.24957867671,1972.9723788120011,4632.441516551485,4632.441516551485,5.550601303458614,5.088655048177921,-2.345221668256964,7.433876716434885,3.4416647382095196,3.4416647382095196,0.983332782345577,0.0,0.0,0.0002388490278095792,1.0001312166421832,0.00023881769095407824,198.74121306264504,0.0,6.251650728259864e-06,17.717178163888455,0.027523677407011043,8.032117058849391e-05,0.0001585278572210853,0.0006384922592125327,0.09567255093833067,0.07192815289238874,0.02374439804594193,0.09567272847317307,0.07192815289234575,0.023744398045927737,0.3765010627864937,0.3765010627864937,0.12428782338943595,0.0,5.4031412757203725,4.985866713543317,6.67170509806067,5.3967920972093,4.97203503721687,6.688186769668505,24858.76598977692,21129.95109131038,0.85,1.06958628568773,0.6665690516727232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501748131239884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.421780402285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.23341583361,1538.0615718295444,0.3765010627864937,0.12428782338943595,6.112874298809886,3.4416647382095196
