time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1534.0,-29.781923395600355,5.088950405975209,35.013512375461396,24.21968034412714,5.057380067643935,-26.29796181697045,-39.838255872577406,1.573418489014196,0.4104247208002789,-4.984782408207626,40.02943641230067,42526.719429031175,25714.55706432553,25714.55706432553,68241.27649335671,77575.18487196096,77575.18487196096,25714.55706432553,103289.74193628649,103289.74193628649,103289.74193628649,128148.73221206931,91679.3873749864,56631.279405395966,38942.34218843382,24858.990275782824,0.0,63801.33246421664,21130.1417344154,1538.0723042609382,0.0,0.8868895650784302,2.8131471194870667,0.0014959135982669303,354866.400261738,1555802.8325089123,4.384193125529502,1555802.8325089123,4.384193125529502,0.85,0.09567391201614844,4.027634451161993,1.2674937380524356,1.0,0.0,4.027634451161763,1.2843668386337443,1.2846735841251387,3.13589103207182,19348.200591107758,1972.9673834701716,4632.441516551485,4632.441516551485,5.550972844977899,5.088950405975209,-2.344904078776056,7.433854484751265,3.441905406823233,3.441905406823233,0.983401544806638,0.0,0.0,0.00023881769095407824,1.0001307925838276,0.0002387864594560629,198.74225102380035,0.0,6.2279246758293265e-06,17.64993853130031,0.027529905331686873,8.031130432331806e-05,0.00015850638663076017,0.0006384057835232523,0.09567391201614106,0.0719280930286154,0.023745818987525667,0.09567401548321193,0.07192809302862095,0.0237458189875275,0.3764999799519911,0.3764999799519911,0.12429500714311315,0.0,5.401573297770881,4.982464377932274,6.675656390560505,5.395207129007929,4.968837490167857,6.691443710303815,24858.990275782824,21130.1417344154,0.85,1.0695901458113,0.6665490795647966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501823660854976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.354540769695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.215468801049,1538.0723042609382,0.3764999799519911,0.12429500714311315,6.112874298809886,3.441905406823233
1535.0,-29.78317775309328,5.0892318003233195,35.013599006318344,24.21939958529549,5.057267011806685,-26.299102224522315,-39.839334798138566,1.5731914832356186,0.408807443856972,-4.984793891607623,40.0295480909045,42525.76281656369,25716.23267822671,25716.23267822671,68241.9954947904,77574.50149474025,77574.50149474025,25716.23267822671,103290.73417296696,103290.73417296696,103290.73417296696,128149.90881451564,91679.1644887965,56630.7819748966,38942.64723766655,24859.17464154868,0.0,63801.82187921523,21130.298445316377,1538.080837643936,0.0,0.8868891025650208,2.813166931054636,0.0014959135982669303,354866.24144655454,1555807.6507448198,4.384208665222205,1555807.6507448198,4.384208665222205,0.8499999999999999,0.09567524527916267,4.027634451161993,1.2674932193430144,1.0,0.0,4.027634451161606,1.2843679643863146,1.2846746700317488,3.135888283453443,19348.153552762116,1972.9625868938035,4632.441516551485,4632.441516551485,5.55133455788786,5.0892318003233195,-2.344595523868535,7.433827324191855,3.442142264839045,3.442142264839045,0.9834692185254414,0.0,0.0,0.0002387864594560629,1.000130330593566,0.0002387553423305799,198.7432853177211,0.0,6.2070182184135425e-06,17.59068963098398,0.027536112349905287,8.030151270731939e-05,0.0001584849467487435,0.0006383194315158132,0.0956752452791488,0.07192802414338445,0.02374722113576434,0.09567517018506501,0.07192802414339489,0.023747221135767785,0.3764988978538376,0.3764988978538376,0.12430210832786527,0.0,5.3999984131862675,4.979126596448168,6.679383127359927,5.393601335464609,4.965754136419662,6.694268287901082,24859.17464154868,21130.298445316377,0.85,1.0695932104255732,0.6665289730608358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501898946363876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.29529186938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.19756169041,1538.080837643936,0.3764988978538376,0.12430210832786527,6.112874298809886,3.442142264839045
1536.0,-29.78442743413252,5.0894998246201295,35.013683469843826,24.219126405101292,5.057171919621657,-26.300236626073612,-39.840409078728385,1.5729811115626557,0.4068245063518816,-4.984796569361814,40.02965822291313,42524.80697470154,25717.83708438285,25717.83708438285,68242.64405908438,77573.77610993275,77573.77610993275,25717.83708438285,103291.61319431559,103291.61319431559,103291.61319431559,128150.9693300719,91678.90498038544,56630.29063910963,38942.90482363979,24859.356135756298,0.0,63802.26095939608,21130.452715392854,1538.0890414130697,0.0,0.8868886904278859,2.813192551267501,0.0014959135982669303,354866.2044132776,1555812.4022658267,4.384222512363915,1555812.4022658267,4.384222512363915,0.8500000000000001,0.09567655695243274,4.027634451161993,1.2674927011830732,1.0,0.0,4.027634451162021,1.2843690121378388,1.2846756780655224,3.135885725285426,19348.098785589955,1972.9570021964641,4632.441516551485,4632.441516551485,5.551680899261067,5.0894998246201295,-2.344287793446763,7.4337876180668925,3.442375402810683,3.442375402810683,0.9835358293744809,0.0,0.0,0.0002387553423305799,1.0001298459983492,0.00023872434492968226,198.74431576503858,0.0,6.184319748136204e-06,17.526362166218004,0.027542296669653424,8.029176434249715e-05,0.00015846357798808276,0.0006382333659591974,0.09567655695243893,0.07192795019473786,0.02374860675770107,0.09567650737581482,0.0719279501947332,0.023748606757699537,0.37649781799282345,0.37649781799282345,0.12430913246862652,0.0,5.3983389886404325,4.975795278727048,6.682748046713812,5.391621075713715,4.962465401771681,6.696202976304448,24859.356135756298,21130.452715392854,0.85,1.0695960148264052,0.6665094047648944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450197396593423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.23096440461,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.179701948782,1538.0890414130697,0.37649781799282345,0.12430913246862652,6.112874298809886,3.442375402810683
1537.0,-29.78567235360556,5.08975473029909,35.01376589085435,24.218858882691734,5.057074096283316,-26.301367014710284,-39.841478888969846,1.5727687573880553,0.4049082733355931,-4.984806026599085,40.029767655933576,42523.85347335927,25719.411318524777,25719.411318524777,68243.26479188405,77573.08450637567,77573.08450637567,25719.411318524777,103292.49582490046,103292.49582490046,103292.49582490046,128152.04209661325,91678.67622551264,56629.79859245192,38943.19737006746,24859.5462717128,0.0,63802.74364178025,21130.61433095588,1538.0979425966957,0.0,0.8868882463424164,2.813216509707353,0.0014959135982669303,354866.0736199355,1555817.1236406441,4.384237432927829,1555817.1236406441,4.384237432927829,0.85,0.09567785575451508,4.027634451161993,1.2674921687366445,1.0,0.0,4.027634451160249,1.2843700689123192,1.28467669527812,3.1358831450913778,19348.050508705786,1972.9520793243144,4632.441516551485,4632.441516551485,5.55202072743511,5.08975473029909,-2.3439921628730858,7.4337468931721755,3.4426049764740934,3.4426049764740934,0.983601421849741,0.0,0.0,0.00023872434492968226,1.0001293525443113,0.00023869346932211494,198.74534229546558,0.0,6.160557231896703e-06,17.459019195195257,0.02754845722688532,8.028205763023098e-05,0.00015844228729945128,0.0006381476148481762,0.09567785575450591,0.07192787821181906,0.023749977542686845,0.09567782799377543,0.07192787821182596,0.02374997754268912,0.376496738088468,0.376496738088468,0.12431607550842788,0.0,5.39663257721503,4.972509787836827,6.685783243453784,5.389714299934667,4.959350326458548,6.697905994600205,24859.5462717128,21130.61433095588,0.85,1.0695976520231647,0.6664894179489982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502048706555446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.16362143359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.161894080193,1538.0979425966957,0.376496738088468,0.12431607550842788,6.112874298809886,3.4426049764740934
1538.0,-29.786913412481713,5.089996641793581,35.013846278769385,24.218572675623022,5.05696064366233,-26.302495491199394,-39.84254838488994,1.572542722379986,0.4029331048103586,-4.984828025927828,40.02987327831846,42522.91537088469,25720.97062066106,25720.97062066106,68243.88599154576,77572.38080218901,77572.38080218901,25720.97062066106,103293.35142285007,103293.35142285007,103293.35142285007,128153.07981383742,91678.42748518616,56629.314316040254,38943.45907682878,24859.728390987348,0.0,63803.187467816126,21130.769132339246,1538.1067127956694,0.0,0.8868877522623562,2.813239777901918,0.0014959135982669303,354865.76936994435,1555821.6806197865,4.384254033242232,1555821.6806197865,4.384254033242232,0.8500000000000001,0.09567913974182973,4.027634451161993,1.2674916802486407,1.0,0.0,4.027634451160581,1.2843711893970722,1.2846777763725685,3.135880409348564,19347.998014051645,1972.9467263593222,4632.441516551485,4632.441516551485,5.552357332253694,5.089996641793581,-2.3437127967025244,7.4337094384961055,3.4428310393949464,3.4428310393949464,0.983666011255699,0.0,0.0,0.00023869346932211494,1.0001289526974648,0.00023866269312405237,198.74636565182277,0.0,6.136383194545951e-06,17.390509973343224,0.027554593610079867,8.027235485422896e-05,0.00015842111446788597,0.0006380623384223352,0.0956791397417996,0.07192780698159011,0.023751332760209493,0.0956791116028366,0.07192780698161276,0.02375133276021697,0.37649565870872215,0.37649565870872215,0.124322935907569,0.0,5.394881492490924,4.969248866431599,6.688562986701527,5.38776113073817,4.956163852016687,6.699639439374437,24859.728390987348,21130.769132339246,0.85,1.0695999479018132,0.6664700786670616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450212316312883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.09511221174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.144139945613,1538.1067127956694,0.37649565870872215,0.124322935907569,6.112874298809886,3.4428310393949464
1539.0,-29.78814956502002,5.090225888038417,35.01392463855077,24.218286747951083,5.056844974714485,-26.303619772941477,-39.84361344538627,1.5723151826360766,0.4009173739932521,-4.984852601564108,40.02997497907425,42521.980158040926,25722.49045061971,25722.49045061971,68244.47060866063,77571.68715975483,77571.68715975483,25722.49045061971,103294.17761037454,103294.17761037454,103294.17761037454,128154.0750165605,91678.18592840535,56628.82975467794,38943.72908191934,24859.897406185963,0.0,63803.6264881053,21130.912795258067,1538.1148326116438,0.0,0.8868872592699694,2.8132632769716333,0.0014959135982669303,354865.42948994663,1555826.0684134385,4.384270597025048,1555826.0684134385,4.384270597025048,0.85,0.09568040367772057,4.027634451161993,1.2674911697814242,1.0,0.0,4.027634451161565,1.2843723167133534,1.284678864427792,3.135877656930908,19347.9470354273,1972.941527986346,4632.441516551485,4632.441516551485,5.552685416257177,5.090225888038417,-2.3434422394187564,7.433668127457174,3.443053607246283,3.443053607246283,0.9837296020703665,0.0,0.0,0.00023866269312405237,1.0001284441718683,0.00023863204222900704,198.74738497171185,0.0,6.116657513516193e-06,17.33460739330489,0.027560710267593384,8.026269339500042e-05,0.00015839999972905197,0.0006379772959727801,0.09568040367768116,0.07192773209065884,0.023752671587022326,0.09568036273105636,0.07192773209068846,0.023752671587032113,0.3764945790488854,0.3764945790488854,0.12432971672013457,0.0,5.3930832649134,4.966017753278152,6.6910612901066315,5.385769975557366,4.953047071780304,6.701006903930022,24859.897406185963,21130.912795258067,0.85,1.0696017509503668,0.6664508351412934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502197389532292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.0392096317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.126421654339,1538.1148326116438,0.3764945790488854,0.12432971672013457,6.112874298809886,3.443053607246283
1540.0,-29.789381413663303,5.090442741693903,35.01400101746477,24.217996035609417,5.056725893795205,-26.304740521694274,-39.844674175232626,1.5720850018260237,0.3988115322201793,-4.984882006941972,40.03007400036204,42521.04558421855,25723.977561341737,25723.977561341737,68245.02314556029,77570.98794387832,77570.98794387832,25723.977561341737,103294.96550522005,103294.96550522005,103294.96550522005,128155.02729927281,91677.93568052925,56628.34288612702,38943.99199378025,24860.061794052755,0.0,63804.05378783301,21131.05252494484,1538.122838070333,0.0,0.8868867514104388,2.8132873923848067,0.0014959135982669303,354865.02281516563,1555830.3406126802,4.384287660334017,1555830.3406126802,4.384287660334017,0.8499999999999999,0.09568165084643976,4.027634451161993,1.2674906554678458,1.0,0.0,4.0276344511625,1.2843734561202884,1.2846799647374296,3.1358748749980268,19347.894222616887,1972.936142578443,4632.441516551485,4632.441516551485,5.553006437195426,5.090442741693903,-2.3431820029564645,7.433624744650368,3.443272757599798,3.443272757599798,0.9837922164570851,0.0,0.0,0.00023863204222900704,1.00012799823368,0.00023860150165824138,198.74840075179898,0.0,6.0917852373035186e-06,17.264119362518173,0.027566802052830686,8.025307228873051e-05,0.00015837896994027651,0.0006378925956710073,0.09568165084639667,0.07192765589343303,0.023753994952963636,0.09568162611074978,0.07192765589346542,0.023753994952974332,0.37649349879939564,0.37649349879939564,0.12433641864258474,0.0,5.391231125831723,4.962806256392071,6.693281851062636,5.383693539162152,4.949904863023335,6.702107034388746,24860.061794052755,21131.05252494484,0.85,1.0696032476634603,0.6664317243166612,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502271323213531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.96872160091,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.108760284738,1538.122838070333,0.37649349879939564,0.12433641864258474,6.112874298809886,3.443272757599798
1541.0,-29.790609557125723,5.090647917742854,35.01407555749121,24.217737244348996,5.056637335619366,-26.305854882705248,-39.84573012040926,1.5718826611989043,0.3964939133417147,-4.984894644530271,40.030173195509455,42520.10734631734,25725.37887412588,25725.37887412588,68245.48622044321,77570.29432621496,77570.29432621496,25725.37887412588,103295.67320034084,103295.67320034084,103295.67320034084,128155.90258580432,91677.70189356261,56627.8633865006,38944.26500784668,24860.22938546348,0.0,63804.49439331016,21131.194977643958,1538.1306805877387,0.0,0.8868863281937741,2.813316232584558,0.0014959135982669303,354864.84803811763,1555834.6203218547,4.384301879781385,1555834.6203218547,4.384301879781385,0.85,0.09568287382422777,4.027634451161993,1.2674901428027079,1.0,0.0,4.027634451162365,1.284374465143495,1.2846809347738626,3.1358724114092467,19347.844883749603,1972.931111414153,4632.441516551485,4632.441516551485,5.553308937028211,5.090647917742854,-2.3429159030704483,7.433563820813302,3.443488551599267,3.443488551599267,0.9838538718855049,0.0,0.0,0.00023860150165824138,1.000127614497926,0.00023857105653264229,198.7494134856939,0.0,6.069889597720499e-06,17.202067119939894,0.027572871942428405,8.024349563965175e-05,0.00015835800601858964,0.0006378081606577899,0.09568287382421173,0.07192757268397236,0.023755301140239365,0.09568304918677399,0.07192757268398442,0.023755301140243348,0.3764924171141616,0.3764924171141616,0.1243430422687696,0.0,5.389281889063,4.9596150074742695,6.695047862526337,5.381388557871958,4.946826450549111,6.70208742599749,24860.22938546348,21131.194977643958,0.85,1.069603119174606,0.6664124173480721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502345000196324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90666935834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.091143931417,1538.1306805877387,0.3764924171141616,0.1243430422687696,6.112874298809886,3.443488551599267
1542.0,-29.791833257709218,5.090840828406752,35.01414823663418,24.21743032699453,5.056487031069579,-26.30697141967427,-39.846790151763685,1.5716251930347453,0.3946561146293561,-4.9849520313243785,40.03026807220617,42519.205243160075,25726.850720332204,25726.850720332204,68246.05596349228,77569.65587340463,77569.65587340463,25726.850720332204,103296.50659373683,103296.50659373683,103296.50659373683,128156.90573549853,91677.49647871015,56627.393019976495,38944.55939859295,24860.3991417617,0.0,63804.95854035465,21131.339270497443,1538.1397243352872,0.0,0.8868856930281583,2.813333582416392,0.0014959135982669303,354864.0543832272,1555838.7137226486,4.384323220414026,1555838.7137226486,4.384323220414026,0.85,0.09568409726760631,4.027634451161993,1.2674897109111773,1.0,0.0,4.027634451162763,1.284375731702812,1.2846821625303821,3.13586931903657,19347.801532589838,1972.9266908261066,4632.441516551485,4632.441516551485,5.553626662832427,5.090840828406752,-2.342689280134592,7.433530108541344,3.443701184276857,3.443701184276857,0.9839146240791019,0.0,0.0,0.00023857105653264229,1.000127154091662,0.00023854072510341734,198.7504225649966,0.0,6.0509508563189695e-06,17.14839472680796,0.027578922893284723,8.023388299451754e-05,0.00015833717353812475,0.0006377242550417663,0.09568409726749658,0.07192750246639992,0.02375659480109665,0.09568413333241946,0.07192750246648241,0.023756594801123892,0.37649133336771096,0.37649133336771096,0.12434957716231367,0.0,5.3873833827153135,4.95651056418825,6.696755154955213,5.379608145953739,4.943984217557215,6.703472685654731,24860.3991417617,21131.339270497443,0.85,1.0696042678301996,0.6663934311040732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502418456282873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.8529969652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.073560743598,1538.1397243352872,0.37649133336771096,0.12434957716231367,6.112874298809886,3.443701184276857
1543.0,-29.79305269277096,5.0910222501907265,35.01421897539831,24.217140348069393,5.056361776807907,-26.30808161160397,-39.84784543337298,1.5713906956410526,0.392454060681132,-4.984989572984694,40.03035691164121,42518.3019230074,25728.229385923052,25728.229385923052,68246.53130893045,77568.98477909813,77568.98477909813,25728.229385923052,103297.21416502119,103297.21416502119,103297.21416502119,128157.74679298647,91677.26684383588,56626.92990868654,38944.818816832594,24860.532627965284,0.0,63805.35144479788,21131.45273377049,1538.1462648268666,0.0,0.8868851806309037,2.813358010059806,0.0014959135982669303,354863.53518574435,1555842.54665662,4.384340436225022,1555842.54665662,4.384340436225022,0.85,0.09568528647779788,4.027634451161993,1.267489224621095,1.0,0.0,4.027634451162587,1.2843768906368962,1.284683282781954,3.1358664894420296,19347.7530699884,1972.9217490160659,4632.441516551485,4632.441516551485,5.553924273840773,5.0910222501907265,-2.3424544764946162,7.433476726685343,3.4439104588567044,3.4439104588567044,0.9839744168162012,0.0,0.0,0.00023854072510341734,1.0001267121022732,0.00023851050293617604,198.75142813586217,0.0,6.028384375459239e-06,17.084441320051482,0.027584951277660183,8.022431447871467e-05,0.00015831641062470268,0.0006376406296163611,0.09568528647773503,0.07192741711941208,0.02375786935832294,0.09568531572999815,0.07192741711945932,0.02375786935833855,0.37649025111099604,0.37649025111099604,0.12435603868479796,0.0,5.385423972005128,4.953429108869614,6.698146146479985,5.377443633665848,4.941032401901225,6.70363707967249,24860.532627965284,21131.45273377049,0.85,1.0696051312870665,0.666375170110813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450249164734391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78904355845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.056025623338,1538.1462648268666,0.37649025111099604,0.12435603868479796,6.112874298809886,3.4439104588567044
1544.0,-29.79426746737952,5.0911917599919185,35.01428777536328,24.216805630736076,5.056186780037536,-26.309192583140373,-39.84890078483147,1.5711118957982702,0.3905172092235034,-4.985063741817043,40.030441916368865,42517.4191193554,25729.658823856957,25729.658823856957,68247.07794321235,77568.33381363795,77568.33381363795,25729.658823856957,103297.9926374949,103297.9926374949,103297.9926374949,128158.66030275634,91677.03531750408,56626.46518200772,38945.07792832929,24860.667665261444,0.0,63805.745593590735,21131.567515472227,1538.1537794956905,0.0,0.8868844958372344,2.8133747006864183,0.0014959135982669303,354862.5094398149,1555846.2141506998,4.384363444328777,1555846.2141506998,4.384363444328777,0.85,0.09568647522788194,4.027634451161993,1.2674888207530604,1.0,0.0,4.027634451161603,1.2843782564705324,1.2846846101226987,3.135863154698617,19347.704208209998,1972.9167665013026,4632.441516551485,4632.441516551485,5.554232845018369,5.0911917599919185,-2.3422530460615967,7.433444806053515,3.4441165891422147,3.4441165891422147,0.9840333111834899,0.0,0.0,0.00023851050293617604,1.000126229059114,0.0002384803997796947,198.75242987252415,0.0,6.006698900568063e-06,17.02298468420989,0.02759095797656075,8.021474638457894e-05,0.00015829575655159711,0.0006375574425599643,0.09568647522772956,0.0719273424693898,0.023759132758339765,0.09568627699025814,0.07192734246950434,0.023759132758377603,0.37648916937104426,0.37648916937104426,0.12436242345970787,0.0,5.383497783416317,4.950398821577721,6.699516134255418,5.375580951040547,4.938137218509269,6.704851715652069,24860.667665261444,21131.567515472227,0.85,1.0696070911530535,0.6663572178933407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502564583979882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.72758692261,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.038535165679,1538.1537794956905,0.37648916937104426,0.12436242345970787,6.112874298809886,3.4441165891422147
1545.0,-29.795477994496043,5.091350662404013,35.01435473175785,24.21652836436408,5.056080077208947,-26.31029290127462,-39.84993937248362,1.5708949839876707,0.38795273915235384,-4.985092265676552,40.03052581733155,42516.485327034985,25730.93171054872,25730.93171054872,68247.41703758371,77567.63895997705,77567.63895997705,25730.93171054872,103298.57067052578,103298.57067052578,103298.57067052578,128159.35579904163,91676.78583920794,56625.97552047623,38945.34479859078,24860.78512851585,0.0,63806.129927106624,21131.667359238472,1538.159265575995,0.0,0.8868840471681689,2.813404921350415,0.0014959135982669303,354862.1149589271,1555849.8340296966,4.384378518991174,1555849.8340296966,4.384378518991174,0.85,0.09568762556709606,4.027634451161993,1.2674882734706627,1.0,0.0,4.0276344511615205,1.284379332721331,1.2846856479643232,3.1358605269895445,19347.651557813275,1972.9113976549868,4632.441516551485,4632.441516551485,5.5545076216533715,5.091350662404013,-2.3420241036509837,7.433374766054996,3.4443194283492256,3.4443194283492256,0.9840912652426359,0.0,0.0,0.0002384803997796947,1.0001257889165194,0.00023845040536156067,198.75342811542413,0.0,5.983075497497965e-06,16.956035959909233,0.02759694105205825,8.020533130545835e-05,0.00015827506847423636,0.0006374741185468578,0.09568762556705547,0.0719272478794851,0.02376037768757038,0.09568759770847186,0.07192724787951561,0.023760377687580457,0.3764880890943931,0.3764880890943931,0.12436874648965848,0.0,5.381432095507478,4.947349180735557,6.700380606886085,5.373045004828896,4.935096854285121,6.703782976199591,24860.78512851585,21131.667359238472,0.85,1.0696059628683154,0.6663385692817705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502637242561551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.66063819831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.021097424593,1538.159265575995,0.3764880890943931,0.12436874648965848,6.112874298809886,3.4443194283492256
1546.0,-29.796684425794858,5.091498171976654,35.014419936068606,24.216198711097263,5.055905236177314,-26.311396347053233,-39.8509897646494,1.5706171574355754,0.3859520650777313,-4.985173575835571,40.03060869597403,42515.61809915779,25732.298851283114,25732.298851283114,68247.91695044091,77567.00799260788,77567.00799260788,25732.298851283114,103299.30684389098,103299.30684389098,103299.30684389098,128160.23466437729,91676.57100710593,56625.523226719226,38945.60864487411,24860.927820486304,0.0,63806.53646536042,21131.78864741336,1538.1674597022313,0.0,0.8868833337450645,2.8134216157022847,0.0014959135982669303,354860.99045297253,1555853.4098072825,4.384402489045834,1555853.4098072825,4.384402489045834,0.8500000000000001,0.09568878786300221,4.027634451161993,1.267487900373526,1.0,0.0,4.027634451163445,1.2843806935394242,1.2846869705807042,3.1358572045044246,19347.606219218396,1972.9067744049596,4632.441516551485,4632.441516551485,5.554802744803766,5.091498171976654,-2.3418400854056522,7.433338257382307,3.4445193501768605,3.4445193501768605,0.9841483857648173,0.0,0.0,0.00023845040536156067,1.0001253645230856,0.0002384205158872926,198.7544229895472,0.0,5.96149342846823e-06,16.894872376278965,0.027602902545486717,8.019581025428423e-05,0.00015825459510727643,0.0006373916593087587,0.0956887878628316,0.07192717354454628,0.023761614318285315,0.09568859828462198,0.07192717354467452,0.023761614318327684,0.3764870067940754,0.3764870067940754,0.12437499036904807,0.0,5.3794157158769735,4.9443716769019375,6.701225329284853,5.371125640913306,4.932307645498042,6.7044458897747745,24860.927820486304,21131.78864741336,0.85,1.0696069827813275,0.666320732237815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502709647781482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.599474614675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.003704282448,1538.1674597022313,0.3764870067940754,0.12437499036904807,6.112874298809886,3.4445193501768605
1547.0,-29.79788675223647,5.09163588009479,35.01448346930946,24.21594449495899,5.0558181626389755,-26.312487320310655,-39.85202314853666,1.5704187307130464,0.38320333690506914,-4.985194779047518,40.03069043022015,42514.69818253739,25733.475025823707,25733.475025823707,68248.1732083611,77566.32695349788,77566.32695349788,25733.475025823707,103299.80197932158,103299.80197932158,103299.80197932158,128160.8479469035,91676.33998093905,56625.05211973941,38945.87540133294,24861.045967581915,0.0,63806.92136891485,21131.88907244463,1538.172889446783,0.0,0.886882930143997,2.8134551017200047,0.0014959135982669303,354860.6972165433,1555856.9362162654,4.384416049509279,1555856.9362162654,4.384416049509279,0.85,0.09568990315424597,4.027634451161993,1.2674873712239791,1.0,0.0,4.027634451161943,1.2843816829309096,1.284687921816631,3.13585478887482,19347.557462995796,1972.9018026538927,4632.441516551485,4632.441516551485,5.5550566442942175,5.09163588009479,-2.3416175560518893,7.433253436146679,3.4447161000019473,3.4447161000019473,0.9842046000005563,0.0,0.0,0.0002384205158872926,1.0001249391778446,0.00023839073154528756,198.75541448734987,0.0,5.940665211607784e-06,16.83584520969646,0.027608843210698324,8.018644439054602e-05,0.0001582340714967466,0.0006373089977079266,0.0956899031542193,0.07192707309121156,0.02376283006300773,0.09569003143239257,0.07192707309123161,0.023762830063014356,0.37648592521804247,0.37648592521804247,0.1243811703061232,0.0,5.3772340216712,4.941379098897528,6.701447043516453,5.368398115952573,4.92936891422795,6.702292607407571,24861.045967581915,21131.88907244463,0.85,1.0696045467194397,0.6663022955884139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502781808704652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.54044744809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.986352842277,1538.172889446783,0.37648592521804247,0.1243811703061232,6.112874298809886,3.4447161000019473
1548.0,-29.799085479162656,5.091762381961391,35.014545355523616,24.215592035930626,5.055620396207556,-26.313586123754312,-39.85306896558029,1.5701210407988935,0.38119969502588447,-4.985297365609002,40.0307695226675,42513.845541008624,25734.819776007967,25734.819776007967,68248.6653170166,77565.69656105297,77565.69656105297,25734.819776007967,103300.51633706094,103300.51633706094,103300.51633706094,128161.70788024593,91676.1133330438,56624.60216312316,38946.12352213404,24861.19154318499,0.0,63807.315065319024,21132.012811707238,1538.1818105413915,0.0,0.8868821222118126,2.8134693563625146,0.0014959135982669303,354859.27846639627,1555860.3486510771,4.3844431949900695,1555860.3486510771,4.3844431949900695,0.8499999999999999,0.09569104176935368,4.027634451161993,1.2674870025226848,1.0,0.0,4.027634451161251,1.2843831361861113,1.2846893371618384,3.135851240714496,19347.509630772365,1972.8969251245192,4632.441516551485,4632.441516551485,5.555346934021448,5.091762381961391,-2.341460783307973,7.433223165269363,3.4449101389042127,3.4449101389042127,0.9842600396869179,0.0,0.0,0.00023839073154528756,1.000124566336605,0.00023836103978377236,198.75640302547845,0.0,5.919799240446757e-06,16.776711047426108,0.027614763009938773,8.017696687093051e-05,0.00015821376467435705,0.0006372272092504767,0.0956910417691185,0.07192700274895868,0.023764039020159826,0.09569098406841417,0.07192700274913545,0.02376403902021823,0.37648484132193516,0.37648484132193516,0.12438726185666621,0.0,5.375139402658931,4.938454626468513,6.7018143759300415,5.366497060634913,4.926562321802862,6.703083913702926,24861.19154318499,21132.012811707238,0.85,1.0696056595885755,0.6662848216930544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502853724783402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.48131328582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.969043421705,1538.1818105413915,0.37648484132193516,0.12438726185666621,6.112874298809886,3.4449101389042127
1549.0,-29.800279708295747,5.091878920410965,35.014605424090554,24.215283581893914,5.055476348888695,-26.314675505869143,-39.854102035146184,1.5698721464621106,0.3786482222791392,-4.9853563552858455,40.03084035129641,42512.95947457557,25736.01538605107,25736.01538605107,68248.97486062664,77565.02676038601,77565.02676038601,25736.01538605107,103301.04214643707,103301.04214643707,103301.04214643707,128162.31829750573,91675.86721134427,56624.138461751245,38946.36527732559,24861.27615106866,0.0,63807.64142839425,21132.08472840836,1538.186259972181,0.0,0.8868815659010405,2.8134958596412605,0.0014959135982669303,354858.4626538317,1555863.404549169,4.384461886335034,1555863.404549169,4.384461886335034,0.85,0.09569213152693286,4.027634451161993,1.2674865667847914,1.0,0.0,4.027634451161318,1.2843843611217396,1.2846905242518756,3.1358482500085785,19347.457688758477,1972.8916285131495,4632.441516551485,4632.441516551485,5.555605029032221,5.091878920410965,-2.341277700989045,7.433156621400009,3.4451010267674618,3.4451010267674618,0.9843145790764176,0.0,0.0,0.00023836103978377236,1.0001241001323518,0.0002383314628176931,198.757387863075,0.0,5.9014277182513425e-06,16.724646153524304,0.027620664437657025,8.016760588961831e-05,0.00015819343389415405,0.0006371453242997122,0.09569213152682979,0.07192690455719056,0.023765226969639227,0.09569210227028886,0.07192690455726804,0.023765226969664818,0.37648375770645454,0.37648375770645454,0.12439329167996271,0.0,5.3729484385143,4.935519683663642,6.701823972433374,5.36400457756497,4.923668284433575,6.70174747034514,24861.27615106866,21132.08472840836,0.85,1.0696050399734098,0.6662675272566555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502925426237772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.42924839192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.951766033875,1538.186259972181,0.37648375770645454,0.12439329167996271,6.112874298809886,3.4451010267674618
1550.0,-29.801469675136065,5.0919850811116625,35.01466379620703,24.21495005199688,5.055291071801884,-26.315765174759978,-39.8551388765685,1.569586571425835,0.37652839795930504,-4.985449483987602,40.03091107485483,42512.10757849407,25737.26071591627,25737.26071591627,68249.36829441033,77564.42234623566,77564.42234623566,25737.26071591627,103301.68306215193,103301.68306215193,103301.68306215193,128163.06625804507,91675.66806302943,56623.69058478613,38946.641642492556,24861.38319589314,0.0,63808.024838385696,21132.17571650917,1538.1928261569576,0.0,0.8868808363464881,2.8135127376951536,0.0014959135982669303,354857.1747100348,1555866.455918522,4.3844863984781215,1555866.455918522,4.3844863984781215,0.85,0.09569322594520269,4.027634451161993,1.26748618434649,1.0,0.0,4.027634451163147,1.284385757314438,1.2846918827871776,3.1358448411819038,19347.41566010129,1972.8873427828353,4632.441516551485,4632.441516551485,5.555873857005708,5.0919850811116625,-2.341125392914148,7.43311047402581,3.4452891198363527,3.4452891198363527,0.9843683199532436,0.0,0.0,0.0002383314628176931,1.0001236583888842,0.0002383019947769511,198.75836919425382,0.0,5.878640518829593e-06,16.660067230363065,0.027626543078175855,8.015821174617939e-05,0.0001581732510715137,0.0006370640352679242,0.09569322594500577,0.07192681992622071,0.023766406018785064,0.09569300609714834,0.07192681992636872,0.023766406018833966,0.3764826717306242,0.3764826717306242,0.12439925066370508,0.0,5.370803250066388,4.932664158111095,6.701777312014997,5.3619778819469275,4.921065596427809,6.7014092932525955,24861.38319589314,21132.17571650917,0.85,1.0696047788232557,0.6662501728610097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502996859330737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.364669468756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.934538794269,1538.1928261569576,0.3764826717306242,0.12439925066370508,6.112874298809886,3.4452891198363527
1551.0,-29.802655555061538,5.0920819409495195,35.01472054745766,24.214649805240356,5.055160830356298,-26.316845660729914,-39.85616300543768,1.569350936024716,0.3736852384934082,-4.985505824756809,40.030980607131845,42511.22059528528,25738.376819457186,25738.376819457186,68249.59741474247,77563.72979704407,77563.72979704407,25738.376819457186,103302.10661650126,103302.10661650126,103302.10661650126,128163.58176371954,91675.40141273307,56623.228303871474,38946.85900984622,24861.475147218287,0.0,63808.33415706451,21132.253875135542,1538.1977019783299,0.0,0.8868802981940338,2.813543367490612,0.0014959135982669303,354856.3955347977,1555869.455894424,4.384504479761739,1555869.455894424,4.384504479761739,0.85,0.09569428691678902,4.027634451161993,1.267485669483431,1.0,0.0,4.0276344511626725,1.284386919803907,1.2846930077033825,3.135842002951034,19347.359385691423,1972.8816043900235,4632.441516551485,4632.441516551485,5.5561147890362435,5.0920819409495195,-2.34095140602797,7.433033346977489,3.445474276515081,3.445474276515081,0.9844212218614518,0.0,0.0,0.0002383019947769511,1.0001232348589022,0.0002382726312828547,198.75934716355448,0.0,5.857019721231687e-06,16.5987938899706,0.027632400097897088,8.014893378189688e-05,0.0001581530609950542,0.0006369827170204043,0.09569428691669525,0.07192671882608567,0.023767568090609575,0.09569429314368363,0.07192671882615616,0.02376756809063287,0.3764815867278655,0.3764815867278655,0.12440514956928188,0.0,5.3685155629979135,4.9297649426416115,6.701287372823344,5.359191063250194,4.9180614819873085,6.6992178977569665,24861.475147218287,21132.253875135542,0.85,1.0696031845424105,0.6662330423897874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503068038141436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.303396128365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.917357134958,1538.1977019783299,0.3764815867278655,0.12440514956928188,6.112874298809886,3.445474276515081
1552.0,-29.803838030172237,5.092169048010934,35.014775789841956,24.21432469217109,5.054987829816521,-26.317927358223226,-39.85719104586167,1.5690771578674665,0.371323121546709,-4.985597189587682,40.031050159979124,42510.364645616806,25739.547152630275,25739.547152630275,68249.91179824708,77563.10986859964,77563.10986859964,25739.547152630275,103302.65702122991,103302.65702122991,103302.65702122991,128164.2471914609,91675.1886974581,56622.77856445168,38947.122370007135,24861.590170230997,0.0,63808.712540238135,21132.351644696348,1538.204750282808,0.0,0.8868795818406209,2.813563622470923,0.0014959135982669303,354855.1319905821,1555872.4567622081,4.384528548409161,1555872.4567622081,4.384528548409161,0.85,0.09569535217331228,4.027634451161993,1.2674852777039636,1.0,0.0,4.027634451162025,1.2843882604075498,1.2846943109104199,3.135838729858822,19347.31449383594,1972.877026694737,4632.441516551485,4632.441516551485,5.556367427557185,5.092169048010934,-2.3408085113450428,7.432977559355977,3.4456568043680207,3.4456568043680207,0.9844733726765773,0.0,0.0,0.0002382726312828547,1.000122882204941,0.00023824335541402887,198.7603223334101,0.0,5.836268917039496e-06,16.53998611088993,0.027638236366814128,8.013962137982871e-05,0.000158133009903026,0.0006369019585513681,0.09569535217311692,0.07192663153238356,0.023768720640733366,0.0956953432530972,0.07192663153253039,0.023768720640781896,0.37648049794935884,0.37648049794935884,0.1244109734889737,0.0,5.366244508511102,4.926924008999663,6.700687708925784,5.356920311134388,4.915387174578655,6.698111129208996,24861.590170230997,21132.351644696348,0.85,1.0696017688056048,0.6662156773467186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503138973153231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.244588349284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.900217684613,1538.204750282808,0.37648049794935884,0.1244109734889737,6.112874298809886,3.4456568043680207
1553.0,-29.805016349472226,5.092247264213009,35.01482953773615,24.214035376813285,5.054854097219448,-26.319001387724448,-39.85821039006112,1.5688391354714464,0.36863218657958896,-4.985661219998594,40.031117113850236,42509.490550550705,25740.614055750975,25740.614055750975,68250.10460630168,77562.47576782962,77562.47576782962,25740.614055750975,103303.0898235806,103303.0898235806,103303.0898235806,128164.7749798136,91674.97603053223,56622.324687858265,38947.390380748846,24861.685156233016,0.0,63809.075536981865,21132.432382798062,1538.2100497789536,0.0,0.8868790139064828,2.8135913663780174,0.0014959135982669303,354854.2464741064,1555875.3455009153,4.384547630359123,1555875.3455009153,4.384547630359123,0.85,0.09569638518569999,4.027634451161993,1.2674848018540072,1.0,0.0,4.027634451161799,1.2843894336645143,1.2846954468433798,3.1358358653501823,19347.269612184144,1972.8724500399367,4632.441516551485,4632.441516551485,5.556597738747706,5.092247264213009,-2.340650644891629,7.432897909104638,3.445836551566463,3.445836551566463,0.9845247290189895,0.0,0.0,0.00023824335541402887,1.000122451491834,0.00023821418573161002,198.76129408440477,0.0,5.818881124411766e-06,16.490709106582944,0.02764405524793854,8.013038873924069e-05,0.0001581129666747882,0.0006368212317548051,0.09569638518558837,0.07192652955038052,0.023769855635207855,0.09569655529880569,0.07192652955046441,0.02376985563523558,0.37647940775320765,0.37647940775320765,0.12441673043669925,0.0,5.363891709133156,4.924104238721952,6.699693140590114,5.354293406578165,4.912703950107414,6.695590206477334,24861.685156233016,21132.432382798062,0.85,1.069598705700507,0.6661981887813663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503209705160605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19531134498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.883106914727,1538.2100497789536,0.37647940775320765,0.12441673043669925,6.112874298809886,3.445836551566463
1554.0,-29.806190232164944,5.092315680940997,35.01488173361909,24.213674500957154,5.054640551857884,-26.32007940558709,-39.859237836766965,1.5685297252802337,0.3664476062498352,-4.985781634545192,40.031179403303355,42508.66933019429,25741.789992641472,25741.789992641472,68250.45932283576,77561.87513312753,77561.87513312753,25741.789992641472,103303.665125769,103303.665125769,103303.665125769,128165.44882718101,91674.76272544068,56621.88950259616,38947.636914271694,24861.783701412012,0.0,63809.4206156837,21132.51614620021,1538.216890274453,0.0,0.8868781760894966,2.813605913969184,0.0014959135982669303,354852.58119095844,1555878.0329959749,4.3845757801003655,1555878.0329959749,4.3845757801003655,0.85,0.09569742664877309,4.027634451161993,1.2674844875512647,1.0,0.0,4.027634451161833,1.284390940463429,1.2846969165340716,3.1358321865060472,19347.224595852593,1972.8678596516236,4632.441516551485,4632.441516551485,5.556851586936895,5.092315680940997,-2.3405395412716063,7.432855222212604,3.446013761867441,3.446013761867441,0.9845753605335545,0.0,0.0,0.00023821418573161002,1.0001219915837394,0.00023818512915048178,198.7622621848765,0.0,5.797803825602696e-06,16.43097604175804,0.02764985305176414,8.012108370581088e-05,0.00015809310202579915,0.0006367412242101765,0.09569742664849415,0.07192644502537204,0.023770981623122103,0.09569738526099102,0.0719264450255817,0.02377098162319139,0.37647831581289587,0.37647831581289587,0.12442240944953994,0.0,5.361618033078685,4.921352624961116,6.698811823344215,5.3522292407950545,4.910117917511059,6.695052077178673,24861.783701412012,21132.51614620021,0.85,1.06959848035449,0.6661817161171041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503280189234993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.135578280155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.866039983744,1538.216890274453,0.37647831581289587,0.12442240944953994,6.112874298809886,3.446013761867441
1555.0,-29.807360888678296,5.092375074217845,35.014932228877534,24.21333045875656,5.054453050580201,-26.321151914330997,-39.86025683172045,1.5682440762326624,0.3638830464192324,-4.985878951983826,40.031234260005824,42507.82720638674,25742.87280677823,25742.87280677823,68250.70001316497,77561.23726900497,77561.23726900497,25742.87280677823,103304.11007578319,103304.11007578319,103304.11007578319,128165.94463056803,91674.5214359103,56621.44300216396,38947.86492638482,24861.834554784837,0.0,63809.69948116966,21132.55937156711,1538.2204908048477,0.0,0.8868774826339307,2.813628126107816,0.0014959135982669303,354851.2353356991,1555880.3998059342,4.384599079481936,1555880.3998059342,4.384599079481936,0.85,0.0956984330425921,4.027634451161993,1.2674841056624429,1.0,0.0,4.027634451161306,1.2843923359415967,1.2846982750226863,3.1358287794588144,19347.17367362931,1972.8626670299552,4632.441516551485,4632.441516551485,5.557085332820764,5.092375074217845,-2.3404166727487508,7.432791746966595,3.4461881463540722,3.4461881463540722,0.9846251846725921,0.0,0.0,0.00023818512915048178,1.0001216574614162,0.00023815615567716146,198.7632276329836,0.0,5.775351796406059e-06,16.36734699101477,0.027655628403560548,8.011185620197403e-05,0.00015807327294850777,0.000636661359935343,0.09569843304239745,0.07192634224187693,0.02377209080052052,0.09569828992342587,0.07192634224202323,0.023772090800568864,0.3764772247322374,0.3764772247322374,0.1244280323219933,0.0,5.359296707841793,4.918601277901814,6.697737280265244,5.349761998403039,4.907411489306924,6.693249631046797,24861.834554784837,21132.55937156711,0.85,1.0695975779247457,0.6661656072981642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503350408572724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.07194922941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.849022655486,1538.2204908048477,0.3764772247322374,0.1244280323219933,6.112874298809886,3.4461881463540722
1556.0,-29.808527475954786,5.092426007276109,35.01498125844692,24.213023646175884,5.054295783693762,-26.322217736849538,-39.86126727014778,1.567986044588535,0.3612307885414907,-4.985962273937269,40.03129255860552,42506.96716489799,25743.888033008283,25743.888033008283,68250.85519790628,77560.62761671975,77560.62761671975,25743.888033008283,103304.51564972804,103304.51564972804,103304.51564972804,128166.42351659422,91674.31895474426,56620.98894210622,38948.14445848671,24861.90786686619,0.0,63810.0523253529,21132.62168683626,1538.2250914316471,0.0,0.8868768478990453,2.8136531179314526,0.0014959135982669303,354850.0830347225,1555882.9151206312,4.3846204059317815,1555882.9151206312,4.3846204059317815,0.85,0.09569942603623423,4.027634451161993,1.2674836831120775,1.0,0.0,4.027634451162539,1.2843936021309879,1.2846995042983995,3.1358256880753586,19347.130941600568,1972.858309575703,4632.441516551485,4632.441516551485,5.557304488578352,5.092426007276109,-2.3402883817943665,7.432714389070476,3.4463599227941564,3.4463599227941564,0.9846742636554733,0.0,0.0,0.00023815615567716146,1.0001212357104643,0.00023812728614644454,198.764189733374,0.0,5.758861072886075e-06,16.320612280559136,0.027661387264633432,8.010270715181519e-05,0.00015805344852534627,0.0006365815144056433,0.0956994260360778,0.07192623754740604,0.02377318848867176,0.09569935768826864,0.0719262375475236,0.023773188488710625,0.3764761325210723,0.3764761325210723,0.12443359797222477,0.0,5.356920399941032,4.915886440929171,6.696329363359268,5.347193062478766,4.904869256510892,6.690535512229587,24861.90786686619,21132.62168683626,0.85,1.0695940954555363,0.6661484455170897,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450342043557286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.02521451895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.832030828928,1538.2250914316471,0.3764761325210723,0.12443359797222477,6.112874298809886,3.4463599227941564
1557.0,-29.809689609007187,5.092468315107996,35.01502890049483,24.212694202456646,5.054114788163319,-26.323281923018993,-39.86228123595936,1.5677071021754088,0.3586785804596957,-4.986065740022931,40.031350202661805,42506.140972346504,25744.92306017363,25744.92306017363,68251.06403252014,77560.02252411179,77560.02252411179,25744.92306017363,103304.94558428542,103304.94558428542,103304.94558428542,128166.93860395483,91674.10962827218,56620.55721736196,38948.39156767803,24861.993019669404,0.0,63810.384587347435,21132.694066718992,1538.230866485899,0.0,0.8868761130788715,2.813674453442429,0.0014959135982669303,354848.6521545519,1555885.4021978327,4.3846450951719484,1555885.4021978327,4.3846450951719484,0.85,0.09570041624657323,4.027634451161993,1.2674833281477915,1.0,0.0,4.027634451161842,1.2843949658728546,1.2847008312832564,3.1358223585257328,19347.086764924796,1972.853804808451,4632.441516551485,4632.441516551485,5.557527918741832,5.092468315107996,-2.3401797307922756,7.4326480459002715,3.4465292460570955,3.4465292460570955,0.9847226417305988,0.0,0.0,0.00023812728614644454,1.0001207739354336,0.00023809853004994944,198.76514816845398,0.0,5.7382288809300635e-06,16.2621406485558,0.027667125493514362,8.009352713380902e-05,0.00015803375901263554,0.000636502212245923,0.09570041624635454,0.07192614031381607,0.02377427593253847,0.0957003633625494,0.07192614031398042,0.023774275932592806,0.3764750397862159,0.3764750397862159,0.12443909690363782,0.0,5.3545371677358276,4.91321165439723,6.6947719630512665,5.344744320482619,4.902316433472265,6.688340971238802,24861.993019669404,21132.694066718992,0.85,1.0695917987940355,0.6661320292492765,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503490219798885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.96674288695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.815081500867,1538.230866485899,0.3764750397862159,0.12443909690363782,6.112874298809886,3.4465292460570955
