time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1558.0,-29.810848255987917,5.092502270301324,35.01507511371277,24.212364758737408,5.053933419259554,-26.32434300836934,-39.86329090604556,1.567428171640839,0.35607413338311744,-4.986168617619527,40.031403868468395,42505.312152157516,25745.925376800595,25745.925376800595,68251.23752895811,77559.41895089606,77559.41895089606,25745.925376800595,103305.34432769666,103305.34432769666,103305.34432769666,128167.40496501958,91673.90026449108,56620.121582855645,38948.64297959493,24862.060637322917,0.0,63810.70361691785,21132.75154172448,1538.2356521731622,0.0,0.8868753956445931,2.8136965419313307,0.0014959135982669303,354847.22941735684,1555887.7176344655,4.384669200289835,1555887.7176344655,4.384669200289835,0.85,0.09570138775643562,4.027634451161993,1.2674829731835056,1.0,0.0,4.02763445116201,1.2843963293277938,1.2847021581267406,3.1358190296837036,19347.04258037526,1972.8492992382985,4632.441516551485,4632.441516551485,5.557744287717756,5.092502270301324,-2.340075423628315,7.432577693929639,3.446696052265175,3.446696052265175,0.9847703006471928,0.0,0.0,0.00023809853004994944,1.0001204127695058,0.00023806986339836177,198.76610373659568,0.0,5.715709780594848e-06,16.1983215182058,0.027672841203294957,8.008438697388915e-05,0.0001580141430760603,0.0006364232064239808,0.09570138775622829,0.07192603813349858,0.023775349622729706,0.09570133497390385,0.0719260381336544,0.023775349622781213,0.37647394725224176,0.37647394725224176,0.12444453245272515,0.0,5.352129913097087,4.910566885283004,6.693026436376556,5.34224275100263,4.899792851388327,6.685844115521206,24862.060637322917,21132.75154172448,0.85,1.0695891701602076,0.666115710106169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503559738214191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.9029237566,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.79818251952,1538.2356521731622,0.37647394725224176,0.12444453245272515,6.112874298809886,3.446696052265175
1559.0,-29.81200282838305,5.092528460962508,35.01512002449766,24.212057038117223,5.053780576471064,-26.32539757328051,-39.864292019605614,1.5671753213687154,0.35316503244030173,-4.986255393403846,40.03145835827278,42504.46552696789,25746.857120657914,25746.857120657914,68251.32264762581,77558.78773106815,77558.78773106815,25746.857120657914,103305.64485172607,103305.64485172607,103305.64485172607,128167.7781569931,91673.67315798061,56619.677880933574,38948.88364116337,24862.133305267016,0.0,63811.01694643038,21132.813309476962,1538.2403826212915,0.0,0.8868747571181256,2.81372449489641,0.0014959135982669303,354846.0293623203,1555890.0686255414,4.384690654201681,1555890.0686255414,4.384690654201681,0.85,0.0957023396747124,4.027634451161993,1.2674825132684786,1.0,0.0,4.027634451161879,1.284397570666626,1.2847033629398545,3.135815998991322,19346.99465136476,1972.8444118393907,4632.441516551485,4632.441516551485,5.557945422228356,5.092528460962508,-2.3399637964003683,7.432492257362876,3.446860409273676,3.446860409273676,0.9848172597924788,0.0,0.0,0.00023806986339836177,1.0001199904273912,0.00023804130072095148,198.7670559523565,0.0,5.69795864325622e-06,16.14801479498813,0.027678539161938215,8.007532522498767e-05,0.0001579945381733741,0.0006363442450425101,0.09570233967454043,0.0719259303044638,0.023776409370076634,0.09570251113338911,0.07192593030459304,0.023776409370119357,0.37647285491683913,0.37647285491683913,0.12444990484468545,0.0,5.349633358361984,4.907915652844224,6.690939763947426,5.339420425844139,4.89714633454696,6.682424274945106,24862.133305267016,21132.813309476962,0.85,1.0695852521034586,0.6660991715999538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503629048726834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.852617033386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.781314638038,1538.2403826212915,0.37647285491683913,0.12444990484468545,6.112874298809886,3.446860409273676
1560.0,-29.813153924652884,5.09254646560911,35.015163641570005,24.21171386903154,5.053585157177281,-26.326453267179136,-39.86529704472048,1.566884499703549,0.35056328482897925,-4.986373663787951,40.031510497222726,42503.65019218504,25747.839442407763,25747.839442407763,68251.48963459281,77558.18568817203,77558.18568817203,25747.839442407763,103306.0251305798,103306.0251305798,103306.0251305798,128168.23717383933,91673.45658811893,56619.24699895002,38949.12176574324,24862.212043259533,0.0,63811.333809002776,21132.8802367706,1538.2462201489677,0.0,0.8868739669150605,2.8137447555793504,0.0014959135982669303,354844.39376171806,1555892.3181902848,4.384717204339104,1555892.3181902848,4.384717204339104,0.85,0.09570329100992915,4.027634451161993,1.2674821687443183,1.0,0.0,4.0276344511630695,1.2843989893228327,1.2847047452460343,3.13581253539094,19346.948946029614,1972.839751192264,4632.441516551485,4632.441516551485,5.558157474932389,5.09254646560911,-2.3398798916598724,7.432426357268982,3.4470224805736347,3.4470224805736347,0.9848635658781814,0.0,0.0,0.00023804130072095148,1.0001196302738222,0.0002380128271812626,198.76800530922867,0.0,5.677319298959739e-06,16.0895228932519,0.027684216481237176,8.006622902344179e-05,0.0001579750716975097,0.0006362658411936759,0.0957032910096737,0.07192583233357855,0.023777458676095153,0.09570347817109541,0.07192583233377053,0.023777458676158613,0.3764717605850059,0.3764717605850059,0.1244552048510839,0.0,5.347151301425072,4.9052995209289065,6.688805528583657,5.336936948616938,4.894610830636623,6.680038473287084,24862.212043259533,21132.8802367706,0.85,1.0695825578396483,0.6660830867351099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503698116125607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.794125131644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.764489762523,1538.2462201489677,0.3764717605850059,0.1244552048510839,6.112874298809886,3.4470224805736347
1561.0,-29.814301310750803,5.092556176195457,35.01520576070935,24.211344227101677,5.053357649939236,-26.327508830125613,-39.86630199998615,1.5665651693141198,0.34815271447223495,-4.986509026281931,40.03155410031711,42502.85073147065,25748.83472963834,25748.83472963834,68251.685461109,77557.60618092622,77557.60618092622,25748.83472963834,103306.44091056456,103306.44091056456,103306.44091056456,128168.6938126851,91673.2480663776,56618.8174375803,38949.36736533033,24862.252902120537,0.0,63811.62026745087,21132.914966802455,1538.2503111899225,0.0,0.8868731206668498,2.8137605227656604,0.0014959135982669303,354842.5217958868,1555894.1994725598,4.3847456375804486,1555894.1994725598,4.3847456375804486,0.8499999999999999,0.09570422611415162,4.027634451161993,1.2674818379571664,1.0,0.0,4.027634451162181,1.2844005410867492,1.2847062608060202,3.13580874682142,19346.904939185824,1972.8352637430546,4632.441516551485,4632.441516551485,5.55837232648033,5.092556176195457,-2.339813259829803,7.43236943602526,3.4471821260769646,3.4471821260769646,0.9849091788791328,0.0,0.0,0.0002380128271812626,1.0001192457845551,0.00023798444853898466,198.76895161410985,0.0,5.659628688053117e-06,16.039387701942534,0.02768987610992523,8.005713440920596e-05,0.00015795569277205664,0.0006361877899658948,0.09570422611384162,0.07192573103208029,0.023778495081761327,0.09570417766727263,0.07192573103231327,0.023778495081838356,0.3764706650179717,0.3764706650179717,0.12446044267243322,0.0,5.344717015642686,4.902732675921527,6.686715072865752,5.334661740754143,4.892208693009195,6.678089853173049,24862.252902120537,21132.914966802455,0.85,1.0695808251702226,0.6660675681534226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503766976204713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.74398994034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.747696039638,1538.2503111899225,0.3764706650179717,0.12446044267243322,6.112874298809886,3.4471821260769646
1562.0,-29.815444830503374,5.092558443559662,35.015246447445996,24.211004515551053,5.053173218033176,-26.328556604954546,-39.86729822410268,1.5662849924843703,0.34523853874037513,-4.986615659634781,40.031596616316506,42502.031784268176,25749.727916295447,25749.727916295447,68251.75970056362,77556.9733704184,77556.9733704184,25749.727916295447,103306.70128671385,103306.70128671385,103306.70128671385,128168.98293641493,91673.00212039101,56618.384224883644,38949.57543945263,24862.28164970108,0.0,63811.85708915371,21132.939402245916,1538.2530681559429,0.0,0.8868724244655626,2.813786230276285,0.0014959135982669303,354841.04713884916,1555896.0338531078,4.384769029396665,1555896.0338531078,4.384769029396665,0.85,0.09570513444750008,4.027634451161993,1.267481456068345,1.0,0.0,4.0276344511632445,1.2844019096007397,1.2847075931942717,3.1358054056568596,19346.85303425475,1972.8299709130795,4632.441516551485,4632.441516551485,5.558565137690986,5.092558443559662,-2.3397299362292774,7.43228837978894,3.4473392995465275,3.4473392995465275,0.9849540855847222,0.0,0.0,0.00023798444853898466,1.0001188450525904,0.00023795616862561014,198.76989473811784,0.0,5.640792973817848e-06,15.98600728779978,0.027695516902899047,8.00481197524531e-05,0.00015793632878653154,0.000636109798910682,0.09570513444728637,0.07192561658720893,0.02377951786007744,0.09570514845490473,0.07192561658736954,0.023779517860130536,0.37646956970876116,0.37646956970876116,0.12446563197888486,0.0,5.342196997096551,4.900142281540752,6.6843498858828525,5.33185419837514,4.889578635601254,6.674681739518178,24862.28164970108,21132.939402245916,0.85,1.069578019100851,0.6660522624327818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503835614957352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.690609526195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.73093827399,1538.2530681559429,0.37646956970876116,0.12446563197888486,6.112874298809886,3.4473392995465275
1563.0,-29.816584623916672,5.092553037721512,35.015285821842355,24.210658098477893,5.052964183341677,-26.329603486075026,-39.868294273596234,1.565983045499938,0.3427160665797828,-4.98674419037444,40.03163976464542,42501.2283017547,25750.648700578087,25750.648700578087,68251.8770023328,77556.41314472038,77556.41314472038,25750.648700578087,103307.06184529848,103307.06184529848,103307.06184529848,128169.39213257872,91672.81729436609,56617.95505201452,38949.84693594619,24862.33028728024,0.0,63812.177223226434,21132.980744188204,1538.2575071503743,0.0,0.8868716146006639,2.8138042598143342,0.0014959135982669303,354839.26966423023,1555897.895517598,4.384796240252326,1555897.895517598,4.384796240252326,0.85,0.09570604442434633,4.027634451161993,1.2674811148410665,1.0,0.0,4.027634451160173,1.2844033796975949,1.284709027316298,3.1358018164902957,19346.814028202167,1972.825993402657,4632.441516551485,4632.441516551485,5.558763906370386,5.092553037721512,-2.3396670642683564,7.432220101989868,3.4474942438283884,3.4474942438283884,0.9849983553795395,0.0,0.0,0.00023795616862561014,1.0001184588612904,0.0002379279839475626,198.77083479664523,0.0,5.62119540465701e-06,15.930467776797967,0.027701138098303706,8.00391076139743e-05,0.00015791706101163583,0.0006360321953567149,0.09570604442406339,0.07192551140181415,0.023780533022249244,0.09570595047839768,0.07192551140202677,0.023780533022319552,0.3764684714659176,0.3764684714659176,0.12447076441275111,0.0,5.339710440778617,4.897622489231765,6.6819055621483585,5.329460256954235,4.887299689403278,6.671878255718809,24862.33028728024,21132.980744188204,0.85,1.0695744914575709,0.6660363296033261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503904023034808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.635070015196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.71421971792,1538.2575071503743,0.3764684714659176,0.12447076441275111,6.112874298809886,3.4474942438283884
1564.0,-29.81772007625742,5.092540485085907,35.0153239005987,24.210318840947025,5.0527757985849355,-26.330644394468354,-39.86928564319385,1.5657001167959057,0.3398085510522151,-4.986858689080886,40.031680774737076,42500.42417899027,25751.50631627252,25751.50631627252,68251.93049526279,77555.7983305317,77555.7983305317,25751.50631627252,103307.30464680423,103307.30464680423,103307.30464680423,128169.67088063055,91672.58448775255,56617.53167318351,38950.05868285449,24862.36623382632,0.0,63812.424916680815,21133.01129875237,1538.2609155812347,0.0,0.8868708838376651,2.8138289652300688,0.0014959135982669303,354837.6862469974,1555899.6649279224,4.384820793372222,1555899.6649279224,4.384820793372222,0.85,0.09570693341001155,4.027634451161993,1.2674807774601504,1.0,0.0,4.027634451163615,1.2844047606830835,1.2847103724279985,3.1357984448920764,19346.764896230557,1972.8209833358546,4632.441516551485,4632.441516551485,5.558949038916878,5.092540485085907,-2.3395980959635256,7.432138581049433,3.4476468771398125,3.4476468771398125,0.9850419648970893,0.0,0.0,0.0002379279839475626,1.0001180087653683,0.00023789990967294086,198.77177128260035,0.0,5.602291983985606e-06,15.876895482615208,0.02770674039028769,8.003013875001121e-05,0.00015789784519755137,0.0006359548010819012,0.09570693340977793,0.07192539789724672,0.02378153551253121,0.09570692398804646,0.07192539789742229,0.023781535512589255,0.37646737343243036,0.37646737343243036,0.12447584497079481,0.0,5.337157116854144,4.8950939080903595,6.679218359586798,5.326667240133077,4.884762590498042,6.668246918751436,24862.36623382632,21133.01129875237,0.85,1.0695711780954662,0.6660211429746262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503972208806462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.58149772101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.697537695523,1538.2609155812347,0.37646737343243036,0.12447584497079481,6.112874298809886,3.4476468771398125
1565.0,-29.818851886108057,5.0925206330881805,35.015360727650815,24.209972528647654,5.052565114551045,-26.33168425415503,-39.87027683816848,1.5653974825981842,0.3372327409358036,-4.986990975690717,40.03172047330171,42499.635043903836,25752.38223972724,25752.38223972724,68252.01728363108,77555.24530247612,77555.24530247612,25752.38223972724,103307.62754220337,103307.62754220337,103307.62754220337,128170.03565276143,91672.40296965998,56617.11298249168,38950.322207964775,24862.40811055807,0.0,63812.730318522845,21133.04689397436,1538.265108146206,0.0,0.8868700673454366,2.813847256620914,0.0014959135982669303,354835.8568454798,1555901.3777529062,4.38484822696612,1555901.3777529062,4.38484822696612,0.85,0.095707818672766,4.027634451161993,1.267480447222479,1.0,0.0,4.027634451161662,1.2844062335747024,1.284711809609427,3.1357948489182115,19346.726588290607,1972.8170770131092,4632.441516551485,4632.441516551485,5.5591381235392285,5.0925206330881805,-2.3395463845872095,7.43206701767539,3.4477973454909407,3.4477973454909407,0.9850849558545545,0.0,0.0,0.00023789990967294086,1.0001176312667504,0.00023787192849666745,198.77270477207068,0.0,5.580373294034432e-06,15.814777915293579,0.027712320763581728,8.002117239469567e-05,0.0001578787372782452,0.0006358778413678136,0.0957078186724718,0.07192528980374241,0.023782528868729384,0.0957077188744402,0.07192528980396351,0.023782528868802486,0.37646627335337746,0.37646627335337746,0.12448086766398246,0.0,5.33463242391872,4.892632245554125,6.6764437414362305,5.324223716626534,4.882534842402379,6.665088034728626,24862.40811055807,21133.04689397436,0.85,1.069567419274327,0.6660055890378901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450404013549069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.51938015369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.680904646166,1538.265108146206,0.37646627335337746,0.12448086766398246,6.112874298809886,3.4477973454909407
1566.0,-29.819980398511696,5.092494377766908,35.01539641169993,24.209660302754514,5.052404494578359,-26.332716138809257,-39.87125546028835,1.5651402348758843,0.33408975255213136,-4.987090991903499,40.03176083466367,42498.808158127504,25753.150638552765,25753.150638552765,68251.95879668026,77554.62751651202,77554.62751651202,25753.150638552765,103307.77815506478,103307.77815506478,103307.77815506478,128170.2244221163,91672.1756323984,56616.67557780817,38950.555616211364,24862.44626705152,0.0,63813.001883262885,21133.079326993793,1538.2683619214174,0.0,0.8868694125824845,2.813876734318288,0.0014959135982669303,354834.47371863446,1555903.1191762472,4.384870226589085,1555903.1191762472,4.384870226589085,0.85,0.09570867714845768,4.027634451161993,1.2674800120340661,1.0,0.0,4.02763445116284,1.2844074940767063,1.2847130344702165,3.1357917714870154,19346.678610581934,1972.8121846483698,4632.441516551485,4632.441516551485,5.559303996939419,5.092494377766908,-2.339474844218817,7.4319692219857245,3.44794559094677,3.44794559094677,0.9851273116990772,0.0,0.0,0.00023787192849666745,1.0001172896214061,0.00023784403186021688,198.77363554956864,0.0,5.561894090570353e-06,15.762407852676379,0.027717882657672298,8.001232068457249e-05,0.00015785960781209497,0.0006358007948709146,0.0957086771482687,0.07192516927777509,0.0237835078704936,0.09570885328774914,0.07192516927791712,0.023783507870540566,0.37646517401188,0.37646517401188,0.12448583697060452,0.0,5.331991625129092,4.890146617197274,6.673272883016068,5.321180744455603,4.880014596273895,6.660395148847385,24862.44626705152,21133.079326993793,0.85,1.0695619510509449,0.6659897968108949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504107844872716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.46701009107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.664306719616,1538.2683619214174,0.37646517401188,0.12448583697060452,6.112874298809886,3.44794559094677
1567.0,-29.821105335224168,5.092460552221496,35.015430879774584,24.209268169384472,5.052150537850144,-26.333754139275612,-39.872250077873446,1.564799341901372,0.33162986680520135,-4.9872563996335435,40.03179678454665,42498.063117336606,25754.059065449415,25754.059065449415,68252.12218278603,77554.06411762579,77554.06411762579,25754.059065449415,103308.12318307521,103308.12318307521,103308.12318307521,128170.61503566518,91671.96345011586,56616.28070760239,38950.75860279274,24862.49185258997,0.0,63813.25045538271,21133.118074701473,1538.2735825657496,0.0,0.886868441187344,2.813889648944799,0.0014959135982669303,354832.18630005437,1555904.670264031,4.384902864894905,1555904.670264031,4.384902864894905,0.85,0.09570955107695327,4.027634451161993,1.2674798010336237,1.0,0.0,4.027634451162048,1.2844091454837545,1.284714650437548,3.1357877396964824,19346.633831210238,1972.8076184232373,4632.441516551485,4632.441516551485,5.559500098043642,5.092460552221496,-2.3394555255017293,7.431916077723225,3.448091871646666,3.448091871646666,0.9851691061847617,0.0,0.0,0.00023784403186021688,1.0001169190458472,0.00023781622661391417,198.77456338553347,0.0,5.545115846884607e-06,15.714858310070976,0.02772342777351918,8.000332522176434e-05,0.00015784070663845253,0.0006357246678527848,0.09570955107653836,0.07192507009235445,0.023784480984183908,0.09570951254606315,0.07192507009266624,0.023784480984287027,0.3764640721653921,0.3764640721653921,0.1244907376796523,0.0,5.3294449204868215,4.887717416729856,6.670311641971296,5.318886266438767,4.877687028572836,6.658145030591072,24862.49185258997,21133.118074701473,0.85,1.069560345159144,0.6659755272465023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504175357588853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.419460548466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.647737124928,1538.2735825657496,0.3764640721653921,0.1244907376796523,6.112874298809886,3.448091871646666
1568.0,-29.822226851673314,5.092420302691447,35.01546401267438,24.208924965374194,5.051952416862293,-26.334783476732273,-39.87322828089816,1.564509041921073,0.32869093534901594,-4.987377967047097,40.03182683049072,42497.264753776086,25754.82994360591,25754.82994360591,68252.094697382,77553.47274854255,77553.47274854255,25754.82994360591,103308.30269214846,103308.30269214846,103308.30269214846,128170.79128168165,91671.74452427925,56615.85378556612,38950.98970968125,24862.488589533205,0.0,63813.478299214454,21133.115301103222,1538.2750133050322,0.0,0.8868677141337108,2.8139139454167714,0.0014959135982669303,354830.5051552856,1555905.966622326,4.3849272935014705,1555905.966622326,4.3849272935014705,0.85,0.09571038298519453,4.027634451161993,1.2674794065067543,1.0,0.0,4.027634451162845,1.28441056016181,1.2847160297368827,3.13578428587086,19346.587628665446,1972.8029070748366,4632.441516551485,4632.441516551485,5.55966650665425,5.092420302691447,-2.3394079603935594,7.431828263085006,3.4482358249034117,3.4482358249034117,0.9852102356866891,0.0,0.0,0.00023781622661391417,1.0001165646155856,0.00023778850888778497,198.7754884080895,0.0,5.526975693647859e-06,15.66344911579803,0.027728954749212827,7.99944791264769e-05,0.00015782174748743728,0.0006356483073229911,0.09571038298494636,0.07192494567278902,0.023785437312157334,0.09571034950420881,0.07192494567297553,0.023785437312219007,0.37646297008111823,0.37646297008111823,0.12449559411352248,0.0,5.326827236349857,4.885284647847641,6.667074561572406,5.316068902396125,4.875323176690017,6.653890020191852,24862.488589533205,21133.115301103222,0.85,1.0695560956159662,0.6659606385113664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450424265698782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.36805135419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.63120154617,1538.2750133050322,0.37646297008111823,0.12449559411352248,6.112874298809886,3.4482358249034117
1569.0,-29.82334438171481,5.092373752710384,35.01549606325629,24.208596429694467,5.051760856150895,-26.33580857010096,-39.87420582035554,1.5642250445369246,0.32583861157769434,-4.987503093790706,40.03186157119391,42496.480963273614,25755.585997727583,25755.585997727583,68252.0669610012,77552.91420449004,77552.91420449004,25755.585997727583,103308.50020221762,103308.50020221762,103308.50020221762,128171.0217561888,91671.55946889277,56615.44232219589,38951.24127410763,24862.52155397118,0.0,63813.76282807881,21133.1433208755,1538.2786334470431,0.0,0.8868669519822505,2.813936694314365,0.0014959135982669303,354828.77479539154,1555907.4655410897,4.384952901405159,1555907.4655410897,4.384952901405159,0.85,0.09571121357161831,4.027634451161993,1.267479086709209,1.0,0.0,4.0276344511627205,1.2844119451947291,1.2847173794963702,3.1357809044288865,19346.548574207944,1972.7989246284862,4632.441516551485,4632.441516551485,5.559829715216942,5.092373752710384,-2.3393667235625397,7.431740476272924,3.4483777838822163,3.4483777838822163,0.9852507953949189,0.0,0.0,0.00023778850888778497,1.0001161513293257,0.00023776089264404267,198.77641015020802,0.0,5.50960454889313e-06,15.61421929156313,0.02773446435376172,7.998563993528113e-05,0.00015780286895250383,0.0006355722714853056,0.0957112135713569,0.07192482793318657,0.02378638563817033,0.09571126626060579,0.07192482793338302,0.023786385638235295,0.3764618659706648,0.3764618659706648,0.12450039641883574,0.0,5.324188887108619,4.882896952043836,6.66361716722588,5.313341705368373,4.8731090184193135,6.6495445137053935,24862.52155397118,21133.1433208755,0.85,1.0695508920995562,0.6659453866991629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504309752362545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.31882152996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.614696988798,1538.2786334470431,0.3764618659706648,0.12450039641883574,6.112874298809886,3.4483777838822163
1570.0,-29.82445774369019,5.0923207496767775,35.015527014868645,24.2082399543375,5.051545933927319,-26.33683224791673,-39.87517930855972,1.563920438154154,0.32300012041218906,-4.987644859735034,40.03189366223158,42495.69853862275,25756.360364032742,25756.360364032742,68252.0589026555,77552.33722686149,77552.33722686149,25756.360364032742,103308.69759089424,103308.69759089424,103308.69759089424,128171.24885790833,91671.3448395005,56615.02103324,38951.47089584499,24862.551267014096,0.0,63814.02216285909,21133.16857696198,1538.2824734310652,0.0,0.8868661147839443,2.813957323301074,0.0014959135982669303,354826.81434236374,1555908.85013863,4.384981030879396,1555908.85013863,4.384981030879396,0.85,0.09571203778999174,4.027634451161993,1.2674787416355686,1.0,0.0,4.027634451163817,1.2844134263775224,1.284718825558869,3.1357772882531103,19346.50327839333,1972.7943057408322,4632.441516551485,4632.441516551485,5.559996876810326,5.0923207496767775,-2.3393414712424394,7.4316622209192165,3.4485177751424145,3.4485177751424145,0.9852907928978327,0.0,0.0,0.00023776089264404267,1.0001157191497227,0.00023773338233917766,198.7773284619746,0.0,5.489457792928715e-06,15.557123385159978,0.02773995381155465,7.99768382739915e-05,0.00015778405437005116,0.000635496493224835,0.09571203778967703,0.07192471382795144,0.023787323961725587,0.09571211649307233,0.07192471382818795,0.023787323961803792,0.37646076135185513,0.37646076135185513,0.12450513989753705,0.0,5.321545083466219,4.88052659318646,6.660085586288858,5.310644980147231,4.870776443695831,6.645683831613951,24862.551267014096,21133.16857696198,0.85,1.0695464192567292,0.6659304193390276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504376609837248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.26172562355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.598234908577,1538.2824734310652,0.37646076135185513,0.12450513989753705,6.112874298809886,3.4485177751424145
1571.0,-29.825568188073014,5.092261254218346,35.015556757996215,24.2078655975871,5.051310690105178,-26.337855331440643,-39.87615646384654,1.5635978334730702,0.32026134188396327,-4.98779807229785,40.031920365441714,42494.94393193685,25757.139455011806,25757.139455011806,68252.08338694865,77551.77022673185,77551.77022673185,25757.139455011806,103308.90968174365,103308.90968174365,103308.90968174365,128171.46848140206,91671.13078488635,56614.6185135104,38951.68030152883,24862.558799658415,0.0,63814.239101187246,21133.174979709653,1538.285331194106,0.0,0.8868652388579918,2.8139753134311385,0.0014959135982669303,354824.6956058853,1555910.0022740697,4.385010461623186,1555910.0022740697,4.385010461623186,0.85,0.0957128493011748,4.027634451161993,1.2674784635985272,1.0,0.0,4.027634451162545,1.2844149914953937,1.284720355712396,3.1357734671663846,19346.45810388104,1972.7896992225724,4632.441516551485,4632.441516551485,5.56016505831381,5.092261254218346,-2.3393284429986734,7.431589697217019,3.4486557421484605,3.4486557421484605,0.9853302120424173,0.0,0.0,0.00023773338233917766,1.0001154169378188,0.00023770594704666822,198.77824437472086,0.0,5.468424906240437e-06,15.497516184285397,0.02774542223646089,7.996800435770707e-05,0.0001577653779814706,0.0006354212715587647,0.09571284930082004,0.0719245978605302,0.023788251440289843,0.09571281167694431,0.07192459786079677,0.023788251440378022,0.3764596557863381,0.3764596557863381,0.12450982950936605,0.0,5.318917176156049,4.878180143852035,6.656546139668023,5.308059414181798,4.868503920417027,6.642090658118661,24862.558799658415,21133.174979709653,0.85,1.0695431669838533,0.6659163304377038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504443218537595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.20211842268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.581819077614,1538.285331194106,0.3764596557863381,0.12450982950936605,6.112874298809886,3.4486557421484605
1572.0,-29.826674388844385,5.092195768050581,35.01558532360487,24.207508807908766,5.05109704295252,-26.33887243545597,-39.87712139552457,1.5632950895640547,0.3172993499197787,-4.98793685367941,40.031945553658986,42494.156912589344,25757.858340131825,25757.858340131825,68252.01525272118,77551.18678273231,77551.18678273231,25757.858340131825,103309.04512286413,103309.04512286413,103309.04512286413,128171.601775497,91670.90731578556,56614.19023584093,38951.90786660514,24862.55665263286,0.0,63814.464519238,21133.173154737928,1538.2873238167992,0.0,0.8868644418113454,2.813997908906146,0.0014959135982669303,354822.776443009,1555911.0890442932,4.385037242089787,1555911.0890442932,4.385037242089787,0.8499999999999999,0.09571364151602557,4.027634451161993,1.2674780883034695,1.0,0.0,4.027634451161356,1.2844164636034474,1.2847217929302612,3.1357698731627988,19346.410942516723,1972.7848901017906,4632.441516551485,4632.441516551485,5.56032024324544,5.092195768050581,-2.3393084516973817,7.431504219747962,3.4487916622679617,3.4487916622679617,0.9853690463622747,0.0,0.0,0.00023770594704666822,1.0001149768847066,0.0002376786194994368,198.77915679465283,0.0,5.453539278933409e-06,15.455330316497282,0.027750875775739824,7.99592818334456e-05,0.00015774666521322262,0.0006353459033686925,0.0957136415157283,0.07192447394225528,0.02378916757347302,0.09571361818814957,0.07192447394247865,0.02378916757354691,0.37645854933372697,0.37645854933372697,0.12451447319612512,0.0,5.316244588419238,4.875832515702825,6.652830072961422,5.305236203599179,4.866178963748325,6.637696266376963,24862.55665263286,21133.173154737928,0.85,1.0695383212397778,0.6659016452261968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450450965326965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.15993255489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.565424583689,1538.2873238167992,0.37645854933372697,0.12451447319612512,6.112874298809886,3.4487916622679617
1573.0,-29.827777749683147,5.092124877487751,35.015612929156994,24.20719350865113,5.050919940473143,-26.339883328342065,-39.87808534931389,1.5630255191319267,0.3142122660709106,-4.988056430607679,40.03197472096993,42493.378272180555,25758.506867539556,25758.506867539556,68251.8851397201,77550.623329788,77550.623329788,25758.506867539556,103309.13019732755,103309.13019732755,103309.13019732755,128171.70620771739,91670.71748818266,56613.78438478035,38952.147892669236,24862.57601038984,0.0,63814.72390305907,21133.189608831362,1538.2901328291268,0.0,0.8868637280406694,2.8140243819975606,0.0014959135982669303,354821.12285884394,1555912.3474971114,4.385061224542963,1555912.3474971114,4.385061224542963,0.85,0.09571441949446043,4.027634451161993,1.2674777174042537,1.0,0.0,4.027634451161163,1.284417780390073,1.2847230749280962,3.1357666583678214,19346.37088092116,1972.7808049559392,4632.441516551485,4632.441516551485,5.560460240135938,5.092124877487751,-2.339277680764542,7.431402558252293,3.44892567603105,3.44892567603105,0.9854073360088714,0.0,0.0,0.0002376786194994368,1.0001146827264744,0.00023765136499294908,198.78006687948678,0.0,5.432146795925403e-06,15.394704019652591,0.02775630792253575,7.995056902703246e-05,0.00015772805047240435,0.0006352709299972735,0.09571441949422675,0.07192434636473927,0.02379007312948748,0.09571461637515966,0.07192434636491486,0.02379007312954556,0.37645744053562624,0.37645744053562624,0.12451906706824528,0.0,5.313505565445212,4.873507809539433,6.648776007856213,5.3022686966785955,4.863982380513562,6.632327706660817,24862.57601038984,21133.189608831362,0.85,1.0695319350343273,0.6658867369971267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450457583469585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.099306258046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.549078088632,1538.2901328291268,0.37645744053562624,0.12451906706824528,6.112874298809886,3.44892567603105
1574.0,-29.828877735093066,5.092047409731326,35.0156394452746,24.206787964236014,5.05064835683227,-26.340900631730754,-39.87905775485558,1.5626712534697655,0.3116635761143698,-4.988240328050287,40.03199819971177,42492.6494274306,25759.29613077102,25759.29613077102,68251.94555820162,77550.07706321176,77550.07706321176,25759.29613077102,103309.37319398278,103309.37319398278,103309.37319398278,128171.96705138488,91670.50523229058,56613.38856360143,38952.351854099055,24862.5938574021,0.0,63814.945711501154,21133.204778791784,1538.2943642722792,0.0,0.8868627076926623,2.8140363087945994,0.0014959135982669303,354818.5798223887,1555913.360511484,4.3850955079362715,1555913.360511484,4.3850955079362715,0.85,0.09571521149796385,4.027634451161993,1.267477499260567,1.0,0.0,4.027634451162051,1.2844194930210528,1.2847247529581112,3.1357624771706702,19346.326086014757,1972.7762371467074,4632.441516551485,4632.441516551485,5.560630617512242,5.092047409731326,-2.3392978438951224,7.431345253626448,3.4490579503246805,3.4490579503246805,0.9854451286641944,0.0,0.0,0.00023765136499294908,1.0001143328972133,0.00023762419673008895,198.7809741874676,0.0,5.417652622399325e-06,15.353627531879688,0.027761725575158148,7.99417807177396e-05,0.00015770958427520948,0.0006351965549052694,0.09571521149748696,0.07192423824786548,0.023790973249621476,0.09571517521233312,0.07192423824822382,0.023790973249740027,0.3764563296866489,0.3764563296866489,0.12452359810604034,0.0,5.310865810003577,4.871232923027264,6.644972585064465,5.299903904164637,4.861784756434076,6.629401610551952,24862.5938574021,21133.204778791784,0.85,1.0695291643239744,0.6658730012798914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450464184678953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.05822977027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.532751613533,1538.2943642722792,0.3764563296866489,0.12452359810604034,6.112874298809886,3.4490579503246805
1575.0,-29.82997339858144,5.091965138481202,35.0156648912866,24.20648125642913,5.050482219415279,-26.341903499194224,-39.88001294257117,1.5624123200278568,0.3083997336763673,-4.988348961416003,40.032020062604964,42491.86766674516,25759.87255001495,25759.87255001495,68251.74021676011,77549.504226123,77549.504226123,25759.87255001495,103309.37677613794,103309.37677613794,103309.37677613794,128171.95145681144,91670.30735277105,56612.98050614423,38952.58538514091,24862.574680673497,0.0,63815.16006581441,21133.188478572472,1538.2947561170515,0.0,0.8868620760121791,2.814066373984964,0.0014959135982669303,354817.0775863072,1555914.3038088572,4.385116732241813,1555914.3038088572,4.385116732241813,0.85,0.09571595222224867,4.027634451161993,1.2674771794630217,1.0,0.0,4.0276344511617355,1.2844207597514667,1.2847259850922834,3.1357593845970952,19346.284325126664,1972.7719787212418,4632.441516551485,4632.441516551485,5.560755048493584,5.091965138481202,-2.3392659428409184,7.43123108132212,3.449188122347305,3.449188122347305,0.9854823206706586,0.0,0.0,0.00023762419673008895,1.0001138846729116,0.00023759713805773653,198.78187793781737,0.0,5.400533758316905e-06,15.305112671070107,0.027767126108916466,7.993314888745824e-05,0.00015769104784263071,0.0006351218969308136,0.09571595222205156,0.0719240970101822,0.023791855211869377,0.09571615404041298,0.0719240970103303,0.02379185521191837,0.3764552186695583,0.3764552186695583,0.12452809137929892,0.0,5.308094127006314,4.868947088225241,6.640669283150032,5.29674869509239,4.859597909870445,6.623245442257371,24862.574680673497,21133.188478572472,0.85,1.0695223540357828,0.6658585142295667,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504707657508076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.009714909465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.516455980833,1538.2947561170515,0.3764552186695583,0.12452809137929892,6.112874298809886,3.449188122347305
1576.0,-29.831065486088363,5.091876465732367,35.015689324029196,24.2060768645257,5.050202625501466,-26.342914494430907,-39.8809768265113,1.562051633843857,0.3059885517056955,-4.9885414572386555,40.03204144078682,42491.13755281968,25760.64072986007,25760.64072986007,68251.77828267975,77548.99500273557,77548.99500273557,25760.64072986007,103309.63573259563,103309.63573259563,103309.63573259563,128172.22987461949,91670.12570930393,56612.576929008355,38952.831978106195,24862.59414202385,0.0,63815.42612013004,21133.20502072027,1538.2993288913528,0.0,0.8868610195181862,2.81407549950423,0.0014959135982669303,354814.4156708202,1555915.2261932737,4.38515223022048,1555915.2261932737,4.38515223022048,0.85,0.09571672589474436,4.027634451161993,1.2674769305484372,1.0,0.0,4.0276344511602025,1.284422502005142,1.284727693003405,3.135755131099275,19346.24599072742,1972.7680697003993,4632.441516551485,4632.441516551485,5.560920874622718,5.091876465732367,-2.339299169071292,7.43117563480366,3.44931671620307,3.44931671620307,0.9855190617723056,0.0,0.0,0.00023759713805773653,1.0001135139761108,0.00023757017052307512,198.78277874574158,0.0,5.378773704718662e-06,15.243444679172688,0.027772504882621184,7.992443934465303e-05,0.00015767269871308352,0.0006350479933445004,0.09571672589423522,0.07192398947393,0.023792736420305213,0.09571663493548381,0.0719239894743126,0.023792736420431768,0.3764541053371898,0.3764541053371898,0.12453252157931302,0.0,5.305464925288902,4.866750217102265,6.636672228072598,5.294530008944378,4.857597808478772,6.620310096046808,24862.59414202385,21133.20502072027,0.85,1.0695184915665759,0.665844297158367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504773210218072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.94804691757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.500210264445,1538.2993288913528,0.3764541053371898,0.12453252157931302,6.112874298809886,3.44931671620307
1577.0,-29.832154539672278,5.0917830300294575,35.01571265536857,24.205741902720206,5.050015070351137,-26.343913553807795,-39.88192757880313,1.5617740844868149,0.3026563139780478,-4.988664945329004,40.03205822532505,42490.366142819796,25761.212284349247,25761.212284349247,68251.57842716904,77548.39445347077,77548.39445347077,25761.212284349247,103309.60673782002,103309.60673782002,103309.60673782002,128172.16767984757,91669.88878014105,56612.168249485316,38953.0228118397,24862.56094202754,0.0,63815.583753867235,21133.17680072341,1538.2993012738007,0.0,0.8868603306502665,2.81410473050691,0.0014959135982669303,354812.7080323523,1555915.950380333,4.385175376070415,1555915.950380333,4.385175376070415,0.8500000000000001,0.09571744800761081,4.027634451161993,1.2674765530554581,1.0,0.0,4.027634451162451,1.284423855366191,1.2847290120464774,3.1357518270428795,19346.19598872478,1972.762970915122,4632.441516551485,4632.441516551485,5.5610442554548625,5.0917830300294575,-2.339284899521247,7.4310679295507045,3.449443241821307,3.449443241821307,0.9855552119489449,0.0,0.0,0.00023757017052307512,1.0001131996162018,0.00023754328071486688,198.78367705829174,0.0,5.360681475918024e-06,15.19217130275168,0.0277778655640971,7.991584931734656e-05,0.00015765432120572854,0.000634973975462751,0.09571744800737639,0.07192384827785114,0.023793599729525237,0.09571755311803701,0.0719238482780273,0.02379359972958351,0.3764529940258391,0.3764529940258391,0.12453691703083837,0.0,5.302693371093881,4.864498520334678,6.632266775503751,5.29132125930704,4.855257723746831,6.61440548946274,24862.56094202754,21133.17680072341,0.85,1.0695127179344024,0.6658305643132956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504838549542443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.89677354115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.48399966477,1538.2993012738007,0.3764529940258391,0.12453691703083837,6.112874298809886,3.449443241821307
1578.0,-29.833240125243357,5.091684113107936,35.01573509056545,24.205377778876596,5.04977900514082,-26.344914343099035,-39.88288234742356,1.5614532229965976,0.29990287168442364,-4.988830073040647,40.03207878578334,42489.62638998772,25761.8700305826,25761.8700305826,68251.49642057033,77547.8722047214,77547.8722047214,25761.8700305826,103309.742235304,103309.742235304,103309.742235304,128172.31615050528,91669.70911065038,56611.770063896176,38953.26560750467,24862.573915201283,0.0,63815.83952270595,21133.18782792109,1538.3029135278657,0.0,0.8868594163112549,2.8141215296225286,0.0014959135982669303,354810.42459605215,1555916.837483898,4.385206097750066,1555916.837483898,4.385206097750066,0.85,0.0957181878924131,4.027634451161993,1.2674762475444008,1.0,0.0,4.027634451163419,1.284425411077263,1.284730533587408,3.135748028983612,19346.158070917463,1972.759104374834,4632.441516551485,4632.441516551485,5.561186242402998,5.091684113107936,-2.3393043945490546,7.430988507656991,3.4495681828271496,3.4495681828271496,0.9855909093791856,0.0,0.0,0.00023754328071486688,1.0001128401241597,0.0002375164793258498,198.78457251734253,0.0,5.345254951025777e-06,15.148452531207052,0.027783210819048127,7.990722386149376e-05,0.00015763605685337312,0.0006349004133279762,0.09571818789202224,0.0719237282137098,0.023794459678312445,0.0957182505971814,0.07192372821400349,0.02379445967840961,0.3764518795406327,0.3764518795406327,0.12454125724275486,0.0,5.299974236282878,4.862310555508202,6.627879995866806,5.288732944725098,4.853245702409538,6.610012393997522,24862.573915201283,21133.18782792109,0.85,1.0695071463611499,0.6658163037229923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504903707907313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.8530547696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.46781344177,1538.3029135278657,0.3764518795406327,0.12454125724275486,6.112874298809886,3.4495681828271496
1579.0,-29.83432204243081,5.09157985469091,35.015756458666544,24.205004574637883,5.0495335474456935,-26.345912769489175,-39.88383669694883,1.5611242745042075,0.2971545900568344,-4.9889967554701045,40.03209257452646,42488.90097071901,25762.511010043112,25762.511010043112,68251.41198076212,77547.35118780496,77547.35118780496,25762.511010043112,103309.86219784807,103309.86219784807,103309.86219784807,128172.41334221294,91669.52539026635,56611.380872840324,38953.49390825114,24862.55114436487,0.0,63816.04505261601,21133.16847271014,1538.3045329205952,0.0,0.886858518565782,2.8141380806934886,0.0014959135982669303,354808.1196723369,1555917.4324145832,4.385236261930712,1555917.4324145832,4.385236261930712,0.85,0.09571890907564011,4.027634451161993,1.2674760255543518,1.0,0.0,4.027634451162158,1.2844270044206652,1.2847320928830979,3.1357441390596104,19346.119298201542,1972.7551506581292,4632.441516551485,4632.441516551485,5.56132460992652,5.09157985469091,-2.339328297856197,7.430908152547108,3.449691314605873,3.449691314605873,0.9856260898873923,0.0,0.0,0.0002375164793258498,1.0001124597938718,0.00023748977127512554,198.78546495754554,0.0,5.327702658631195e-06,15.098709334560807,0.02778853852170676,7.989860305184514e-05,0.00015761787627400467,0.0006348271886001697,0.09571890907525446,0.07192360069045771,0.023795308384796755,0.0957188174284549,0.07192360069074748,0.023795308384892633,0.376450764881615,0.376450764881615,0.12454555145884041,0.0,5.297283091523013,4.8601659658847325,6.623474979836942,5.286151345526946,4.851271665671845,6.6055314334645345,24862.55114436487,21133.16847271014,0.85,1.069502378664945,0.6658027920045362,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450496865933599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.803311572956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.45166039284,1538.3045329205952,0.376450764881615,0.12454555145884041,6.112874298809886,3.449691314605873
1580.0,-29.83540011436866,5.091470995641353,35.0157768897895,24.204666434694104,5.049332019021616,-26.346903341443177,-39.88477854346854,1.5608352460962174,0.29400259022594355,-4.989135975370317,40.03210801908519,42488.14024346324,25763.063085946884,25763.063085946884,68251.20332941013,77546.79415384043,77546.79415384043,25763.063085946884,103309.8572397873,103309.8572397873,103309.8572397873,128172.38885495573,91669.32188568336,56610.972557004614,38953.721476309714,24862.531615168427,0.0,63816.25309147814,21133.151872893162,1538.305722067778,0.0,0.8868577545129029,2.814163120885659,0.0014959135982669303,354806.1945159202,1555918.0987874817,4.385261934082911,1555918.0987874817,4.385261934082911,0.85,0.09571961015054528,4.027634451161993,1.2674756986135618,1.0,0.0,4.027634451162225,1.2844284109262185,1.2847334654163718,3.1357407052819797,19346.076350188843,1972.750771179643,4632.441516551485,4632.441516551485,5.561443785938091,5.091470995641353,-2.3393349911242236,7.430805986765576,3.4498126701719167,3.4498126701719167,0.9856607629062619,0.0,0.0,0.00023748977127512554,1.000112061068018,0.00023746316089970018,198.78635423293633,0.0,5.309172281330902e-06,15.046194245291778,0.02779384769398809,7.989009602705409e-05,0.00015759967524807145,0.0006347538815210746,0.09571961015026365,0.07192346396664658,0.023796146183617077,0.09571966066268152,0.07192346396685818,0.023796146183687094,0.376449651256334,0.376449651256334,0.12454980484740029,0.0,5.294517029787471,4.858014801194997,6.618787533124362,5.283138565596289,4.849146297113407,6.59976781635288,24862.531615168427,21133.151872893162,0.85,1.0694956225583263,0.6657887009216622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505033391834665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.750796483684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.435544647677,1538.305722067778,0.376449651256334,0.12454980484740029,6.112874298809886,3.4498126701719167
1581.0,-29.83647546765825,5.0913567624693465,35.015796379806424,24.204274755343818,5.0490695196112645,-26.34789756366493,-39.88572842264546,1.5604916156181214,0.2912787124935221,-4.9893192826898325,40.032121469451305,42487.424748811,25763.707980640764,25763.707980640764,68251.13272945175,77546.26747947557,77546.26747947557,25763.707980640764,103309.97546011634,103309.97546011634,103309.97546011634,128172.49924634895,91669.12295985101,56610.584011506624,38953.93216482709,24862.52378623261,0.0,63816.4559510597,21133.14521829772,1538.3086236017086,0.0,0.8868567734157241,2.814177415767774,0.0014959135982669303,354803.659723687,1555918.679118868,4.385294898960687,1555918.679118868,4.385294898960687,0.85,0.09572032209008624,4.027634451161993,1.267475444204174,1.0,0.0,4.02763445116174,1.2844300725292312,1.284735093233073,3.1357366487308957,19346.034368484805,1972.7464902372171,4632.441516551485,4632.441516551485,5.56158299863869,5.0913567624693465,-2.339377199901478,7.430733962370825,3.449932464116452,3.449932464116452,0.9856949897475576,0.0,0.0,0.00023746316089970018,1.0001117794453185,0.00023743662036597736,198.78724127275711,0.0,5.28977951557762e-06,14.991235147146975,0.02779913747350367,7.988151729710973e-05,0.00015758164360259045,0.0006346812566445242,0.09572032208963319,0.07192334292749399,0.023796979162139208,0.09572022153670529,0.0719233429278344,0.02379697916225185,0.3764485366294286,0.3764485366294286,0.12455400550313418,0.0,5.291812773188838,4.8559035165309865,6.614229357457475,5.280597995183371,4.847110918196108,6.5956409303962005,24862.52378623261,21133.14521829772,0.85,1.069491116551395,0.6657753727564288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509789481549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.695837385545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.419469871775,1538.3086236017086,0.3764485366294286,0.12455400550313418,6.112874298809886,3.449932464116452
