time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1582.0,-29.83754729826352,5.0912380279711344,35.01581487808337,24.203923309128754,5.048851633790786,-26.348884153165876,-39.88666964052243,1.5601884886930923,0.28820206911757396,-4.989468874377234,40.032131562779824,42486.688409906594,25764.24813978541,25764.24813978541,68250.936549692,77545.72288854458,77545.72288854458,25764.24813978541,103309.97102833,103309.97102833,103309.97102833,128172.45668549977,91668.9227579605,56610.191035401476,38954.146358398924,24862.48565716977,0.0,63816.6320155687,21133.112808594306,1538.3090279629862,0.0,0.8868559759620802,2.8142002619664774,0.0014959135982669303,354801.59116517013,1555919.1146071462,4.3853216934498525,1555919.1146071462,4.3853216934498525,0.85,0.09572100300588811,4.027634451161993,1.2674751634197312,1.0,0.0,4.027634451161688,1.2844315446142873,1.2847365315764399,3.135733054867852,19345.992117478916,1972.7421818336452,4632.441516551485,4632.441516551485,5.561699602192715,5.0912380279711344,-2.339397590818528,7.430635618789662,3.4500504554356324,3.4500504554356324,0.9857287015530378,0.0,0.0,0.00023743662036597736,1.0001114142325904,0.00023741016949413402,198.7881254137124,0.0,5.275919480665768e-06,14.951955808206787,0.027804413392984333,7.987301763074415e-05,0.0001575636027352332,0.0006346085946256272,0.09572100300557386,0.071923203963836,0.023797799041737858,0.09572093770732099,0.07192320396407212,0.02379779904181599,0.3764474221865022,0.3764474221865022,0.12455816869008625,0.0,5.289050989110706,4.853791662016874,6.60944079141467,5.2776709434947975,4.84506073626909,6.589996496901847,24862.48565716977,21133.112808594306,0.85,1.0694850918024241,0.6657619975861707,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505162235680054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.656558046605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.403413623728,1538.3090279629862,0.3764474221865022,0.12455816869008625,6.112874298809886,3.4500504554356324
1583.0,-29.838615149217336,5.091114566333884,35.01583251097836,24.203553702123486,5.048614903889048,-26.349869045155838,-39.8876067722216,1.5598687998274687,0.2852280481432672,-4.98963617001525,40.032143353114854,42485.952465496135,25764.81539647006,25764.81539647006,68250.76786196619,77545.18126516638,77545.18126516638,25764.81539647006,103309.99666163644,103309.99666163644,103309.99666163644,128172.46697345248,91668.71628711338,56609.789088532525,38954.36355397872,24862.470311816036,0.0,63816.83386579476,21133.09976504363,1538.3111684487872,0.0,0.8868550823066668,2.8142197011255328,0.0014959135982669303,354799.2778070818,1555919.6233148419,4.385351720363016,1555919.6233148419,4.385351720363016,0.85,0.09572168714312965,4.027634451161993,1.2674748386768626,1.0,0.0,4.0276344511621485,1.2844330939544812,1.284738047308379,3.1357292724074948,19345.948543459923,1972.737738520282,4632.441516551485,4632.441516551485,5.561822055262576,5.091114566333884,-2.339433865016252,7.430548431350136,3.4501668984661205,3.4501668984661205,0.9857619709903201,0.0,0.0,0.00023741016949413402,1.0001110015064882,0.00023738381953254998,198.78900627878255,0.0,5.258119229295012e-06,14.901509895822064,0.027809671512213627,7.986455569523666e-05,0.00015754561379889738,0.0006345361417659013,0.0957216871427456,0.07192307410352823,0.02379861303921738,0.09572163563865704,0.07192307410381679,0.02379861303931286,0.37644630644866484,0.37644630644866484,0.12456228488621295,0.0,5.286286860024688,4.851693763915705,6.604600907869042,5.274864218158541,4.842985094640994,6.584916948695877,24862.470311816036,21133.09976504363,0.85,1.0694790657508313,0.6657483596701624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505226366316293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60611213421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.38739210168,1538.3111684487872,0.37644630644866484,0.12456228488621295,6.112874298809886,3.4501668984661205
1584.0,-29.839680380014002,5.090986282307608,35.01584917546824,24.20316635342317,5.048357472230131,-26.350853648691547,-39.88855137778444,1.5595307409075994,0.28237628299370954,-4.989815249587941,40.03215041189244,42485.25892913336,25765.394083153034,25765.394083153034,68250.65301228639,77544.6514231383,77544.6514231383,25765.394083153034,103310.04550629134,103310.04550629134,103310.04550629134,128172.48130181513,91668.51216075884,56609.42049711455,38954.546292938096,24862.43579552379,0.0,63816.98208846188,21133.07042619522,1538.312502564693,0.0,0.8868541458279375,2.814236166208145,0.0014959135982669303,354796.8015142848,1555919.9278740555,4.385383186188084,1555919.9278740555,4.385383186188084,0.8499999999999999,0.0957223615786469,4.027634451161993,1.267474628775381,1.0,0.0,4.027634451163164,1.2844347289811768,1.2847396488766991,3.1357252807674723,19345.905464227322,1972.7333456610895,4632.441516551485,4632.441516551485,5.561946975713468,5.090986282307608,-2.3394817610031255,7.430468043310734,3.450281717585502,3.450281717585502,0.9857947764530006,0.0,0.0,0.00023738381953254998,1.0001107300967487,0.00023735753690952397,198.78988498934442,0.0,5.23808267877687e-06,14.844726311653648,0.027814909594892405,7.98560271123366e-05,0.00015752779242021337,0.0006344643637671465,0.09572236157822273,0.0719229431781339,0.02379941840008883,0.09572217761241975,0.0719229431784526,0.023799418400194297,0.37644518911368485,0.37644518911368485,0.12456635718404015,0.0,5.283545410538807,4.8496181024987095,6.599785677876923,5.272191532581644,4.840976037710277,6.580177425943077,24862.43579552379,21133.07042619522,0.85,1.0694747820835313,0.6657359458057904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505290259376906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.54932855005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.371414577628,1538.312502564693,0.37644518911368485,0.12456635718404015,6.112874298809886,3.450281717585502
1585.0,-29.840742027244673,5.090853967331061,35.01586496691118,24.202818783838325,5.0481467308718075,-26.351830357287497,-39.88947970848528,1.5592350609148704,0.2791421235855296,-4.989963747326076,40.03215831140433,42484.51328038041,25765.87779718572,25765.87779718572,68250.39107756614,77544.09391723138,77544.09391723138,25765.87779718572,103309.9717144171,103309.9717144171,103309.9717144171,128172.36956356413,91668.29782603946,56609.01697701776,38954.756498913,24862.397849147033,0.0,63817.15434806003,21133.038171774977,1538.3129514032762,0.0,0.8868533618630341,2.8142612058924765,0.0014959135982669303,354794.7481140457,1555920.2687077892,4.385409527560571,1555920.2687077892,4.385409527560571,0.85,0.09572301320327765,4.027634451161993,1.2674742743605751,1.0,0.0,4.027634451160986,1.2844361657250707,1.2847410522015614,3.135721773209627,19345.860230601058,1972.728733114882,4632.441516551485,4632.441516551485,5.562051394523927,5.090853967331061,-2.339509880996541,7.430363848327602,3.4503948761814653,3.4503948761814653,0.9858271074804187,0.0,0.0,0.00023735753690952397,1.0001103585274003,0.0002373313453717428,198.79076075062096,0.0,5.22471960855783e-06,14.80685537065289,0.027820134314500963,7.984764629099018e-05,0.0001575098906185338,0.0006343922618539639,0.0957230132029723,0.07192280033898772,0.023800212863984573,0.09572297261288305,0.07192280033921716,0.02380021286406049,0.3764440704514175,0.3764440704514175,0.12457039263228764,0.0,5.280723348155448,4.847525516339715,6.594696511639427,5.2691058709116305,4.838873759076193,6.574052125352068,24862.397849147033,21133.038171774977,0.85,1.0694677908282646,0.6657224646631692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450535399619998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51145760905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.355453949029,1538.3129514032762,0.3764440704514175,0.12457039263228764,6.112874298809886,3.4503948761814653
1586.0,-29.84180030549362,5.090717560868068,35.0158800539082,24.202477291133278,5.047930880775013,-26.35280454426457,-39.89040762009097,1.55893511954581,0.2761229844866193,-4.990121371641673,40.03216937571956,42483.780566067806,25766.36877555915,25766.36877555915,68250.14934162695,77543.58144159532,77543.58144159532,25766.36877555915,103309.95021715447,103309.95021715447,103309.95021715447,128172.33777015295,91668.12509355214,56608.623024215456,38955.00229926298,24862.387552998483,0.0,63817.38985226146,21133.02942004871,1538.3152210224705,0.0,0.8868525200137694,2.8142823665839978,0.0014959135982669303,354792.5685233252,1555920.7460907802,4.3854378138940335,1555920.7460907802,4.3854378138940335,0.85,0.09572366479181604,4.027634451161993,1.2674739891802895,1.0,0.0,4.027634451162139,1.2844376222086482,1.2847424753877164,3.135718217468821,19345.823776792753,1972.7250158609468,4632.441516551485,4632.441516551485,5.5621573814795475,5.090717560868068,-2.339547273060814,7.430264833928883,3.450506604967386,3.450506604967386,0.9858590299906816,0.0,0.0,0.0002373313453717428,1.0001100092560768,0.00023730523959887142,198.79163373955777,0.0,5.206635720745933e-06,14.755605632593975,0.02782534095022171,7.983927006573377e-05,0.00015749207530600906,0.0006343205082874811,0.09572366479146999,0.07192266438481025,0.023801000406659743,0.09572374272681401,0.07192266438507026,0.023801000406745782,0.37644294831677827,0.37644294831677827,0.12457437877191914,0.0,5.27789675965289,4.8454773221922665,6.589454593957612,5.266244356128311,4.836985826090313,6.568181540493299,24862.387552998483,21133.02942004871,0.85,1.0694600562578227,0.6657085265382776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505417519136423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46020787099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.339529603507,1538.3152210224705,0.37644294831677827,0.12457437877191914,6.112874298809886,3.450506604967386
1587.0,-29.842855049955215,5.090576524218709,35.01589428292713,24.202080722339474,5.047663986959822,-26.35378065508083,-39.89133954802526,1.558589592085268,0.27328131845746384,-4.99031114778364,40.032174559154555,42483.079895717645,25766.924397923096,25766.924397923096,68250.00429364074,77543.0526940717,77543.0526940717,25766.924397923096,103309.97709199479,103309.97709199479,103309.97709199479,128172.33671571576,91667.9139972102,56608.23897717557,38955.19446670514,24862.35962372098,0.0,63817.55409042612,21133.00568016283,1538.3172383254378,0.0,0.8868515358921601,2.8142974549130844,0.0014959135982669303,354789.94435890653,1555920.9697362636,4.38547088065802,1555920.9697362636,4.38547088065802,0.85,0.09572431453278839,4.027634451161993,1.2674737649923191,1.0,0.0,4.027634451161862,1.2844392916626106,1.284744111704887,3.1357141418093195,19345.77922660012,1972.7204730055748,4632.441516551485,4632.441516551485,5.562277323061529,5.090576524218709,-2.3396110751374946,7.430187599356204,3.4506168789632685,3.4506168789632685,0.9858905368466482,0.0,0.0,0.00023730523959887142,1.000109642842899,0.00023727922363023173,198.7925038201385,0.0,5.189609239138295e-06,14.707352583717928,0.02783053055946085,7.983085840281282e-05,0.0001574743811960586,0.000634249242880662,0.09572431453232494,0.07192253445075114,0.02380178008157379,0.09572427524123694,0.07192253445109936,0.023801780081689025,0.37644182470229953,0.37644182470229953,0.1245783128049594,0.0,5.275117257620195,4.843449471108045,6.5843419044653615,5.263592466241107,4.83497838412228,6.563523211312258,24862.35962372098,21133.00568016283,0.85,1.069455031086495,0.6656958340258756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505480841020528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.41195482211,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.32363736168,1538.3172383254378,0.37644182470229953,0.1245783128049594,6.112874298809886,3.4506168789632685
1588.0,-29.843906872159664,5.0904321290832675,35.01590773329329,24.201755818817787,5.047475351444097,-26.35474630887211,-39.892258553858824,1.558314788156772,0.26989642141410286,-4.990447068038654,40.03218033718362,42482.338344192445,25767.327416252934,25767.327416252934,68249.66576044538,77542.49727629761,77542.49727629761,25767.327416252934,103309.82469255055,103309.82469255055,103309.82469255055,128172.14113484809,91667.70673602102,56607.844727293705,38955.40223191924,24862.31644229754,0.0,63817.718674216776,21132.968975952906,1538.317154569932,0.0,0.8868508235702286,2.814325938823188,0.0014959135982669303,354788.0649060061,1555921.2190362448,4.385494814907188,1555921.2190362448,4.385494814907188,0.85,0.09572492815695453,4.027634451161993,1.2674734314577658,1.0,0.0,4.027634451161775,1.2844406302566365,1.284745417198878,3.135710873890104,19345.73548578577,1972.716012683819,4632.441516551485,4632.441516551485,5.562364322180333,5.0904321290832675,-2.3396377339546217,7.43006986303789,3.4507255288421588,3.4507255288421588,0.9859215796691883,0.0,0.0,0.00023727922363023173,1.0001093399944596,0.00023725328235765322,198.79337149676581,0.0,5.171779545190016e-06,14.656823231068504,0.02783570233900604,7.9822564178224e-05,0.00015745665945200772,0.000634177866173788,0.09572492815669056,0.07192238267703785,0.023802545479652715,0.09572516198173517,0.07192238267723618,0.023802545479718353,0.3764406997726322,0.3764406997726322,0.12458220949795838,0.0,5.272223205045293,4.841397012192317,6.578841480154551,5.260343489452737,4.83292962927419,6.5565767594960676,24862.31644229754,21132.968975952906,0.85,1.069446968307552,0.665682497380714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505543951986033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.36142546946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.307780637448,1538.317154569932,0.3764406997726322,0.12458220949795838,6.112874298809886,3.4507255288421588
1589.0,-29.844954962240585,5.090282976552495,35.015920394899155,24.201346886716806,5.047186118634012,-26.355718663858486,-39.89318988807497,1.5579498202518012,0.267317798361546,-4.990655334822645,40.032184263501634,42481.66398986115,25767.898303692626,25767.898303692626,68249.56229355377,77542.00900305355,77542.00900305355,25767.898303692626,103309.90730674617,103309.90730674617,103309.90730674617,128172.20485024696,91667.52438396026,56607.47521086661,38955.61019232628,24862.297543500776,0.0,63817.90773582706,21132.95291197566,1538.3201592274017,0.0,0.8868497499251289,2.8143354276074164,0.0014959135982669303,354785.18508834386,1555921.3884419536,4.385530889781992,1555921.3884419536,4.385530889781992,0.85,0.09572556711121705,4.027634451161993,1.2674732517777012,1.0,0.0,4.027634451162934,1.2844423902755668,1.2847471443136411,3.1357065771536052,19345.697001843517,1972.7120884138333,4632.441516551485,4632.441516551485,5.562487559017247,5.090282976552495,-2.3397202490254103,7.430003225577906,3.450832930516665,3.450832930516665,0.9859522658619043,0.0,0.0,0.00023725328235765322,1.0001089529446416,0.00023722743572998067,198.79423610129575,0.0,5.15695303679738e-06,14.614804906283775,0.027840859292042837,7.981415950009394e-05,0.0001574391228575593,0.0006341072351818314,0.09572556711067248,0.0719222579022919,0.023803309208380582,0.09572555581279331,0.07192225790270104,0.023803309208516,0.37643957094603825,0.37643957094603825,0.1245860493878857,0.0,5.269461373175432,4.839420123813056,6.573646478616638,5.25797313318418,4.831117837376269,6.552462677126925,24862.297543500776,21132.95291197566,0.85,1.069442178770126,0.6656699584341301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505606888619242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31940714468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.291947297621,1538.3201592274017,0.37643957094603825,0.1245860493878857,6.112874298809886,3.450832930516665
1590.0,-29.845999982667237,5.090130436856621,35.015932169899756,24.201004590746038,5.046973570105612,-26.356680586386336,-39.894108300190396,1.5576541738246268,0.2641227308422458,-4.990805228915516,40.032183762345035,42480.94939931699,25768.30476350479,25768.30476350479,68249.25416282177,77541.48014299048,77541.48014299048,25768.30476350479,103309.78490649528,103309.78490649528,103309.78490649528,128172.0155139923,91667.33125444723,56607.095454878734,38955.8175550761,24862.23060749703,0.0,63818.04816257313,21132.896016372473,1538.3190757191392,0.0,0.8868489892358303,2.8143597979448156,0.0014959135982669303,354783.1124328606,1555921.3668189496,4.385556449261359,1555921.3668189496,4.385556449261359,0.85,0.0957261610573571,4.027634451161993,1.2674729435192424,1.0,0.0,4.0276344511627755,1.2844438259789799,1.2847485471574276,3.135703072177721,19345.656243406254,1972.7079322099041,4632.441516551485,4632.441516551485,5.562575301045013,5.090130436856621,-2.3397623532842027,7.4298927901408245,3.4509386563850204,3.4509386563850204,0.9859824732528629,0.0,0.0,0.00023722743572998067,1.0001086347557986,0.0002372016673847693,198.79509818015708,0.0,5.138160603959308e-06,14.561547151620678,0.027845997452646796,7.980587223656379e-05,0.0001574215634934169,0.000634036512481871,0.09572616105705814,0.07192210370486349,0.023804057352194645,0.09572623520162764,0.07192210370508811,0.02380405735226898,0.3764384422182095,0.3764384422182095,0.12458985869738769,0.0,5.266620509895176,4.837437264415257,6.568150605107405,5.254927959757765,4.829221785268089,6.545876958550082,24862.23060749703,21132.896016372473,0.85,1.0694349972747579,0.6656572963669932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505669602456197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.266149390016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.276153663926,1538.3190757191392,0.3764384422182095,0.12458985869738769,6.112874298809886,3.4509386563850204
1591.0,-29.847042106002824,5.089973728531971,35.015943188499584,24.200618219934427,5.046707395009897,-26.35764526438759,-39.89502709647638,1.5573105533944596,0.2613712003743558,-4.990997925878611,40.03218528049602,42480.248923746185,25768.80499895805,25768.80499895805,68249.05392270423,77540.98975411394,77540.98975411394,25768.80499895805,103309.79475307198,103309.79475307198,103309.79475307198,128171.99346798574,91667.15371479603,56606.70698149803,38956.05192588667,24862.19871491375,0.0,63818.25064080042,21132.868907676686,1538.3210123491378,0.0,0.8868480034953202,2.8143733685618235,0.0014959135982669303,354780.4479361014,1555921.4323214018,4.385589570600111,1555921.4323214018,4.385589570600111,0.85,0.09572677266163955,4.027634451161993,1.2674726891098547,1.0,0.0,4.027634451163164,1.2844454858352776,1.2847501743077514,3.1356990199882353,19345.618775084502,1972.7041115043876,4632.441516551485,4632.441516551485,5.562683286316164,5.089973728531971,-2.3398384058958888,7.42981213442786,3.4510431118710194,3.4510431118710194,0.9860123176774341,0.0,0.0,0.0002372016673847693,1.0001083344988237,0.00023717597304459648,198.79595787564782,0.0,5.122620716232955e-06,14.517507109804196,0.027851120073363028,7.979758230246293e-05,0.00015740408508230637,0.0006339661158311306,0.09572677266116753,0.07192196932615837,0.02380480333500916,0.09572671089747797,0.07192196932651301,0.02380480333512654,0.3764373118892256,0.3764373118892256,0.12459362182631546,0.0,5.26385227558211,4.835511382149264,6.5627756738322205,5.252369126252972,4.82744265306053,6.540902558638209,24862.19871491375,21132.868907676686,0.85,1.0694284665814877,0.6656442083134698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505732133131588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2221093482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.260386589307,1538.3210123491378,0.3764373118892256,0.12459362182631546,6.112874298809886,3.4510431118710194
1592.0,-29.848080101878658,5.08981318510598,35.01595330703705,24.200230661686533,5.046448140573913,-26.358605534863422,-39.89594519427044,1.5569735735585368,0.25840684197203245,-4.9911811167592415,40.032181101368586,42479.56354825506,25769.265211118964,25769.265211118964,68248.82875937402,77540.46661482821,77540.46661482821,25769.265211118964,103309.73182594718,103309.73182594718,103309.73182594718,128171.86380230043,91666.94456043243,56606.33439697202,38956.233514956,24862.131976353256,0.0,63818.36549130926,21132.812179900266,1538.3207447664224,0.0,0.8868470867259555,2.8143908362333336,0.0014959135982669303,354777.9148982469,1555921.2520079222,4.385620374521263,1555921.2520079222,4.385620374521263,0.85,0.09572736379983006,4.027634451161993,1.2674724616250028,1.0,0.0,4.0276344511621955,1.2844471144935343,1.2847517703476095,3.1356950439723748,19345.574634730852,1972.6996104409614,4632.441516551485,4632.441516551485,5.562782631803692,5.08981318510598,-2.3399100136688205,7.4297231987748,3.4511460555878446,3.4511460555878446,0.9860417301679556,0.0,0.0,0.00023717597304459648,1.0001079063220952,0.0002371503830189814,198.79681417271428,0.0,5.107930966640165e-06,14.475876359458228,0.02785622800432967,7.978929946574797e-05,0.00015738667357884851,0.0006338959886599573,0.09572736379940854,0.07192182438624799,0.023805539413160545,0.09572718942597755,0.07192182438656469,0.02380553941326537,0.37643618241402393,0.37643618241402393,0.12459735168403038,0.0,5.261077737557287,4.833584980174294,6.55737739501518,5.249587958731297,4.825532205138984,6.535429405149614,24862.131976353256,21132.812179900266,0.85,1.0694230137979341,0.6656322709179991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450579449096664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18047859785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.24464271906,1538.3207447664224,0.37643618241402393,0.12459735168403038,6.112874298809886,3.4511460555878446
1593.0,-29.849114859967447,5.089649461733,35.01596270373163,24.199888784810923,5.046231920187643,-26.359558587126585,-39.89685466568915,1.5566756473466814,0.25525074468117737,-4.991338905288527,40.03218031318191,42478.85628807855,25769.64680475762,25769.64680475762,68248.50309283617,77539.95428524999,77539.95428524999,25769.64680475762,103309.6010900076,103309.6010900076,103309.6010900076,128171.68004456753,91666.76233247328,56605.95629581878,38956.45115183834,24862.078954559933,0.0,63818.53010639827,21132.767111375942,1538.3206963979997,0.0,0.8868462869002357,2.81441377867095,0.0014959135982669303,354775.7331180621,1555921.2180006634,4.385647249111271,1555921.2180006634,4.385647249111271,0.85,0.0957279401576295,4.027634451161993,1.267472144025378,1.0,0.0,4.027634451161441,1.284448560337022,1.2847531836632515,3.135691514267567,19345.536176979247,1972.6956888416787,4632.441516551485,4632.441516551485,5.562865005998229,5.089649461733,-2.3399651930911607,7.42961465482416,3.45124758120189,3.45124758120189,0.9860707374862543,0.0,0.0,0.0002371503830189814,1.0001075706279259,0.00023712487534724344,198.79766780522496,0.0,5.08721556687549e-06,14.417168916525139,0.027861315219896543,7.978109523755208e-05,0.0001573692877814293,0.0006338259650233108,0.09572794015730307,0.07192167284890047,0.023806267308402608,0.09572788043319208,0.07192167284914573,0.02380626730848378,0.37643505230639757,0.37643505230639757,0.12460104992506997,0.0,5.258248665088843,4.8316704704129165,6.551722973654023,5.246589649969678,4.823713432574834,6.528799930911418,24862.078954559933,21132.767111375942,0.85,1.069415152292794,0.6656194716057826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505856602334275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.12177115492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.228946798148,1538.3206963979997,0.37643505230639757,0.12460104992506997,6.112874298809886,3.45124758120189
1594.0,-29.85014693986267,5.089482148950047,35.0159714533746,24.19952022554355,5.0459848634229525,-26.360512312620784,-39.89776797881348,1.5563502361810482,0.2523252775967535,-4.991521385808512,40.03218025976771,42478.17661089377,25770.0775339543,25770.0775339543,68248.25414484808,77539.45869217721,77539.45869217721,25770.0775339543,103309.53622613152,103309.53622613152,103309.53622613152,128171.5810802005,91666.58327553351,56605.592370313054,38956.65656135607,24862.044854068976,0.0,63818.70141542504,21132.73812595863,1538.3223213425906,0.0,0.8868453587993648,2.814430821639505,0.0014959135982669303,354773.2099288738,1555921.2156960426,4.385678433859138,1555921.2156960426,4.385678433859138,0.85,0.0957285225930848,4.027634451161993,1.2674719533557073,1.0,0.0,4.027634451160895,1.2844501345255872,1.2847547254601175,3.135687671245878,19345.49838844589,1972.6918354836657,4632.441516551485,4632.441516551485,5.562957987031047,5.089482148950047,-2.3400407750879273,7.4295229240379745,3.4513478799595516,3.4513478799595516,0.9860993942741576,0.0,0.0,0.00023712487534724344,1.0001072931029853,0.00023709943621301607,198.79851923476608,0.0,5.070865652649398e-06,14.370833259608393,0.027866386085549193,7.977285713862154e-05,0.0001573520182086219,0.0006337564094969148,0.09572852259265957,0.0719215322036791,0.023806990388980476,0.09572846106040112,0.07192153220399856,0.023806990389086232,0.3764339211300244,0.3764339211300244,0.12460470373460242,0.0,5.255446121288344,4.829792509676224,6.546065264860204,5.243846663405293,4.821934855872257,6.523081109980694,24862.044854068976,21132.73812595863,0.85,1.0694083807909072,0.6656070347527748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505918520465129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.075435498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.213281141041,1538.3223213425906,0.3764339211300244,0.12460470373460242,6.112874298809886,3.4513478799595516
1595.0,-29.851175316930902,5.089311992749037,35.01597959347268,24.199186730571114,5.045781301920521,-26.361458355180222,-39.898665017075814,1.5560643401698904,0.24901887976540138,-4.991673768582298,40.03218000471723,42477.44546326315,25770.418744121194,25770.418744121194,68247.86420738435,77538.92912480485,77538.92912480485,25770.418744121194,103309.34786892605,103309.34786892605,103309.34786892605,128171.3480516279,91666.38635876727,56605.192800028664,38956.88173193178,24862.000182701842,0.0,63818.881914633625,21132.700155296567,1538.3226579305413,0.0,0.8868445845330195,2.8144563655708086,0.0014959135982669303,354771.10291713243,1555921.204691585,4.385704449708289,1555921.204691585,4.385704449708289,0.85,0.09572908059206761,4.027634451161993,1.2674716225685554,1.0,0.0,4.027634451161828,1.2844515238141558,1.2847560824011024,3.135684279623107,19345.456830739167,1972.687597776934,4632.441516551485,4632.441516551485,5.563031643690429,5.089311992749037,-2.3400963163759254,7.4294083091249625,3.4514468230395825,3.4514468230395825,0.986127663725595,0.0,0.0,0.00023709943621301607,1.000106909045078,0.00023707409084835075,198.79936761599174,0.0,5.057262215015187e-06,14.33228111735304,0.02787144334776421,7.976476660470863e-05,0.00015733466960830744,0.0006336865356766088,0.09572908059176086,0.07192137887436896,0.02380770171739189,0.09572926726586727,0.07192137887459943,0.02380770171746818,0.37643279003962143,0.37643279003962143,0.12460831802987732,0.0,5.252561693136329,4.827898069127798,6.5401272988100345,5.240692648347704,4.820031568392949,6.516080767618803,24862.000182701842,21132.700155296567,0.85,1.069399246114576,0.6655936956100622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450598027883999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03688335575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.197634645141,1538.3226579305413,0.37643279003962143,0.12460831802987732,6.112874298809886,3.4514468230395825
1596.0,-29.852200544652742,5.08913836335792,35.01598714616269,24.198808113019936,5.045530681084697,-26.36240626927521,-39.89957361537961,1.5557364057072498,0.24599839253664868,-4.991860930127101,40.03217917536247,42476.77602287013,25770.83552693405,25770.83552693405,68247.61154980418,77538.40720422755,77538.40720422755,25770.83552693405,103309.2427311616,103309.2427311616,103309.2427311616,128171.21349286495,91666.17676512917,56604.83476973824,38957.04666154548,24861.970761703345,0.0,63819.01742324882,21132.675147447844,1538.3246890930932,0.0,0.8868436354151947,2.8144741094291166,0.0014959135982669303,354768.5150293093,1555921.1689080775,4.3857363407221595,1555921.1689080775,4.3857363407221595,0.85,0.09572964641790284,4.027634451161993,1.267471384094097,1.0,0.0,4.027634451163243,1.2844531094729568,1.2847576358792545,3.135680408617355,19345.41259768015,1972.683087260191,4632.441516551485,4632.441516551485,5.563121614132878,5.08913836335792,-2.3401795703263057,7.429317933684226,3.451544629500528,3.451544629500528,0.9861556084287223,0.0,0.0,0.00023707409084835075,1.0001065825206636,0.00023704882558699933,198.80021340544388,0.0,5.038642467462327e-06,14.279512752788234,0.027876481990231673,7.97565725821845e-05,0.00015731751826616623,0.0006336174563401172,0.09572964641746114,0.07192123883997825,0.023808407577482888,0.09572989474231436,0.0719212388403101,0.02380840757759274,0.37643165676624557,0.37643165676624557,0.12461187993966677,0.0,5.249700628355868,4.826010869713741,6.534262523583266,5.237859322663724,4.81810740598894,6.510441163726739,24861.970761703345,21132.675147447844,0.85,1.069393016460671,0.6655817926679037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506041816141422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.98411499118,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.182027926545,1538.3246890930932,0.37643165676624557,0.12461187993966677,6.112874298809886,3.451544629500528
1597.0,-29.853223359756026,5.088960942383395,35.015993840926065,24.198404314834647,5.045239382650498,-26.363356079239487,-39.90048245815558,1.555372102133936,0.24341215326529664,-4.992068868546473,40.03216929172829,42476.118073064805,25771.29051694309,25771.29051694309,68247.4085900079,77537.94820704874,77537.94820704874,25771.29051694309,103309.23872399183,103309.23872399183,103309.23872399183,128171.13750597733,91666.0126548606,56604.47099804834,38957.268507569184,24861.89878198549,0.0,63819.16728955467,21132.613964687665,1538.32478218879,0.0,0.8868426133661731,2.8144837422393865,0.0014959135982669303,354765.6398764418,1555920.7424668772,4.385770682326437,1555920.7424668772,4.385770682326437,0.85,0.0957302009271649,4.027634451161993,1.2674711939739067,1.0,0.0,4.027634451161064,1.284454865023188,1.2847593593919253,3.135676122873561,19345.377963522067,1972.679555558939,4632.441516551485,4632.441516551485,5.563219832320286,5.088960942383395,-2.340280500737108,7.429241443120503,3.4516411046221225,3.4516411046221225,0.9861831727491779,0.0,0.0,0.00023704882558699933,1.0001063325832626,0.0002370236222529509,198.80105721085468,0.0,5.022739348406288e-06,14.234443313383421,0.02788150472958008,7.974837713341363e-05,0.0001573004484535857,0.0006335487053748931,0.09573020092664765,0.07192109612676195,0.023809104799885697,0.09573011785555706,0.07192109612715056,0.023809104800014344,0.37643052092282653,0.37643052092282653,0.12461540042266711,0.0,5.246943943807366,4.824194001567832,6.528606365864107,5.235481021811779,4.816532471940889,6.505579034877883,24861.89878198549,21132.613964687665,0.85,1.0693873249765513,0.665569920089147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506103165484316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.93904555178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.16645002062,1538.32478218879,0.37643052092282653,0.12461540042266711,6.112874298809886,3.4516411046221225
1598.0,-29.854242667774646,5.08878121982376,35.01599985530234,24.19807951608675,5.045046485947586,-26.36429289162508,-39.90137429265303,1.5550967097979098,0.23997074845436828,-4.992211362531101,40.03216286350478,42475.40458825778,25771.566707156097,25771.566707156097,68246.97129541388,77537.41057734829,77537.41057734829,25771.566707156097,103308.97728450439,103308.97728450439,103308.97728450439,128170.80077623346,91665.80833412155,56604.08980496963,38957.465032391025,24861.82349172906,0.0,63819.288524120086,21132.549967969702,1538.3231834475666,0.0,0.8868419117339761,2.814512211416926,0.0014959135982669303,354763.6696306635,1555920.4651135437,4.385794257719167,1555920.4651135437,4.385794257719167,0.85,0.09573072037774559,4.027634451161993,1.2674708703299986,1.0,0.0,4.027634451163963,1.2844562047221366,1.2847606670342004,3.1356728523362007,19345.33484326617,1972.6751585165343,4632.441516551485,4632.441516551485,5.563279453194512,5.08878121982376,-2.340335279382843,7.429116499206604,3.451736146567071,3.451736146567071,0.9862103275905917,0.0,0.0,0.0002370236222529509,1.000105968850723,0.00023699850779345698,198.8018981292533,0.0,5.010449454065155e-06,14.19961375282065,0.027886515179034142,7.974033581282613e-05,0.00015728328644012477,0.0006334795830582264,0.09573072037748111,0.07192093062059086,0.023809789756890243,0.09573091095950542,0.07192093062078957,0.02380978975695602,0.3764293860320036,0.3764293860320036,0.1246188965105148,0.0,5.2440537685838535,4.8223372128766755,6.522532531394802,5.232182110985491,4.814640080945935,6.4979618780986925,24861.82349172906,21132.549967969702,0.85,1.0693784414349963,0.6655574759691104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506164370950239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.90421599121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.150886273228,1538.3231834475666,0.3764293860320036,0.1246188965105148,6.112874298809886,3.451736146567071
1599.0,-29.855258435180836,5.088597659455962,35.01600523185258,24.197660909872525,5.0447481699901635,-26.365237059914907,-39.90227849045766,1.5547267947239038,0.23728972615873545,-4.99243132270832,40.03215631418509,42474.7578423482,25772.027244135796,25772.027244135796,68246.78508648399,77536.92014688638,77536.92014688638,25772.027244135796,103308.94739102217,103308.94739102217,103308.94739102217,128170.7319387366,91665.60710244131,56603.73123144593,38957.63985666154,24861.78454771443,0.0,63819.42440437597,21132.516865557263,1538.3254779096608,0.0,0.8868408164441853,2.814521685598321,0.0014959135982669303,354760.6282867817,1555920.1825354113,4.385831060366809,1555920.1825354113,4.385831060366809,0.85,0.09573127248115111,4.027634451161993,1.2674706818582493,1.0,0.0,4.027634451161065,1.2844579862073722,1.2847624166815645,3.1356685032995255,19345.2923749314,1972.670827951584,4632.441516551485,4632.441516551485,5.56337886880031,5.088597659455962,-2.3404491732277655,7.429046832683728,3.4518301984988864,3.4518301984988864,0.9862371995711104,0.0,0.0,0.00023699850779345698,1.0001056016233765,0.00023697348300895406,198.80273613291482,0.0,4.992802217882756e-06,14.149601485479732,0.027891507981252023,7.973218378241076e-05,0.00015726632401104622,0.0006334112645944943,0.09573127248056736,0.07192079648787493,0.02381047599269243,0.09573125776175698,0.07192079648831351,0.0238104759928376,0.3764282482701657,0.3764282482701657,0.1246223439724124,0.0,5.241278855540884,4.820524473658111,6.516791330916249,5.229721048867077,4.812856689066621,6.493400580214029,24861.78454771443,21132.516865557263,0.85,1.0693732468355581,0.6655459249086519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506225367041845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85420372387,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.135358690597,1538.3254779096608,0.3764282482701657,0.1246223439724124,6.112874298809886,3.4518301984988864
1600.0,-29.856270728464846,5.088411723193424,35.01600987418057,24.19732881188395,5.044534255315808,-26.36616965990542,-39.90316581968216,1.5544331867563501,0.23415627980307363,-4.992587269239575,40.03214568145805,42474.0562410716,25772.312351504494,25772.312351504494,68246.3685925761,77536.43806152976,77536.43806152976,25772.312351504494,103308.75041303426,103308.75041303426,103308.75041303426,128170.44681720794,91665.44698591503,56603.3505916464,38957.884882520695,24861.696404173686,0.0,63819.58128669438,21132.441943547634,1538.3234893091394,0.0,0.886840061583272,2.814544553396701,0.0014959135982669303,354758.4720587405,1555919.7237739258,4.385856424357072,1555919.7237739258,4.385856424357072,0.85,0.09573177832234232,4.027634451161993,1.2674704290973025,1.0,0.0,4.027634451162501,1.284459410716407,1.28476380938323,3.1356650257368437,19345.25858362065,1972.667382196841,4632.441516551485,4632.441516551485,5.56344041461102,5.088411723193424,-2.340518015009425,7.428929738202849,3.451922793154307,3.451922793154307,0.9862636551869448,0.0,0.0,0.00023697348300895406,1.0001052412999258,0.00023694854623593263,198.80357127662907,0.0,4.974995630316003e-06,14.099137616315552,0.02789648297688234,7.972418458408653e-05,0.00015724929842486754,0.0006333426917570498,0.09573177832204097,0.07192063082625193,0.023811147495789036,0.09573183033344265,0.07192063082647832,0.023811147495864004,0.37642710964599135,0.37642710964599135,0.12462576866412238,0.0,5.238438935408624,4.818731601956642,6.510727386901749,5.226743549042624,4.811264639644492,6.486170203614108,24861.696404173686,21132.441943547634,0.85,1.0693640919703846,0.6655332953418629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506286151747738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.80373985471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.119868061302,1538.3234893091394,0.37642710964599135,0.12462576866412238,6.112874298809886,3.451922793154307
1601.0,-29.85728023268304,5.088222360667626,35.01601388260224,24.196918517723702,5.044249439377731,-26.367106840068804,-39.90406139111144,1.5540760467634371,0.23128488991665108,-4.992797512598586,40.03213650222345,42473.40075195796,25772.72350309587,25772.72350309587,68246.12425505383,77535.92645979159,77535.92645979159,25772.72350309587,103308.64996288746,103308.64996288746,103308.64996288746,128170.294195625,91665.2275223231,56602.98642674191,38958.04566175687,24861.644232737544,0.0,63819.68989449441,21132.39759782691,1538.3248292233466,0.0,0.886839025229726,2.814557656525376,0.0014959135982669303,354755.5651002846,1555919.327725163,4.385891246795031,1555919.327725163,4.385891246795031,0.85,0.09573230830109646,4.027634451161993,1.2674702109536158,1.0,0.0,4.027634451163102,1.2844611321097281,1.284765499152514,3.1356608234198577,19345.212267586903,1972.6626592757877,4632.441516551485,4632.441516551485,5.563529169447945,5.088222360667626,-2.3406288217084152,7.428851182376041,3.4520143651475346,3.4520143651475346,0.9862898186135813,0.0,0.0,0.00023694854623593263,1.0001049521929275,0.0002369236805760997,198.80440412551164,0.0,4.957519532774936e-06,14.049610355884168,0.027901440496415113,7.971611183525336e-05,0.00015723243440067926,0.0006332747696322439,0.09573230830056756,0.07192048923880577,0.02381181906176178,0.09573224752649778,0.07192048923920312,0.023811819061893336,0.3764259703287511,0.3764259703287511,0.12462915173244075,0.0,5.235655379280047,4.816945034112905,6.504872754543385,5.224082402515251,4.8094003694674825,6.4810472744063645,24861.644232737544,21132.39759782691,0.85,1.0693584435755974,0.6655218917887918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506346729041744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.75421259428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.104413171339,1538.3248292233466,0.3764259703287511,0.12462915173244075,6.112874298809886,3.4520143651475346
1602.0,-29.85828684133295,5.088030552622193,35.016017191059504,24.196567839849763,5.044019272236954,-26.36803594841073,-39.904948126617796,1.5537683793146335,0.2281763205784273,-4.9929662248197095,40.03212413108371,42472.721430514175,25773.01696545187,25773.01696545187,68245.73839596604,77535.4350725535,77535.4350725535,25773.01696545187,103308.45203800537,103308.45203800537,103308.45203800537,128170.00996486463,91665.04923013602,56602.61935662031,38958.25541501746,24861.557926859252,0.0,63819.81334187671,21132.324237830362,1538.3232697945741,0.0,0.8868382117064733,2.814578711644319,0.0014959135982669303,354753.2323912858,1555918.7939580546,4.385918581967723,1555918.7939580546,4.385918581967723,0.8499999999999999,0.09573280536492672,4.027634451161993,1.2674699620390313,1.0,0.0,4.027634451160753,1.2844626220364628,1.2847669574916294,3.135657186175137,19345.17464044848,1972.658822375478,4632.441516551485,4632.441516551485,5.563592518840476,5.088030552622193,-2.340711046796857,7.42874159941905,3.4521045936575745,3.4521045936575745,0.9863155981878784,0.0,0.0,0.0002369236805760997,1.0001046520056995,0.00023689888863225636,198.80523459164536,0.0,4.943402686273543e-06,14.009603212899222,0.027906383899101387,7.970811947864065e-05,0.00015721556109745907,0.0006332068101348894,0.09573280536457965,0.07192032639504684,0.02381247896953281,0.09573277881463105,0.07192032639530757,0.023812478969619147,0.37642482964424434,0.37642482964424434,0.12463251015765699,0.0,5.2328246484299825,4.815168783519084,6.498796550228633,5.221142545398152,4.807744119112158,6.474165588082826,24861.557926859252,21132.324237830362,0.85,1.0693503290330868,0.665509960096433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506407139914292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.714205451295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.088980412553,1538.3232697945741,0.37642482964424434,0.12463251015765699,6.112874298809886,3.4521045936575745
1603.0,-29.85929008106934,5.087835900443373,35.01601992753115,24.19618978109213,5.043762577565491,-26.36896467739637,-39.905834827199556,1.5534371738922488,0.22520107628923824,-4.993158105393449,40.03211408769029,42472.05636823628,25773.358261458437,25773.358261458437,68245.41462969471,77534.94015727197,77534.94015727197,25773.358261458437,103308.29841873041,103308.29841873041,103308.29841873041,128169.79768416716,91664.85530915386,56602.25431173089,38958.445552692196,24861.499265436745,0.0,63819.94481812894,21132.274375621233,1538.3238451694401,0.0,0.8868372718850952,2.8145953188379296,0.0014959135982669303,354750.5793583894,1555918.36062435,4.385950160922702,1555918.36062435,4.385950160922702,0.85,0.09573331148844864,4.027634451161993,1.2674697301583366,1.0,0.0,4.027634451160636,1.284464221873708,1.284768525861911,3.1356532806236475,19345.133714978,1972.6546491389008,4632.441516551485,4632.441516551485,5.563666194029972,5.087835900443373,-2.340812175456891,7.428648075900265,3.4521937688316484,3.4521937688316484,0.9863410768090424,0.0,0.0,0.00023689888863225636,1.0001043025966403,0.00023687418203999252,198.806062284457,0.0,4.928768211759485e-06,13.968129112126379,0.027911312667313146,7.970012817755421e-05,0.00015719876045470213,0.0006331391432873198,0.0957333114880011,0.0719201755969471,0.023813135891054,0.0957332780321526,0.07192017559728334,0.023813135891165307,0.3764236873007923,0.3764236873007923,0.12463583152327123,0.0,5.2300121337078735,4.8134105006379855,6.492739932899951,5.218359181682672,4.806013796368916,6.46814234225883,24861.499265436745,21132.274375621233,0.85,1.0693430529308239,0.6654981681552865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506467377987995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.67273135052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.07357201151,1538.3238451694401,0.3764236873007923,0.12463583152327123,6.112874298809886,3.4521937688316484
1604.0,-29.860290567139366,5.0876383612468015,35.016021970332986,24.19580348012971,5.043491186613587,-26.36989239721095,-39.90672509009016,1.5530930166851975,0.22238616720477467,-4.993356689611311,40.0320993559981,42471.41818673181,25773.704703588646,25773.704703588646,68245.12289032046,77534.47142021164,77534.47142021164,25773.704703588646,103308.1761238003,103308.1761238003,103308.1761238003,128169.59423780195,91664.68050633975,56601.909261239634,38958.6347167779,24861.41811400166,0.0,63820.05283077956,21132.20539690141,1538.3233023998182,0.0,0.8868363149222624,2.814609044136676,0.0014959135982669303,354747.8336540875,1555917.7250087946,4.385982315894734,1555917.7250087946,4.385982315894734,0.85,0.09573380738750903,4.027634451161993,1.2674695306969808,1.0,0.0,4.02763445116225,1.2844658820989947,1.2847701547440968,3.1356492276620704,19345.0968242438,1972.6508873309235,4632.441516551485,4632.441516551485,5.563740980107461,5.0876383612468015,-2.340920213261438,7.428558574508239,3.4522817663454077,3.4522817663454077,0.9863662189558308,0.0,0.0,0.00023687418203999252,1.0001040171478444,0.0002368495456257883,198.8068877114823,0.0,4.911820320441133e-06,13.920098788130172,0.027916224487633586,7.969210551664641e-05,0.0001571820765233461,0.0006330719465106095,0.09573380738704414,0.07192002171559886,0.023813785671445282,0.09573360779127224,0.07192002171594812,0.023813785671560915,0.3764225435360582,0.3764225435360582,0.12463912037867818,0.0,5.22724132963765,4.811691170417021,6.486733980370786,5.215742856816064,4.804437572534084,6.462326036482239,24861.41811400166,21132.20539690141,0.85,1.0693366718337587,0.6654870421268033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506527414932207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.62470102652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.058197547412,1538.3233023998182,0.3764225435360582,0.12463912037867818,6.112874298809886,3.4522817663454077
1605.0,-29.86128812521488,5.087438736244291,35.01602344203753,24.195461463555716,5.043271740455142,-26.37081228653332,-39.907599113043375,1.55279590177367,0.21916359844948374,-4.993521584816503,40.03208680717388,42470.7250860791,25773.955000301237,25773.955000301237,68244.68008638034,77533.97170734241,77533.97170734241,25773.955000301237,103307.92670764365,103307.92670764365,103307.92670764365,128169.26573060459,91664.49457634853,56601.52909132869,38958.850538910934,24861.339022960936,0.0,63820.18956187187,21132.138169516795,1538.3221114698783,0.0,0.8868355214437011,2.814632041223724,0.0014959135982669303,354745.5537601336,1555917.183575708,4.3860089776566,1555917.183575708,4.3860089776566,0.85,0.09573428304306984,4.027634451161993,1.2674691999098289,1.0,0.0,4.027634451161114,1.2844673222211094,1.2847715635610406,3.1356457120274426,19345.057585207967,1972.6468860628215,4632.441516551485,4632.441516551485,5.5637950113805354,5.087438736244291,-2.34100520287989,7.428443939124181,3.4523685685218477,3.4523685685218477,0.9863910195776707,0.0,0.0,0.0002368495456257883,1.0001037135666295,0.0002368249836620657,198.80771072884468,0.0,4.897888832310326e-06,13.880616950767465,0.027921122376465896,7.968422992923345e-05,0.00015716531569655485,0.0006330044400271951,0.09573428304273335,0.071919856499601,0.023814426543132348,0.09573423022234108,0.0719198564998538,0.02381442654321604,0.376421399825238,0.376421399825238,0.12464238226183891,0.0,5.224400223244288,4.809964999414888,6.480465235828149,5.2126851832659895,4.8027479022486546,6.455071705807484,24861.339022960936,21132.138169516795,0.85,1.0693274425363317,0.6654747561491483,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506587287560861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58521918916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.042844807107,1538.3221114698783,0.376421399825238,0.12464238226183891,6.112874298809886,3.4523685685218477
