time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1606.0,-29.862282261385168,5.087236739830722,35.016024481035124,24.195101181417726,5.043034581600491,-26.371730867430646,-39.90847666338084,1.5524831876461085,0.21604229007465392,-4.993703725622927,40.032077147074425,42470.06159545251,25774.23956962826,25774.23956962826,68244.30116508077,77533.46969185781,77533.46969185781,25774.23956962826,103307.70926148607,103307.70926148607,103307.70926148607,128168.99739273606,91664.29778964067,56601.169838405134,38959.03105692837,24861.28813124999,0.0,63820.31918817836,21132.09491156249,1538.322949565864,0.0,0.8868346297662695,2.814651701195976,0.0014959135982669303,354743.0354363358,1555916.766779985,4.386038939048372,1555916.766779985,4.386038939048372,0.85,0.09573476455831037,4.027634451161993,1.2674689856125045,1.0,0.0,4.027634451161967,1.2844688351323035,1.2847730452798662,3.1356420187081744,19345.016054949025,1972.6426511549842,4632.441516551485,4632.441516551485,5.563856441044787,5.087236739830722,-2.341104509523533,7.428341249354255,3.4524544122481684,3.4524544122481684,0.9864155463566195,0.0,0.0,0.0002368249836620657,1.0001033586241566,0.00023680050828732955,198.8085309289949,0.0,4.883107778694601e-06,13.838727444820499,0.02792600548424459,7.967632328138091e-05,0.00015714866038068478,0.0006329373585032018,0.09573476455790501,0.07191970157269686,0.02381506298520815,0.0957348548178875,0.07191970157300138,0.023815062985308985,0.3764202545963213,0.3764202545963213,0.12464560262051881,0.0,5.221545976889672,4.808240887485056,6.474137800163533,5.20974601569759,4.800999346804076,6.4484760813014645,24861.28813124999,21132.09491156249,0.85,1.0693193332966264,0.6654630082658592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450664698543754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.54332968321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.027517374756,1538.322949565864,0.3764202545963213,0.12464560262051881,6.112874298809886,3.4524544122481684
1607.0,-29.86327373346664,5.087031978919813,35.016024916466186,24.194715509098046,5.042758257430886,-26.37265096671889,-39.90935819512231,1.5521354906831213,0.21333978083561078,-4.993908685893832,40.03206164489101,42469.42612986363,25774.57130930902,25774.57130930902,68243.99743917264,77533.02348811453,77533.02348811453,25774.57130930902,103307.59479742355,103307.59479742355,103307.59479742355,128168.80924143516,91664.1398849451,56600.82189458729,38959.24221150869,24861.21444401161,0.0,63820.4566555203,21132.032277409868,1538.3230264520337,0.0,0.8868336431336715,2.8146632124821913,0.0014959135982669303,354740.20162175957,1555916.0979212383,4.386072091091125,1555916.0979212383,4.386072091091125,0.85,0.0957352411279909,4.027634451161993,1.2674687971407548,1.0,0.0,4.027634451160957,1.2844705114432338,1.2847746905482758,3.1356379265075804,19344.982730427437,1972.639252999489,4632.441516551485,4632.441516551485,5.563928053320858,5.087031978919813,-2.341222435292268,7.428254414212081,3.452539207890482,3.452539207890482,0.9864397736829948,0.0,0.0,0.00023680050828732955,1.0001030824670014,0.00023677610082272976,198.80934893710574,0.0,4.865913295231744e-06,13.789998278686761,0.02793087139753982,7.96683814916615e-05,0.00015713212679566805,0.0006328707672665872,0.09573524112750012,0.0719195487021047,0.023815692425395423,0.09573514462799251,0.07191954870247338,0.023815692425517513,0.3764191071270638,0.3764191071270638,0.1246487820198563,0.0,5.218771673979404,4.806578563638425,6.467946177157103,5.207248466729425,4.799540923292284,6.442783366972208,24861.21444401161,21132.032277409868,0.85,1.0693122709467437,0.6654516177955009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506706479000173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.49460051708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.012225242637,1538.3230264520337,0.3764191071270638,0.1246487820198563,6.112874298809886,3.452539207890482
1608.0,-29.864261920298564,5.086825617269753,35.01602485205467,24.194380861613922,5.042557406080295,-26.373560561080648,-39.91022299798203,1.5518560468623332,0.20982985579092883,-4.994062419585159,40.03204795677743,42468.73567144757,25774.763398007297,25774.763398007297,68243.49906945486,77532.47848835531,77532.47848835531,25774.763398007297,103307.24188636261,103307.24188636261,103307.24188636261,128168.37481034137,91663.9124134579,56600.448012382854,38959.40489008339,24861.132923978766,0.0,63820.537814062154,21131.96298538195,1538.3214753202342,0.0,0.8868329105475291,2.814691280400284,0.0014959135982669303,354738.0760859976,1555915.507332707,4.386096706899637,1555915.507332707,4.386096706899637,0.85,0.09573568701128134,4.027634451161993,1.2674684504186735,1.0,0.0,4.02763445116176,1.2844718684748913,1.284776016548962,3.1356346137375333,19344.934724391518,1972.6343577461741,4632.441516551485,4632.441516551485,5.563969519294598,5.086825617269753,-2.341304238035012,7.428129855304765,3.4526228329154094,3.4526228329154094,0.9864636665472598,0.0,0.0,0.00023677610082272976,1.0001027417175679,0.00023675177653857094,198.810164240639,0.0,4.852432146290225e-06,13.751792702586497,0.02793572382968611,7.966059112488001e-05,0.00015711550969784975,0.0006328038396709359,0.09573568701099124,0.07191937694266828,0.02381631006832295,0.09573592368431383,0.07191937694288622,0.023816310068395113,0.37641796046460274,0.37641796046460274,0.12465193267273067,0.0,5.21586137083159,4.8048483965527,6.461411851851494,5.203892275376063,4.797636490807349,6.4349778912364854,24861.132923978766,21131.96298538195,0.85,1.069303102212626,0.6654399528123383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506765813595621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.45639494098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.996953343225,1538.3214753202342,0.37641796046460274,0.12465193267273067,6.112874298809886,3.4526228329154094
1609.0,-29.865246397194408,5.086616106765824,35.01602423237018,24.19396365238356,5.042247283628851,-26.374477743991058,-39.91110404077915,1.5514786304254686,0.20734801052753937,-4.99429322416982,40.032031654441774,42468.128519743856,25775.141260471377,25775.141260471377,68243.26978021523,77532.0413270617,77532.0413270617,25775.141260471377,103307.18258753308,103307.18258753308,103307.18258753308,128168.25439132922,91663.74704283958,56600.11157992302,38959.59495879617,24861.071803796138,0.0,63820.666762592315,21131.911033226716,1538.3228984675616,0.0,0.886831795311117,2.8146968871523748,0.0014959135982669303,354734.8849799388,1555914.803950946,4.38613418028773,1555914.803950946,4.38613418028773,0.85,0.09573616118393968,4.027634451161993,1.2674683366762474,1.0,0.0,4.027634451160184,1.284473683446527,1.2847778007048323,3.135630183060629,19344.89982424671,1972.6307989218246,4632.441516551485,4632.441516551485,5.564051088044623,5.086616106765824,-2.3414445063077833,7.428060613073607,3.4527056337825077,3.4527056337825077,0.9864873239378593,0.0,0.0,0.00023675177653857094,1.000102356802563,0.00023672754586389767,198.81097648914465,0.0,4.835914928651625e-06,13.704982907798705,0.027940559744614762,7.965265518876178e-05,0.00015709912134980917,0.00063273783339577,0.0957361611833258,0.07191923309352151,0.023816928089804287,0.09573608256175462,0.0719192330939827,0.02381692808995699,0.3764168092235398,0.3764168092235398,0.12465503541007975,0.0,5.213112204101606,4.80320319292241,6.45527100955934,5.201641234697377,4.796185066995747,6.430261200533948,24861.071803796138,21131.911033226716,0.85,1.0692973489931503,0.6654290948999614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450682495204639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.4095851462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.981714209243,1538.3228984675616,0.3764168092235398,0.12465503541007975,6.112874298809886,3.4527056337825077
1610.0,-29.86622790322024,5.086404827871576,35.01602292856702,24.193612730037444,5.042015946062672,-26.375384373250782,-39.91196838961912,1.5511724160932499,0.2042047041526871,-4.994462988015472,40.03201048865348,42467.46494212023,25775.35346730982,25775.35346730982,68242.81840943004,77531.55373140637,77531.55373140637,25775.35346730982,103306.90719871619,103306.90719871619,103306.90719871619,128167.86489655961,91663.5619377112,56599.74962987141,38959.791453155325,24860.957697843416,0.0,63820.749150998745,21131.8140431669,1538.3198818547548,0.0,0.8868310082255093,2.8147182828157193,0.0014959135982669303,354732.53783801163,1555913.8907306637,4.38616062742226,1555913.8907306637,4.38616062742226,0.8499999999999999,0.09573659048024259,4.027634451161993,1.2674681058945136,1.0,0.0,4.027634451163146,1.2844751652959043,1.2847792517797383,3.1356265656052194,19344.86075929158,1972.626815405014,4632.441516551485,4632.441516551485,5.564096896898914,5.086404827871576,-2.3415415910637636,7.427946418935339,3.4527871408092716,3.4527871408092716,0.9865106116597919,0.0,0.0,0.00023672754586389767,1.000102048724466,0.0002367033905848117,198.81178629233435,0.0,4.817324092782221e-06,13.652296478944814,0.027945377068707544,7.964487033261866e-05,0.000157082675531279,0.0006326715956504803,0.0957365904799075,0.0719190582487615,0.02381753223114599,0.0957365375847466,0.07191905824901323,0.023817532231229354,0.37641565832060025,0.37641565832060025,0.1246581193300945,0.0,5.21029482270194,4.801547494095701,6.448886891444033,5.198667692168158,4.794603082407605,6.423022617875006,24860.957697843416,21131.8140431669,0.85,1.069288896123246,0.6654178383528995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506883868932061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.35689871734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.966516458087,1538.3198818547548,0.37641565832060025,0.1246581193300945,6.112874298809886,3.4527871408092716
1611.0,-29.867206547655147,5.086191669305903,35.016021233479876,24.19326159814375,5.041785560956479,-26.376288331752985,-39.912828512582905,1.5508673450541086,0.20106555704973061,-4.994641207029556,40.03199648409067,42466.79634375804,25775.57902788076,25775.57902788076,68242.3753716388,77531.06147398411,77531.06147398411,25775.57902788076,103306.64050186487,103306.64050186487,103306.64050186487,128167.53451075613,91663.37140020946,56599.38191948987,38959.98831191066,24860.894008891264,0.0,63820.882320801924,21131.759907557574,1538.3199652290104,0.0,0.8868301521951855,2.8147386388964146,0.0014959135982669303,354730.0738086863,1555913.286489236,4.386189391228143,1555913.286489236,4.386189391228143,0.85,0.09573702903462736,4.027634451161993,1.2674678152194252,1.0,0.0,4.027634451162523,1.2844766416470017,1.2847806974518399,3.135622961580381,19344.82054787755,1972.6227149819306,4632.441516551485,4632.441516551485,5.564145588408594,5.086191669305903,-2.3416463078333445,7.427837977139247,3.45286776518745,3.45286776518745,0.9865336471964143,0.0,0.0,0.0002367033905848117,1.0001017520016648,0.0002366793079914709,198.81259374031822,0.0,4.8023541834724516e-06,13.609871755960928,0.027950179422891016,7.963712423554203e-05,0.00015706626634926966,0.0006326055054637042,0.09573702903424439,0.07191889515494501,0.023818133879299378,0.09573714272930403,0.0719188951552327,0.023818133879394653,0.3764145059546484,0.3764145059546484,0.1246611693436137,0.0,5.207451866709334,4.799894510997092,6.4423917768348815,5.195706764079262,4.792944944969804,6.416067197480743,24860.894008891264,21131.759907557574,0.85,1.0692797230319038,0.6654059737108384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506942608478057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.31447399435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.951345407462,1538.3199652290104,0.3764145059546484,0.1246611693436137,6.112874298809886,3.45286776518745
1612.0,-29.8681825855279,5.085975994628136,35.01601899719042,24.1928715602495,5.0415017754397935,-26.377195284229245,-39.91370037021113,1.5505144741414059,0.19843781791729498,-4.994853219560969,40.03197733024292,42466.187813359466,25775.880961331997,25775.880961331997,68242.06877469146,77530.62793794101,77530.62793794101,25775.880961331997,103306.508899273,103306.508899273,103306.508899273,128167.32507162666,91663.21691326656,56599.05167830621,38960.18359440038,24860.816172353654,0.0,63820.99976675404,21131.693746500605,1538.3200355049753,0.0,0.886829142865589,2.814748351598729,0.0014959135982669303,354727.14257275756,1555912.4600768434,4.3862233061506215,1555912.4600768434,4.3862233061506215,0.85,0.0957374703566789,4.027634451161993,1.267467663562857,1.0,0.0,4.027634451161106,1.2844783413597936,1.2847823666318003,3.1356188123018085,19344.78794464529,1972.6193903774777,4632.441516551485,4632.441516551485,5.564210766447034,5.085975994628136,-2.341777531151243,7.427753525779378,3.452947470399925,3.452947470399925,0.9865564201142643,0.0,0.0,0.0002366793079914709,1.0001014817894185,0.0002366552917889848,198.81339904346413,0.0,4.787922846078199e-06,13.568973345785617,0.027954967345737092,7.962927316918266e-05,0.00015705003482228822,0.0006325401308064387,0.0957374703561643,0.0719187395096871,0.0238187308464772,0.09573736849726971,0.07191873951007367,0.023818730846605227,0.3764133514792417,0.3764133514792417,0.12466418124207039,0.0,5.204707150852528,4.79830948960074,6.43608758995191,5.193291037478275,4.7915677248636825,6.410461072197165,24860.816172353654,21131.693746500605,0.85,1.0692729512871164,0.6653952142486049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700117722028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27357558418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.936198967178,1538.3200355049753,0.3764133514792417,0.12466418124207039,6.112874298809886,3.452947470399925
1613.0,-29.869155471699145,5.085758883472732,35.01601624764118,24.192533979099267,5.041285008158241,-26.37809269740286,-39.91455197157336,1.5502222338619394,0.19520029231983926,-4.995017705817186,40.03195790789017,42465.508612979385,25776.053338648526,25776.053338648526,68241.56195162791,77530.13527800945,77530.13527800945,25776.053338648526,103306.18861665798,103306.18861665798,103306.18861665798,128166.90762790458,91663.02916312034,56598.67647451999,38960.39187622262,24860.7190112466,0.0,63821.110887469215,21131.611159559612,1538.3179067010722,0.0,0.8868283763034222,2.8147716007569272,0.0014959135982669303,354724.86843714607,1555911.6220798662,4.386249063774223,1555911.6220798662,4.386249063774223,0.8500000000000001,0.09573788088143917,4.027634451161993,1.2674673888226975,1.0,0.0,4.027634451161009,1.2844797574350693,1.2847837521923173,3.135615355437465,19344.74832148032,1972.6153499391048,4632.441516551485,4632.441516551485,5.564247977346711,5.085758883472732,-2.3418752588251253,7.4276341422978565,3.453026061320975,3.453026061320975,0.9865788746631357,0.0,0.0,0.0002366552917889848,1.0001011548873369,0.0002366313553708919,198.81420175194125,0.0,4.774742848377917e-06,13.531621232303017,0.02795974208858547,7.962160520102372e-05,0.00015703368658796107,0.000632474286094647,0.0957378808811189,0.07191856412762666,0.023819316753492237,0.09573794402358936,0.07191856412786725,0.023819316753571927,0.3764121983372923,0.3764121983372923,0.12466716990134939,0.0,5.201878576393597,4.796702368821514,6.4295122822455255,5.1902179981370296,4.7899622840085385,6.402893682123249,24860.7190112466,21131.611159559612,0.85,1.069263148238722,0.6653834134578996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450705959041762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.236223470696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.921072123536,1538.3179067010722,0.3764121983372923,0.12466716990134939,6.112874298809886,3.453026061320975
1614.0,-29.870125411691866,5.085539684682885,35.016013102340565,24.192155606020265,5.041026368988455,-26.37899164630804,-39.91541125634683,1.5498926036047231,0.1922225988057562,-4.995216054136142,40.03194088170577,42464.87436632349,25776.30385478153,25776.30385478153,68241.17822110502,77529.64723257108,77529.64723257108,25776.30385478153,103305.95108735262,103305.95108735262,103305.95108735262,128166.6049842942,91662.82788537777,56598.328140490004,38960.55527209752,24860.65389694159,0.0,63821.20916903911,21131.55581240035,1538.3184104560676,0.0,0.8868274287786819,2.8147874957266112,0.0014959135982669303,354722.1261504462,1555910.8874682684,4.386280902049987,1555910.8874682684,4.386280902049987,0.85,0.09573830611162451,4.027634451161993,1.267467177822255,1.0,0.0,4.027634451160227,1.2844813481820714,1.2847853125683144,3.135611472180823,19344.70584342447,1972.6110183828798,4632.441516551485,4632.441516551485,5.564302055985828,5.085539684682885,-2.3419993008386517,7.427538985521537,3.4531038594468084,3.4531038594468084,0.9866011026990881,0.0,0.0,0.0002366313553708919,1.0001008493479162,0.00023660749365944428,198.81500203526886,0.0,4.758899855940237e-06,13.486722191734632,0.027964500988441412,7.961386874196633e-05,0.00015701748662892557,0.0006324090385815282,0.09573830611116177,0.0719184053604199,0.023819900750741876,0.0957384137147605,0.0719184053607675,0.023819900750857007,0.37641104386473184,0.37641104386473184,0.12467011931849838,0.0,5.199072661213052,4.795098130456154,6.423020412283677,5.187438652941921,4.788305411526835,6.396669847661769,24860.65389694159,21131.55581240035,0.85,1.0692554890390593,0.6653724509331925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507117815441006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.19132443013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.90597588439,1538.3184104560676,0.37641104386473184,0.12467011931849838,6.112874298809886,3.4531038594468084
1615.0,-29.871092456381866,5.0853183339590595,35.0160093706752,24.19176947968083,5.040750044764464,-26.3798897573486,-39.91627043634651,1.5495473457310467,0.1894801948002396,-4.995421090154889,40.03191751198414,42464.252045400026,25776.562086859103,25776.562086859103,68240.81413225913,77529.19937491693,77529.19937491693,25776.562086859103,103305.76146177604,103305.76146177604,103305.76146177604,128166.31706651818,91662.65846820908,56597.98341953758,38960.750054079435,24860.555604742134,0.0,63821.30565882157,21131.472264030814,1538.3171818601625,0.0,0.8868264701835953,2.814799527378753,0.0014959135982669303,354719.29141969886,1555909.8791588948,4.386313112353295,1555909.8791588948,4.386313112353295,0.85,0.09573871872265925,4.027634451161993,1.2674669497879227,1.0,0.0,4.027634451160631,1.2844830118527084,1.2847869459810901,3.135607410916729,19344.67008928761,1972.6073724755765,4632.441516551485,4632.441516551485,5.56435780025732,5.0853183339590595,-2.3421298552811267,7.427448189240186,3.4531806659509923,3.4531806659509923,0.9866230474145692,0.0,0.0,0.00023660749365944428,1.0001005490914412,0.00023658370538281822,198.81579993537267,0.0,4.7440662100240905e-06,13.444683639208273,0.027969245054651436,7.960613392103494e-05,0.00015700135973840935,0.000632344085361695,0.09573871872218798,0.07191824142829191,0.02382047729389606,0.09573864299381576,0.07191824142864595,0.02382047729401331,0.37640988743113524,0.37640988743113524,0.12467303802029471,0.0,5.196322927014478,4.793533702168588,6.416635047763464,5.184901284955117,4.786887552268752,6.39069750727424,24860.555604742134,21131.472264030814,0.85,1.069248167642692,0.6653616939836218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507175864586344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.149285877604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.890906237479,1538.3171818601625,0.37640988743113524,0.12467303802029471,6.112874298809886,3.4531806659509923
1616.0,-29.87205618131881,5.08509530590305,35.01600508990958,24.191405216138833,5.040501467862891,-26.38078210521977,-39.91712116459382,1.5492273917638064,0.18648348101220336,-4.99560708368163,40.03189405495759,42463.609124805815,25776.763366721054,25776.763366721054,68240.37249152687,77528.72757582649,77528.72757582649,25776.763366721054,103305.49094254753,103305.49094254753,103305.49094254753,128165.94234033658,91662.47500319693,56597.62787324549,38960.9412555016,24860.451397789046,0.0,63821.39265329065,21131.383688120688,1538.315184456706,0.0,0.8868256087833706,2.814817114410275,0.0014959135982669303,354716.71997679095,1555908.8670831632,4.386342056796663,1555908.8670831632,4.386342056796663,0.85,0.0957391163732858,4.027634451161993,1.267466717907228,1.0,0.0,4.027634451162031,1.2844845570556804,1.284788460992423,3.1356036388590085,19344.631370465875,1972.6034242545493,4632.441516551485,4632.441516551485,5.564401250317342,5.08509530590305,-2.3422478628344856,7.427343168737536,3.4532564579571097,3.4532564579571097,0.9866447022734599,0.0,0.0,0.00023658370538281822,1.0001002046926815,0.00023656000096062123,198.81659510198818,0.0,4.729485246493661e-06,13.403361188563036,0.02797397453989793,7.959847587201689e-05,0.00015698522951080132,0.0006322791187012757,0.09573911637288976,0.0719180694673207,0.023821046905569066,0.09573902386916823,0.0719180694676182,0.023821046905667612,0.37640873077436215,0.37640873077436215,0.12467593428322574,0.0,5.193553669389246,4.791972956677569,6.410160098851861,5.182090564693851,4.785377630037033,6.38390124387297,24860.451397789046,21131.383688120688,0.85,1.0692397902101933,0.6653507132865171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450723374089445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.107963426955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.875862261799,1538.315184456706,0.37640873077436215,0.12467593428322574,6.112874298809886,3.4532564579571097
1617.0,-29.87301719298471,5.084870866279812,35.01600043092247,24.191053385753207,5.040273772592214,-26.381669922576894,-39.91796742249278,1.548926502184603,0.18325007180152397,-4.995783356806917,40.03187447694371,42462.95939708736,25776.93275478855,25776.93275478855,68239.89215187592,77528.22150680014,77528.22150680014,25776.93275478855,103305.15426158869,103305.15426158869,103305.15426158869,128165.52360792835,91662.26462717223,56597.27304973547,38961.10175270751,24860.369346339667,0.0,63821.47109904718,21131.313944388716,1538.3142417068348,0.0,0.8868247827920981,2.814838938944171,0.0014959135982669303,354714.28293624235,1555908.022371504,4.386369811477731,1555908.022371504,4.386369811477731,0.85,0.09573950934780842,4.027634451161993,1.2674664475629105,1.0,0.0,4.027634451162477,1.2844860129444824,1.2847898867760985,3.1356000848380385,19344.586972290428,1972.5988969006164,4632.441516551485,4632.441516551485,5.564437815931155,5.084870866279812,-2.342359979145463,7.4272308454252745,3.453331375050145,3.453331375050145,0.9866661071571843,0.0,0.0,0.00023656000096062123,1.000099923349606,0.00023653636545468138,198.81738803546955,0.0,4.712832510065171e-06,13.356167333524695,0.027978687372407995,7.959085873968281e-05,0.00015696914222093842,0.0006322143249783981,0.0957395093474429,0.07191789791301723,0.023821611434425665,0.09573961833069317,0.0719178979132918,0.023821611434516624,0.37640757311951867,0.37640757311951867,0.12467880290336844,0.0,5.190723052429007,4.790381629280034,6.4035307751605615,5.17903342860842,4.783682406001674,6.376673392889188,24860.369346339667,21131.313944388716,0.85,1.0692309496591141,0.6653397150809536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450729141895831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06076957192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.860852557016,1538.3142417068348,0.37640757311951867,0.12467880290336844,6.112874298809886,3.453331375050145
1618.0,-29.87397506338433,5.0846443526127105,35.01599531952288,24.19067274257543,5.039995067698548,-26.382560013757196,-39.91882153842596,1.5485800180715696,0.18065492953547846,-4.995994014804707,40.031851981504296,42462.355932604434,25777.18164005221,25777.18164005221,68239.53757265664,77527.80548641998,77527.80548641998,25777.18164005221,103304.98712647219,103304.98712647219,103304.98712647219,128165.27390029529,91662.12237963174,56596.94244904315,38961.31103398732,24860.2867738231,0.0,63821.597807810416,21131.243757749635,1538.3140836232503,0.0,0.8868237924072335,2.8148483867829937,0.0014959135982669303,354711.37052946514,1555907.0517852304,4.386403090103323,1555907.0517852304,4.386403090103323,0.85,0.09573990909513659,4.027634451161993,1.267466286015697,1.0,0.0,4.0276344511621165,1.284487681893728,1.2847915257590745,3.135596010717695,19344.55695208604,1972.5958356917033,4632.441516551485,4632.441516551485,5.564491542516319,5.0846443526127105,-2.34249879502246,7.427143147635171,3.4534054946069737,3.4534054946069737,0.986687284173421,0.0,0.0,0.00023653636545468138,1.0000995974954732,0.00023651280937122068,198.81817838262575,0.0,4.699149555857211e-06,13.317389841299335,0.027983386521963853,7.958317156078194e-05,0.00015695319389389946,0.0006321500909469776,0.09573990909463662,0.07191773640749279,0.023822172687143834,0.09573982291628927,0.07191773640786837,0.02382217268726822,0.37640641177041956,0.37640641177041956,0.12468163572724457,0.0,5.187994686084323,4.788870581186188,6.397071081901743,5.176648944340172,4.782427315086011,6.370825469839531,24860.2867738231,21131.243757749635,0.85,1.0692232710649179,0.6653289386529263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507348935071227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.021992079695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.845865083931,1538.3140836232503,0.37640641177041956,0.12468163572724457,6.112874298809886,3.4534054946069737
1619.0,-29.874930303005378,5.084416370531338,35.015989684750565,24.1903027513996,5.039748395975554,-26.383444532991213,-39.919663465674944,1.5482626259615646,0.17751857045300312,-4.996179250339342,40.03182651437634,42461.71330419445,25777.357849764732,25777.357849764732,68239.07115395917,77527.30288682357,77527.30288682357,25777.357849764732,103304.6607365883,103304.6607365883,103304.6607365883,128164.83847724921,91661.9054616747,56596.58473714254,38961.4674717024,24860.17774066092,0.0,63821.64521236332,21131.151079561783,1538.3118232203258,0.0,0.8868229421215366,2.8148678956093582,0.0014959135982669303,354708.80961098167,1555905.952983293,4.38643166119752,1555905.952983293,4.38643166119752,0.85,0.09574028593576465,4.027634451161993,1.267466012374498,1.0,0.0,4.027634451163581,1.2844892146489848,1.2847930286177922,3.1355922690737685,19344.511173288156,1972.591167553462,4632.441516551485,4632.441516551485,5.564529580711058,5.084416370531338,-2.3426202936503477,7.427036664181686,3.453478614427864,3.453478614427864,0.9867081755508184,0.0,0.0,0.00023651280937122068,1.0000993247165326,0.00023648932013653514,198.8189665646148,0.0,4.683377603485739e-06,13.272692128278583,0.027988069899567338,7.957559475372699e-05,0.0001569372146174937,0.0006320857322628211,0.09574028593537509,0.07191756100245103,0.02382272493292406,0.09574025398173229,0.07191756100274366,0.023822724933020997,0.37640525127530877,0.37640525127530877,0.1246844457854712,0.0,5.185212008179008,4.787319903967273,6.3905129475093645,5.17369782079237,4.780766306413966,6.363922963769596,24860.17774066092,21131.151079561783,0.85,1.0692151687236686,0.6653183753396709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507406263613896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.977294366676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.830908507161,1538.3118232203258,0.37640525127530877,0.1246844457854712,6.112874298809886,3.453478614427864
1620.0,-29.87588227792346,5.084186840973235,35.0159836361969,24.189938662480586,5.039497235058613,-26.38432656272613,-39.920508780609794,1.5479415198610975,0.1745890319395471,-4.996371000193769,40.03180319259453,42461.09889683445,25777.543546972352,25777.543546972352,68238.6424438068,77526.8424147759,77526.8424147759,25777.543546972352,103304.38596174825,103304.38596174825,103304.38596174825,128164.4731475479,91661.72753472948,56596.251931560684,38961.63955907644,24860.087185799654,0.0,63821.72674487609,21131.074107929704,1538.3107893282895,0.0,0.8868220509187212,2.814883934233786,0.0014959135982669303,354706.1586460026,1555904.9467447402,4.386461607218769,1555904.9467447402,4.386461607218769,0.85,0.09574066380294077,4.027634451161993,1.2674657991761347,1.0,0.0,4.027634451162394,1.284490764636441,1.2847945487985835,3.1355884853730065,19344.473623231104,1972.5873385132645,4632.441516551485,4632.441516551485,5.564569666960817,5.084186840973235,-2.3427478422571353,7.42693468323037,3.4535509137543383,3.4535509137543383,0.9867288325012396,0.0,0.0,0.00023648932013653514,1.0000989860124876,0.00023646591331868646,198.8197520583257,0.0,4.670105365573222e-06,13.235078606034511,0.02799274000493291,7.956798813056699e-05,0.00015692133200596815,0.0006320217629094665,0.09574066380252044,0.07191739032719215,0.02382327347532829,0.09574063893241935,0.0719173903275079,0.023823273475432883,0.37640408805185627,0.37640408805185627,0.12468722735262064,0.0,5.18244071706971,4.7857912218714205,6.3839344901393815,5.170960032133337,4.779313265295798,6.357250626076791,24860.087185799654,21131.074107929704,0.85,1.0692070854896656,0.6653078984617637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507463435135113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.93968084443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.815972704639,1538.3107893282895,0.37640408805185627,0.12468722735262064,6.112874298809886,3.4535509137543383
1621.0,-29.87683161611822,5.083956081444697,35.01597722270127,24.189592524804198,5.039265353516197,-26.385204290841713,-39.921345888264455,1.547638028239672,0.17154080393106597,-4.996550377097738,40.03178046579568,42460.46180458393,25777.691143424527,25777.691143424527,68238.15294800846,77526.37648582239,77526.37648582239,25777.691143424527,103304.06762924691,103304.06762924691,103304.06762924691,128164.06495415274,91661.55089301524,56595.903360188946,38961.83059202922,24859.997324905824,0.0,63821.82791693504,21130.99772616995,1538.3095200549583,0.0,0.886821220510118,2.81490297302515,0.0014959135982669303,354703.67875263916,1555903.9661777208,4.386489510481696,1555903.9661777208,4.386489510481696,0.85,0.09574103001105669,4.027634451161993,1.2674655711418024,1.0,0.0,4.027634451161352,1.2844922320916758,1.284795986533433,3.13558490315147,19344.436344411755,1972.5835371316155,4632.441516551485,4632.441516551485,5.5646015284428545,5.083956081444697,-2.3428674688584996,7.4268235503031965,3.453622366288529,3.453622366288529,0.9867492475110083,0.0,0.0,0.00023646591331868646,1.0000987126017244,0.00023644257345710207,198.82053538186645,0.0,4.653737721148554e-06,13.188692701735002,0.02799739374265406,7.956045602360639e-05,0.00015690545729508007,0.0006319578253769914,0.09574103001068704,0.07191721487967828,0.02382381513100876,0.09574111783747763,0.07191721487995596,0.02382381513110073,0.37640292294631644,0.37640292294631644,0.12468998052189142,0.0,5.179645121498993,4.784271696350402,6.377230573212444,5.168091181028785,4.777853815907633,6.350068965776302,24859.997324905824,21130.99772616995,0.85,1.069197720830267,0.6652968614413047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450752041169024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89329494013,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.80107046368,1538.3095200549583,0.37640292294631644,0.12468998052189142,6.112874298809886,3.453622366288529
1622.0,-29.87777757758161,5.083723151655185,35.01597030195479,24.18918942511084,5.038961295828839,-26.386086197648016,-39.92219113335011,1.547269915895618,0.16911967852666976,-4.996777202928087,40.03175286406008,42459.87315392863,25777.951574741404,25777.951574741404,68237.82472867004,77525.97214030163,77525.97214030163,25777.951574741404,103303.92371504303,103303.92371504303,103303.92371504303,128163.82432831147,91661.40524980256,56595.572437473515,38962.036458143375,24859.90061326844,0.0,63821.93707141181,21130.915521278173,1538.3089704273762,0.0,0.8868201663179842,2.8149082563573353,0.0014959135982669303,354700.5428953201,1555902.7752780444,4.386524933335739,1555902.7752780444,4.386524933335739,0.85,0.09574140762103349,4.027634451161993,1.2674654425634078,1.0,0.0,4.027634451162323,1.2844940015806041,1.2847977264593338,3.135580583642961,19344.405607577944,1972.580402846838,4632.441516551485,4632.441516551485,5.56465774746169,5.083723151655185,-2.3430233990601965,7.426746550715382,3.453693065232376,3.453693065232376,0.9867694472092502,0.0,0.0,0.00023644257345710207,1.0000983622336101,0.0002364193187248437,198.82131592458566,0.0,4.640443775946566e-06,13.151017661032567,0.028002034186430005,7.955285136666117e-05,0.0001568897220904409,0.0006318944497246905,0.0957414076204655,0.07191705288468685,0.02382435473577865,0.09574114951701601,0.0719170528851135,0.02382435473591998,0.3764017558714842,0.3764017558714842,0.1246926989760079,0.0,5.176987790321789,4.782835833577224,6.370831444341661,5.165896881454785,4.776662695817151,6.344796858975201,24859.90061326844,21130.915521278173,0.85,1.0691907494490052,0.6652865002580431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507577230860462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.85561989943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.786189312581,1538.3089704273762,0.3764017558714842,0.1246926989760079,6.112874298809886,3.453693065232376
1623.0,-29.878721141635857,5.083489572156002,35.01596292938752,24.18886535977947,5.038755184556804,-26.386956150804956,-39.92301947493104,1.5469901937256307,0.16585280986799944,-4.996934915179102,40.03172586235334,42459.224757027,25778.02953990198,25778.02953990198,68237.25429692898,77525.49138117532,77525.49138117532,25778.02953990198,103303.5209210773,103303.5209210773,103303.5209210773,128163.3010764852,91661.22188177098,56595.22073307707,38962.22349854879,24859.780155407898,0.0,63822.003653956686,21130.81313209671,1538.3054661856218,0.0,0.8868194616050111,2.8149326905364123,0.0014959135982669303,354698.3625430769,1555901.6102677772,4.386548613059408,1555901.6102677772,4.386548613059408,0.85,0.09574174595130008,4.027634451161993,1.2674651887035,1.0,0.0,4.027634451160861,1.2844953575820064,1.2847990529092186,3.1355772735090293,19344.36690922318,1972.5764567128613,4632.441516551485,4632.441516551485,5.564674577714226,5.083489572156002,-2.3431296486526882,7.42661922080869,3.453762724881614,3.453762724881614,0.9867893499661754,0.0,0.0,0.0002364193187248437,1.0000981136947542,0.00023639612502759168,198.8220944945038,0.0,4.623536469085308e-06,13.103102353387763,0.028006657722899092,7.954539944224009e-05,0.0001568739192826036,0.0006318308017914199,0.09574174595101666,0.07191686347593433,0.023824882475082323,0.09574168639662377,0.07191686347614722,0.023824882475152864,0.3764005912837411,0.3764005912837411,0.1246954036791984,0.0,5.174213696988943,4.781365599903836,6.3640655884212265,5.16278772504711,4.77518594096864,6.336698322719997,24859.780155407898,21130.81313209671,0.85,1.0691806961578927,0.6652756467384068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450763384835127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.80770459178,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.77134416406,1538.3054661856218,0.3764005912837411,0.1246954036791984,6.112874298809886,3.453762724881614
1624.0,-29.879661254533822,5.083254315973969,35.01595526298359,24.18848300529646,5.038485494277305,-26.387829356275684,-39.923855814244575,1.5466535960193273,0.16303943134556675,-4.997143391120013,40.031702558627714,42458.624570600754,25778.230741843912,25778.230741843912,68236.85531244466,77525.03186757889,77525.03186757889,25778.230741843912,103303.2626094228,103303.2626094228,103303.2626094228,128162.96916175027,91661.03262314369,56594.88980678421,38962.380907066094,24859.70655232747,0.0,63822.08745939356,21130.750569478347,1538.305833997975,0.0,0.886818485206337,2.8149452585188888,0.0014959135982669303,354695.4804052791,1555900.6048103957,4.3865814219922,1555900.6048103957,4.3865814219922,0.85,0.09574211074614819,4.027634451161993,1.2674649557238449,1.0,0.0,4.0276344511623225,1.2844969794133136,1.284800645330193,3.1355733144671083,19344.32696770536,1972.5723838115323,4632.441516551485,4632.441516551485,5.564718010953742,5.083254315973969,-2.3432743399056144,7.426528655879583,3.453831800318786,3.453831800318786,0.9868090858053674,0.0,0.0,0.00023639612502759168,1.0000977555728374,0.00023637301824778955,198.82287022208493,0.0,4.611419466716811e-06,13.068762768675441,0.02801126914236581,7.953787622333e-05,0.00015685824880426168,0.0006317676868329838,0.09574211074565814,0.07191669927930397,0.02382541146635416,0.09574203133865548,0.07191669927967208,0.02382541146647612,0.37639942564325946,0.37639942564325946,0.12469807086745452,0.0,5.171492699611463,4.779913097644396,6.357460921153631,5.160182822465572,4.7737081871429154,6.330639945467453,24859.70655232747,21130.750569478347,0.85,1.0691730406947277,0.6652653691030525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507690322773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.77336500707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.756515511588,1538.305833997975,0.37639942564325946,0.12469807086745452,6.112874298809886,3.453831800318786
1625.0,-29.880599208756287,5.083018470246519,35.01594728532105,24.188158276397758,5.038283028381109,-26.388693895312695,-39.92467954577876,1.5463777149374647,0.15970760340189827,-4.997302812650373,40.03167815976786,42457.98128428172,25778.301487293942,25778.301487293942,68236.28277157566,77524.53362806705,77524.53362806705,25778.301487293942,103302.83511536098,103302.83511536098,103302.83511536098,128162.44232147111,91660.8309862433,56594.542492065135,38962.54277130907,24859.607206110122,0.0,63822.14997741919,21130.666125193602,1538.3035987188568,0.0,0.8868177623639584,2.8149703472294876,0.0014959135982669303,354693.27644720447,1555899.552103122,4.386605710961976,1555899.552103122,4.386605710961976,0.85,0.0957424419066446,4.027634451161993,1.2674646864784882,1.0,0.0,4.027634451161044,1.2844983171541677,1.2848019537051354,3.1355700489240808,19344.284413852125,1972.5680445261253,4632.441516551485,4632.441516551485,5.564733282695388,5.083018470246519,-2.343383966067125,7.426402436313644,3.4538999806574657,3.4538999806574657,0.9868285659021331,0.0,0.0,0.00023637301824778955,1.0000975318466077,0.00023634996659910147,198.82364417376291,0.0,4.594156281849691e-06,13.019838902762025,0.028015863298647657,7.953046705960922e-05,0.00015684255118818033,0.0006317044625736535,0.0957424419063473,0.07191651333362668,0.023825928572720614,0.09574266749541488,0.07191651333385002,0.023825928572794593,0.376398259256137,0.376398259256137,0.1247007133119708,0.0,5.168662651654643,4.778415317470035,6.350553937844666,5.157010416052287,4.772122249025358,6.322618987536146,24859.607206110122,21130.666125193602,0.85,1.0691630224885595,0.6652546380732035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507746591052626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.72444114116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.741724545143,1538.3035987188568,0.376398259256137,0.1247007133119708,6.112874298809886,3.4538999806574657
1626.0,-29.881533530287207,5.08278058332275,35.0159389288172,24.18775496715682,5.03797907055498,-26.389565314644923,-39.9255117989145,1.5460108549124219,0.15730728711145048,-4.997533267065181,40.031651169902865,42457.389206595486,25778.546430852275,25778.546430852275,68235.93563744776,77524.12802510694,77524.12802510694,25778.546430852275,103302.67445595922,103302.67445595922,103302.67445595922,128162.19946972225,91660.6794275378,56594.20341319738,38962.75112704492,24859.52501376303,0.0,63822.276140807946,21130.596261698574,1538.304007422649,0.0,0.8868166874640631,2.8149749370105437,0.0014959135982669303,354690.0904983639,1555898.387605599,4.386641829827991,1555898.387605599,4.386641829827991,0.85,0.09574279914209041,4.027634451161993,1.2674645375693219,1.0,0.0,4.027634451163476,1.284500080208423,1.2848036875647646,3.13556574516404,19344.252428600925,1972.5647829382028,4632.441516551485,4632.441516551485,5.564786158389005,5.08278058332275,-2.343547047107455,7.426327630430205,3.4539675910563084,3.4539675910563084,0.9868478831589452,0.0,0.0,0.00023634996659910147,1.0000971548326076,0.00023632700628836486,198.82441513320646,0.0,4.583212796376606e-06,12.988825064931302,0.028020446511444034,7.952298189518863e-05,0.00015682698470391286,0.0006316417664653343,0.09574279914151002,0.07191635287306415,0.023826446268445857,0.09574273299166487,0.0719163528735001,0.02382644626859031,0.37639708855650694,0.37639708855650694,0.12470331321787717,0.0,5.165991620023419,4.777003207634209,6.344029486827992,5.154840554176644,4.770918235892452,6.317486810983155,24859.52501376303,21130.596261698574,0.85,1.0691554699005434,0.6652440460275004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507802730544872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.693427303326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.72694548707,1538.304007422649,0.37639708855650694,0.12470331321787717,6.112874298809886,3.4539675910563084
1627.0,-29.882465330893936,5.0825417554882755,35.015930031813504,24.187394510395848,5.037735866813804,-26.390428388487017,-39.92633525105191,1.5456989244067418,0.15425851868229756,-4.997714575517851,40.031618713712206,42456.771471664026,25778.659340136932,25778.659340136932,68235.43081180096,77523.6501520134,77523.6501520134,25778.659340136932,103302.30949215034,103302.30949215034,103302.30949215034,128161.70008976242,91660.47918068201,56593.86257201879,38962.90734295914,24859.390597612084,0.0,63822.297940571225,21130.48200797027,1538.3002889030606,0.0,0.8868158824127625,2.814993762982503,0.0014959135982669303,354687.58399043896,1555896.9872603153,4.386668881260463,1555896.9872603153,4.386668881260463,0.8499999999999999,0.09574311782572031,4.027634451161993,1.2674643106339505,1.0,0.0,4.0276344511627205,1.2845015862234401,1.2848051644416558,3.135562068867218,19344.210168105466,1972.560473566964,4632.441516551485,4632.441516551485,5.564810531990757,5.0825417554882755,-2.343675205084614,7.426216960572889,3.4540341926180487,3.4540341926180487,0.9868669121765853,0.0,0.0,0.00023632700628836486,1.0000968934234054,0.0002363041099741847,198.82518401774306,0.0,4.5650703534821905e-06,12.937409381768529,0.028025011581797515,7.951557652665176e-05,0.00015681142976171311,0.0006315791168442448,0.09574311782535705,0.07191616570429667,0.02382695212106039,0.09574305494474954,0.07191616570456952,0.023826952121150803,0.3763959186056845,0.3763959186056845,0.12470589769519916,0.0,5.163262520197065,4.775560188425175,6.337364869875557,5.151973094200173,4.769444701332702,6.310356889247487,24859.390597612084,21130.48200797027,0.85,1.069147194846213,0.6652341398173734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507858653021444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.64201162016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.712207938775,1538.3002889030606,0.3763959186056845,0.12470589769519916,6.112874298809886,3.4540341926180487
1628.0,-29.883394307627135,5.082301841762843,35.01592080790444,24.187034542579227,5.037489360461162,-26.391289250981153,-39.927158353943355,1.545384303815388,0.15131393310457497,-4.99790481483417,40.0315913979272,42456.16453412844,25778.78964705191,25778.78964705191,68234.95418118035,77523.1875799326,77523.1875799326,25778.78964705191,103301.97722698451,103301.97722698451,103301.97722698451,128161.27102234078,91660.2917567984,56593.52996519438,38963.0686573378,24859.29379535627,0.0,63822.36245269407,21130.399726052827,1538.2989465015946,0.0,0.8868150133039506,2.8150101819872324,0.0014959135982669303,354684.9540322802,1555895.8087022053,4.386698085198736,1555895.8087022053,4.386698085198736,0.85,0.09574344434446073,4.027634451161993,1.2674640391906729,1.0,0.0,4.02763445116059,1.2845031046888682,1.2848066538540392,3.1355583621867265,19344.170613795606,1972.5564401498582,4632.441516551485,4632.441516551485,5.564838661199624,5.082301841762843,-2.3438109276132955,7.426112769376138,3.4541001138601874,3.4541001138601874,0.9868857468171964,0.0,0.0,0.0002363041099741847,1.00009660050419,0.00023628128508291506,198.82595057734633,0.0,4.552363880196664e-06,12.901399236477346,0.028029563945677714,7.950817493602332e-05,0.0001567959350381614,0.0006315167097618566,0.09574344434405788,0.07191598793066226,0.023827456413395613,0.09574343600223414,0.07191598793096486,0.023827456413495877,0.37639474643733295,0.37639474643733295,0.12470845697661952,0.0,5.160531707424127,4.77412288429565,6.33067647084124,5.149218747938733,4.768013343290875,6.303556102125526,24859.29379535627,21130.399726052827,0.85,1.069138646062451,0.6652239575994617,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507914425021509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.60600147487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.697489748944,1538.2989465015946,0.37639474643733295,0.12470845697661952,6.112874298809886,3.4541001138601874
1629.0,-29.88432021067091,5.082060508705696,35.01591116288434,24.186658195126824,5.037213360965187,-26.39215029620439,-39.927981421910204,1.5450434464986114,0.14873619926424908,-4.998113230377804,40.03156068437865,42455.57091702898,25778.959966857637,25778.959966857637,68234.53088388662,77522.77799513712,77522.77799513712,25778.959966857637,103301.73796199476,103301.73796199476,103301.73796199476,128160.92411986156,91660.14413907532,56593.19742764625,38963.27412381007,24859.18615786681,0.0,63822.46028167688,21130.30823418679,1538.29741721648,0.0,0.8868140640022804,2.815019670950203,0.0014959135982669303,354682.0728149365,1555894.4835460847,4.386729983835152,1555894.4835460847,4.386729983835152,0.85,0.09574377005592671,4.027634451161993,1.2674638754455376,1.0,0.0,4.027634451162368,1.2845047456961756,1.2848082659289362,3.135554356382776,19344.13946025719,1972.5532633730368,4632.441516551485,4632.441516551485,5.564875427946728,5.082060508705696,-2.34396115976924,7.426021668474935,3.454165309478829,3.454165309478829,0.9869043741368083,0.0,0.0,0.00023628128508291506,1.0000962815994814,0.000236258537733011,198.82671460582725,0.0,4.5381807035129394e-06,12.86120411375567,0.028034102126381227,7.950077429633593e-05,0.00015678051078657913,0.0006314545865148005,0.09574377005544997,0.07191581317396706,0.023827956881482915,0.09574356106583559,0.07191581317432515,0.023827956881601574,0.3763935718796601,0.3763935718796601,0.12471099021546098,0.0,5.157880055302485,4.772747994648057,6.3241186057802565,5.146849429642032,4.766853675103505,6.297485116560381,24859.18615786681,21130.30823418679,0.85,1.069130374835713,0.6652136368553276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507970028408834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.56580635215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.68279707069,1538.29741721648,0.3763935718796601,0.12471099021546098,6.112874298809886,3.454165309478829
