time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1630.0,-29.885243705973387,5.081818911228659,35.01590123909596,24.186337587330513,5.037016401039841,-26.393001269539038,-39.92879167255012,1.5447739646056349,0.14536153563454945,-4.998268985966709,40.0315332746495,42454.93443977024,25778.991697244404,25778.991697244404,68233.92613701464,77522.27423689704,77522.27423689704,25778.991697244404,103301.26593414144,103301.26593414144,103301.26593414144,128160.344017484,91659.93337671038,56592.8532462169,38963.422367214975,24859.078083342563,0.0,63822.500450557534,21130.21637084118,1538.2946468724112,0.0,0.8868133706874657,2.8150457541417633,0.0014959135982669303,354679.9196012317,1555893.3009361322,4.386753280776173,1555893.3009361322,4.386753280776173,0.85,0.09574406884964792,4.027634451161993,1.2674635908147325,1.0,0.0,4.027634451162871,1.2845060527872545,1.2848095441082423,3.1355511656970507,19344.09498054773,1972.548727704948,4632.441516551485,4632.441516551485,5.564882277550043,5.081818911228659,-2.3440735178237797,7.425892429052439,3.454229677076194,3.454229677076194,0.9869227648789126,0.0,0.0,0.000236258537733011,1.0000960319414376,0.0002362358515455499,198.82747665266118,0.0,4.522780847415409e-06,12.81756092157527,0.02803862490722864,7.949348952604374e-05,0.00015676504820696723,0.0006313923088964519,0.09574406884937217,0.07191562073534435,0.023828448114027824,0.09574420091817183,0.07191562073555147,0.023828448114096453,0.3763923982388061,0.3763923982388061,0.12471350608036767,0.0,5.155094825907213,4.771311037133501,6.317210366588199,5.143630521601267,4.765268223582609,6.289277638916019,24859.078083342563,21130.21637084118,0.85,1.0691202264924513,0.6652032455647758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508025448226958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.52216315997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.668135002794,1538.2946468724112,0.3763923982388061,0.12471350608036767,6.112874298809886,3.454229677076194
1631.0,-29.886164485921892,5.081575762343067,35.01589105437689,24.18595174038785,5.036733244806365,-26.393858419164562,-39.9296103400178,1.544427178049294,0.14281474253368742,-4.998487420447998,40.031505826932644,42454.3447609372,25779.177866271097,25779.177866271097,68233.5226272083,77521.85529865808,77521.85529865808,25779.177866271097,103301.03316492918,103301.03316492918,103301.03316492918,128160.03198667969,91659.77143984192,56592.519782407544,38963.61295270486,24858.998821750516,0.0,63822.61177445538,21130.148998487937,1538.294994342295,0.0,0.8868123585693747,2.815053670042178,0.0014959135982669303,354676.8999123057,1555892.1166878543,4.386787290270527,1555892.1166878543,4.386787290270527,0.85,0.09574439380886993,4.027634451161993,1.2674634342128415,1.0,0.0,4.027634451162774,1.2845077212414286,1.2848111838145235,3.135547092912322,19344.060805068337,1972.545242775906,4632.441516551485,4632.441516551485,5.564922465650861,5.081575762343067,-2.3442329549918095,7.425808717334876,3.4542935626851308,3.4542935626851308,0.9869410179100374,0.0,0.0,0.0002362358515455499,1.00009575028806,0.000236213234060345,198.82823646397054,0.0,4.510637407758566e-06,12.783146413587776,0.0280431355446364,7.948612970880533e-05,0.00015674972183674457,0.0006313305798797317,0.09574439380834243,0.07191545343430984,0.023828940374032593,0.09574438250436677,0.07191545343470605,0.023828940374163866,0.3763912206493634,0.3763912206493634,0.12471598241818589,0.0,5.152424766807314,4.769936637011597,6.310577748473122,5.141302162981674,4.764025309455917,6.283625955428249,24858.998821750516,21130.148998487937,0.85,1.069112039293233,0.6651928459300267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508080724332537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.48774865198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.653490306544,1538.294994342295,0.3763912206493634,0.12471598241818589,6.112874298809886,3.4542935626851308
1632.0,-29.887082133558085,5.081331834188112,35.01588043057256,24.18560169115665,5.036489417545872,-26.394708815750963,-39.930424257740356,1.5441160997388095,0.13997749023167216,-4.998671735843462,40.03147266822618,42453.74876182614,25779.27137859461,25779.27137859461,68233.02014042075,77521.42197226989,77521.42197226989,25779.27137859461,103300.6933508645,103300.6933508645,103300.6933508645,128159.56530340493,91659.60977440322,56592.19454088767,38963.79470390616,24858.871952540427,0.0,63822.666656446585,21130.041159659362,1538.2918310362465,0.0,0.8868115407319976,2.8150693759183962,0.0014959135982669303,354674.35190922883,1555890.6860363998,4.386814771524827,1555890.6860363998,4.386814771524827,0.85,0.09574468712400726,4.027634451161993,1.2674631940899417,1.0,0.0,4.027634451162908,1.2845092225810628,1.2848126564549656,3.1355434280720527,19344.026686872017,1972.5417636881116,4632.441516551485,4632.441516551485,5.564942652052173,5.081331834188112,-2.34436835648453,7.425700190672642,3.4543565776233582,3.4543565776233582,0.9869590221781024,0.0,0.0,0.000236213234060345,1.0000954252670566,0.0002361906955001506,198.82899369564018,0.0,4.496994696538029e-06,12.744482969988775,0.028047632539332935,7.947881321622007e-05,0.00015673442084412494,0.00063126895307472,0.09574468712363238,0.07191526514865072,0.023829421974981658,0.09574463150084975,0.0719152651489323,0.02382942197507495,0.3763900427382266,0.3763900427382266,0.12471843924985256,0.0,5.1497450749244535,4.768579100144336,6.303855459061481,5.138649226075131,4.762799865758325,6.276611159692095,24858.871952540427,21130.041159659362,0.85,1.0691032467777446,0.6651829355603708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508135838309983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.44908520838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.638869224711,1538.2918310362465,0.3763900427382266,0.12471843924985256,6.112874298809886,3.4543565776233582
1633.0,-29.887997170979293,5.081087504388643,35.01586961104865,24.18527790522205,5.036278674741531,-26.39555355430683,-39.931229723710544,1.5438350580689817,0.1368810825851483,-4.998839714876659,40.03144571990041,42453.1291435574,25779.319575936275,25779.319575936275,68232.44871949368,77520.96100878525,77520.96100878525,25779.319575936275,103300.28058472152,103300.28058472152,103300.28058472152,128159.05860645694,91659.43281239258,56591.85816772558,38963.97182740778,24858.77802173542,0.0,63822.749849143205,21129.961318475107,1538.2901867052813,0.0,0.8868107835334886,2.8150903871289574,0.0014959135982669303,354672.02975493274,1555889.5233361244,4.3868402152016195,1555889.5233361244,4.3868402152016195,0.85,0.09574497639356601,4.027634451161993,1.267462961659767,1.0,0.0,4.02763445116138,1.284510583305195,1.2848139885480094,3.1355401064882016,19343.989340456683,1972.5379554135902,4632.441516551485,4632.441516551485,5.564953056358733,5.081087504388643,-2.344492487313091,7.425579991701734,3.4544189522338518,3.4544189522338518,0.9869768434953862,0.0,0.0,0.0002361906955001506,1.0000951545343957,0.00023616822302284981,198.82974877845083,0.0,4.481319242801227e-06,12.700058734098677,0.02805211385857574,7.947157331130385e-05,0.00015671912218884676,0.0006312073356836652,0.09574497639324639,0.07191507747143287,0.023829898921813517,0.09574516202604313,0.07191507747167293,0.023829898921893078,0.3763888646765053,0.3763888646765053,0.1247208706147939,0.0,5.1470093412308415,4.7672119594325295,6.296936582421097,5.135720797461829,4.761425264005027,6.268937721524878,24858.77802173542,21129.961318475107,0.85,1.0690928999576736,0.6651723600738478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450819076519814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.40466097249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.624280200867,1538.2901867052813,0.3763888646765053,0.1247208706147939,6.112874298809886,3.4544189522338518
1634.0,-29.88890988420445,5.080841554442597,35.0158584428831,24.184868309553735,5.035978534392774,-26.396405141073547,-39.93204374620689,1.5434737912620569,0.1343220809699801,-4.999067295727179,40.03141392594318,42452.55502950554,25779.51399352547,25779.51399352547,68232.06902303101,77520.51474808577,77520.51474808577,25779.51399352547,103300.02874161124,103300.02874161124,103300.02874161124,128158.71092619881,91659.23342218481,56591.53024838502,38964.11463755533,24858.68218458757,0.0,63822.796822142904,21129.879856899435,1538.289818920828,0.0,0.8868097405870294,2.8150973981086014,0.0014959135982669303,354668.88367983955,1555888.1515692677,4.386875260739737,1555888.1515692677,4.386875260739737,0.85,0.09574528347978767,4.027634451161993,1.267462768792175,1.0,0.0,4.027634451161549,1.2845123190416443,1.284815695826768,3.135535869493997,19343.94726074993,1972.533664477669,4632.441516551485,4632.441516551485,5.564995025067566,5.080841554442597,-2.3446614940693706,7.425503048511968,3.4544807991346587,3.4544807991346587,0.9869945140384739,0.0,0.0,0.00023616822302284981,1.0000949135404962,0.00023614580958798847,198.83050194838268,0.0,4.468197016146373e-06,12.662870343758822,0.028056582055591885,7.946425711576538e-05,0.00015670396590708444,0.0006311462917210877,0.09574528347922867,0.0719149083778121,0.02383037510141657,0.09574526498511768,0.07191490837823199,0.02383037510155568,0.3763876850066584,0.3763876850066584,0.12472326519853683,0.0,5.144377095206153,4.765863906219749,6.290378155205474,5.133389376697153,4.760040658007426,6.263705489758877,24858.68218458757,21129.879856899435,0.85,1.0690861638855405,0.665162875074395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824553624404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.367472582155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.60971288008,1538.289818920828,0.3763876850066584,0.12472326519853683,6.112874298809886,3.4544807991346587
1635.0,-29.889819475694566,5.080594801871766,35.01584675014537,24.184504569880687,5.03572054800032,-26.397249701886512,-39.93285291418431,1.5431507741923163,0.13157112233523094,-4.999258690684572,40.031376310366674,42451.97439891116,25779.610308499712,25779.610308499712,68231.58470741088,77520.08342775021,77520.08342775021,25779.610308499712,103299.69373624993,103299.69373624993,103299.69373624993,128158.23095238571,91659.06477932785,56591.2113955179,38964.2815375666,24858.537216135777,0.0,63822.81875370238,21129.75663371541,1538.2858085367427,0.0,0.8868089028423629,2.8151111487146854,0.0014959135982669303,354666.237855075,1555886.5286267947,4.3869034110389915,1555886.5286267947,4.3869034110389915,0.85,0.09574555887230891,4.027634451161993,1.2674625863647089,1.0,0.0,4.027634451162435,1.28451387579819,1.2848172241591223,3.135532069405823,19343.91167002536,1972.5300352337815,4632.441516551485,4632.441516551485,5.565015816473977,5.080594801871766,-2.3448049751723095,7.425399777044076,3.4545417500749163,3.4545417500749163,0.9870119285928333,0.0,0.0,0.00023614580958798847,1.0000945895998972,0.00023612347476298433,198.83125254726252,0.0,4.4564745038687026e-06,12.629648743963903,0.028061038530095755,7.945698516832227e-05,0.0001566888244196662,0.0006310853073447202,0.09574555887191741,0.0719147171757608,0.023830841696156617,0.0957453926006741,0.07191471717605485,0.023830841696254063,0.376386504296859,0.376386504296859,0.1247256476120017,0.0,5.141745557725528,4.764531200346937,6.283776342318561,5.1308298130198295,4.758837893834652,6.257000271866332,24858.537216135777,21129.75663371541,0.85,1.0690782080735466,0.6651535489639983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508300168564623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.334250982356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.595161619436,1538.2858085367427,0.376386504296859,0.1247256476120017,6.112874298809886,3.4545417500749163
1636.0,-29.890725950852286,5.080347629671607,35.01583479380183,24.18417743118482,5.0354966009827224,-26.398088053632534,-39.93365359548477,1.542858703762848,0.12870575641107962,-4.999433533286137,40.03134524685254,42451.37200582029,25779.660664019128,25779.660664019128,68231.03266983942,77519.66253630692,77519.66253630692,25779.660664019128,103299.32320032605,103299.32320032605,103299.32320032605,128157.75032177984,91658.91908772483,56590.88330426511,38964.484203844135,24858.42712145378,0.0,63822.911325297915,21129.663053235712,1538.2834269806,0.0,0.8868081255997553,2.8151283316323723,0.0014959135982669303,354663.82086196187,1555885.1883772258,4.386929528351271,1555885.1883772258,4.386929528351271,0.85,0.09574583218551108,4.027634451161993,1.2674623973434795,1.0,0.0,4.0276344511632916,1.284515287683801,1.2848186076872439,3.1355286229597943,19343.88092297916,1972.52689990763,4632.441516551485,4632.441516551485,5.56502668666397,5.080347629671607,-2.3449370433958965,7.4252846730675035,3.4546020489734532,3.4546020489734532,0.987029156849558,0.0,0.0,0.00023612347476298433,1.000094266214024,0.0002361012183949998,198.83200057949747,0.0,4.440861230997511e-06,12.585400728646947,0.028065479391326753,7.944979009573582e-05,0.0001566736846672485,0.0006310243299563007,0.09574583218517355,0.07191452677587518,0.023831305409298367,0.0957457448637164,0.0719145267761287,0.023831305409382386,0.37638532278746734,0.37638532278746734,0.12472801328489526,0.0,5.1390958663392325,4.763229537437951,6.27700736987191,5.128139289697231,4.757691759780641,6.249594840051998,24858.42712145378,21129.663053235712,0.85,1.0690680079144905,0.6651431456871437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508354614418049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29000296704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.580642473777,1538.2834269806,0.37638532278746734,0.12472801328489526,6.112874298809886,3.4546020489734532
1637.0,-29.89163007548956,5.0800992582954185,35.01582252886671,24.18379074605184,5.035216999372309,-26.39892985541948,-39.93445473080499,1.5425167793019572,0.12607598337683612,-4.999646974822361,40.03131234580565,42450.7817734654,25779.80456514264,25779.80456514264,68230.58633860805,77519.22579623535,77519.22579623535,25779.80456514264,103299.03036137798,103299.03036137798,103299.03036137798,128157.35461928247,91658.73406709486,56590.54410876717,38964.65550925299,24858.324257904485,0.0,63822.97976715748,21129.575619218813,1538.282357233448,0.0,0.8868071585885945,2.8151379222627497,0.0014959135982669303,354660.87030154327,1555883.768847415,4.386962022409058,1555883.768847415,4.386962022409058,0.85,0.09574611857994036,4.027634451161993,1.267462162165903,1.0,0.0,4.027634451161863,1.2845169325377812,1.2848202243394629,3.135524607842045,19343.84187585674,1972.5229182092498,4632.441516551485,4632.441516551485,5.565057750439519,5.0800992582954185,-2.3450984141703777,7.425197672465796,3.454661810029525,3.454661810029525,0.9870462314370071,0.0,0.0,0.0002361012183949998,1.0000940224640051,0.00023607902166368304,198.83274667699823,0.0,4.4252781719983566e-06,12.541238339443343,0.02806990466949875,7.944259154608095e-05,0.00015665862684891886,0.0006309636825684368,0.09574611857944879,0.07191435022643791,0.02383176835301088,0.09574590006341081,0.07191435022680714,0.023831768353133213,0.37638414163320444,0.37638414163320444,0.12473035102310989,0.0,5.136507482744719,4.761943178401282,6.270439940246263,5.125722958199219,4.756393503961533,6.243758767358827,24858.324257904485,21129.575619218813,0.85,1.0690598682093917,0.6651331844476188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508408874123706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.24584057784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.566155438928,1538.282357233448,0.37638414163320444,0.12473035102310989,6.112874298809886,3.454661810029525
1638.0,-29.89253100461843,5.079851002906597,35.01581002665696,24.183484841510676,5.0350244468365135,-26.39976007521256,-39.93524661110712,1.5422535174308367,0.12288262095216851,-4.999799777574923,40.03128090483495,42450.16688944075,25779.790646658486,25779.790646658486,68229.95753609923,77518.76370413152,77518.76370413152,25779.790646658486,103298.55435079,103298.55435079,103298.55435079,128156.76016044502,91658.55764700106,56590.213976928186,38964.82630008097,24858.205809655017,0.0,63823.032109735985,21129.474938206764,1538.278999168892,0.0,0.8868064948549245,2.8151619801689396,0.0014959135982669303,354658.7580077689,1555882.4123141337,4.386984325592354,1555882.4123141337,4.386984325592354,0.85,0.09574637115184069,4.027634451161993,1.267461912701838,1.0,0.0,4.027634451162312,1.2845182094299727,1.284821473019556,3.1355214909326397,19343.804643808606,1972.5191215969376,4632.441516551485,4632.441516551485,5.5650547458718185,5.079851002906597,-2.3452158798353433,7.425066882741941,3.454720797380494,3.454720797380494,0.9870630849658555,0.0,0.0,0.00023607902166368304,1.0000936908308857,0.00023605690529608956,198.8334901424227,0.0,4.413437054960948e-06,12.507680613759327,0.02807431810655371,7.94354767493488e-05,0.00015664354491433423,0.0006309029380491136,0.09574637115158098,0.0719141503894057,0.023832220762175282,0.09574643762243905,0.07191415038960076,0.02383222076223992,0.37638296082370415,0.37638296082370415,0.12473267412786422,0.0,5.133805512403569,4.760626014642298,6.263507930910805,5.122682398527104,4.755067994341459,6.235486078569522,24858.205809655017,21129.474938206764,0.85,1.0690491391694783,0.6651230047556002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450846299351798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.21228285215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.551685276998,1538.278999168892,0.37638296082370415,0.12473267412786422,6.112874298809886,3.454720797380494
1639.0,-29.893429690685558,5.079602071630218,35.01579744982247,24.18313363976779,5.034785647627352,-26.400592901164377,-39.93604261251164,1.541948858106294,0.11999215736346969,-4.999990991557222,40.03125372682874,42449.578871563,25779.87175316561,25779.87175316561,68229.4506247286,77518.30550904367,77518.30550904367,25779.87175316561,103298.17726220928,103298.17726220928,103298.17726220928,128156.3089722739,91658.36549489305,56589.891350023434,38964.971272077346,24858.13171006461,0.0,63823.10298214195,21129.411953554918,1538.2790802778682,0.0,0.8868056202208079,2.815177584881196,0.0014959135982669303,354656.11474400177,1555881.239708883,4.387013715615621,1555881.239708883,4.387013715615621,0.8500000000000001,0.09574664387890236,4.027634451161993,1.267461703349837,1.0,0.0,4.027634451162792,1.2845196797422247,1.2848229152685475,3.1355179018901853,19343.764091644854,1972.5149864270527,4632.441516551485,4632.441516551485,5.56507225424334,5.079602071630218,-2.3453622088415162,7.424964280471734,3.4547794057686922,3.4547794057686922,0.9870798302196263,0.0,0.0,0.00023605690529608956,1.0000934582445542,0.0002360348458937387,198.83423176170527,0.0,4.397474557884304e-06,12.462442897044117,0.028078715581111597,7.942832551947558e-05,0.000156628579776614,0.0006308426639448652,0.09574664387848877,0.07191397105591361,0.023832672822575153,0.0957468789698218,0.07191397105622427,0.0238326728226781,0.3763817775636215,0.3763817775636215,0.12473495902972817,0.0,5.131118630893809,4.759307273771753,6.256642234748597,5.11998314892071,4.753670192282527,6.228811270206336,24858.13171006461,21129.411953554918,0.85,1.0690400095999653,0.6651130529244342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508516922017782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.16704513544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.537248994267,1538.2790802778682,0.3763817775636215,0.12473495902972817,6.112874298809886,3.4547794057686922
1640.0,-29.894325820810767,5.079351905018572,35.015784472701974,24.182738363184058,5.034493032033152,-26.401428808118876,-39.93684283979235,1.5415960193411653,0.1175296343948844,-5.000210634333116,40.03121691399764,42449.019400632875,25780.019993397418,25780.019993397418,68229.03939403029,77517.88669719062,77517.88669719062,25780.019993397418,103297.90669058805,103297.90669058805,103297.90669058805,128155.91947574719,91658.18990743322,56589.574363748485,38965.128381871924,24858.01278515913,0.0,63823.141167031055,21129.310867385262,1538.277258453419,0.0,0.8868046357954577,2.8151842603830133,0.0014959135982669303,354653.0785113154,1555879.6514065738,4.387046794962285,1555879.6514065738,4.387046794962285,0.85,0.09574691047246349,4.027634451161993,1.2674615093832835,1.0,0.0,4.027634451162399,1.2845213752382918,1.28482458282762,3.1355137631826686,19343.72703531746,1972.511207733269,4632.441516551485,4632.441516551485,5.565104254697372,5.079351905018572,-2.3455304392008345,7.424882344219407,3.4548373965051615,3.4548373965051615,0.9870963990014747,0.0,0.0,0.0002360348458937387,1.000093193113507,0.00023601285112131502,198.8349712766101,0.0,4.386164319557745e-06,12.43038968162665,0.028083101745431154,7.942113692449538e-05,0.0001566137089692433,0.0006307827697687824,0.09574691047195318,0.07191379144741294,0.023833119024540227,0.0957468863273554,0.07191379144779622,0.023833119024667268,0.37638059136928564,0.37638059136928564,0.12473721277093942,0.0,5.1285313085651865,4.7580254921242044,6.2500667238517735,5.117740268728028,4.752482400518659,6.223341344180653,24858.01278515913,21129.310867385262,0.85,1.0690329267164804,0.6651038890351678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508570716631912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.13499192002,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.522827616569,1538.277258453419,0.37638059136928564,0.12473721277093942,6.112874298809886,3.4548373965051615
1641.0,-29.895218370437007,5.079101148383001,35.01577102666315,24.182384611945622,5.034236566657883,-26.40225787678638,-39.9376344756223,1.5412760730071569,0.11494910324131524,-5.000401794603889,40.031177301557385,42448.439816713486,25780.090796268592,25780.090796268592,68228.53061298208,77517.48966776625,77517.48966776625,25780.090796268592,103297.58046403484,103297.58046403484,103297.58046403484,128155.44692489158,91658.04929258308,56589.25016705719,38965.33236169543,24857.866460856745,0.0,63823.19882255218,21129.186491728233,1538.2732189478807,0.0,0.8868038064391621,2.815195807355544,0.0014959135982669303,354650.43602324184,1555877.9423155277,4.387074663609222,1555877.9423155277,4.387074663609222,0.85,0.09574715447173426,4.027634451161993,1.2674613659689205,1.0,0.0,4.027634451162555,1.2845229167922956,1.284826096491243,3.135510000257358,19343.697359679296,1972.5081816603322,4632.441516551485,4632.441516551485,5.565119538834458,5.079101148383001,-2.3456786525203746,7.424779800903375,3.454894599696699,3.454894599696699,0.9871127427704854,0.0,0.0,0.00023601285112131502,1.0000928214217006,0.00023599094610618894,198.83570784159076,0.0,4.373329943096811e-06,12.394017058736361,0.02808747507537425,7.941402609997171e-05,0.00015659882502134332,0.0006307228226674511,0.09574715447135052,0.071913596529565,0.023833557941785523,0.09574693807390967,0.07191359652985321,0.023833557941881047,0.3763794041905795,0.3763794041905795,0.12473945461107051,0.0,5.1259726886758585,4.756789451729105,6.243468533779094,5.11535089784519,4.7514832756054375,6.2167076142637825,24857.866460856745,21129.186491728233,0.85,1.069023989265691,0.6650942071194678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450862435862858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.09861929713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.508427486704,1538.2732189478807,0.3763794041905795,0.12473945461107051,6.112874298809886,3.454894599696699
1642.0,-29.896108447381124,5.078850140209405,35.015757338286804,24.182047065719985,5.034010089864504,-26.40308172063872,-39.938421501405514,1.5409833631221257,0.11200257397348423,-5.000578236076055,40.03114335092435,42447.851948936746,25780.120980831467,25780.120980831467,68227.9729297682,77517.03695438377,77517.03695438377,25780.120980831467,103297.15793521525,103297.15793521525,103297.15793521525,128154.90816646033,91657.86413756783,56588.92914171791,38965.483328722126,24857.75023124508,0.0,63823.23355996721,21129.08769655832,1538.2705684587938,0.0,0.8868030314801592,2.8152138732406917,0.0014959135982669303,354647.9970129656,1555876.477506045,4.38710070438989,1555876.477506045,4.38710070438989,0.85,0.09574739663832649,4.027634451161993,1.2674610989214852,1.0,0.0,4.0276344511609965,1.2845243308000667,1.2848274826937658,3.1355065486796803,19343.65828419594,1972.5041970699413,4632.441516551485,4632.441516551485,5.565126054742486,5.078850140209405,-2.3458167012262354,7.4246668414356405,3.4549512079533327,3.4549512079533327,0.9871289165580951,0.0,0.0,0.00023599094610618894,1.0000925649367567,0.00023596910364103387,198.83644237080972,0.0,4.3554991878744994e-06,12.343484698436331,0.028091830574562125,7.940695726837388e-05,0.00015658398883781506,0.0006306630679435488,0.09574739663798532,0.07191340248154586,0.023833994156439463,0.09574730386092407,0.0719134024818021,0.023833994156524384,0.3763782181448254,0.3763782181448254,0.12474168117079355,0.0,5.123366119580282,4.755534613143084,6.236734284912359,5.112580810049565,4.750181130800513,6.209457725255788,24857.75023124508,21129.08769655832,0.85,1.0690146694880693,0.6650846342508403,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508677786674322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.04808693683,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.494069215165,1538.2705684587938,0.3763782181448254,0.12474168117079355,6.112874298809886,3.4549512079533327
1643.0,-29.896995686370733,5.078599098620716,35.015743572323544,24.181727331038587,5.0338037336254065,-26.403900998032157,-39.93920028498394,1.5407090452869887,0.1089387907407513,-5.000745233702111,40.03111371430671,42447.2421363255,25780.1249906428,25780.1249906428,68227.3671269683,77516.57482039508,77516.57482039508,25780.1249906428,103296.69981103788,103296.69981103788,103296.69981103788,128154.35754081586,91657.6765610688,56588.593068259244,38965.64832534395,24857.65772977799,0.0,63823.30605512194,21129.00907031129,1538.2690671848063,0.0,0.8868022889557556,2.815234580019293,0.0014959135982669303,354645.68856030144,1555875.1988268024,4.387125655306684,1555875.1988268024,4.387125655306684,0.85,0.09574763548844711,4.027634451161993,1.2674608511058616,1.0,0.0,4.027634451162494,1.2845256586756713,1.2848287828240856,3.1355033073566085,19343.618697677823,1972.5001603685075,4632.441516551485,4632.441516551485,5.565126920336001,5.078599098620716,-2.3459483100083145,7.42454740862903,3.455007322401603,3.455007322401603,0.9871449492576009,0.0,0.0,0.00023596910364103387,1.0000922704570325,0.00023594733267281252,198.83717456278617,0.0,4.343078064042551e-06,12.308283233496589,0.028096173652626167,7.93999630383942e-05,0.00015656914060263968,0.0006306032646800176,0.09574763548813306,0.07191320946196257,0.023834426026170485,0.09574783449691189,0.07191320946219845,0.023834426026248655,0.3763770310409824,0.3763770310409824,0.12474388285316325,0.0,5.120697844372955,4.7542560855598595,6.229823390664592,5.109684024442856,4.748825742558324,6.201858657751075,24857.65772977799,21129.00907031129,0.85,1.0690039633491053,0.6650743240982426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508731067079264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01288547189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.479730728037,1538.2690671848063,0.3763770310409824,0.12474388285316325,6.112874298809886,3.455007322401603
1644.0,-29.89788017594288,5.078346461726194,35.01572944388166,24.18130519744011,5.033480159619548,-26.404729522997325,-39.93999551804734,1.540329506674252,0.10673630932575406,-5.000987761672191,40.031075624440916,42446.7124874601,25780.316427342583,25780.316427342583,68227.02891480268,77516.1727078003,77516.1727078003,25780.316427342583,103296.48913514288,103296.48913514288,103296.48913514288,128154.03696437788,91657.50044038087,56588.288618031685,38965.790913721314,24857.547829234998,0.0,63823.338742956315,21128.91565484975,1538.268324876048,0.0,0.8868011926667341,2.8152351766060635,0.0014959135982669303,354642.3360525715,1555873.5554312347,4.387162493765536,1555873.5554312347,4.387162493765536,0.85,0.09574789523811357,4.027634451161993,1.2674607252748689,1.0,0.0,4.0276344511610995,1.2845274784474088,1.2848305750583926,3.1354988653338434,19343.581528816903,1972.4963701994977,4632.441516551485,4632.441516551485,5.565168245563551,5.078346461726194,-2.3461364157424254,7.42448287746862,3.455063008422697,3.455063008422697,0.9871608595493421,0.0,0.0,0.00023594733267281252,1.0000919851791115,0.00023592563101138697,198.83790449054032,0.0,4.328877808628286e-06,12.268039709652562,0.028100502530434796,7.939282166382493e-05,0.0001565545110089876,0.0006305443420246181,0.09574789523750038,0.07191303702844871,0.02383485820905167,0.09574769021696716,0.07191303702890925,0.023834858209204324,0.3763758408169767,0.3763758408169767,0.12474604942766458,0.0,5.118199927474393,4.753035710390236,6.2234240780530286,5.1077240709979606,4.747694918180798,6.197359272531912,24857.547829234998,21128.91565484975,0.85,1.0689981166541898,0.6650656848024049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508784177974703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.97264194805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.465419425365,1538.268324876048,0.3763758408169767,0.12474604942766458,6.112874298809886,3.455063008422697
1645.0,-29.898762416044818,5.078094213809732,35.01571493304596,24.181004950683587,5.0332830118054455,-26.405543379223506,-39.94076972650362,1.5400639749840939,0.10376717647005762,-5.001138180242663,40.03103622956593,42446.10514123237,25780.26974997547,25780.26974997547,68226.37489120784,77515.75220257352,77515.75220257352,25780.26974997547,103296.021952549,103296.021952549,103296.021952549,128153.41384812628,91657.35620580292,56587.95688976606,38965.99924004096,24857.39189557729,0.0,63823.39113561825,21128.783111240697,1538.2628219512846,0.0,0.8868005698301361,2.815256577631301,0.0014959135982669303,354640.2568021272,1555871.8557321392,4.387183422891112,1555871.8557321392,4.387183422891112,0.85,0.09574810189069032,4.027634451161993,1.2674604708654806,1.0,0.0,4.027634451162438,1.2845287649521153,1.2848318339888027,3.1354957250117597,19343.551089264172,1972.493266228954,4632.441516551485,4632.441516551485,5.565158169372205,5.078094213809732,-2.3462574942984276,7.424351708108159,3.455117794790551,3.455117794790551,0.9871765127973003,0.0,0.0,0.00023592563101138697,1.0000917518915338,0.00023590398637441678,198.8386325666152,0.0,4.315112881820463e-06,12.229029907079193,0.028104817643316616,7.938586966548592e-05,0.00015653976134590106,0.0006304849357734276,0.09574810189044294,0.07191282496203681,0.023835276928406132,0.09574800830414416,0.0719128249622226,0.023835276928467722,0.37637465077240223,0.37637465077240223,0.124748214344561,0.0,5.115602745496801,4.751815505135539,6.216623889569405,5.10490535671272,4.746649855231908,6.189134050950031,24857.39189557729,21128.783111240697,0.85,1.068986991716465,0.6650556228051043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508837124657046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.933632145476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.451133628058,1538.2628219512846,0.37637465077240223,0.124748214344561,6.112874298809886,3.455117794790551
1646.0,-29.89964142373238,5.07784124880426,35.01570029811588,24.180640966538363,5.033023300546888,-26.406360583150402,-39.94155189776791,1.5397424599648804,0.10115491362881812,-5.001341674367685,40.03100359341268,42445.54511752763,25780.35580065662,25780.35580065662,68225.90091818426,77515.32690260814,77515.32690260814,25780.35580065662,103295.68270326476,103295.68270326476,103295.68270326476,128152.98457462619,91657.18053966628,56587.64557137681,38966.14996476608,24857.30187136143,0.0,63823.45183612751,21128.706590657213,1538.2623322635663,0.0,0.8867996524217497,2.815267105292924,0.0014959135982669303,354637.4438983858,1555870.4476403934,4.387214250523971,1555870.4476403934,4.387214250523971,0.85,0.09574834266110394,4.027634451161993,1.267460264260881,1.0,0.0,4.027634451162463,1.284530313136099,1.2848333547334219,3.135491945946203,19343.514016332665,1972.489485842022,4632.441516551485,4632.441516551485,5.56517674503708,5.07784124880426,-2.3464181699048767,7.424259418709137,3.4551722774386286,3.4551722774386286,0.9871920792681796,0.0,0.0,0.00023590398637441678,1.0000914163682018,0.0002358824228599963,198.8393579797842,0.0,4.303790017553955e-06,12.196940909747909,0.02810912143333417,7.937884673666335e-05,0.00015652513963775342,0.0006304260448779574,0.09574834266065667,0.0719126427806333,0.02383569988002336,0.09574823682071472,0.07191264278096923,0.02383569988013471,0.37637346006809747,0.37637346006809747,0.12475034934936216,0.0,5.113063390288005,4.750617936408958,6.2099888799420455,5.102496587996484,4.745442310481394,6.183057014806252,24857.30187136143,21128.706590657213,0.85,1.0689785487215644,0.6650462157156654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508889937050649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.901543148146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.436863412151,1538.2623322635663,0.37637346006809747,0.12475034934936216,6.112874298809886,3.4551722774386286
1647.0,-29.900517975801236,5.077588307980741,35.01568544740442,24.18031218638646,5.032806391710069,-26.407171295903712,-39.942321775574214,1.5394597118124593,0.09818495502440783,-5.00151134109911,40.03096803848036,42444.94460795718,25780.35289882233,25780.35289882233,68225.2975067795,77514.8709696176,77514.8709696176,25780.35289882233,103295.22386843992,103295.22386843992,103295.22386843992,128152.40464116844,91656.9905797493,56587.310324686085,38966.31139451468,24857.180772728516,0.0,63823.492167243196,21128.60365681924,1538.2592823244565,0.0,0.886798917721013,2.815286273155728,0.0014959135982669303,354635.0986048306,1555868.9136185823,4.387238938671112,1555868.9136185823,4.387238938671112,0.8500000000000001,0.09574855664842294,4.027634451161993,1.2674599713878711,1.0,0.0,4.02763445116235,1.2845316798705109,1.2848346940898092,3.1354886098005808,19343.473926813273,1972.4853978487326,4632.441516551485,4632.441516551485,5.565176118621337,5.077588307980741,-2.346554576119686,7.424142884100426,3.455226123351661,3.455226123351661,0.9872074638147603,0.0,0.0,0.0002358824228599963,1.0000911616286172,0.00023586092139427482,198.8400813710635,0.0,4.287675363157788e-06,12.151271979189172,0.028113409108697328,7.937193474875646e-05,0.00015651048811123983,0.000630367033885009,0.09574855664810972,0.07191244313147262,0.0238361135166371,0.09574861955717313,0.07191244313170786,0.023836113516715083,0.37637226939582097,0.37637226939582097,0.12475246591187875,0.0,5.110458911420153,4.749388430805084,6.203188427521752,5.099696296123511,4.744149134084694,6.175660355467926,24857.180772728516,21128.60365681924,0.85,1.0689684188386592,0.6650363865508074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508942556311395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.85587421758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.422628544275,1538.2592823244565,0.37637226939582097,0.12475246591187875,6.112874298809886,3.455226123351661
1648.0,-29.901392124407366,5.077334919372317,35.01567044011353,24.17996182283389,5.03255967684115,-26.40798282608287,-39.94309926694257,1.53915037851669,0.09553326365534076,-5.001704232782816,40.03093377637064,42444.38628718014,25780.40663301084,25780.40663301084,68224.79292019099,77514.4482471426,77514.4482471426,25780.40663301084,103294.85488015343,103294.85488015343,103294.85488015343,128151.93402294407,91656.82079282316,56587.004244081996,38966.46283193462,24857.079142790633,0.0,63823.54197472526,21128.51727137204,1538.2578962802527,0.0,0.8867980601429899,2.8152985565574653,0.0014959135982669303,354632.4322888694,1555867.4353768392,4.387267755898569,1555867.4353768392,4.387267755898569,0.85,0.09574877938097706,4.027634451161993,1.267459791158326,1.0,0.0,4.027634451161897,1.2845331708001457,1.2848361577503626,3.1354849705073384,19343.438094642064,1972.48174398414,4632.441516551485,4632.441516551485,5.565187718160871,5.077334919372317,-2.346708633553858,7.424043552926175,3.4552795549512396,3.4552795549512396,0.9872227299860684,0.0,0.0,0.00023586092139427482,1.0000909123081771,0.00023583948068272667,198.84080278345735,0.0,4.275353193653194e-06,12.116350950813153,0.02811768446189098,7.936495497073486e-05,0.00015649596642353997,0.0006303085458353401,0.09574877938057498,0.07191225411332443,0.02383652526725055,0.09574885845053598,0.07191225411362642,0.023836525267350635,0.37637107601328407,0.37637107601328407,0.12475455326036514,0.0,5.107892345922892,4.748181267588677,6.196473661450682,5.09723749643814,4.742987356594085,6.1692433961679285,24857.079142790633,21128.51727137204,0.85,1.0689596786591484,0.6650271196792639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899502893638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.820953189206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.40841357037,1538.2578962802527,0.37637107601328407,0.12475455326036514,6.112874298809886,3.4552795549512396
1649.0,-29.902263324379447,5.077081251699801,35.01565518743389,24.179610551241808,5.032318280708379,-26.408791170062102,-39.94386876057831,1.5388461263910371,0.0927515740581839,-5.001890339663709,40.030896614343405,42443.80734102316,25780.440120701973,25780.440120701973,68224.24746172513,77514.00037155287,77514.00037155287,25780.440120701973,103294.44049225484,103294.44049225484,103294.44049225484,128151.39891739037,91656.62681609069,56586.67834854273,38966.60940838663,24856.95842513553,0.0,63823.56783352216,21128.4146613652,1538.2552631692386,0.0,0.8867972475864289,2.8153133378559705,0.0014959135982669303,354629.85977324174,1555865.8320190979,4.387295060303025,1555865.8320190979,4.387295060303025,0.85,0.0957489891256403,4.027634451161993,1.2674595752125608,1.0,0.0,4.0276344511622595,1.284534637846501,1.2848375975999844,3.1354813895203706,19343.397157405925,1972.4775695477992,4632.441516551485,4632.441516551485,5.565194947111525,5.077081251699801,-2.3468583387708186,7.42393959047062,3.4553324299009995,3.4553324299009995,0.9872378371145712,0.0,0.0,0.00023583948068272667,1.000090606280885,0.00023581811408044452,198.84152176700755,0.0,4.263288296483209e-06,12.082159032233413,0.028121947750187466,7.935804754951037e-05,0.00015648143313321629,0.0006302500110545437,0.09574898912526891,0.07191205852111263,0.02383693060415629,0.0957491095333537,0.07191205852139154,0.02383693060424875,0.37636988099830665,0.37636988099830665,0.12475661790229761,0.0,5.105317335681036,4.746959261708184,6.189770323317134,5.094641913721887,4.741718836871257,6.162598919882157,24856.95842513553,21128.4146613652,0.85,1.0689506992100744,0.6650177791961409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509047358044793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.786761270625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.394217527435,1538.2552631692386,0.37636988099830665,0.12475661790229761,6.112874298809886,3.4553324299009995
1650.0,-29.90313222892725,5.076827048909238,35.01563964909206,24.179251945484452,5.032056398446312,-26.409599496562755,-39.944641991145886,1.5385236660815882,0.09030295211402972,-5.0020897693463455,40.030857788497464,42443.25390264405,25780.504334867535,25780.504334867535,68223.75823751159,77513.60586676002,77513.60586676002,25780.504334867535,103294.11020162755,103294.11020162755,103294.11020162755,128150.94509079939,91656.47699026627,56586.36892444624,38966.78673980003,24856.83488917183,0.0,63823.62162897186,21128.309655796056,1538.2527891640852,0.0,0.8867963732475379,2.8153221954444883,0.0014959135982669303,354627.1031156284,1555864.15687714,4.387324440822113,1555864.15687714,4.387324440822113,0.85,0.09574919880166716,4.027634451161993,1.2674594306992368,1.0,0.0,4.027634451163154,1.2845361898907093,1.2848391225626423,3.1354776010667877,19343.3655378654,1972.4743452519874,4632.441516551485,4632.441516551485,5.565208808952054,5.076827048909238,-2.3470185185960357,7.423845567505274,3.455384798352078,3.455384798352078,0.9872527995291651,0.0,0.0,0.00023581811408044452,1.000090368185871,0.0002357968055508927,198.84223886075353,0.0,4.248567712772481e-06,12.040440897997213,0.028126196317900237,7.935110714324755e-05,0.00015646700693719697,0.0006301919076104571,0.0957491988012473,0.0719118658833438,0.023837332917903485,0.09574916238119312,0.07191186588365915,0.02383733291800801,0.3763686829721464,0.3763686829721464,0.12475866059577113,0.0,5.102812510447393,4.745788032084533,6.183196510714652,5.092392721460385,4.740725480290905,6.156517406375656,24856.83488917183,21128.309655796056,0.85,1.0689421329632343,0.6650085472958732,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509099510997763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.74504313639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.380051417182,1538.2527891640852,0.3763686829721464,0.12475866059577113,6.112874298809886,3.455384798352078
1651.0,-29.903997971897,5.076572364205287,35.01562375433469,24.178888380434387,5.031792590813978,-26.410405169760246,-39.945411030761875,1.5381997886771779,0.08780607359454962,-5.0022880783035175,40.03081633049325,42442.69677460528,25780.562164474162,25780.562164474162,68223.25893907945,77513.1988862293,77513.1988862293,25780.562164474162,103293.76105070346,103293.76105070346,103293.76105070346,128150.457454093,91656.31263255316,56586.05351160727,38966.954578828765,24856.696403389542,0.0,63823.65098221831,21128.19194288111,1538.2494375177016,0.0,0.8867955141358104,2.815331817493912,0.0014959135982669303,354624.3619661471,1555862.3681721617,4.387353309699254,1555862.3681721617,4.387353309699254,0.85,0.09574940095044887,4.027634451161993,1.267459215852432,1.0,0.0,4.027634451163053,1.2845377484454987,1.2848406541119508,3.135473796730451,19343.330851486127,1972.470808225656,4632.441516551485,4632.441516551485,5.565221292564943,5.076572364205287,-2.347178599817068,7.423750964022355,3.4554365825964246,3.4554365825964246,0.9872675950275499,0.0,0.0,0.0002357968055508927,1.0000900399987058,0.00023577557631830615,198.84295334982892,0.0,4.237035722914413e-06,12.007759238739446,0.02813043335362315,7.934420491095167e-05,0.00015645260063994104,0.0006301338843113154,0.09574940095003959,0.07191166961854596,0.023837731331493618,0.09574918824188144,0.07191166961885337,0.023837731331595505,0.3763674848027954,0.3763674848027954,0.12476068911946761,0.0,5.100348468797961,4.744641543806267,6.176712539766356,5.090094151898086,4.73968008252649,6.150394954578758,24856.696403389542,21128.19194288111,0.85,1.068933818250023,0.6649995122721842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509151526895392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71236147713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.365902251926,1538.2494375177016,0.3763674848027954,0.12476068911946761,6.112874298809886,3.4554365825964246
1652.0,-29.90486153955259,5.076317969290006,35.01560767285491,24.178568366356217,5.031585309099873,-26.411203231713944,-39.94617137415332,1.5379270012612156,0.08480967522808669,-5.002450764530526,40.030779102325766,42442.11295584331,25780.52738983369,25780.52738983369,68222.640345677,77512.73949378032,77512.73949378032,25780.52738983369,103293.26688361401,103293.26688361401,103293.26688361401,128149.83674788898,91656.1178712548,56585.73369338298,38967.09353096869,24856.569864274974,0.0,63823.66339524367,21128.084384633727,1538.2459502325892,0.0,0.8867948209927223,2.815352150811123,0.0014959135982669303,354622.11322856636,1555860.7619647493,4.387376601531734,1555860.7619647493,4.387376601531734,0.85,0.0957495883367828,4.027634451161993,1.267458943310194,1.0,0.0,4.027634451161257,1.284539067925134,1.284841946631533,3.1354705759690704,19343.289748673644,1972.466616905227,4632.441516551485,4632.441516551485,5.565213785801967,5.076317969290006,-2.3473129507570984,7.4236309200471045,3.455487797792248,3.455487797792248,0.9872822279406422,0.0,0.0,0.00023577557631830615,1.0000898143849049,0.00023575440218168557,198.84366604814568,0.0,4.221283304861723e-06,11.963116885978124,0.028134654636928012,7.933738127407876e-05,0.0001564381950442274,0.0006300758638377296,0.09574958833649456,0.07191146376862358,0.023838124567870992,0.09574958786615885,0.07191146376884006,0.023838124567942747,0.3763662872390472,0.3763662872390472,0.1247627073751944,0.0,5.0977968898043855,4.743454411366031,6.169999050695139,5.087260439758609,4.738397845955205,6.142832431175179,24856.569864274974,21128.084384633727,0.85,1.068923918127225,0.664990235565297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450920335388311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.66771912437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.351787460135,1538.2459502325892,0.3763662872390472,0.1247627073751944,6.112874298809886,3.455487797792248
1653.0,-29.90572258237217,5.076062830968846,35.01559139258632,24.178201553318672,5.0313083301293915,-26.412005991464653,-39.94693992482496,1.5375917392218348,0.082578056920795,-5.002663181343097,40.03074114924414,42441.574217916685,25780.61659853918,25780.61659853918,68222.19081645587,77512.37269641868,77512.37269641868,25780.61659853918,103292.98929495786,103292.98929495786,103292.98929495786,128149.45094118227,91655.98646707805,56585.429620100025,38967.28538553114,24856.46164622441,0.0,63823.74703175555,21127.992399290746,1538.2446779216025,0.0,0.8867938773823052,2.815356647463459,0.0014959135982669303,354619.17710460717,1555859.1244822438,4.387408309910125,1555859.1244822438,4.387408309910125,0.85,0.09574979638889407,4.027634451161993,1.267458824072965,1.0,0.0,4.027634451161212,1.2845406794480012,1.2848435313339217,3.135466642358704,19343.26201687435,1972.4637890486915,4632.441516551485,4632.441516551485,5.565233043186043,5.076062830968846,-2.3474844738489296,7.423547304817776,3.455538675933147,3.455538675933147,0.9872967645523277,0.0,0.0,0.00023575440218168557,1.0000895524127211,0.00023573329169665542,198.8443766672085,0.0,4.210342951039338e-06,11.932111923245483,0.028138864979879052,7.933048453300104e-05,0.00015642391764868451,0.0006300183597075683,0.09574979638841734,0.07191127710545055,0.023838519282966788,0.09574955971590873,0.0719112771058086,0.023838519283085474,0.37636508692970977,0.37636508692970977,0.1247646991697987,0.0,5.095370664451309,4.7423494933076995,6.163542299386393,5.0852412382639045,4.737527602006935,6.137306373722083,24856.46164622441,21127.992399290746,0.85,1.0689154740869706,0.6649809231162791,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509255050999523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63671416164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.337687389037,1538.2446779216025,0.37636508692970977,0.1247646991697987,6.112874298809886,3.455538675933147
