time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1654.0,-29.906580754603258,5.075808564634343,35.01557499611476,24.177912098262482,5.03113966095285,-26.412795335423116,-39.94768759058786,1.5373542417725459,0.07926574477812665,-5.002799934458664,40.03070520406862,42440.96124130427,25780.511960140404,25780.511960140404,68221.47320144468,77511.88083125488,77511.88083125488,25780.511960140404,103292.39279139528,103292.39279139528,103292.39279139528,128148.72712033734,91655.77268689664,56585.09390308937,38967.42087089697,24856.33432894206,0.0,63823.755199839026,21127.88417960075,1538.2405561694786,0.0,0.8867933115635515,2.8153841536934405,0.0014959135982669303,354617.2868495472,1555857.5736318796,4.387427323282129,1555857.5736318796,4.387427323282129,0.85,0.09574996440077661,4.027634451161993,1.2674584746034823,1.0,0.0,4.027634451160983,1.2845418336590744,1.2848446586984066,3.135463825019305,19343.216900278887,1972.4591884363047,4632.441516551485,4632.441516551485,5.565210455011231,5.075808564634343,-2.3476007024200105,7.423409267054353,3.455588905821747,3.455588905821747,0.9873111159490706,0.0,0.0,0.00023573329169665542,1.000089254473231,0.00023571225332365094,198.84508492162576,0.0,4.197701236962034e-06,11.896285305550405,0.028143062681116014,7.932377573863457e-05,0.00015640951595802087,0.0006299603549620963,0.0957499644005705,0.07191106191084382,0.02383890248972668,0.09575017753728639,0.07191106191099861,0.023838902489778,0.37636388862015185,0.37636388862015185,0.12476668089526986,0.0,5.092765721105536,4.741154202200278,6.156639073259612,5.082065679236791,4.736114122756248,6.128763804002347,24856.33432894206,21127.88417960075,0.85,1.0689040935907943,0.6649712338049848,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509306597317786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.600887543944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.323609113235,1538.2405561694786,0.37636388862015185,0.12476668089526986,6.112874298809886,3.455588905821747
1655.0,-29.907436485386622,5.075553292928726,35.01555848424126,24.17753190910446,5.0308470679921,-26.41359487515118,-39.94845935432238,1.5370054577566656,0.07719359701115991,-5.003026014641793,40.03066904981398,42440.45903931632,25780.632604674043,25780.632604674043,68221.09164399037,77511.52305086149,77511.52305086149,25780.632604674043,103292.15565553553,103292.15565553553,103292.15565553553,128148.4012311929,91655.64183410384,56584.81792392642,38967.58212241935,24856.245575657354,0.0,63823.827698076704,21127.80873930875,1538.2407293270735,0.0,0.8867922918920371,2.815384964586456,0.0014959135982669303,354614.1618981561,1555856.013761999,4.387461587641938,1555856.013761999,4.387461587641938,0.85,0.09575017287070782,4.027634451161993,1.2674583921814344,1.0,0.0,4.027634451162719,1.2845435081424181,1.28484630655039,3.1354597377447853,19343.189284844757,1972.4563724457137,4632.441516551485,4632.441516551485,5.565236498412578,5.075553292928726,-2.347783157268095,7.423336450196821,3.45563897352912,3.45563897352912,0.98732542100832,0.0,0.0,0.00023571225332365094,1.000089001162917,0.00023569127652595071,198.84579116552848,0.0,4.183377066689931e-06,11.855690606999266,0.028147246058182702,7.931685126363659e-05,0.00015639540206001433,0.000629903509340245,0.09575017287016376,0.07191088254132559,0.02383929032883816,0.09575010579637985,0.07191088254173421,0.02383929032897361,0.37636268569117387,0.37636268569117387,0.1247686231747947,0.0,5.090346486688304,4.740060992125393,6.1501759051072895,5.0802196116529785,4.735260068195316,6.123887981715598,24856.245575657354,21127.80873930875,0.85,1.068896901118423,0.6649626098905259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509357972136154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.560292845395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.30955964346,1538.2407293270735,0.37636268569117387,0.1247686231747947,6.112874298809886,3.45563897352912
1656.0,-29.908289458198983,5.075298708441592,35.015541736183216,24.177229776419722,5.030658460120496,-26.41438153276906,-39.949206600990124,1.5367505346906052,0.07412432937792346,-5.003173115434408,40.030629146713345,42439.86675238751,25780.550138456136,25780.550138456136,68220.41689084365,77511.06049886189,77511.06049886189,25780.550138456136,103291.61063731802,103291.61063731802,103291.61063731802,128147.71178552276,91655.44719684971,56584.49275833743,38967.72715390253,24856.10114820474,0.0,63823.82830210727,21127.68597597403,1538.2358805126416,0.0,0.8867916877339894,2.8154080760096383,0.0014959135982669303,354612.1286363441,1555854.2921500946,4.387481889390276,1555854.2921500946,4.387481889390276,0.85,0.09575033040261285,4.027634451161993,1.267458100956865,1.0,0.0,4.027634451163017,1.2845447435715225,1.2848475153236771,3.135456722171965,19343.148208210816,1972.4521837947532,4632.441516551485,4632.441516551485,5.565218696521803,5.075298708441592,-2.3479080054791037,7.423206713920695,3.4556883141723165,3.4556883141723165,0.9873395183349476,0.0,0.0,0.00023569127652595071,1.0000887149251887,0.00023567036904679155,198.84649513764649,0.0,4.1711479348201585e-06,11.82103324728033,0.028151417206117524,7.931014729492394e-05,0.0001563811292310268,0.0006298460236024993,0.0957503304023824,0.07191066635488254,0.023839664047499855,0.09575052474891649,0.07191066635505562,0.023839664047557236,0.3763614844627151,0.3763614844627151,0.12477055599226217,0.0,5.087796557869524,4.738906207764558,6.143372633989088,5.077297444812359,4.734008562734687,6.115877177026789,24856.10114820474,21127.68597597403,0.85,1.0688863188827427,0.6649533235690639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509409201142085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.525635485676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.295530478279,1538.2358805126416,0.3763614844627151,0.12477055599226217,6.112874298809886,3.4556883141723165
1657.0,-29.90913991825325,5.075043601002513,35.015524892059574,24.176870996039383,5.030395829786081,-26.415173331615755,-39.94996208986265,1.5364292431482838,0.07177575230275579,-5.003377845808902,40.030592852504114,42439.31973930072,25780.612892689474,25780.612892689474,68219.9326319902,77510.66825359264,77510.66825359264,25780.612892689474,103291.28114628211,103291.28114628211,103291.28114628211,128147.28620173677,91655.29188248869,56584.18195173057,38967.89992306457,24856.00505545466,0.0,63823.90497851923,21127.604297136462,1538.2351491889153,0.0,0.8867907772114347,2.815415006484638,0.0014959135982669303,354609.2988201014,1555852.7262443933,4.387512486054971,1555852.7262443933,4.387512486054971,0.85,0.09575051860038065,4.027634451161993,1.2674578910553835,1.0,0.0,4.027634451160092,1.2845462892259214,1.2848490344843695,3.1354529493748955,19343.115430358586,1972.4488413840188,4632.441516551485,4632.441516551485,5.565232243208386,5.075043601002513,-2.3480756628547765,7.42311926385729,3.4557374366735787,3.4557374366735787,0.9873535533353082,0.0,0.0,0.00023567036904679155,1.0000884541867503,0.00023564952485971197,198.8471970403172,0.0,4.1573789529629935e-06,11.782011952697124,0.028155574585070488,7.930336991330512e-05,0.00015636699913348644,0.0006297891127348475,0.0957505185999338,0.07191047771614947,0.02384004088378433,0.09575061661483131,0.07191047771648507,0.02384004088389559,0.37636028013035827,0.37636028013035827,0.1247724562983917,0.0,5.085349718177554,4.7378047850911,6.13682385686144,5.075153598111683,4.733011453161453,6.11023488581975,24856.00505545466,21127.604297136462,0.85,1.0688774473287166,0.6649439540495716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509460265383523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.48661419109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.281528040092,1538.2351491889153,0.37636028013035827,0.1247724562983917,6.112874298809886,3.4557374366735787
1658.0,-29.90998757015712,5.074788203026069,35.01550770042205,24.176511796563886,5.030135455186356,-26.41596237677744,-39.95071715964002,1.5361102618064615,0.06934885649843636,-5.003572853482862,40.03054904220706,42438.78312214543,25780.647757173305,25780.647757173305,68219.43087931874,77510.26523512138,77510.26523512138,25780.647757173305,103290.91299229467,103290.91299229467,103290.91299229467,128146.77315439694,91655.12557607018,56583.881239517286,38968.04926283654,24855.860162102268,0.0,63823.90942493881,21127.481137786926,1538.23139860438,0.0,0.8867899433780185,2.8154240997143316,0.0014959135982669303,354606.60340907244,1555850.8360603154,4.3875405057403665,1555850.8360603154,4.3875405057403665,0.85,0.09575068663176722,4.027634451161993,1.2674577317060907,1.0,0.0,4.027634451163578,1.2845478239497976,1.2848505427932042,3.135449203267188,19343.08033272064,1972.4452624209737,4632.441516551485,4632.441516551485,5.565239769365749,5.074788203026069,-2.348236833230445,7.423025036256513,3.4557859771101924,3.4557859771101924,0.9873674220314835,0.0,0.0,0.00023564952485971197,1.000088162718246,0.00023562875118851025,198.84789662970624,0.0,4.144808175358095e-06,11.746386368964842,0.028159719393245845,7.929659682629839e-05,0.00015635292803341358,0.0006297324394874283,0.09575068663137325,0.0719102760987573,0.023840410532615947,0.09575060237398052,0.07191027609905318,0.023840410532714046,0.37635907578230243,0.37635907578230243,0.12477434149923891,0.0,5.082942126510034,4.736720212772013,6.130382655771427,5.072921709981301,4.732012697067148,6.104242753712242,24855.860162102268,21127.481137786926,0.85,1.0688695113474576,0.6649354999485935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450951117953725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.45098860736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.267547508398,1538.23139860438,0.37635907578230243,0.12477434149923891,6.112874298809886,3.4557859771101924
1659.0,-29.910832665141722,5.074532920386949,35.01549026583061,24.17617941917854,5.029904719186931,-26.41674615636718,-39.95146391736341,1.5358182104123872,0.06672703147125958,-5.003749489982906,40.030507582422736,42438.222904172326,25780.633916694354,25780.633916694354,68218.85682086668,77509.85074766535,77509.85074766535,25780.633916694354,103290.4846643597,103290.4846643597,103290.4846643597,128146.20779479925,91654.95876793032,56583.567964408365,38968.212003913286,24855.72313043955,0.0,63823.93513435284,21127.364660873616,1538.2276803882103,0.0,0.8867891945260231,2.8154378952761743,0.0014959135982669303,354604.1619396959,1555849.0472901086,4.387565669786744,1555849.0472901086,4.387565669786744,0.85,0.09575084642689724,4.027634451161993,1.2674575009243565,1.0,0.0,4.027634451162397,1.2845492325956036,1.2848519250847816,3.1354457649113368,19343.04512919843,1972.4416726607383,4632.441516551485,4632.441516551485,5.565236781636946,5.074532920386949,-2.3483849690021317,7.4229178893890815,3.455834004722303,3.455834004722303,0.9873811442063722,0.0,0.0,0.00023562875118851025,1.0000878973752365,0.00023560804186004616,198.8485941131202,0.0,4.130800823738917e-06,11.70668953447609,0.028163850194069584,7.928989882562343e-05,0.00015633885236288682,0.0006296757478318915,0.09575084642657102,0.07191006973270028,0.02384077669387073,0.09575075924465076,0.0719100697329453,0.02384077669395195,0.3763578717096605,0.3763578717096605,0.12477621677628846,0.0,5.080519987895116,4.735638125442108,6.123875551127469,5.070476521454168,4.730975342536169,6.097507602256314,24855.72313043955,21127.364660873616,0.85,1.0688600863807958,0.6649264545477738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956192591594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.41129177287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.253594884649,1538.2276803882103,0.3763578717096605,0.12477621677628846,6.112874298809886,3.455834004722303
1660.0,-29.911675100416154,5.07427792538671,35.015472745556266,24.17585999881851,5.029691412377454,-26.41752579898679,-39.952206204738445,1.535542110947871,0.06396342619154893,-5.003918354449896,40.03047021756512,42437.65591165098,25780.599400028783,25780.599400028783,68218.25531167976,77509.41818759443,77509.41818759443,25780.599400028783,103290.01758762321,103290.01758762321,103290.01758762321,128145.62652042284,91654.77986923324,56583.2538681538,38968.3622234216,24855.608932799623,0.0,63823.971156221225,21127.267592879678,1538.2250964413859,0.0,0.8867884703975686,2.8154544591108674,0.0014959135982669303,354601.82790767914,1555847.4351956416,4.387590003063119,1555847.4351956416,4.387590003063119,0.85,0.09575100526629629,4.027634451161993,1.2674572355253622,1.0,0.0,4.027634451160572,1.2845505665133148,1.284853232713254,3.1354425089658355,19343.007374060926,1972.437822708155,4632.441516551485,4632.441516551485,5.565229330562722,5.07427792538671,-2.3485277065215597,7.42280563190827,3.4558816414645452,3.4558816414645452,0.9873947547041558,0.0,0.0,0.00023560804186004616,1.000087621335064,0.00023558739937758845,198.8492894056827,0.0,4.118020850111586e-06,11.670471089216234,0.028167968214919695,7.928324143983231e-05,0.00015632480042021384,0.0006296191517434761,0.09575100526598677,0.07190986496098084,0.023841140305005937,0.09575108353432213,0.0719098649612133,0.023841140305083,0.37635666728505746,0.37635666728505746,0.12477807582201687,0.0,5.078060325039473,4.734541423503742,6.117261789876977,5.067881780641471,4.729834905282189,6.090482320975809,24855.608932799623,21127.267592879678,0.85,1.068850058619867,0.6649171955749479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509612519556836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.37507332761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.239665229452,1538.2250964413859,0.37635666728505746,0.12477807582201687,6.112874298809886,3.4558816414645452
1661.0,-29.912515293197792,5.074022474081864,35.015455033778665,24.175491334777348,5.029423520606608,-26.41830888180678,-39.95295275291426,1.5352171092158367,0.061584679128031894,-5.004123092701396,40.03042959909685,42437.11630738324,25780.654156581513,25780.654156581513,68217.77046396476,77509.00734900718,77509.00734900718,25780.654156581513,103289.6615055887,103289.6615055887,103289.6615055887,128145.15299954159,91654.59968850571,56582.944273825386,38968.50601631147,24855.491493952894,0.0,63823.997510264366,21127.16776985996,1538.2231622606462,0.0,0.886787575467835,2.815461786761871,0.0014959135982669303,354598.9980470705,1555845.68272665,4.387620075903662,1555845.68272665,4.387620075903662,0.85,0.09575117379972974,4.027634451161993,1.2674570849677549,1.0,0.0,4.027634451162388,1.284552128984747,1.2848547690351109,3.135438695154596,19342.96934836116,1972.4339451658986,4632.441516551485,4632.441516551485,5.565241150798884,5.074022474081864,-2.3486973342902653,7.422719808372129,3.4559289395067845,3.4559289395067845,0.9874082684305099,0.0,0.0,0.00023558739937758845,1.0000873886861736,0.00023556681350325026,198.84998285170107,0.0,4.104742968285817e-06,11.632841572122004,0.02817207295788798,7.927654636122074e-05,0.00015631085301636772,0.0006295629766992412,0.0957511737992909,0.07190967079353067,0.023841503005760236,0.09575111571214684,0.07190967079386024,0.0238415030058695,0.37635546097087436,0.37635546097087436,0.12477991107411783,0.0,5.075671395525546,4.733462860337227,6.110878759694799,5.065707771829409,4.728760969647965,6.084952814030544,24855.491493952894,21127.16776985996,0.85,1.0688420206364193,0.6649084664519546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509662954303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.33744381052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.225760687283,1538.2231622606462,0.37635546097087436,0.12477991107411783,6.112874298809886,3.4559289395067845
1662.0,-29.91335286593208,5.073767369564246,35.0154370907389,24.175172647833847,5.029205161169141,-26.41908465250969,-39.953694481495745,1.534936947746617,0.05894596776818162,-5.004290670967216,40.03038743956988,42436.56784110698,25780.61254211418,25780.61254211418,68217.18038322116,77508.59816317564,77508.59816317564,25780.61254211418,103289.21070528982,103289.21070528982,103289.21070528982,128144.56051076576,91654.44015690232,56582.644708136,38968.66160974035,24855.349805475944,0.0,63824.0114152163,21127.04733465455,1538.2189851499472,0.0,0.8867868752362319,2.8154768629533686,0.0014959135982669303,354596.6818192545,1555843.863770819,4.387643606219265,1555843.863770819,4.387643606219265,0.85,0.09575131739495403,4.027634451161993,1.2674568388005722,1.0,0.0,4.027634451160704,1.284553481649218,1.284856095573236,3.1354353934652663,19342.935680493698,1972.430511998868,4632.441516551485,4632.441516551485,5.565232167530087,5.073767369564246,-2.3488400794523034,7.4226074490165495,3.455975674905467,3.455975674905467,0.987421621401562,0.0,0.0,0.00023556681350325026,1.000087116760874,0.000235546293473127,198.850674139527,0.0,4.09350075913489e-06,11.600981151388277,0.028176166458647116,7.926989502257342e-05,0.00015629691848067685,0.0006295068534832316,0.09575131739466129,0.07190945919845172,0.023841858196209566,0.09575129281322622,0.07190945919867157,0.023841858196282453,0.37635425351431145,0.37635425351431145,0.12478173687982747,0.0,5.073251848364237,4.732389195072699,6.104357672541596,5.063236638735418,4.727777265117197,6.07795139221281,24855.349805475944,21127.04733465455,0.85,1.0688325423393472,0.6648997281764347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45097132551294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.30558338978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.211872988544,1538.2189851499472,0.37635425351431145,0.12478173687982747,6.112874298809886,3.455975674905467
1663.0,-29.91418752647919,5.073512718726271,35.015419138023425,24.17486181892457,5.029003086196558,-26.419856173606323,-39.95442796787245,1.5346717333237332,0.0561188388849132,-5.004453273304638,40.03035127168002,42435.997936063395,25780.558100556962,25780.558100556962,68216.55603662036,77508.15496608203,77508.15496608203,25780.558100556962,103288.713066639,103288.713066639,103288.713066639,128143.9568364867,91654.25203001121,56582.32903792174,38968.80332454385,24855.243769847704,0.0,63824.04709439156,21126.95720437055,1538.216740808264,0.0,0.8867861786308131,2.815494993429953,0.0014959135982669303,354594.4343789137,1555842.303323042,4.38766701470699,1555842.303323042,4.38766701470699,0.85,0.09575146363910397,4.027634451161993,1.2674565788963816,1.0,0.0,4.027634451161067,1.2845547642810842,1.2848573521467888,3.1354322627234232,19342.89597781974,1972.4264634528345,4632.441516551485,4632.441516551485,5.565220415291657,5.073512718726271,-2.3489793706281294,7.422492089354401,3.456022089166122,3.456022089166122,0.987434882618892,0.0,0.0,0.000235546293473127,1.0000868144426682,0.00023552584642803537,198.851363028002,0.0,4.080421823372705e-06,11.563915447438244,0.028180246880470487,7.92633181019853e-05,0.0001562829753711417,0.0006294506957349116,0.09575146363881515,0.0719092524256951,0.023842211213120044,0.09575169448718236,0.07190925242591201,0.023842211213191973,0.376353044721942,0.376353044721942,0.12478354249761434,0.0,5.070781360170031,4.731290962030755,6.097706040312744,5.060572112189561,4.726590189763044,6.070787293371609,24855.243769847704,21126.95720437055,0.85,1.0688221625264935,0.6648904271661644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509763399429643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.268517685836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.198009771659,1538.216740808264,0.376353044721942,0.12478354249761434,6.112874298809886,3.456022089166122
1664.0,-29.915019776997227,5.073257462543164,35.01540099066366,24.174489767197542,5.0287225165965435,-26.420633375205497,-39.95517357308415,1.5343361148047903,0.05399970551889055,-5.0046666010918806,40.030309696836504,42435.48886606945,25780.630741972895,25780.630741972895,68216.11960804234,77507.78177300344,77507.78177300344,25780.630741972895,103288.41251497634,103288.41251497634,103288.41251497634,128143.54019043256,91654.10115613972,56582.04159274554,38968.95507043797,24855.127675456217,0.0,63824.08274589419,21126.858524137784,1538.2151029396266,0.0,0.8867852434300575,2.815497913048026,0.0014959135982669303,354591.48584369716,1555840.509596077,4.3876984409092294,1555840.509596077,4.3876984409092294,0.85,0.09575162319491756,4.027634451161993,1.2674564651539555,1.0,0.0,4.027634451161996,1.284556376008154,1.284858937986765,3.135428328710757,19342.86413709727,1972.423216602741,4632.441516551485,4632.441516551485,5.5652360963133525,5.073257462543164,-2.3491564774692013,7.422413940012365,3.456068215112607,3.456068215112607,0.9874480614607448,0.0,0.0,0.00023552584642803537,1.000086564351433,0.00023550546005062718,198.8520499315429,0.0,4.065922786366746e-06,11.522825176563359,0.028184312803256853,7.925663303300236e-05,0.000156269213395033,0.0006293952675258201,0.09575162319444555,0.07190905957145008,0.02384256362299548,0.0957515908456913,0.07190905957180453,0.023842563623113024,0.37635183265470523,0.37635183265470523,0.12478531969793699,0.0,5.068443058802416,4.730256522366119,6.0913945253513475,5.058666306610746,4.725714872246044,6.065738120319793,24855.127675456217,21126.858524137784,0.85,1.0688147275008144,0.6648820796221991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509813369710451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22742741496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.184176976503,1538.2151029396266,0.37635183265470523,0.12478531969793699,6.112874298809886,3.456068215112607
1665.0,-29.915849653060203,5.073002866720977,35.01538261848365,24.174189136270456,5.02852213723296,-26.421400419624867,-39.9559025541879,1.5340729037978063,0.05130145521405893,-5.004820822748341,40.03026685378022,42434.92107880946,25780.551498662324,25780.551498662324,68215.47257747178,77507.37288145245,77507.37288145245,25780.551498662324,103287.92438011477,103287.92438011477,103287.92438011477,128142.90389336516,91653.94609215838,56581.7269488028,38969.1323815062,24854.979513250393,0.0,63824.11189475659,21126.732586262835,1538.2102629370918,0.0,0.8867846136390218,2.8155153313205643,0.0014959135982669303,354589.3542628328,1555838.6611543065,4.387719604241333,1555838.6611543065,4.387719604241333,0.85,0.09575174702977265,4.027634451161993,1.2674562151404105,1.0,0.0,4.027634451162214,1.2845576490007284,1.2848601850903374,3.135425221511183,19342.83141208567,1972.4198795802513,4632.441516551485,4632.441516551485,5.565218990148,5.073002866720977,-2.3492905016511685,7.422293368372146,3.45611373402858,3.45611373402858,0.9874610668653085,0.0,0.0,0.00023550546005062718,1.0000863179554953,0.00023548513345535778,198.85273487947507,0.0,4.053872938297375e-06,11.48867590713476,0.02818836667619515,7.925009751909687e-05,0.0001562553625315303,0.0006293394813107983,0.09575174702952237,0.07190884085330991,0.023842906176212462,0.0957518139321712,0.07190884085349789,0.023842906176274777,0.3763506211055509,0.3763506211055509,0.12478709036364766,0.0,5.066041087024189,4.729216958953941,6.084842027980358,5.056122277962402,4.724766735950084,6.058336006572915,24854.979513250393,21126.732586262835,0.85,1.068804101652936,0.6648728798417586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509863196032387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.19327814553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.17036464024,1538.2102629370918,0.3763506211055509,0.12478709036364766,6.112874298809886,3.45611373402858
1666.0,-29.91667660241504,5.072747890824991,35.01536410693578,24.173825152125232,5.028256618703094,-26.422171344219596,-39.956639672722645,1.533751360507852,0.04900650505391013,-5.005024577219642,40.03022605006097,42434.39960519354,25780.597107518322,25780.597107518322,68214.99671271186,77506.97130095455,77506.97130095455,25780.597107518322,103287.56840847287,103287.56840847287,103287.56840847287,128142.43485116317,91653.77078448191,56581.43090910711,38969.26652819422,24854.8664426903,0.0,63824.132970884515,21126.636476286756,1538.208586015267,0.0,0.8867837243582763,2.8155216766326054,0.0014959135982669303,354586.5380775839,1555836.9007002322,4.387749487432074,1555836.9007002322,4.387749487432074,0.85,0.09575189667636895,4.027634451161993,1.2674560090852904,1.0,0.0,4.027634451161774,1.2845591946633164,1.284861705004882,3.1354214487699323,19342.79441480431,1972.4161069074873,4632.441516551485,4632.441516551485,5.5652288356810375,5.072747890824991,-2.3494613397101554,7.422209230535147,3.456159026726459,3.456159026726459,0.9874740076361311,0.0,0.0,0.00023548513345535778,1.0000860141099908,0.00023546488015325733,198.85341741595008,0.0,4.041999060108422e-06,11.455025336347267,0.02819240867525526,7.924348955750124e-05,0.00015624164389785653,0.0006292842276691909,0.0957518966759375,0.0719086449428762,0.0238432517330613,0.095751829319396,0.07190864494320022,0.023843251733168733,0.3763494089703953,0.3763494089703953,0.12478883697439258,0.0,5.0637200698611196,4.7282011855476185,6.078544308259609,5.054031082273525,4.723752335428117,6.052961636968121,24854.8664426903,21126.636476286756,0.85,1.068796292835351,0.6648644898090725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509912880522433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15962757474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.156572130547,1538.208586015267,0.3763494089703953,0.12478883697439258,6.112874298809886,3.456159026726459
1667.0,-29.91750120206076,5.0724935287349595,35.01534541618565,24.173514323215954,5.0280534019572505,-26.422933922940306,-39.957364183478035,1.5334861228370051,0.046225392766984896,-5.00518192012015,40.03018380734256,42433.836072214406,25780.523450803827,25780.523450803827,68214.35952301824,77506.53278109143,77506.53278109143,25780.523450803827,103287.05623189526,103287.05623189526,103287.05623189526,128141.78181437965,91653.58281360492,56581.117248141265,38969.40618384851,24854.72558248439,0.0,63824.131766332895,21126.51674511173,1538.204244522673,0.0,0.8867830764993723,2.8155398196814194,0.0014959135982669303,354584.36338023597,1555835.0781629174,4.387771257963028,1555835.0781629174,4.387771257963028,0.85,0.095752016969385,4.027634451161993,1.2674557497305798,1.0,0.0,4.0276344511625,1.284560476864275,1.28486296148985,3.135418319107717,19342.75474505588,1972.4120617189237,4632.441516551485,4632.441516551485,5.5652129354879705,5.0724935287349595,-2.349598387621891,7.42209191635685,3.4562037804423715,3.4562037804423715,0.9874867944121062,0.0,0.0,0.00023546488015325733,1.000085770277414,0.00023544468599722372,198.85409801716435,0.0,4.02743833663185e-06,11.413760246014663,0.02819643611359189,7.923699511578662e-05,0.0001562278850374707,0.0006292288120090922,0.09575201696911922,0.07190842817193271,0.023843588797186514,0.09575210612951152,0.0719084281721323,0.023843588797252693,0.37634819711665685,0.37634819711665685,0.12479057542934412,0.0,5.061320807100628,4.727147489381878,6.072046333168657,5.051407312887136,4.722634834094208,6.045752397674164,24854.72558248439,21126.51674511173,0.85,1.0687863294836262,0.6648556728913965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509962390114213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.11836248441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.142810590036,1538.204244522673,0.37634819711665685,0.12479057542934412,6.112874298809886,3.4562037804423715
1668.0,-29.918323309622917,5.072238968099598,35.01532660961129,24.17316947774964,5.027799156394216,-26.423699361818343,-39.95809665704144,1.5331752085896508,0.044022664085616725,-5.005377935279567,40.03014305223655,42433.316352794944,25780.547276243346,25780.547276243346,68213.86362903829,77506.16315364924,77506.16315364924,25780.547276243346,103286.71042989258,103286.71042989258,103286.71042989258,128141.3220215746,91653.44206921375,56580.82569505201,38969.5737490686,24854.61159168202,0.0,63824.18534075062,21126.419852929717,1538.202349942163,0.0,0.8867822264216791,2.815545858673851,0.0014959135982669303,354581.65419321763,1555833.3198092962,4.387799823849589,1555833.3198092962,4.387799823849589,0.85,0.0957521560282575,4.027634451161993,1.2674555953266102,1.0,0.0,4.027634451161579,1.2845619725530892,1.284864431588869,3.135414668361231,19342.72504207912,1972.409032858226,4632.441516551485,4632.441516551485,5.565218078659109,5.072238968099598,-2.349764216348769,7.422003184448368,3.4562482943632533,3.4562482943632533,0.9874995126752152,0.0,0.0,0.00023544468599722372,1.000085511630167,0.00023542455445979053,198.85477656556995,0.0,4.0156906832807335e-06,11.380467396417599,0.028200451804275172,7.923042979646117e-05,0.00015621425620076254,0.0006291739200368372,0.09575215602785837,0.07190822864438541,0.023843927383472963,0.09575210178081935,0.07190822864468514,0.023843927383572352,0.37634698251022236,0.37634698251022236,0.12479229101235534,0.0,5.059014723618645,4.726154452605215,6.065740572896857,5.049400599365185,4.721811210203725,6.040140756125368,24854.61159168202,21126.419852929717,0.85,1.0687776626501637,0.664846971821856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510011759349668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08506963481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.129068557051,1538.202349942163,0.37634698251022236,0.12479229101235534,6.112874298809886,3.4562482943632533
1669.0,-29.919142936375867,5.0719846697246025,35.01530758275606,24.17283650664615,5.0275692691652365,-26.424460131525194,-39.95882085347546,1.532886464314739,0.04147574809218213,-5.005552812240667,40.030099022965636,42432.773077144295,25780.515804999453,25780.515804999453,68213.28888214375,77505.74295990402,77505.74295990402,25780.515804999453,103286.25876490347,103286.25876490347,103286.25876490347,128140.7283163034,91653.25961928086,56580.51944982062,38969.71129940026,24854.469551399925,0.0,63824.180850800185,21126.299118689934,1538.1983577099516,0.0,0.88678149578053,2.815558882790254,0.0014959135982669303,354579.2371775811,1555831.420195561,4.387824376237704,1555831.420195561,4.387824376237704,0.85,0.09575227630211257,4.027634451161993,1.2674553991621362,1.0,0.0,4.02763445116162,1.2845633644374097,1.2848657979393368,3.1354112709931945,19342.686537481735,1972.4051064820032,4632.441516551485,4632.441516551485,5.565211284996678,5.0719846697246025,-2.3499149048141175,7.42189957453872,3.456292324452811,3.456292324452811,0.9875120927008032,0.0,0.0,0.00023542455445979053,1.0000852541505314,0.00023540448525036925,198.85545307043554,0.0,4.0032523781999185e-06,11.345217239818568,0.028204455056653373,7.922393916124692e-05,0.00015620061529854362,0.0006291189794691153,0.09575227630179459,0.07190801662030878,0.0238442596814858,0.09575221730204263,0.07190801662054758,0.02384425968156499,0.3763457686791699,0.3763457686791699,0.12479399562686327,0.0,5.0566873704642035,4.725143809434712,6.059402748200398,5.047028560332876,4.720770170425283,6.0337155318000555,24854.469551399925,21126.299118689934,0.85,1.0687687326783535,0.66483850652683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510060979701944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04981947821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.115348962156,1538.1983577099516,0.3763457686791699,0.12479399562686327,6.112874298809886,3.456292324452811
1670.0,-29.919960391151225,5.071730354225852,35.01528837002098,24.172490543592744,5.027321701217703,-26.425220714282972,-39.95954878684131,1.5325820243492811,0.03911311009602514,-5.005741339727769,40.03005555514027,42432.25468781263,25780.517859850002,25780.517859850002,68212.77254766264,77505.34169220123,77505.34169220123,25780.517859850002,103285.85955205123,103285.85955205123,103285.85955205123,128140.19753413065,91653.08806102071,56580.23014324569,38969.842130861136,24854.337982079425,0.0,63824.180112940565,21126.18728476751,1538.1952887250511,0.0,0.8867806936244359,2.8155678955834493,0.0014959135982669303,354576.6315092956,1555829.5448067402,4.387851331838129,1555829.5448067402,4.387851331838129,0.85,0.09575240192191123,4.027634451161993,1.2674551865132528,1.0,0.0,4.027634451161892,1.2845648295975387,1.2848672376628756,3.135407694778529,19342.65033148467,1972.4014144977818,4632.441516551485,4632.441516551485,5.565211728574983,5.071730354225852,-2.3500760058258057,7.421806360051658,3.456336009389853,3.456336009389853,0.9875245741113866,0.0,0.0,0.00023540448525036925,1.0000850287908212,0.0002353844707934396,198.85612778663057,0.0,3.990871732233735e-06,11.310130489150405,0.028208445928385607,7.921741552902812e-05,0.00015618706972134113,0.0006290644228357137,0.09575240192154404,0.07190781069924204,0.023844591222301998,0.09575224615295672,0.0719078106995178,0.02384459122239344,0.37634455373827735,0.37634455373827735,0.12479568531748662,0.0,5.054395822953438,4.724147150877002,6.053167245399663,5.044854449823788,4.719803607493134,6.027862941544299,24854.337982079425,21126.18728476751,0.85,1.0687606550833275,0.6648303920665539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510110051843161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.01473272755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.101651662551,1538.1952887250511,0.37634455373827735,0.12479568531748662,6.112874298809886,3.456336009389853
1671.0,-29.920775127033103,5.071476896787952,35.015269097237805,24.17220821315425,5.0271365660736045,-26.425972606037956,-39.96026407750321,1.5323340450785514,0.036456641405777646,-5.005888612611512,40.03001538065865,42431.695657551376,25780.414892547982,25780.414892547982,68212.11055009936,77504.94542316935,77504.94542316935,25780.414892547982,103285.36031571733,103285.36031571733,103285.36031571733,128139.56994858356,91652.94567972016,56579.92422092502,38970.0238431057,24854.20963286623,0.0,63824.23347597193,21126.078187936295,1538.1914574963093,0.0,0.8867800895137585,2.8155855803799206,0.0014959135982669303,354574.59603787697,1555827.811508444,4.38787163235531,1555827.811508444,4.38787163235531,0.85,0.09575250800081256,4.027634451161993,1.2674549189163375,1.0,0.0,4.0276344511623785,1.284566030606485,1.2848684132433295,3.135404763319498,19342.620283051292,1972.3983504103128,4632.441516551485,4632.441516551485,5.56518950113797,5.071476896787952,-2.3502069384449404,7.421683835232892,3.4563792653306047,3.4563792653306047,0.9875369329516014,0.0,0.0,0.0002353844707934396,1.0000847465353797,0.0002353645244654399,198.8568002627019,0.0,3.979997404782104e-06,11.279312645152483,0.028212425925790388,7.921100568262307e-05,0.00015617346511081652,0.0006290096284376701,0.09575250800057836,0.07190759149814042,0.02384491650243794,0.09575254385511689,0.0719075914983163,0.023844916502496257,0.37634333808415044,0.37634333808415044,0.1247973650513142,0.0,5.052045014520729,4.723159190280853,6.046666679797681,5.0423452540172775,4.718928551572219,6.0203819285131885,24854.20963286623,21126.078187936295,0.85,1.068749389301782,0.6648210773032746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510158994260778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.983914883545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.087970554006,1538.1914574963093,0.37634333808415044,0.1247973650513142,6.112874298809886,3.4563792653306047
1672.0,-29.921587514863383,5.071223170973718,35.01524975308874,24.1718535888009,5.02687675595577,-26.426729852337097,-39.96098768021909,1.532019093429548,0.034259340251594494,-5.006089245309673,40.02997475641926,42431.18131670214,25780.447097708075,25780.447097708075,68211.62841441021,77504.55866081781,77504.55866081781,25780.447097708075,103285.00575852589,103285.00575852589,103285.00575852589,128139.10828811917,91652.78162446822,56579.6319114688,38970.16634777713,24854.102529593285,0.0,63824.268877370414,21125.98715015429,1538.1900824385618,0.0,0.8867792154385983,2.8155910111856866,0.0014959135982669303,354571.8230905468,1555826.058807166,4.3879010047841716,1555826.058807166,4.3879010047841716,0.85,0.09575263723526378,4.027634451161993,1.2674547414341948,1.0,0.0,4.027634451161838,1.2845675446773572,1.2848699020468695,3.135401067737242,19342.585660504028,1972.3948198930348,4632.441516551485,4632.441516551485,5.565196453230075,5.071223170973718,-2.350377409872665,7.421600580846382,3.456422356260548,3.456422356260548,0.9875492446458709,0.0,0.0,0.0002353645244654399,1.0000845028503063,0.0002353446371727945,198.857470804702,0.0,3.9664629630135615e-06,11.240956037180434,0.0282163923887534,7.920452183830031e-05,0.00015616000262713958,0.0006289554064746147,0.09575263723484428,0.07190739369892435,0.023845243535919936,0.09575254856775679,0.07190739369923937,0.02384524353602441,0.3763421217226733,0.3763421217226733,0.12479901658222667,0.0,5.049785281588754,4.72220419013081,6.040433876045995,5.040348585561276,4.718004365947081,6.01511706868132,24854.102529593285,21125.98715015429,0.85,1.0687412423864895,0.6648126498437114,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510207774207184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.945558275576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.074316665467,1538.1900824385618,0.3763421217226733,0.12479901658222667,6.112874298809886,3.456422356260548
1673.0,-29.922397292734043,5.070970197858418,35.01523026336958,24.171552014909707,5.02667982393952,-26.427478460846604,-39.96169867515562,1.5317609920520827,0.03156186278420137,-5.006241999229672,40.02993182810063,42430.625888578106,25780.35677383596,25780.35677383596,68210.98266241407,77504.13223485525,77504.13223485525,25780.35677383596,103284.4890086912,103284.4890086912,103284.4890086912,128138.45062208532,91652.60230958193,56579.322845491006,38970.31051565658,24853.96161339412,0.0,63824.2721290507,21125.867371385,1538.1856626462832,0.0,0.8867785933945286,2.8156085960145236,0.0014959135982669303,354569.7118878918,1555824.2066997981,4.387921907982146,1555824.2066997981,4.387921907982146,0.85,0.09575273455405812,4.027634451161993,1.2674544551549487,1.0,0.0,4.027634451162131,1.2845687927654252,1.284871124880783,3.135398021379053,19342.547817533123,1972.3909609839368,4632.441516551485,4632.441516551485,5.565176955116221,5.070970197858418,-2.350512938655995,7.4214831365144125,3.4564649438012336,3.4564649438012336,0.9875614125146381,0.0,0.0,0.0002353446371727945,1.0000842319158918,0.0002353248153127438,198.8581391964165,0.0,3.9547367166154705e-06,11.207723854888243,0.028220347125470016,7.919815144392959e-05,0.00015614648572886492,0.0006289009653494508,0.09575273455381217,0.07190717349735487,0.023845561056457302,0.09575280429053454,0.07190717349753957,0.023845561056518555,0.376340906136276,0.376340906136276,0.12480065746131558,0.0,5.047450297453395,4.721214977437057,6.034001682014207,5.0378038620138454,4.716968959663802,6.007979852817471,24853.96161339412,21125.867371385,0.85,1.0687310702814374,0.664803913514042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510256413882543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.91232609328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.060682658364,1538.1856626462832,0.376340906136276,0.12480065746131558,6.112874298809886,3.4564649438012336
1674.0,-29.923204829841325,5.070717614795014,35.01521079456073,24.1712424782105,5.026466499751541,-26.428226691919715,-39.96241333717478,1.5314883618298687,0.02913082268821654,-5.006411674190949,40.02989345772665,42430.09552319072,25780.309967608453,25780.309967608453,68210.40549079917,77503.73997629517,77503.73997629517,25780.309967608453,103284.04994390362,103284.04994390362,103284.04994390362,128137.90675697247,91652.44962049196,56579.03140424368,38970.464684720304,24853.856813068855,0.0,63824.32149778916,21125.778291108527,1538.1837142153975,0.0,0.8867778687172967,2.815620709114441,0.0014959135982669303,354567.3668321164,1555822.5512426523,4.387946260094817,1555822.5512426523,4.387946260094817,0.85,0.09575284328922024,4.027634451161993,1.2674542688811203,1.0,0.0,4.027634451158709,1.2845701086660564,1.284872415627226,3.135394809509022,19342.515593723332,1972.387675069808,4632.441516551485,4632.441516551485,5.565166851107926,5.070717614795014,-2.3506610281298044,7.421378642924818,3.456507335529741,3.456507335529741,0.9875735244370689,0.0,0.0,0.0002353248153127438,1.0000839993813961,0.00023530504983411836,198.85880574254486,0.0,3.9417382050923676e-06,11.17088607323177,0.028224288863675107,7.919174867046435e-05,0.00015613306664227945,0.0006288469181740161,0.09575284328891166,0.07190696532382598,0.023845877965085676,0.09575301669015021,0.0719069653240577,0.023845877965162535,0.37633968845771487,0.37633968845771487,0.12480227356739948,0.0,5.045136423102235,4.720249278079109,6.027583721904136,5.035542496879145,4.716065278691758,6.001586195458117,24853.856813068855,21125.778291108527,0.85,1.0687212004778137,0.6647950895123965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451030489760293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.87548831163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.04707385786,1538.1837142153975,0.37633968845771487,0.12480227356739948,6.112874298809886,3.456507335529741
1675.0,-29.924009784973602,5.0704646957575505,35.015191106930914,24.17087919255721,5.026194216733923,-26.428978494940218,-39.96313229491932,1.5311629267005957,0.027092870744240827,-5.00661620529215,40.02984814650233,42429.5941102365,25780.350284495686,25780.350284495686,68209.94439473219,77503.36864154733,77503.36864154733,25780.350284495686,103283.71892604302,103283.71892604302,103283.71892604302,128137.44454324777,91652.29294376717,56578.74390854849,38970.61003913187,24853.725617204753,0.0,63824.335656336625,21125.66677462404,1538.1810626922675,0.0,0.8867769917552297,2.8156235944239065,0.0014959135982669303,354564.5400503011,1555820.5963301384,4.387975729635621,1555820.5963301384,4.387975729635621,0.85,0.09575295560151317,4.027634451161993,1.2674541254667568,1.0,0.0,4.027634451163002,1.2845716713998434,1.2848739533372864,3.1353909951734624,19342.48252835514,1972.3843033406047,4632.441516551485,4632.441516551485,5.565175554269551,5.0704646957575505,-2.350835188568601,7.421299884326151,3.456549423302045,3.456549423302045,0.98758554951487,0.0,0.0,0.00023530504983411836,1.0000837313479447,0.0002352853490746887,198.8594701614138,0.0,3.930539474386217e-06,11.139148870410539,0.028228219403149492,7.918530789375949e-05,0.00015611974194035887,0.0006287932511455093,0.09575295560108375,0.0719067631282358,0.023846192472847957,0.09575285506072631,0.07190676312855827,0.023846192472954893,0.3763384698724232,0.3763384698724232,0.1248038664304746,0.0,5.042931854455787,4.719325505658276,6.021479773721808,5.033709076036416,4.715243222090237,5.996670902168148,24853.725617204753,21125.66677462404,0.85,1.0687137389413648,0.664787085896193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45103532474704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.843751108805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.033482954721,1538.1810626922675,0.3763384698724232,0.1248038664304746,6.112874298809886,3.456549423302045
1676.0,-29.924812219151107,5.0702123928529055,35.01517118070575,24.17055886415767,5.025982240783035,-26.429721997531118,-39.9638386798091,1.5308920191632247,0.024441495951066372,-5.0067762587659566,40.02980182168257,42429.05142010701,25780.276348557374,25780.276348557374,68209.32776866439,77502.92712977841,77502.92712977841,25780.276348557374,103283.20347833578,103283.20347833578,103283.20347833578,128136.77367215292,91652.08948872914,56578.43855164634,38970.72326342533,24853.570193817133,0.0,63824.293457242464,21125.534664744562,1538.1759923086147,0.0,0.8867763448442407,2.81563972406445,0.0014959135982669303,354562.3279968602,1555818.597688868,4.3879974685371685,1555818.597688868,4.3879974685371685,0.85,0.09575304129980003,4.027634451161993,1.2674538644636053,1.0,0.0,4.02763445116108,1.2845729789998637,1.284875235936627,3.1353878035779705,19342.43959079851,1972.3799249283404,4632.441516551485,4632.441516551485,5.565159593800747,5.0702123928529055,-2.350976967041472,7.4211893598943774,3.456590988750402,3.456590988750402,0.9875974253572577,0.0,0.0,0.0002352853490746887,1.0000834696568888,0.00023526571152646992,198.86013250335296,0.0,3.9176825819579595e-06,11.102712437268858,0.02823213708573145,7.917898022251292e-05,0.00015610636885217578,0.0006287393892348246,0.09575304129953946,0.07190654155103465,0.023846499748504807,0.09575301810313004,0.07190654155123034,0.02384649974856969,0.376337252461515,0.376337252461515,0.12480545547055956,0.0,5.0406529892263165,4.7183471955695495,6.015241865222777,5.031217754717034,4.714130977310845,5.989983068669005,24853.570193817133,21125.534664744562,0.85,1.068704784242689,0.664779022560294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510401443052756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.807314675665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.019916859243,1538.1759923086147,0.376337252461515,0.12480545547055956,6.112874298809886,3.456590988750402
1677.0,-29.92561217330472,5.069960677417749,35.01515125253052,24.17025816338139,5.025778827274333,-26.430462411611643,-39.96454461067913,1.530629065581439,0.021966571029565785,-5.006937430476293,40.02976191244758,42428.517499641064,25780.20585221886,25780.20585221886,68208.72335185992,77502.53044519977,77502.53044519977,25780.20585221886,103282.73629741863,103282.73629741863,103282.73629741863,128136.19167366666,91651.93332585342,56578.14444100717,38970.876538718054,24853.45537624804,0.0,63824.3319149661,21125.437069810832,1538.1732871018644,0.0,0.886775669006613,2.8156534073481425,0.0014959135982669303,354560.1004995349,1555816.875843595,4.38802017951717,1555816.875843595,4.38802017951717,0.85,0.095753134303901,4.027634451161993,1.2674536567600447,1.0,0.0,4.02763445116302,1.2845742492744068,1.2848764812828604,3.1353847030928783,19342.406633874052,1972.3765642573205,4632.441516551485,4632.441516551485,5.565144375834525,5.069960677417749,-2.3511196567763917,7.421080334194141,3.456632318533763,3.456632318533763,0.9876092338667893,0.0,0.0,0.00023526571152646992,1.0000832122186276,0.00023524613617355533,198.86079280211104,0.0,3.905125440827945e-06,11.067125499306396,0.028236042211172277,7.91726570853006e-05,0.00015609305444116932,0.0006286857636543581,0.09575313430362212,0.07190632750670892,0.023846806796913207,0.09575324205910195,0.07190632750691835,0.023846806796982666,0.37633603206564686,0.37633603206564686,0.12480702925602774,0.0,5.038367534988879,4.7173848965896354,6.008929165890322,5.02890400150585,4.713230607863807,5.9833691157198245,24853.45537624804,21125.437069810832,0.85,1.068694670282412,0.6647702565248795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510449488000603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.7717277377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.006374435054,1538.1732871018644,0.37633603206564686,0.12480702925602774,6.112874298809886,3.456632318533763
