time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1678.0,-29.92640947504567,5.069708935732842,35.015131209761876,24.16991729931908,5.0255298480326545,-26.43120499508845,-39.965250820945926,1.5303253680756057,0.019831287666647768,-5.007127787738018,40.029718718331615,42427.996289329094,25780.20900218881,25780.20900218881,68208.20529151791,77502.15572241654,77502.15572241654,25780.20900218881,103282.36472460536,103282.36472460536,103282.36472460536,128135.69861390864,91651.77960627213,56577.84347390243,38971.040147077445,24853.333889303285,0.0,63824.37403638073,21125.33380590779,1538.1708791897993,0.0,0.8867748565064719,2.8156592259333726,0.0014959135982669303,354557.4696531495,1555815.0122769338,4.388047482962157,1555815.0122769338,4.388047482962157,0.85,0.09575323378547117,4.027634451161993,1.2674534325720743,1.0,0.0,4.027634451162234,1.2845757099668267,1.2848779171716171,3.135381137843564,19342.374192587315,1972.373256166715,4632.441516551485,4632.441516551485,5.565145055815038,5.069708935732842,-2.3512840972117823,7.420993032944624,3.456673405032246,3.456673405032246,0.987620972866356,0.0,0.0,0.00023524613617355533,1.000082936842335,0.0002352266272198606,198.8614509153576,0.0,3.892770199976633e-06,11.032110746733776,0.028239934981372252,7.916633191258824e-05,0.0001560798042609671,0.0006286323967720915,0.09575323378509319,0.07190612122675742,0.023847112558335774,0.0957532023054735,0.07190612122704126,0.023847112558429903,0.3763348096009446,0.3763348096009446,0.12480858214188627,0.0,5.036161246920756,4.716462268468831,6.002815745582666,5.026959075404648,4.712411409130993,5.977996434716147,24853.333889303285,21125.33380590779,0.85,1.068685848021609,0.664761651483563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510497384761796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.736712985126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.992854946204,1538.1708791897993,0.3763348096009446,0.12480858214188627,6.112874298809886,3.456673405032246
1679.0,-29.92720452741958,5.069457885719176,35.01511102920722,24.169611290004127,5.025326256382814,-26.431941014548414,-39.965952246543,1.5300627435117016,0.017281808068730697,-5.0072844325261725,40.02967461950443,42427.46504882374,25780.126001639863,25780.126001639863,68207.5910504636,77501.73825151807,77501.73825151807,25780.126001639863,103281.86425315792,103281.86425315792,103281.86425315792,128135.05748956928,91651.60060727943,56577.55005834752,38971.167276591004,24853.19323641136,0.0,63824.360513002364,21125.214250949655,1538.166593319695,0.0,0.8867742188733159,2.8156744175063126,0.0014959135982669303,354555.30474394775,1555813.1096791604,4.388068910159828,1555813.1096791604,4.388068910159828,0.85,0.09575331159419911,4.027634451161993,1.267453219373711,1.0,0.0,4.027634451160897,1.284576978442414,1.2848791608835664,3.1353780417625217,19342.336416283222,1972.36940405574,4632.441516551485,4632.441516551485,5.565127138578814,5.069457885719176,-2.3514239670234294,7.420881852742605,3.4567140640863285,3.4567140640863285,0.987632589738951,0.0,0.0,0.0002352266272198606,1.0000827033884578,0.00023520717478951592,198.86210717574156,0.0,3.879578837574161e-06,10.99472642568517,0.028243814560209825,7.916005005619777e-05,0.00015606657716366284,0.0006285791228593001,0.09575331159394276,0.07190589994497613,0.023847411648966633,0.09575338327723773,0.07190589994516863,0.02384741164903048,0.37633358724634125,0.37633358724634125,0.12481012618918502,0.0,5.033904794549926,4.715515203707639,5.996574438886796,5.024566240594879,4.711430427578421,5.97130870697265,24853.19323641136,21125.214250949655,0.85,1.0686764505312714,0.664753468860536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510545123011762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69932866408,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.979361928885,1538.166593319695,0.37633358724634125,0.12481012618918502,6.112874298809886,3.4567140640863285
1680.0,-29.927996686377032,5.069206926193638,35.01509075449616,24.169274372421228,5.025084920044372,-26.432678204454636,-39.96665758369488,1.5297664381221368,0.015068678171360261,-5.00746950842624,40.029631515907596,42426.96264943814,25780.11514306461,25780.11514306461,68207.07779250275,77501.34861565134,77501.34861565134,25780.11514306461,103281.46375871595,103281.46375871595,103281.46375871595,128134.53562725992,91651.43299306056,56577.26885345536,38971.293488450225,24853.07186854396,0.0,63824.36535699418,21125.111088262365,1538.1640777106754,0.0,0.8867734329177309,2.8156818754560806,0.0014959135982669303,354552.74691594887,1555811.2500212581,4.388095321653459,1555811.2500212581,4.388095321653459,0.85,0.09575340264551079,4.027634451161993,1.2674530105711894,1.0,0.0,4.027634451161404,1.2845784043168083,1.284880562103909,3.1353745615115294,19342.30104264449,1972.3657969484473,4632.441516551485,4632.441516551485,5.565124794550243,5.069206926193638,-2.3515849677710627,7.420791893964701,3.456754512225094,3.456754512225094,0.9876441463500268,0.0,0.0,0.00023520717478951592,1.0000824029309734,0.0002351877946259096,198.86276105160798,0.0,3.868351288032686e-06,10.962907550284632,0.02824768291149786,7.915373363322663e-05,0.0001560534411562893,0.0006285262158234517,0.09575340264515933,0.07190569122431748,0.02384771142084185,0.09575339543338887,0.07190569122458139,0.023847711420929396,0.376332362882242,0.376332362882242,0.12481165133158152,0.0,5.031704797472628,4.714590693927562,5.990492709378827,5.022538186597615,4.710542314576514,5.965810394714822,24853.07186854396,21125.111088262365,0.85,1.0686683276989026,0.6647455468162957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510592726880003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.66750978868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.965887397158,1538.1640777106754,0.376332362882242,0.12481165133158152,6.112874298809886,3.456754512225094
1681.0,-29.92878691435299,5.068956463701021,35.01507032273263,24.168965324666374,5.024866813444937,-26.433411332786697,-39.96735478341577,1.5294912318788483,0.012807571581674893,-5.007635616354716,40.029586392020256,42426.434666106004,25780.05549911406,25780.05549911406,68206.49016522006,77500.97762157833,77500.97762157833,25780.05549911406,103281.03312069239,103281.03312069239,103281.03312069239,128133.9638980967,91651.29264778158,56576.9709614263,38971.46854039476,24852.930777404315,0.0,63824.39931779908,21124.991160793666,1538.1599986838144,0.0,0.886772750820793,2.8156921774773096,0.0014959135982669303,354550.4512457516,1555809.3032019155,4.388118243074886,1555809.3032019155,4.388118243074886,0.85,0.09575347804284509,4.027634451161993,1.2674527775915347,1.0,0.0,4.027634451160099,1.2845797313717553,1.2848818645743436,3.1353713224643758,19342.27142389716,1972.3627766767613,4632.441516551485,4632.441516551485,5.5651119192769505,5.068956463701021,-2.3517322705266293,7.4206887342276495,3.456794569244422,3.456794569244422,0.9876555912126921,0.0,0.0,0.0002351877946259096,1.0000822025883878,0.0002351684631695299,198.86341333734995,0.0,3.853992844385707e-06,10.922215720989094,0.028251536904342244,7.914749054034914e-05,0.00015604030408556047,0.0006284733045047969,0.0957534780425601,0.07190547208487329,0.023848005957686807,0.09575341819600476,0.07190547208508731,0.023848005957757788,0.37633113764750503,0.37633113764750503,0.12481316687020116,0.0,5.029518556992684,4.713696093740509,5.984376040286179,5.020443187936394,4.709803262934884,5.959590595713962,24852.930777404315,21124.991160793666,0.85,1.0686585521252048,0.6647369206696835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510640157801085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.62681795938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.952444328464,1538.1599986838144,0.37633113764750503,0.12481316687020116,6.112874298809886,3.456794569244422
1682.0,-29.92957473981226,5.068706077277921,35.015049731303314,24.16862390181052,5.024620423488323,-26.434145127245866,-39.96805582484228,1.5291908109217327,0.010639102569598435,-5.007821803778014,40.02954087791359,42425.93310532037,25780.04637077195,25780.04637077195,68205.97947609233,77500.5901109077,77500.5901109077,25780.04637077195,103280.63648167964,103280.63648167964,103280.63648167964,128133.4333957581,91651.12336438804,56576.68693853048,38971.59602873062,24852.79691407845,0.0,63824.39294280908,21124.877376966684,1538.1568003783802,0.0,0.8867719679265407,2.815698920181635,0.0014959135982669303,354547.8780837139,1555807.3395488642,4.388144551753644,1555807.3395488642,4.388144551753644,0.85,0.09575356132926909,4.027634451161993,1.2674525885703045,1.0,0.0,4.027634451161617,1.284581176249433,1.2848832849577387,3.1353677958456467,19342.235697992477,1972.3591336483385,4632.441516551485,4632.441516551485,5.565109948751887,5.068706077277921,-2.351894616160865,7.420600693438786,3.4568343579361387,3.4568343579361387,0.9876669594103253,0.0,0.0,0.0002351684631695299,1.000081953188554,0.0002351491919434642,198.86406364371257,0.0,3.844319400450249e-06,10.894801180876005,0.028255381223742694,7.914121350581407e-05,0.00015602724966371582,0.0006284207260656353,0.09575356132891157,0.07190526088157839,0.023848300447333177,0.09575336385774683,0.07190526088184687,0.023848300447422217,0.37632991291443346,0.37632991291443346,0.12481466855164484,0.0,5.027380712990691,4.71281477378011,5.978414530273255,5.018460906347627,4.708937053216118,5.954210949296737,24852.79691407845,21124.877376966684,0.85,1.0686506573937873,0.6647291286160268,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510687473398587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59940341927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.939013538467,1538.1568003783802,0.37632991291443346,0.12481466855164484,6.112874298809886,3.4568343579361387
1683.0,-29.930359831136148,5.068456577228412,35.0150290499498,24.168336647003912,5.024429899348554,-26.434870873523106,-39.96874432833863,1.5289409417356552,0.008155165805419529,-5.007969701408192,40.02949707584098,42425.39135010523,25779.94000594103,25779.94000594103,68205.33135604626,77500.19582429389,77500.19582429389,25779.94000594103,103280.13583023491,103280.13583023491,103280.13583023491,128132.79355928069,91650.96881944143,56576.38414291398,38971.76075169717,24852.65772904578,0.0,63824.41848074295,21124.759069688913,1538.1524159853352,0.0,0.8867713737270906,2.815714274327844,0.0014959135982669303,354545.8341077247,1555805.4497612952,4.388164519480947,1555805.4497612952,4.388164519480947,0.85,0.09575362525778888,4.027634451161993,1.2674523511948066,1.0,0.0,4.027634451161758,1.2845823845919944,1.2848844688277128,3.135364846561585,19342.203082518998,1972.3558077956284,4632.441516551485,4632.441516551485,5.56508698789409,5.068456577228412,-2.352028935754595,7.4204855129830065,3.456873752138005,3.456873752138005,0.9876782148965729,0.0,0.0,0.0002351491919434642,1.0000816692857204,0.00023512998904520743,198.86471169692626,0.0,3.832354326820999e-06,10.86089216221071,0.028259213578069514,7.913504918224151e-05,0.00015601414276122268,0.0006283679362536059,0.09575362525756151,0.07190503599582923,0.023848589261732275,0.09575354890515995,0.07190503599599997,0.023848589261788917,0.3763286887919611,0.3763286887919611,0.12481616448255253,0.0,5.025188640624378,4.711927654967781,5.972252231013556,5.016124867213591,4.70809922945233,5.947319456651087,24852.65772904578,21124.759069688913,0.85,1.068640075061947,0.6647203744270037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510734645436507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.5654944006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.925604537955,1538.1524159853352,0.3763286887919611,0.12481616448255253,6.112874298809886,3.456873752138005
1684.0,-29.931142369811297,5.068207060614454,35.01500829493814,24.167995538469427,5.024180816714947,-26.435600178508516,-39.96944463634861,1.5286386254121846,0.006081399200411397,-5.008160196847312,40.02945356769707,42424.90976220102,25779.941993674944,25779.941993674944,68204.85175587596,77499.82058692735,77499.82058692735,25779.941993674944,103279.7625806023,103279.7625806023,103279.7625806023,128132.30209531853,91650.80858493708,56576.11682677929,38971.87973128644,24852.53951471623,0.0,63824.41924600267,21124.658587508795,1538.1502238862663,0.0,0.8867705616312689,2.8157192716412514,0.0014959135982669303,354543.2014347873,1555803.572656642,4.388191809518615,1555803.572656642,4.388191809518615,0.85,0.09575370906366959,4.027634451161993,1.2674521929444746,1.0,0.0,4.027634451161367,1.2845838380740662,1.2848858979825704,3.1353612989561594,19342.169266309924,1972.352359501963,4632.441516551485,4632.441516551485,5.5650874169839994,5.068207060614454,-2.3521947841446966,7.420401844759151,3.456912996418533,3.456912996418533,0.9876894275481523,0.0,0.0,0.00023512998904520743,1.0000814042576163,0.00023511085002100393,198.86535764676174,0.0,3.818778825576686e-06,10.822419191684327,0.02826303235689509,7.91287796256179e-05,0.00015600120941958954,0.0006283158454812757,0.09575370906329508,0.0719048289930461,0.023848880070248997,0.09575349469440501,0.0719048289933273,0.023848880070342283,0.3763274642186244,0.3763274642186244,0.12481763965747711,0.0,5.023074489533883,4.711070423287424,5.966313812911096,5.014241596047725,4.707280905779328,5.942194342811376,24852.53951471623,21124.658587508795,0.85,1.0686325478809215,0.6647128209452231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510781654055895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.527021430076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.912224050438,1538.1502238862663,0.3763274642186244,0.12481763965747711,6.112874298809886,3.456912996418533
1685.0,-29.931922946284963,5.0679584318061455,35.01498743235405,24.167703184671723,5.023989067739773,-26.436321983206874,-39.970128739345796,1.5283881046617047,0.003559724356193783,-5.008308029536327,40.02940892441364,42424.36927998767,25779.83545699703,25779.83545699703,68204.2047369847,77499.41045237413,77499.41045237413,25779.83545699703,103279.24590937115,103279.24590937115,103279.24590937115,128131.64258545525,91650.63587470935,56575.81320323425,38972.025190527886,24852.396676084096,0.0,63824.421866611985,21124.53717467148,1538.1456340957477,0.0,0.8867699708014145,2.8157351300420497,0.0014959135982669303,354541.15837744443,1555801.646579587,4.388211664055322,1555801.646579587,4.388211664055322,0.85,0.09575376637162764,4.027634451161993,1.267451919303276,1.0,0.0,4.027634451160866,1.2845850491956952,1.2848870848020009,3.135358342901295,19342.132817199315,1972.3486427270593,4632.441516551485,4632.441516551485,5.565064419029781,5.0679584318061455,-2.3523294130286527,7.420287844834798,3.4569518198687033,3.4569518198687033,0.9877005199624866,0.0,0.0,0.00023511085002100393,1.0000812006493438,0.00023509176041740267,198.86600198057408,0.0,3.8060888932390858e-06,10.786455923439568,0.02826683844578833,7.912265558889443e-05,0.0001559881944321095,0.0006282634258693195,0.09575376637139911,0.07190460315624927,0.02384916321514983,0.09575368446234091,0.07190460315642087,0.023849163215206762,0.37632624050633645,0.37632624050633645,0.12481910770153923,0.0,5.020892145942867,4.710184517017069,5.960187675125951,5.011867753892545,4.706361070241314,5.935399701406197,24852.396676084096,21124.53717467148,0.85,1.0686223665218013,0.6647043253858416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510828510120635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.49105816183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.898868531276,1538.1456340957477,0.37632624050633645,0.12481910770153923,6.112874298809886,3.4569518198687033
1686.0,-29.932701083089253,5.067710089950021,35.01496655304045,24.16737429974603,5.023762097312205,-26.437045114470386,-39.97081675389779,1.528106128693314,0.0012344578752845337,-5.008483984496692,40.02936671197177,42423.85578043759,25779.801022734977,25779.801022734977,68203.65680317256,77498.99505610646,77498.99505610646,25779.801022734977,103278.79607884143,103278.79607884143,103278.79607884143,128131.07776607918,91650.4426572153,56575.52118328564,38972.13497103296,24852.281687237748,0.0,63824.41665827071,21124.439434152086,1538.143295040683,0.0,0.8867692280179367,2.8157451277870127,0.0014959135982669303,354538.7266805323,1555799.8253797223,4.388236624941744,1555799.8253797223,4.388236624941744,0.85,0.09575383869226148,4.027634451161993,1.267451660498046,1.0,0.0,4.027634451160407,1.2845864073240212,1.2848884187261325,3.135355028045281,19342.09204019437,1972.3444846297534,4632.441516551485,4632.441516551485,5.565056985743915,5.067710089950021,-2.3524848285008852,7.420194918450906,3.456990495279221,3.456990495279221,0.9877115700797774,0.0,0.0,0.00023509176041740267,1.0000809473654029,0.0002350727318990774,198.86664430420205,0.0,3.7962731475764653e-06,10.758638100231703,0.028270634718935907,7.911649697817025e-05,0.00015597526343923243,0.0006282113445569202,0.09575383869193951,0.07190439153600886,0.023849447155930646,0.09575379863293058,0.07190439153625063,0.02384944715601085,0.3763250151718079,0.3763250151718079,0.12482055469363856,0.0,5.0187270614763975,4.7092837510371055,5.954176505244789,5.009718442371991,4.7053476331083175,5.929794156943501,24852.281687237748,21124.439434152086,0.85,1.068613868707163,0.6646963341252893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510875248982436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.46324033863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.885526236925,1538.143295040683,0.3763250151718079,0.12482055469363856,6.112874298809886,3.456990495279221
1687.0,-29.933476855399686,5.06746233407829,35.014945576546175,24.167074367310875,5.023550915513206,-26.43776453823514,-39.97150424458084,1.5278385983487817,-0.0009512874440815722,-5.008645829234404,40.02932212276188,42423.35017671907,25779.73070460773,25779.73070460773,68203.0808813268,77498.63317714701,77498.63317714701,25779.73070460773,103278.36388175475,103278.36388175475,103278.36388175475,128130.51065758079,91650.30839549276,56575.24251882577,38972.29541851887,24852.146775826037,0.0,63824.44219434491,21124.32475945213,1538.1394966896494,0.0,0.8867685656609545,2.8157549407320506,0.0014959135982669303,354536.489998402,1555797.9016391018,4.388258883157878,1555797.9016391018,4.388258883157878,0.85,0.09575389627224175,4.027634451161993,1.2674514802685013,1.0,0.0,4.027634451162323,1.284587697771068,1.2848896850314953,3.1353518783890575,19342.063705332916,1972.3415952779917,4632.441516551485,4632.441516551485,5.565041806247963,5.06746233407829,-2.3526300353580636,7.420092369436354,3.4570288428722997,3.4570288428722997,0.9877225265349427,0.0,0.0,0.0002350727318990774,1.0000807018973656,0.0002350537626144515,198.8672846796666,0.0,3.7841375854258642e-06,10.7242459170969,0.028274418856521332,7.911034349939996e-05,0.00015596238839967743,0.0006281594886040484,0.09575389627196854,0.07190417071545938,0.02384972555650916,0.09575382435670081,0.07190417071566454,0.0238497255565772,0.37632378704739355,0.37632378704739355,0.12482198773479533,0.0,5.016584815392093,4.708421631294129,5.948140552261975,5.007694541790329,4.704666809533933,5.923686310889934,24852.146775826037,21124.32475945213,0.85,1.0686044176249745,0.6646881463928868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510921842049338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.42884815549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.87220679807,1538.1394966896494,0.37632378704739355,0.12482198773479533,6.112874298809886,3.4570288428722997
1688.0,-29.934250153264944,5.06721528735041,35.01492459084016,24.16677778763699,5.023351841422592,-26.438480523940896,-39.97218363275749,1.5275822120985902,-0.003322171738659563,-5.008801551445727,40.02927990146887,42422.8217406447,25779.64560734561,25779.64560734561,68202.46734799031,77498.23562066384,77498.23562066384,25779.64560734561,103277.88122800944,103277.88122800944,103277.88122800944,128129.90573881828,91650.14235877564,56574.94489391719,38972.4416276205,24852.024510808846,0.0,63824.46613842934,21124.22083418752,1538.1362829544703,0.0,0.8867679258906227,2.815767899952238,0.0014959135982669303,354534.3379395799,1555796.0800606806,4.3882803823809615,1555796.0800606806,4.3882803823809615,0.85,0.09575395095640854,4.027634451161993,1.267451213221066,1.0,0.0,4.02763445116152,1.2845889359805716,1.2848908991630816,3.1353488562374694,19342.02866461329,1972.3380221190002,4632.441516551485,4632.441516551485,5.565023436396598,5.06721528735041,-2.352770790525644,7.419986077876054,3.457066953334245,3.457066953334245,0.9877334152383558,0.0,0.0,0.0002350537626144515,1.0000804449861498,0.0002350348552387771,198.86792301617245,0.0,3.772370125870305e-06,10.690896936716445,0.028278191226647202,7.910426297788173e-05,0.00015594949963656975,0.000628107577377723,0.09575395095615326,0.07190395008907081,0.02385000086708244,0.09575399590514407,0.07190395008926252,0.023850000867146025,0.3763225584350984,0.3763225584350984,0.12482340410424328,0.0,5.014425619244491,4.70755487577344,5.942050648748477,5.005479379707083,4.703793104366582,5.917392460025496,24852.024510808846,21124.22083418752,0.85,1.068594403908769,0.6646796175095854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510968293820052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.39549917511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.858908790015,1538.1362829544703,0.3763225584350984,0.12482340410424328,6.112874298809886,3.457066953334245
1689.0,-29.935021262325638,5.066968938362085,35.01490363489223,24.16648092856633,5.023154059493825,-26.439194410203637,-39.97286270661277,1.5273272073717528,-0.005700436049437485,-5.008957415812758,40.02923879682166,42422.301414922484,25779.561878599063,25779.561878599063,68201.86329352154,77497.83185506731,77497.83185506731,25779.561878599063,103277.39373366638,103277.39373366638,103277.39373366638,128129.30353982256,91649.96975278853,56574.65509928915,38972.571837221534,24851.90980615618,0.0,63824.481643377716,21124.123335232754,1538.1335092889396,0.0,0.8867672813495038,2.81578094006595,0.0014959135982669303,354532.1839264522,1555794.3066599267,4.388302041945723,1555794.3066599267,4.388302041945723,0.85,0.09575400330880497,4.027634451161993,1.267450965405442,1.0,0.0,4.027634451162225,1.2845901676035645,1.284892106786094,3.135345850167643,19341.99223750184,1972.334307587386,4632.441516551485,4632.441516551485,5.5650053619651665,5.066968938362085,-2.3529116712943536,7.419880609656438,3.457104864794798,3.457104864794798,0.987744247084228,0.0,0.0,0.0002350348552387771,1.0000802177863226,0.00023501600277528407,198.8685595494756,0.0,3.7600705300529394e-06,10.656039882170031,0.028281951297177255,7.909818570130303e-05,0.0001559366695374741,0.0006280559024285935,0.0957540033085493,0.07190373061286091,0.023850272695688388,0.09575419708300596,0.07190373061305291,0.023850272695752062,0.37632132857651485,0.37632132857651485,0.12482479983935667,0.0,5.0122537928972974,4.7066791503750665,5.935937371767807,5.003256979763307,4.702881234161907,5.911185453102803,24851.90980615618,21124.123335232754,0.85,1.0685846800073153,0.6646713035909807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511014597708252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.36064212056,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.845634494268,1538.1335092889396,0.37632132857651485,0.12482479983935667,6.112874298809886,3.457104864794798
1690.0,-29.935789616893313,5.066722469997699,35.0148825205649,24.166136048175417,5.022894107769211,-26.43991203435961,-39.97354981312526,1.5270165252356906,-0.007512173902682662,-5.009152032055906,40.02919227180422,42421.82657434626,25779.576203726298,25779.576203726298,68201.40277807256,77497.48535505372,77497.48535505372,25779.576203726298,103277.06155878003,103277.06155878003,103277.06155878003,128128.841032415,91649.82813071161,56574.38434998831,38972.715311914784,24851.77947363498,0.0,63824.49478554976,21124.01255258973,1538.1307433583431,0.0,0.8867664591743295,2.8157820178802835,0.0014959135982669303,354529.4943848753,1555792.2994069518,4.388329670867925,1555792.2994069518,4.388329670867925,0.85,0.09575406380299838,4.027634451161993,1.2674508538609373,1.0,0.0,4.027634451161811,1.284591659503915,1.2848935748181332,3.1353422088365335,19341.96234929653,1972.331259838633,4632.441516551485,4632.441516551485,5.565008454314457,5.066722469997699,-2.3530813272844164,7.419803797282116,3.457142574995571,3.457142574995571,0.987755021427306,0.0,0.0,0.00023501600277528407,1.0000799317312759,0.00023499721904072116,198.86919381257837,0.0,3.749162258819279e-06,10.625125841493837,0.028285700459436073,7.909203697690391e-05,0.00015592396579838016,0.0006280047364113602,0.09575406380261002,0.07190352030384024,0.023850543498769777,0.09575397276717829,0.07190352030413187,0.02385054349886651,0.37632009659889104,0.37632009659889104,0.12482617358907637,0.0,5.010207605273649,4.705863821385151,5.930147803186571,5.001639858153226,4.7022341331106645,5.906615902371755,24851.77947363498,21124.01255258973,0.85,1.0685772446335722,0.6646637269418827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45110607708151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.32972807989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.832378270976,1538.1307433583431,0.37632009659889104,0.12482617358907637,6.112874298809886,3.457142574995571
1691.0,-29.936555849457896,5.0664767874209815,35.01486120409814,24.1658347187564,5.022690843638542,-26.44062207903402,-39.974224486481376,1.5267570732146072,-0.009849400578730183,-5.009304090778167,40.029144155440456,42421.30916012638,25779.481909206133,25779.481909206133,68200.79106933251,77497.08568705383,77497.08568705383,25779.481909206133,103276.56759625996,103276.56759625996,103276.56759625996,128128.18953686168,91649.65543591669,56574.093299444285,38972.84681830267,24851.621940601715,0.0,63824.46875890439,21123.87864951146,1538.1254328688628,0.0,0.8867658593887675,2.815794964172051,0.0014959135982669303,354527.3929873735,1555790.2234997563,4.38834982648341,1555790.2234997563,4.38834982648341,0.85,0.09575409820995137,4.027634451161993,1.2674505895609038,1.0,0.0,4.027634451162192,1.284592911675557,1.2848948031533622,3.1353391526258334,19341.9259034429,1972.327543395849,4632.441516551485,4632.441516551485,5.564988099061223,5.0664767874209815,-2.35321989537309,7.419696682794072,3.4571798386029173,3.4571798386029173,0.9877656681722621,0.0,0.0,0.00023499721904072116,1.000079711471906,0.00023497848855953183,198.86982632755615,0.0,3.735506149315448e-06,10.58642442715998,0.028289435965585388,7.908599994330969e-05,0.00015591121909741147,0.0006279533973594,0.09575409820971538,0.07190329076206012,0.023850807447655265,0.09575401765757197,0.07190329076223731,0.02385080744771406,0.37631886600626685,0.37631886600626685,0.12482754531327273,0.0,5.008117419465577,4.70502621377733,5.924248621969525,4.999454690199457,4.701387975258569,5.9003603599574035,24851.621940601715,21123.87864951146,0.85,1.0685680961475699,0.6646558911500227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511106779265148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29102666555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.819151525728,1538.1254328688628,0.37631886600626685,0.12482754531327273,6.112874298809886,3.4571798386029173
1692.0,-29.93731947089708,5.066231636372319,35.014839857601,24.165529512707167,5.022478610785312,-26.441330670505142,-39.974898915365316,1.526489810393494,-0.012025007522254327,-5.009467809501099,40.02910064782423,42420.80209024726,25779.418125839446,25779.418125839446,68200.22021608672,77496.70662389685,77496.70662389685,25779.418125839446,103276.12474973631,103276.12474973631,103276.12474973631,128127.62309451912,91649.49865973191,56573.80777030147,38972.98987714493,24851.498344782816,0.0,63824.48822192775,21123.773593065394,1538.1223447133336,0.0,0.8867651835566159,2.815804427537922,0.0014959135982669303,354525.1304637351,1555788.3464317527,4.388372537644116,1555788.3464317527,4.388372537644116,0.85,0.0957541438802419,4.027634451161993,1.2674503631750125,1.0,0.0,4.027634451162428,1.2845942002688002,1.2848960679871169,3.135336007526123,19341.892817084474,1972.3241695262373,4632.441516551485,4632.441516551485,5.564974330216766,5.066231636372319,-2.3533670885415114,7.419598724913831,3.4572169284756042,3.4572169284756042,0.9877762652787441,0.0,0.0,0.00023497848855953183,1.0000794403223683,0.00023495982327542724,198.8704566906121,0.0,3.7249275411535992e-06,10.5564446516293,0.028293160893126543,7.907996552304434e-05,0.0001558985230364875,0.0006279022622670287,0.09575414387996123,0.07190307138079405,0.023851072499167177,0.09575407424206991,0.07190307138100481,0.023851072499237083,0.37631763462652024,0.37631763462652024,0.12482890490750476,0.0,5.006047298248063,4.7042046547741165,5.918381948344802,4.997442801978821,4.700608540747794,5.894601258844261,24851.498344782816,21123.773593065394,0.85,1.0685588261819485,0.6646477437115279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451115266092873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.261046890024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.805941679453,1538.1223447133336,0.37631763462652024,0.12482890490750476,6.112874298809886,3.4572169284756042
1693.0,-29.938080950896364,5.065987058502941,35.01481845008912,24.165224062185757,5.022267775965972,-26.442037194495086,-39.97557302992789,1.5262240195645589,-0.01422713117051444,-5.009629382723276,40.02905617765468,42420.30293922753,25779.349344325357,25779.349344325357,68199.65228355289,77496.32085886455,77496.32085886455,25779.349344325357,103275.6702031899,103275.6702031899,103275.6702031899,128127.03870381541,91649.33488395943,56573.52999385799,38973.116544557146,24851.36850062551,0.0,63824.48504518266,21123.663225531684,1538.1188506460455,0.0,0.8867645221277501,2.815814490017771,0.0014959135982669303,354522.8976011197,1555786.427837662,4.388394764808974,1555786.427837662,4.388394764808974,0.85,0.09575418457207134,4.027634451161993,1.2674501549219714,1.0,0.0,4.027634451161657,1.2845954818457856,1.2848973258866732,3.135332879557416,19341.85825351911,1972.3206450234393,4632.441516551485,4632.441516551485,5.564959482427789,5.065987058502941,-2.353512806768954,7.419499865271895,3.4572537692216256,3.4572537692216256,0.9877867912061787,0.0,0.0,0.00023495982327542724,1.0000792180320555,0.00023494121169498805,198.87108528943472,0.0,3.7119735741403676e-06,10.519733109113801,0.028296872866700684,7.907393434052504e-05,0.0001558858889349022,0.0006278513767242242,0.09575418457180332,0.07190284992447263,0.023851334647330698,0.09575412748409265,0.07190284992467388,0.02385133464739746,0.3763164030322859,0.3763164030322859,0.12483025283710514,0.0,5.003982246254566,4.703385292085102,5.912529320454041,4.995402251552775,4.6998020273499606,5.888808966339809,24851.36850062551,21123.663225531684,0.85,1.0685499810186163,0.6646399561108457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451119838651486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.224335347506,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.79275860164,1538.1188506460455,0.3763164030322859,0.12483025283710514,6.112874298809886,3.4572537692216256
1694.0,-29.938840043296036,5.0657432425086615,35.014797026413255,24.164926749095343,5.022071470404042,-26.44274011634982,-39.97623900705946,1.5259715434579877,-0.01659426666873287,-5.009781704780314,40.02901289182587,42419.78048886459,25779.257919313568,25779.257919313568,68199.03840817817,77495.90935259745,77495.90935259745,25779.257919313568,103275.16727191102,103275.16727191102,103275.16727191102,128126.40979962394,91649.15028513811,56573.23376753431,38973.240575115335,24851.24252771293,0.0,63824.483102828264,21123.55614855599,1538.1153656479312,0.0,0.8867639034985908,2.8158277999416637,0.0014959135982669303,354520.7925951722,1555784.5603417673,4.38841555371992,1555784.5603417673,4.38841555371992,0.85,0.09575421956701245,4.027634451161993,1.2674499126011507,1.0,0.0,4.027634451164729,1.2845967010444581,1.2848985214622037,3.1353299038424063,19341.81929541603,1972.3166724025054,4632.441516551485,4632.441516551485,5.564939746612138,5.0657432425086615,-2.35365175408463,7.419394996593292,3.4572903742916505,3.4572903742916505,0.9877972497976144,0.0,0.0,0.00023494121169498805,1.000078970127975,0.00023492265982247762,198.871711920789,0.0,3.7013052008933642e-06,10.489498939331794,0.028300574171901578,7.906797637972147e-05,0.00015587323531526657,0.0006278004125698478,0.0957542195667677,0.07190262594010133,0.023851593626666376,0.0957542963422743,0.07190262594028511,0.02385159362672734,0.3763151708519985,0.3763151708519985,0.1248315883759923,0.0,5.001883692944773,4.702539621516962,5.906621670233164,4.99318743811159,4.69886864173435,5.8826991017512,24851.24252771293,21123.55614855599,0.85,1.0685403953574055,0.664631790601761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511243984145696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.19410117772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.779592969957,1538.1153656479312,0.3763151708519985,0.1248315883759923,6.112874298809886,3.4572903742916505
1695.0,-29.939596812695065,5.065500005237049,35.01477559756587,24.164631182234757,5.021864006947849,-26.44344206306115,-39.976908651273675,1.5257092573138877,-0.018668348900291676,-5.009942310592275,40.02896989384427,42419.283100364155,25779.18847259349,25779.18847259349,68198.47157295764,77495.55003369595,77495.55003369595,25779.18847259349,103274.73850628945,103274.73850628945,103274.73850628945,128125.86094536688,91649.01241871028,56572.957166314336,38973.394724884376,24851.122439077422,0.0,63824.5171639618,21123.45407321581,1538.1124181966547,0.0,0.886763241655693,2.815836294632954,0.0014959135982669303,354518.5731229707,1555782.7052662452,4.38843779484184,1555782.7052662452,4.38843779484184,0.85,0.09575425580451097,4.027634451161993,1.2674496944574645,1.0,0.0,4.027634451162687,1.2845979660014868,1.2848997628835,3.1353268164503163,19341.790199810388,1972.3137054764256,4632.441516551485,4632.441516551485,5.564924755225884,5.065500005237049,-2.353796831836681,7.41929683707373,3.4573268015642147,3.4573268015642147,0.9878076575897756,0.0,0.0,0.00023492265982247762,1.0000787289400297,0.00023490416606647467,198.87233663796914,0.0,3.6894426454855504e-06,10.45588045730605,0.028304263614547062,7.906198603093136e-05,0.00015586067379154625,0.0006277498193441528,0.09575425580423891,0.07190240522532605,0.023851850578912853,0.09575433025141433,0.07190240522553035,0.023851850578980614,0.37631393606061553,0.37631393606061553,0.1248329067625356,0.0,4.99982527070506,4.701733198942975,5.90075712733551,4.991273961692002,4.698203530874878,5.876991034121318,24851.122439077422,21123.45407321581,0.85,1.068530943959347,0.6646236428454487,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511289439078696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.1604826957,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.766449787187,1538.1124181966547,0.37631393606061553,0.1248329067625356,6.112874298809886,3.4573268015642147
1696.0,-29.94035129108028,5.06525696272141,35.01475402637123,24.164298525452637,5.021625040645553,-26.444145097881538,-39.97758213719351,1.5254188474468031,-0.020667569908766836,-5.010121084396393,40.02892288999904,42418.811890573146,25779.165101876675,25779.165101876675,68197.97699244983,77495.16802027693,77495.16802027693,25779.165101876675,103274.3331221536,103274.3331221536,103274.3331221536,128125.31956485966,91648.83817958852,56572.6930747168,38973.494560968575,24850.986442706053,0.0,63824.48100367463,21123.338476300145,1538.1089783266177,0.0,0.8867625018319979,2.815841685916269,0.0014959135982669303,354516.1025932677,1555780.6773663945,4.38846265652233,1555780.6773663945,4.38846265652233,0.85,0.09575429276842326,4.027634451161993,1.267449525217526,1.0,0.0,4.02763445116129,1.2845993623696859,1.2849011358214506,3.1353234083288517,19341.753428038945,1972.3099557992734,4632.441516551485,4632.441516551485,5.564919710215226,5.06525696272141,-2.3539554748957587,7.419212437617169,3.457362997058126,3.457362997058126,0.9878179991594646,0.0,0.0,0.00023490416606647467,1.000078491075506,0.00023488572963293477,198.87295946734872,0.0,3.677896469518614e-06,10.423158594615751,0.02830794151101658,7.905596173908229e-05,0.0001558482043273924,0.0006276995969007392,0.0957542927680961,0.07190218720156756,0.02385210556652855,0.09575421955038156,0.07190218720181321,0.02385210556661005,0.37631270099762065,0.37631270099762065,0.12483421010394793,0.0,4.997821320007574,4.700934341968946,5.895089468089509,4.98945351448765,4.697400549180486,5.872075844147844,24850.986442706053,21123.338476300145,0.85,1.0685238002722404,0.6646166364929929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133475517956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12776083301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.753327838784,1538.1089783266177,0.37631270099762065,0.12483421010394793,6.112874298809886,3.457362997058126
1697.0,-29.9411029486526,5.065014796316196,35.01473234109632,24.16400589225816,5.021431716118386,-26.444841029156006,-39.978239487949736,1.5251697966217692,-0.022996457790043223,-5.010267556083401,40.028876424801,42418.285753787786,25779.05996862568,25779.05996862568,68197.34572241346,77494.76331498797,77494.76331498797,25779.05996862568,103273.82328361364,103273.82328361364,103273.82328361364,128124.66381647349,91648.6585878455,56572.39124734645,38973.630378332266,24850.840532859842,0.0,63824.47091119211,21123.214452930864,1538.1042252391137,0.0,0.8867619244872372,2.815855177826553,0.0014959135982669303,354514.0784664389,1555778.6727075125,4.3884820581386155,1555778.6727075125,4.3884820581386155,0.85,0.09575431197375353,4.027634451161993,1.2674492279486733,1.0,0.0,4.027634451161993,1.284600565194531,1.284902315244173,3.135320472595368,19341.715526639644,1972.3060909321373,4632.441516551485,4632.441516551485,5.564897015217219,5.065014796316196,-2.354090456550487,7.419105252866682,3.45739884590797,3.45739884590797,0.9878282416879914,0.0,0.0,0.00023488572963293477,1.000078198087086,0.00023486736345439368,198.87357997153862,0.0,3.666508100103105e-06,10.3908839556922,0.028311608019116682,7.905008218456208e-05,0.0001558356474483727,0.0006276490223822003,0.09575431197353804,0.07190195640291744,0.0238523555706206,0.09575432010470264,0.07190195640307925,0.02385235557067428,0.37631146563870094,0.37631146563870094,0.1248355094438351,0.0,4.99576937493714,4.700109905851548,5.889306105840149,4.987271098293377,4.696534944213852,5.865891966760103,24850.840532859842,21123.214452930864,0.85,1.0685140785155265,0.664608498091747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511379934361213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.095486194085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.740226561376,1538.1042252391137,0.37631146563870094,0.1248355094438351,6.112874298809886,3.45739884590797
1698.0,-29.9418523037869,5.064773162251445,35.01471064589085,24.163705470878654,5.021220797152429,-26.44553664754733,-39.978904312569625,1.5249051409130214,-0.02504196629143962,-5.0104298342512,40.02883276501078,42417.80065945374,25778.99608777009,25778.99608777009,68196.79674722382,77494.39841361703,77494.39841361703,25778.99608777009,103273.39450138713,103273.39450138713,103273.39450138713,128124.11370350092,91648.51074754186,56572.122555082715,38973.76465828794,24850.71920211378,0.0,63824.48386040172,21123.111321796714,1538.101254861609,0.0,0.8867612565166236,2.8158631032444648,0.0014959135982669303,354511.83591670985,1555776.7890847728,4.388504505249557,1555776.7890847728,4.388504505249557,0.85,0.09575434121570002,4.027634451161993,1.2674490477191287,1.0,0.0,4.027634451161519,1.2846018408575492,1.284903567612387,3.135317359091829,19341.684326127383,1972.3029093653167,4632.441516551485,4632.441516551485,5.564883225327943,5.064773162251445,-2.3542370823129843,7.419010244564429,3.457434553980266,3.457434553980266,0.9878384439943616,0.0,0.0,0.00023486736345439368,1.0000779590246294,0.00023484905485114237,198.87419857842983,0.0,3.6525476768625497e-06,10.351320116228466,0.028315260566793544,7.90441361925991e-05,0.0001558232272617946,0.0006275989984108486,0.0957543412154242,0.07190173503859382,0.023852606176830386,0.09575433256227532,0.07190173503880092,0.02385260617689911,0.3763102279586687,0.3763102279586687,0.1248367947847471,0.0,4.993757153630497,4.6993179264343325,5.883584754460287,4.985387867959787,4.695842873022741,5.8603882110197105,24850.71920211378,21123.111321796714,0.85,1.0685052604010918,0.6646007628080606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511424944895857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.05592235462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.727156644974,1538.101254861609,0.3763102279586687,0.1248367947847471,6.112874298809886,3.457434553980266
1699.0,-29.94259975484279,5.064532334093367,35.014688927131026,24.163418041449063,5.021027462778911,-26.44622879331754,-39.97956106960771,1.524656501253668,-0.02724664211285699,-5.010578848125712,40.02878868853237,42417.29024503131,25778.899378969338,25778.899378969338,68196.18962400065,77494.01476375491,77494.01476375491,25778.899378969338,103272.91414272424,103272.91414272424,103272.91414272424,128123.50425522972,91648.35051016313,56571.8350056762,38973.90611609659,24850.59011250548,0.0,63824.49622860207,21123.00159562966,1538.0975338356711,0.0,0.8867606575739003,2.815874667930118,0.0014959135982669303,354509.77667832153,1555774.887486521,4.388524632702062,1555774.887486521,4.388524632702062,0.85,0.09575436024947315,4.027634451161993,1.267448790562339,1.0,0.0,4.027634451161349,1.2846030415000202,1.2849047450163524,3.135314428696166,19341.650509311687,1972.299461009793,4632.441516551485,4632.441516551485,5.56486234890664,5.064532334093367,-2.3543739780473207,7.418906312140688,3.4574700190312595,3.4574700190312595,0.9878485768660742,0.0,0.0,0.00023484905485114237,1.0000777614030756,0.00023483079407910943,198.8748156168474,0.0,3.6411087986946874e-06,10.318902335500745,0.02831890167559224,7.903826276064423e-05,0.00015581079209049816,0.0006275489140865289,0.0957543602492394,0.07190150760836828,0.023852852640871124,0.0957544294949121,0.0719015076085438,0.023852852640929352,0.3763089898411622,0.3763089898411622,0.12483806883289687,0.0,4.991731173052187,4.698526251514636,5.877807292198327,4.983332206012847,4.695077525582462,5.854411900450259,24850.59011250548,21123.00159562966,0.85,1.0684955409556287,0.664592636863189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511469817821934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.023504573895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.714107798829,1538.0975338356711,0.3763089898411622,0.12483806883289687,6.112874298809886,3.4574700190312595
1700.0,-29.94334490084505,5.064291848153898,35.01466714585195,24.1631040344015,5.020802174068285,-26.44692205990289,-39.98022173820061,1.5243793331261615,-0.029178283627970814,-5.010749511081815,40.02874343001514,42416.80610619787,25778.85831273632,25778.85831273632,68195.66441893419,77493.65311666355,77493.65311666355,25778.85831273632,103272.51142939988,103272.51142939988,103272.51142939988,128122.97515974782,91648.19840787038,56571.55975217515,38974.042950772484,24850.46373034794,0.0,63824.50668112042,21122.89417079575,1538.0944732302369,0.0,0.8867599527022336,2.8158801197984378,0.0014959135982669303,354507.41828053095,1555772.9348932172,4.388548319917225,1555772.9348932172,4.388548319917225,0.85,0.0957543860623509,4.027634451161993,1.2674485427467155,1.0,0.0,4.027634451161364,1.284604375468589,1.2849060558391299,3.135311172899299,19341.61840934075,1972.296187723713,4632.441516551485,4632.441516551485,5.564853483984575,5.064291848153898,-2.3545268893724582,7.418818737526356,3.457505324473992,3.457505324473992,0.9878586641354262,0.0,0.0,0.00023483079407910943,1.0000775220603086,0.00023481259092327463,198.8754307557483,0.0,3.631607671072258e-06,10.291976139818779,0.028322533283263313,7.903235475441862e-05,0.00015579843932469082,0.0006274991616613962,0.09575438606205282,0.07190128755927529,0.023853098502777535,0.0957543482345454,0.07190128755949912,0.023853098502851784,0.3763077508641628,0.3763077508641628,0.12483932662854244,0.0,4.989766391834507,4.697764860531436,5.872184976206142,4.9815712274538555,4.694396293652289,5.849368431782011,24850.46373034794,21122.89417079575,0.85,1.068487137074994,0.6645849425538131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514576991815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.99657837821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.701072119216,1538.0944732302369,0.3763077508641628,0.12483932662854244,6.112874298809886,3.457505324473992
1701.0,-29.944087320247032,5.0640520501026876,35.01464524975495,24.162807838898175,5.020597033973678,-26.447610857132215,-39.980877936445154,1.5241205708589376,-0.031255392032164764,-5.010903730140107,40.02869652315765,42416.315286600766,25778.775766145296,25778.775766145296,68195.09105274607,77493.2819247955,77493.2819247955,25778.775766145296,103272.0576909408,103272.0576909408,103272.0576909408,128122.37847155762,91648.04381748184,56571.28475687165,38974.17673401132,24850.32078061682,0.0,63824.49751462814,21122.772663524298,1538.0900843871602,0.0,0.886759337505305,2.815889402139936,0.0014959135982669303,354505.28713217133,1555770.9111873375,4.388568993633357,1555770.9111873375,4.388568993633357,0.85,0.09575439890079107,4.027634451161993,1.267448355923407,1.0,0.0,4.027634451161968,1.2846056232397096,1.2849072805181871,3.1353081274893575,19341.585784277115,1972.2928608930793,4632.441516551485,4632.441516551485,5.564835664743745,5.0640520501026876,-2.354667816931904,7.418719867034591,3.4575403317724076,3.4575403317724076,0.9878686662206879,0.0,0.0,0.00023481259092327463,1.000077238855066,0.00023479445566834296,198.8760436471001,0.0,3.6201604577608513e-06,10.259534737294253,0.028326153443721074,7.902648712826302e-05,0.0001557861037950116,0.0006274494786570868,0.09575439890054728,0.0719010588650231,0.023853340035524178,0.09575432422220104,0.07190105886520615,0.023853340035584925,0.3763065125090113,0.3763065125090113,0.12484057698275017,0.0,4.987803715158805,4.69701083806541,5.866549043430723,4.97964833810795,4.693702872015081,5.843709724763187,24850.32078061682,21122.772663524298,0.85,1.0684783070499884,0.6645773478573683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511559198391908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.96413697569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.688057702477,1538.0900843871602,0.3763065125090113,0.12484057698275017,6.112874298809886,3.4575403317724076
