time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1702.0,-29.944827830517234,5.063813114894133,35.01462335893851,24.16251943157988,5.020409122571782,-26.44829621287193,-39.981529804039724,1.523877504926334,-0.03355659552744328,-5.011049177192265,40.02865288477776,42415.81485563892,25778.67222502658,25778.67222502658,68194.48708066551,77492.87236419333,77492.87236419333,25778.67222502658,103271.5445892199,103271.5445892199,103271.5445892199,128121.73921727142,91647.85706355787,56571.00658410135,38974.27831050724,24850.194628051504,0.0,63824.47293855874,21122.665433843777,1538.086455902037,0.0,0.8867587551235162,2.8159026524365185,0.0014959135982669303,354503.2772131037,1555769.0284954074,4.388588564613418,1555769.0284954074,4.388588564613418,0.85,0.09575441016333387,4.027634451161993,1.2674480965686965,1.0,0.0,4.027634451162623,1.2846067974636812,1.284908431720011,3.1353052615898704,19341.546371356875,1972.2888418937023,4632.441516551485,4632.441516551485,5.5648133134375595,5.063813114894133,-2.3548022565625075,7.4186153714566405,3.4575751457738826,3.4575751457738826,0.9878786130782522,0.0,0.0,0.00023479445566834296,1.000077040695489,0.00023477636833364214,198.87665496571844,0.0,3.6066677513421388e-06,10.22129640730362,0.028329760111472417,7.902065862488667e-05,0.0001557737970434563,0.0006273999115605409,0.09575441016311143,0.07190083051856604,0.023853579644545396,0.09575448601783505,0.07190083051873307,0.023853579644600803,0.37630527459076757,0.37630527459076757,0.12484181680951212,0.0,4.985799059930969,4.696224036378851,5.860843513909572,4.977492581664819,4.692801561649105,5.837742753469058,24850.194628051504,21122.665433843777,0.85,1.0684692554580686,0.6645697630197577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511603656776189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.9258986457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.675073070428,1538.086455902037,0.37630527459076757,0.12484181680951212,6.112874298809886,3.4575751457738826
1703.0,-29.945566027485143,5.063574808418119,35.01460148373013,24.162233259435766,5.0202067238503725,-26.448980935317206,-39.9821816367097,1.5236216316822728,-0.035484053762786516,-5.011205188780215,40.028609557760895,42415.32398525415,25778.59677712167,25778.59677712167,68193.92076237583,77492.53060900606,77492.53060900606,25778.59677712167,103271.12738612773,103271.12738612773,103271.12738612773,128121.20272487354,91647.73131512462,56570.73105911447,38974.44472890016,24850.07533874581,0.0,63824.52006764597,21122.56403793394,1538.0834748065326,0.0,0.8867581178306878,2.8159097606313126,0.0014959135982669303,354501.12131365534,1555767.1592383217,4.388609980902742,1555767.1592383217,4.388609980902742,0.85,0.09575442419488606,4.027634451161993,1.2674479097453881,1.0,0.0,4.027634451162768,1.2846080314886976,1.2849096427984397,3.135302249741095,19341.51983315696,1972.2861357504305,4632.441516551485,4632.441516551485,5.564797026582207,5.063574808418119,-2.3549444532127763,7.4185192616308955,3.4576098204028063,3.4576098204028063,0.9878885201150875,0.0,0.0,0.00023477636833364214,1.0000768004815264,0.0002347583387801815,198.8772643779174,0.0,3.5971486225438797e-06,10.194319196289355,0.02833335726009496,7.901483083116015e-05,0.000155761537502482,0.0006273505346109573,0.0957544241946269,0.07190060650242486,0.023853817692202045,0.0957544733243875,0.07190060650261945,0.023853817692266598,0.3763040345307623,0.3763040345307623,0.12484304023482636,0.0,4.983845031407384,4.695487906118558,5.855188754605933,4.975721135017409,4.692248120105489,5.832270735603515,24850.07533874581,21122.56403793394,0.85,1.0684595934305317,0.664561581353048,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451164800109478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.89892143469,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.66210193734,1538.0834748065326,0.3763040345307623,0.12484304023482636,6.112874298809886,3.4576098204028063
1704.0,-29.94630200433774,5.063336904317963,35.0145795093449,24.161913350131385,5.019984479867407,-26.449665643808917,-39.982829592749454,1.5233481193387637,-0.03753277986743342,-5.011371732813064,40.02856291861756,42414.82694708375,25778.548492018643,25778.548492018643,68193.37543910238,77492.1327665951,77492.1327665951,25778.548492018643,103270.68125861374,103270.68125861374,103270.68125861374,128120.62224151463,91647.54054977617,56570.44046283856,38974.5556521529,24849.94098290089,0.0,63824.49663505379,21122.449835465755,1538.079869240754,0.0,0.8867574389118107,2.8159172327382973,0.0014959135982669303,354498.81987937127,1555765.1470880946,4.388632796062593,1555765.1470880946,4.388632796062593,0.8499999999999999,0.09575443628842649,4.027634451161993,1.267447649291717,1.0,0.0,4.02763445116314,1.2846093478923433,1.2849109363490232,3.1352990368395863,19341.479573657703,1972.2820304240188,4632.441516551485,4632.441516551485,5.564786603330697,5.063336904317963,-2.355094513663691,7.418431417981655,3.4576442864740327,3.4576442864740327,0.9878983675640093,0.0,0.0,0.0002347583387801815,1.0000765699587026,0.00023474036472014907,198.87787196059642,0.0,3.5856682702054437e-06,10.161783877762227,0.028336942928365166,7.900903809075149e-05,0.00015574930068943,0.0006273012492011366,0.09575443628814816,0.07190038305712429,0.02385405323102387,0.09575442963284904,0.07190038305733329,0.023854053231093197,0.3763027953068798,0.3763027953068798,0.12484424981535593,0.0,4.981909346010809,4.694730543102651,5.849672489113004,4.973838952945641,4.691385895102712,5.827288129047133,24849.94098290089,21122.449835465755,0.85,1.0684514415997621,0.6645540377640614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511692207142344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.866386116155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.649152463733,1538.079869240754,0.3763027953068798,0.12484424981535593,6.112874298809886,3.4576442864740327
1705.0,-29.947035548894718,5.063100187285835,35.01455753266124,24.161652917414926,5.019818271639828,-26.450342558996226,-39.98347643120212,1.5231252817411933,-0.03980549213054019,-5.0115007107732845,40.02851890290718,42414.335624011546,25778.406043855328,25778.406043855328,68192.74166786688,77491.74866266541,77491.74866266541,25778.406043855328,103270.15470652074,103270.15470652074,103270.15470652074,128119.96167275618,91647.38522728435,56570.1772268595,38974.67555602761,24849.80696623544,0.0,63824.482522263046,21122.335921300124,1538.0754204769614,0.0,0.8867569417264735,2.8159320325772725,0.0014959135982669303,354497.0375701964,1555763.2481223068,4.388649504057533,1555763.2481223068,4.388649504057533,0.85,0.09575443040921247,4.027634451161993,1.2674474218068648,1.0,0.0,4.027634451162782,1.284610427184807,1.284911992804006,3.1352964026521706,19341.446794089534,1972.2786878383072,4632.441516551485,4632.441516551485,5.564755853204052,5.063100187285835,-2.3552168829637092,7.418317070249545,3.457678476751182,3.457678476751182,0.9879081362146235,0.0,0.0,0.00023474036472014907,1.000076317355794,0.00023472245132331857,198.8784775385599,0.0,3.574642809744622e-06,10.130537722816259,0.028340517571174912,7.900325573318852e-05,0.00015573710898696055,0.0006272521454802523,0.095754430409035,0.07190014698808676,0.02385428342094824,0.09575460224654535,0.07190014698822002,0.023854283420992457,0.37630155497302165,0.37630155497302165,0.12484545295217608,0.0,4.979917748992534,4.693965088201708,5.843955673719904,4.971695218642765,4.690659177406474,5.820841540769607,24849.80696623544,21122.335921300124,0.85,1.0684417479464892,0.6645464866748699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511736280496907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.83513996121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.63622285987,1538.0754204769614,0.37630155497302165,0.12484545295217608,6.112874298809886,3.457678476751182
1706.0,-29.947766437558247,5.062863735796632,35.014535564662125,24.16134400935846,5.019592688967756,-26.45102302150517,-39.98412372367454,1.5228492729146843,-0.04155660443512943,-5.011672700752891,40.02847520249475,42413.85786166732,25778.37417870438,25778.37417870438,68192.2320403717,77491.40871828262,77491.40871828262,25778.37417870438,103269.782896987,103269.782896987,103269.782896987,128119.47683339281,91647.24895348187,56569.90237840435,38974.82952786391,24849.69393640581,0.0,63824.52346426972,21122.239845944936,1538.0731762082228,0.0,0.8867562244340762,2.815934960170895,0.0014959135982669303,354494.66090129147,1555761.362761122,4.388673608808798,1555761.362761122,4.388673608808798,0.85,0.09575444434665933,4.027634451161993,1.2674472020147372,1.0,0.0,4.0276344511615285,1.2846117550291432,1.284913297947099,3.1352931618398747,19341.418034594724,1972.2757551859938,4632.441516551485,4632.441516551485,5.5647489745093415,5.062863735796632,-2.355370893821626,7.418234629618258,3.4577126286203534,3.4577126286203534,0.9879178938915295,0.0,0.0,0.00023472245132331857,1.0000760414843755,0.00023470460403683788,198.87908092718283,0.0,3.562589089193545e-06,10.096377478774507,0.028344080160264105,7.89974697085976e-05,0.00015572498161472097,0.0006272033008580182,0.09575444434635014,0.07189992872186524,0.023854515624484894,0.09575448462325915,0.07189992872209743,0.023854515624561905,0.3763003127553665,0.3763003127553665,0.12484663508982444,0.0,4.978024961839935,4.693254928663919,5.8384697770982825,4.970116096317781,4.690088789379786,5.816196447557218,24849.69393640581,21122.239845944936,0.85,1.0684330777423998,0.6645385748224422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451178020844981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80097971717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.623317450432,1538.0731762082228,0.3763003127553665,0.12484663508982444,6.112874298809886,3.4577126286203534
1707.0,-29.948495093733943,5.062627875485533,35.01451343638965,24.16103286612781,5.019380792318257,-26.451700105440537,-39.984766755346186,1.5225858040246716,-0.04365477301092824,-5.011829308210639,40.02842659821193,42413.37192803279,25778.303237331824,25778.303237331824,68191.67516536462,77491.00441979352,77491.00441979352,25778.303237331824,103269.30765712535,103269.30765712535,103269.30765712535,128118.85256020115,91647.05296698306,56569.62411855265,38974.920942700446,24849.5449030758,0.0,63824.46584577624,21122.11316761443,1538.0685068322214,0.0,0.8867556032058385,2.815944242812481,0.0014959135982669303,354492.49680891156,1555759.2658349266,4.388694485326598,1555759.2658349266,4.388694485326598,0.85,0.09575444102848508,4.027634451161993,1.267446955847554,1.0,0.0,4.027634451161845,1.284613024091766,1.2849145443795644,3.135290064499829,19341.37667321349,1972.2715374988902,4632.441516551485,4632.441516551485,5.564733660474119,5.062627875485533,-2.35551374484214,7.418141620327673,3.457746466066587,3.457746466066587,0.9879275617333105,0.0,0.0,0.00023470460403683788,1.0000758096611464,0.000234686812509106,198.8796824759774,0.0,3.5494519323241415e-06,10.059146776206617,0.028347629612196428,7.899172215839378e-05,0.0001557128818784441,0.0006271545675433395,0.09575444102824027,0.07189969850960912,0.023854742518631143,0.09575444249465695,0.07189969850979296,0.023854742518692126,0.3762990718749559,0.3762990718749559,0.12484781062599722,0.0,4.976116551637233,4.69250774067973,5.833033304316814,4.968174535199694,4.689222606845135,5.81098727554803,24849.5449030758,21122.11316761443,0.85,1.068425317183871,0.6645315611495966,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511823977608367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.7637490146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.610440795912,1538.0685068322214,0.3762990718749559,0.12484781062599722,6.112874298809886,3.457746466066587
1708.0,-29.949221678817512,5.0623929832776815,35.01449128986641,24.1607588128187,5.019200154717781,-26.45237219915164,-39.98540521189568,1.5223506750517564,-0.045800234333171375,-5.011967600808314,40.02838181008706,42412.876162782355,25778.187064942136,25778.187064942136,68191.06322772449,77490.6236647053,77490.6236647053,25778.187064942136,103268.81072964743,103268.81072964743,103268.81072964743,128118.22258844262,91646.89234283118,56569.34789126513,38975.04939062894,24849.41185879518,0.0,63824.46124942412,21122.000079975904,1538.0643378089792,0.0,0.8867550613909947,2.815956285043544,0.0014959135982669303,354490.5858104745,1555757.3335504679,4.388712693155244,1555757.3335504679,4.388712693155244,0.85,0.0957544322251714,4.027634451161993,1.2674467036360877,1.0,0.0,4.027634451163052,1.2846141604988275,1.2849156581969217,3.1352872909310183,19341.342774772424,1972.2680808198952,4632.441516551485,4632.441516551485,5.564708582469515,5.0623929832776815,-2.355643076564906,7.418036059842588,3.4577800877657334,3.4577800877657334,0.9879371679330667,0.0,0.0,0.000234686812509106,1.00007559462628,0.0002346690727882491,198.88028231815693,0.0,3.538373386075644e-06,10.027750176138374,0.028351167985582505,7.898601588405451e-05,0.0001557007966250515,0.0006271058925604244,0.09575443222496818,0.07189946495232372,0.023854967272644467,0.09575453392740726,0.0718994649524763,0.02385496727269509,0.37629782934450884,0.37629782934450884,0.12484898022210476,0.0,4.974181409226389,4.691758991256108,5.827494060475999,4.966167366475133,4.688502278044041,5.805072262346869,24849.41185879518,21122.000079975904,0.85,1.068415806304041,0.6645238413691277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511867613325637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.73235241453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.597584502606,1538.0643378089792,0.37629782934450884,0.12484898022210476,6.112874298809886,3.4577800877657334
1709.0,-29.949946269168166,5.062158393369114,35.01446909596411,24.16044973013925,5.018974917643161,-26.453046957553255,-39.98605163125319,1.522075606028163,-0.0475352864016827,-5.012136970717989,40.02833613703119,42412.4219447215,25778.150789028034,25778.150789028034,68190.57273374953,77490.28167481854,77490.28167481854,25778.150789028034,103268.43246384658,103268.43246384658,103268.43246384658,128117.71975272732,91646.75162251598,56569.09437126132,38975.174723616285,24849.28728888075,0.0,63824.46201249704,21121.894195548637,1538.0613790060083,0.0,0.8867543645694465,2.8159593083787806,0.0014959135982669303,354488.24538072693,1555755.3630894884,4.388736110046691,1555755.3630894884,4.388736110046691,0.85,0.09575443597659822,4.027634451161993,1.2674465569248428,1.0,0.0,4.027634451159303,1.284615483596707,1.2849169588154243,3.135284061721952,19341.313076876704,1972.2650524773196,4632.441516551485,4632.441516551485,5.5647007516282665,5.062158393369114,-2.355795315945514,7.417953709314628,3.4578136084088404,3.4578136084088404,0.9879467452596687,0.0,0.0,0.0002346690727882491,1.0000753875324633,0.00023465138299949567,198.88088051673412,0.0,3.528080692267921e-06,9.998580681887288,0.028354696066274773,7.898023882950526e-05,0.00015568883395874382,0.0006270577113134759,0.09575443597630218,0.07189924282710203,0.023855193149200152,0.09575437728386918,0.07189924282732432,0.023855193149273902,0.37629658490117995,0.37629658490117995,0.12485013520706734,0.0,4.972331945050428,4.691058959985071,5.82215268608735,4.964601684316278,4.6879383001580095,5.8004624963577385,24849.28728888075,21121.894195548637,0.85,1.0684081084835089,0.6645167167475224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191112526461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.70318292028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.584745411641,1538.0613790060083,0.37629658490117995,0.12485013520706734,6.112874298809886,3.4578136084088404
1710.0,-29.95066853765073,5.061924987041283,35.01444687318784,24.16019436148929,5.018808512932455,-26.45371374225383,-39.98668174082411,1.5218537175355713,-0.04966184184189615,-5.0122642863981826,40.02829090821741,42411.910123477144,25778.008759339802,25778.008759339802,68189.91888281694,77489.91902006496,77489.91902006496,25778.008759339802,103267.92777940477,103267.92777940477,103267.92777940477,128117.07545363207,91646.61311889892,56568.806038351184,38975.3412006086,24849.147674227304,0.0,63824.48887483591,21121.77552309321,1538.0565861713887,0.0,0.8867538802265449,2.8159723843764124,0.0014959135982669303,354486.48608325934,1555753.4117961891,4.388752386545941,1555753.4117961891,4.388752386545941,0.85,0.09575441680262226,4.027634451161993,1.2674462728435176,1.0,0.0,4.02763445116282,1.2846165578733413,1.2849180106183926,3.135281439801513,19341.283846797378,1972.26207183874,4632.441516551485,4632.441516551485,5.564670091837372,5.061924987041283,-2.3559165859907285,7.417841573032011,3.4578468287585524,3.4578468287585524,0.9879562367881578,0.0,0.0,0.00023465138299949567,1.000075146397758,0.0002346337511183067,198.8814768016084,0.0,3.518160763437085e-06,9.970467603580698,0.02835821422703821,7.89746079116079e-05,0.00015567677508788777,0.0006270091425897739,0.09575441680245415,0.07189900401665246,0.023855412785801694,0.09575447123485337,0.07189900401677868,0.023855412785843577,0.3762953413839472,0.3762953413839472,0.1248512868143648,0.0,4.970436524204501,4.69036350356231,5.816612501204929,4.962602444556296,4.687340738231171,5.79420809996634,24849.147674227304,21121.77552309321,0.85,1.0683974142987958,0.66450841786841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511954517996015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.67506984198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.571922062323,1538.0565861713887,0.3762953413839472,0.1248512868143648,6.112874298809886,3.4578468287585524
1711.0,-29.95138863447784,5.0616917542901,35.014424625928406,24.159875709470384,5.0185765480566245,-26.454385128743574,-39.98732002275062,1.5215730423223661,-0.05138097527657237,-5.012438847419929,40.02824574954498,42411.44178117812,25777.987930141957,25777.987930141957,68189.42971132007,77489.56570505365,77489.56570505365,25777.987930141957,103267.55363519561,103267.55363519561,103267.55363519561,128116.58299715126,91646.45653564595,56568.53380711139,38975.46969837174,24849.029361955643,0.0,63824.499060327376,21121.674957662297,1538.054109652501,0.0,0.8867531551077257,2.8159745931820903,0.0014959135982669303,354484.07394246914,1555751.4635308238,4.388776754420042,1555751.4635308238,4.388776754420042,0.85,0.09575442036388256,4.027634451161993,1.267446081624367,1.0,0.0,4.027634451163067,1.2846179069730812,1.2849193373833077,3.1352781471435542,19341.250801155664,1972.2587021210775,4632.441516551485,4632.441516551485,5.564665595461589,5.0616917542901,-2.356072633551649,7.41776438784175,3.4578800151719387,3.4578800151719387,0.9879657186205539,0.0,0.0,0.0002346337511183067,1.0000749208880086,0.00023461617346624944,198.8820712967617,0.0,3.506654569653033e-06,9.937859050396694,0.028361720881607863,7.896890434057873e-05,0.00015566484677772798,0.0006269610997168302,0.09575442036356858,0.0718987849323438,0.023855635431224775,0.09575431386240589,0.07189878493257955,0.02385563543130301,0.3762940984184447,0.3762940984184447,0.12485242009744396,0.0,4.968629198119572,4.689697082193561,5.8113395539687644,4.961057872143385,4.686701040087996,5.789913104442974,24849.029361955643,21121.674957662297,0.85,1.068389579475852,0.6645009738516007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511997771926868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.64246128879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.559121074748,1538.054109652501,0.3762940984184447,0.12485242009744396,6.112874298809886,3.4578800151719387
1712.0,-29.952106511032866,5.061459940416604,35.014402370189956,24.15962809408086,5.018427218040416,-26.455046252508026,-39.9879454873502,1.5213669595156374,-0.05372836387192592,-5.012554103440006,40.0282010080593,42410.929683763876,25777.817664819526,25777.817664819526,68188.7473485834,77489.16523325215,77489.16523325215,25777.817664819526,103266.98289807167,103266.98289807167,103266.98289807167,128115.87125673302,91646.28535520713,56568.25036690539,38975.59443144638,24848.88835866135,0.0,63824.48279010772,21121.555104862146,1538.0489591792582,0.0,0.8867527303892113,2.8159919790643677,0.0014959135982669303,354482.4813044794,1555749.5332658242,4.388791027248333,1555749.5332658242,4.388791027248333,0.85,0.09575439184810312,4.027634451161993,1.2674457651237026,1.0,0.0,4.027634451162866,1.2846189071000136,1.284920315163156,3.1352757062047685,19341.214674894763,1972.255018267682,4632.441516551485,4632.441516551485,5.564628840475732,5.061459940416604,-2.35618498517571,7.417644925592315,3.457912864937067,3.457912864937067,0.9879751042677335,0.0,0.0,0.00023461617346624944,1.000074690315873,0.00023459865121888652,198.88266396202877,0.0,3.4958798496817674e-06,9.90732349399813,0.028365216761457545,7.896331567226396e-05,0.00015565285779398547,0.0006269128124728744,0.09575439184796102,0.07189854215253226,0.023855849695428758,0.09575453853496477,0.07189854215263895,0.023855849695464167,0.3762928571921487,0.3762928571921487,0.1248535512401091,0.0,4.966714352791939,4.68898466547472,5.80577294930805,4.958825739568056,4.68591688786654,5.783286118399474,24848.88835866135,21121.555104862146,0.85,1.06837916059309,0.6644931197207794,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040896050535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.611925732395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.546339517057,1538.0489591792582,0.3762928571921487,0.1248535512401091,6.112874298809886,3.457912864937067
1713.0,-29.952822367255006,5.06122810476976,35.01438010698092,24.15929540237414,5.018184185262684,-26.455714928765,-39.98858338510615,1.5210767467726691,-0.05540695215734104,-5.012736883845322,40.028156278987325,42410.47789075067,25777.820277621388,25777.820277621388,68188.29816837206,77488.79968102564,77488.79968102564,25777.820277621388,103266.61995864703,103266.61995864703,103266.61995864703,128115.3970639934,91646.11034219181,56567.98853493056,38975.69089695694,24848.77710534637,0.0,63824.468002303314,21121.460539544412,1538.0470809159522,0.0,0.8867519618631249,2.815992696300504,0.0014959135982669303,354479.9556082926,1555747.6035381954,4.388816853885322,1555747.6035381954,4.388816853885322,0.85,0.09575439578501016,4.027634451161993,1.2674455925868826,1.0,0.0,4.027634451161382,1.2846203005846457,1.2849216864641326,3.135272305232114,19341.17773979928,1972.251251936113,4632.441516551485,4632.441516551485,5.564629404498365,5.06122810476976,-2.3563470222565304,7.41757512702629,3.457945754009046,3.457945754009046,0.9879845011454417,0.0,0.0,0.00023459865121888652,1.0000744805430197,0.00023458117948525623,198.88325496244798,0.0,3.4848712341389764e-06,9.87612507754986,0.028368701632691683,7.895761628749293e-05,0.0001556410349313936,0.000626865194304188,0.0957543957846656,0.07189832695811657,0.02385606882654904,0.09575436300045628,0.07189832695837528,0.023856068826634876,0.37629161412255246,0.37629161412255246,0.12485465933992779,0.0,4.964908942454258,4.688295480248769,5.800577132452361,4.95732993168798,4.685192833602628,5.779443410191675,24848.77710534637,21121.460539544412,0.85,1.068372370387972,0.6644861950000139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512083887453302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.580727315944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.533578435588,1538.0470809159522,0.37629161412255246,0.12485465933992779,6.112874298809886,3.457945754009046
1714.0,-29.953535662200608,5.0609973551744085,35.014357707523736,24.15903095332908,5.018007826029255,-26.456374631481435,-39.98921234216539,1.520846795309902,-0.05742758332581843,-5.012867225246273,40.02810778406843,42410.00029186845,25777.689951442124,25777.689951442124,68187.69024331057,77488.44053484629,77488.44053484629,25777.689951442124,103266.13048628841,103266.13048628841,103266.13048628841,128114.75112100528,91645.96769524868,56567.72670612474,38975.82332124882,24848.620634716866,0.0,63824.44395596569,21121.327539509337,1538.0414005349012,0.0,0.886751473934939,2.816004029060471,0.0014959135982669303,354478.15453337925,1555745.5113442498,4.388833250929583,1555745.5113442498,4.388833250929583,0.85,0.09575436483251533,4.027634451161993,1.267445345320739,1.0,0.0,4.027634451163273,1.2846214121289603,1.284922775823496,3.1352695923751797,19341.147635304165,1972.2481821319377,4632.441516551485,4632.441516551485,5.564601271130937,5.0609973551744085,-2.3564705645830935,7.417467919757502,3.4579782501562755,3.4579782501562755,0.9879937857589358,0.0,0.0,0.00023458117948525623,1.0000742144820216,0.00023456377145645657,198.88384385139454,0.0,3.474835254229116e-06,9.847683110485315,0.028372176467945914,7.895199715694752e-05,0.0001556291823283087,0.0006268174563516674,0.09575436483234281,0.07189808549100168,0.02385627934134113,0.0957543420233897,0.07189808549113123,0.0238562793413841,0.3762903705127487,0.3762903705127487,0.12485576778885968,0.0,4.963066615883179,4.6876107046982725,5.795219403586543,4.955439641920464,4.6846249433516505,5.773538996121772,24848.620634716866,21121.327539509337,0.85,1.0683632479486262,0.6644789623412672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512126758106751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55228534888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.520833898905,1538.0414005349012,0.3762903705127487,0.12485576778885968,6.112874298809886,3.4579782501562755
1715.0,-29.95424675536306,5.060767208510215,35.01433533131361,24.158738704305165,5.017807509354307,-26.457034748345116,-39.98983759721739,1.5205955023361348,-0.059350947446432656,-5.013019710913537,40.02806366227995,42409.51669514506,25777.617599703277,25777.617599703277,68187.13429484834,77488.06588554294,77488.06588554294,25777.617599703277,103265.6834852462,103265.6834852462,103265.6834852462,128114.18451222149,91645.79895678796,56567.44839164331,38975.94507238294,24848.501026975286,0.0,63824.44609935823,21121.225872928993,1538.0383479046816,0.0,0.8867508574309003,2.816011499269411,0.0014959135982669303,354476.0474751479,1555743.607820103,4.388853968840237,1555743.607820103,4.388853968840237,0.85,0.0957543504064178,4.027634451161993,1.2674451310234147,1.0,0.0,4.027634451161009,1.2846226233569327,1.2849239649717026,3.1352666362336934,19341.112024403188,1972.2445508306291,4632.441516551485,4632.441516551485,5.564585652641512,5.060767208510215,-2.3566103138963586,7.417377522406573,3.4580106875362944,3.4580106875362944,0.9880030535817984,0.0,0.0,0.00023456377145645657,1.0000739858214454,0.0002345464183470281,198.88443092563173,0.0,3.4621756815511527e-06,9.811805881515967,0.028375638643627465,7.89464114667396e-05,0.00015561735998971698,0.000626769840293462,0.09575435040617572,0.07189785826909492,0.023856492137080798,0.09575433941629284,0.0718978582692767,0.023856492137141118,0.3762891262788425,0.3762891262788425,0.1248568632305423,0.0,4.961246968912917,4.6869280121522365,5.789946959268548,4.953668763467078,4.6839086755025505,5.768565079898281,24848.501026975286,21121.225872928993,0.85,1.068354501482058,0.6644713630436269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512169475612944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.51640811991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.508116811252,1538.0383479046816,0.3762891262788425,0.1248568632305423,6.112874298809886,3.4580106875362944
1716.0,-29.954955651617823,5.060537787861694,35.014312905247195,24.158456094469898,5.017612311186305,-26.457692375704042,-39.99046243317423,1.5203490352727198,-0.06122260496920262,-5.01316600840684,40.02801745769375,42409.04101520545,25777.530477822434,25777.530477822434,68186.57149302788,77487.70965709697,77487.70965709697,25777.530477822434,103265.24013491941,103265.24013491941,103265.24013491941,128113.6064994858,91645.64982512605,56567.17918137775,38976.07849305366,24848.366364566387,0.0,63824.44485762005,21121.11140988143,1538.0342924619847,0.0,0.8867502799707675,2.816019012817295,0.0014959135982669303,354474.02593480033,1555741.6144407499,4.388873374679653,1555741.6144407499,4.388873374679653,0.85,0.0957543274281479,4.027634451161993,1.2674448804603893,1.0,0.0,4.02763445115865,1.284623811903112,1.2849251315033081,3.1352637354551565,19341.0805513601,1972.2413414733983,4632.441516551485,4632.441516551485,5.564566845737954,5.060537787861694,-2.3567455236722386,7.417283311533932,3.4580429222178863,3.4580429222178863,0.9880122634908247,0.0,0.0,0.0002345464183470281,1.0000737576642464,0.00023452912002693715,198.88501618915643,0.0,3.4512632934707987e-06,9.780880173696243,0.028379089906920937,7.894082988546911e-05,0.000155605588461559,0.0006267224288811101,0.0957543274279295,0.07189762584930223,0.02385670157862727,0.09575428006519753,0.07189762584946623,0.023856701578681676,0.37628788121550616,0.37628788121550616,0.1248579498685355,0.0,4.9594438071500235,4.6862609197370375,5.784693885045726,4.95194340343761,4.683315696171064,5.763401399968984,24848.366364566387,21121.11140988143,0.85,1.0683457043008973,0.6644639230284225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512212061498666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.48548241209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.495420056159,1538.0342924619847,0.37628788121550616,0.1248579498685355,6.112874298809886,3.4580429222178863
1717.0,-29.95566184981752,5.060309151364835,35.01429046114186,24.1581778502092,5.017422748367538,-26.458347010985793,-39.991086815111316,1.520107909535955,-0.06313095333024421,-5.013309047358611,40.027972080144444,42408.57511570061,25777.436379623217,25777.436379623217,68186.01149532382,77487.34809803683,77487.34809803683,25777.436379623217,103264.78447766005,103264.78447766005,103264.78447766005,128113.02027113765,91645.49655456106,56566.92080342322,38976.19527904204,24848.235793477597,0.0,63824.43107251964,21121.000424455957,1538.0303983821948,0.0,0.8867497161017519,2.8160273891643635,0.0014959135982669303,354472.04942976165,1555739.6567436766,4.388892323799271,1555739.6567436766,4.388892323799271,0.85,0.09575430214098743,4.027634451161993,1.267444637040608,1.0,0.0,4.027634451162891,1.284624975357055,1.2849262730071387,3.135260895922199,19341.04820483466,1972.2380430457558,4632.441516551485,4632.441516551485,5.564546532864305,5.060309151364835,-2.356878296659834,7.417187448024668,3.458074992336433,3.458074992336433,0.988021426381838,0.0,0.0,0.00023452912002693715,1.0000734773584683,0.0002345118887128251,198.88559922819076,0.0,3.44037667133528e-06,9.750027486564184,0.028382530283592274,7.893525272432662e-05,0.00015559386730261052,0.0006266752203375217,0.09575430214077224,0.07189739303373606,0.02385690910703618,0.09575426156447975,0.07189739303389762,0.0238569091070898,0.37628663597990536,0.37628663597990536,0.1248590271237334,0.0,4.957646955873997,4.6856021087813815,5.77944136317484,4.950178094028388,4.6826961794856174,5.758157374339419,24848.235793477597,21121.000424455957,0.85,1.0683371610135999,0.6644567668376776,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512254516053686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45462972496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.482743609342,1538.0303983821948,0.37628663597990536,0.1248590271237334,6.112874298809886,3.458074992336433
1718.0,-29.956366126687346,5.060081176793421,35.014267990854414,24.15788504239174,5.017225243819872,-26.459000710887455,-39.99170725056899,1.5198598280199636,-0.06509343251332211,-5.013457379528738,40.02792642932811,42408.101179504796,25777.35694856961,25777.35694856961,68185.4581280744,77486.9597955549,77486.9597955549,25777.35694856961,103264.3167441245,103264.3167441245,103264.3167441245,128112.42304010516,91645.31255090563,56566.65061616847,38976.29103859684,24848.106295980662,0.0,63824.3973345775,21120.890351583563,1538.0266875913037,0.0,0.886749126271662,2.8160358591944097,0.0014959135982669303,354469.9997924337,1555737.6872590836,4.3889121453721724,1555737.6872590836,4.3889121453721724,0.85,0.09575427722298661,4.027634451161993,1.2674444123031576,1.0,0.0,4.027634451161349,1.2846261712067526,1.2849274470003629,3.1352579773293208,19341.00937233657,1972.2340832329667,4632.441516551485,4632.441516551485,5.564529386171069,5.060081176793421,-2.3570149425294566,7.417096119322878,3.45810691663965,3.45810691663965,0.9880305476113286,0.0,0.0,0.0002345118887128251,1.0000732778669903,0.00023449470544098985,198.88618068397162,0.0,3.4270602326622374e-06,9.71228869936478,0.028385957343824937,7.892971117511351e-05,0.0001555821775377116,0.0006266281382376888,0.09575427722275609,0.07189716206599771,0.023857115156758386,0.09575425485559573,0.07189716206617079,0.023857115156815822,0.3762853906641732,0.3762853906641732,0.12486009340415491,0.0,4.955848633108474,4.684922399523657,5.774246410546766,4.948363947015423,4.681922862930435,5.753182514986747,24848.106295980662,21120.890351583563,0.85,1.0683290555903808,0.6644496924458977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512296809262715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.41689093776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.470097583688,1538.0266875913037,0.3762853906641732,0.12486009340415491,6.112874298809886,3.45810691663965
1719.0,-29.95706832613583,5.0598540469648565,35.01424550084045,24.157611198630207,5.017040425219039,-26.45965127219322,-39.992327232006915,1.5196233712765375,-0.06700624154319712,-5.013596571244318,40.02788091418068,42407.63425972866,25777.255579427776,25777.255579427776,68184.88983915643,77486.59700242188,77486.59700242188,25777.255579427776,103263.85258184966,103263.85258184966,103263.85258184966,128111.82666849344,91645.15835378655,56566.39169904498,38976.4073941573,24847.974086643775,0.0,63824.38148080108,21120.777973647208,1538.022615241357,0.0,0.886748582481856,2.816044743962957,0.0014959135982669303,354468.0764653425,1555735.723629446,4.388930419751228,1555735.723629446,4.388930419751228,0.85,0.09575424546828498,4.027634451161993,1.2674441815214235,1.0,0.0,4.027634451161945,1.284627312590461,1.2849285665765038,3.1352551916713,19340.976830269312,1972.2307648656079,4632.441516551485,4632.441516551485,5.56450750372712,5.0598540469648565,-2.357144822026682,7.416998868991539,3.4581386595628816,3.4581386595628816,0.9880396170179662,0.0,0.0,0.00023449470544098985,1.0000730621305252,0.00023447757400987232,198.88676042760324,0.0,3.4175153069690766e-06,9.685238379950363,0.028389374859131906,7.892417404033861e-05,0.00015557053140065124,0.0006265812318548416,0.09575424546808552,0.07189692714152165,0.02385731832656386,0.09575424470928484,0.07189692714167142,0.02385731832661356,0.3762841435772984,0.3762841435772984,0.12486115089560813,0.0,4.954051757931552,4.6842519768683815,5.76902936926831,4.94659032970111,4.6813068865101854,5.74789472463641,24847.974086643775,21120.777973647208,0.85,1.0683204170128469,0.6644425417970597,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512338987640419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38984061834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.457466508735,1538.022615241357,0.3762841435772984,0.12486115089560813,6.112874298809886,3.4581386595628816
1720.0,-29.957768312924745,5.0596278406412525,35.01422305644068,24.157346470188372,5.016864349098493,-26.4602989675047,-39.992942987568654,1.5193950036784327,-0.06893710397787345,-5.013731337819682,40.02783726275872,42407.15941623616,25777.1447588325,25777.1447588325,68184.30417506865,77486.2356275345,77486.2356275345,25777.1447588325,103263.38038636699,103263.38038636699,103263.38038636699,128111.23212851508,91645.00822114813,56566.12746679548,38976.53417150295,24847.851742148086,0.0,63824.38591365104,21120.67398082587,1538.0190092584835,0.0,0.8867480544683277,2.8160543828839044,0.0014959135982669303,354466.21429187735,1555733.840407032,4.3889481639736685,1555733.840407032,4.3889481639736685,0.85,0.09575421172119312,4.027634451161993,1.2674439551355317,1.0,0.0,4.027634451162592,1.2846284160361763,1.2849296482723156,3.1352524986093497,19340.94514597815,1972.2275339670682,4632.441516551485,4632.441516551485,5.564483581008424,5.0596278406412525,-2.3572713286879456,7.416899169329199,3.4581702773592538,3.4581702773592538,0.9880486506740725,0.0,0.0,0.00023447757400987232,1.000072832318545,0.000234460497708217,198.8873383474042,0.0,3.4072148364546083e-06,9.65604684651236,0.02839278207396836,7.891867500286256e-05,0.00015555889900700976,0.0006265343808254616,0.09575421172100007,0.07189669235666057,0.023857519364339497,0.09575429094350148,0.07189669235680553,0.023857519364387594,0.3762828951837571,0.3762828951837571,0.12486219655254018,0.0,4.952253332902501,4.683592441359281,5.763773343317382,4.944794233841833,4.680699275421091,5.742491305007661,24847.851742148086,21120.67398082587,0.85,1.0683111666333338,0.66443505580468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512381041836653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.360649084905,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.44485357556,1538.0190092584835,0.3762828951837571,0.12486219655254018,6.112874298809886,3.4581702773592538
1721.0,-29.958466263388253,5.059402532748874,35.01420068095773,24.157076433207862,5.016688520695688,-26.46094480515658,-39.99355088509617,1.5191670624640885,-0.07093934772353805,-5.013866535349116,40.027794381297134,42406.660808235196,25777.03694708538,25777.03694708538,68183.69775532058,77485.85166222641,77485.85166222641,25777.03694708538,103262.88860931179,103262.88860931179,103262.88860931179,128110.62325084223,91644.83477622806,56565.838797535274,38976.66219854754,24847.734641530435,0.0,63824.39684007798,21120.57444530087,1538.0157138467948,0.0,0.88674752146973,2.8160649098267427,0.0014959135982669303,354464.34617130324,1555731.9904041511,4.388966075737014,1555731.9904041511,4.388966075737014,0.85,0.09575417634793058,4.027634451161993,1.2674436336895454,1.0,0.0,4.027634451162421,1.2846295173757014,1.2849307279322304,3.1352498106923656,19340.90854181661,1972.2238013813699,4632.441516551485,4632.441516551485,5.564460307806433,5.059402532748874,-2.3573980188558807,7.416800551604755,3.4582017951965747,3.4582017951965747,0.9880576557704499,0.0,0.0,0.000234460497708217,1.0000726208507162,0.00023444347222381924,198.8879145889318,0.0,3.3962601850423414e-06,9.625001364409995,0.028396178334153404,7.89132464894373e-05,0.0001555472512187797,0.0006264874677923065,0.09575417634773817,0.07189645850771618,0.02385771784002198,0.09575438616873191,0.07189645850786065,0.02385771784006993,0.3762816459584212,0.3762816459584212,0.12486322689875763,0.0,4.950441318239825,4.682918203321492,5.75850734213742,4.942927187625571,4.679965414588594,5.7371845981609795,24847.734641530435,21120.57444530087,0.85,1.0683014823652077,0.66442712987154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451242296374997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.329603602804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.432261562684,1538.0157138467948,0.3762816459584212,0.12486322689875763,6.112874298809886,3.4582017951965747
1722.0,-29.959161933320225,5.0591774717733315,35.0141782209451,24.15677203042435,5.016463566530074,-26.461593502773034,-39.99417428914455,1.5188951359829619,-0.07243105269196803,-5.01403220075373,40.027747168230356,42406.236471676864,25777.00731706512,25777.00731706512,68183.24378874198,77485.52767561085,77485.52767561085,25777.00731706512,103262.53499267597,103262.53499267597,103262.53499267597,128110.13961945346,91644.70050109766,56565.603522751146,38976.77442038501,24847.60462677749,0.0,63824.379047162496,21120.463932760867,1538.012389270837,0.0,0.8867468490406138,2.8160651716861578,0.0014959135982669303,354462.05706492753,1555729.953527983,4.388988673174169,1555729.953527983,4.388988673174169,0.85,0.09575414737675034,4.027634451161993,1.2674435243429616,1.0,0.0,4.027634451162022,1.2846308243318973,1.2849320133222712,3.135246620955604,19340.880204125537,1972.2209117410673,4632.441516551485,4632.441516551485,5.564453911606902,5.0591774717733315,-2.3575471861469515,7.416724657920283,3.458233207050109,3.458233207050109,0.9880666305857454,0.0,0.0,0.00023444347222381924,1.0000723839688326,0.00023442650350309613,198.88848895053744,0.0,3.3861630867378123e-06,9.59638618781496,0.02839956449724014,7.890767986160578e-05,0.00015553579236221346,0.0006264413157068293,0.09575414737646899,0.0718962317173025,0.02385791565916649,0.09575411547862257,0.07189623171751375,0.023857915659236593,0.37628039473600566,0.37628039473600566,0.12486424088722223,0.0,4.9487380500319205,4.682301568988862,5.75350515845372,4.94160114806175,4.679521534479534,5.733179018195983,24847.60462677749,21120.463932760867,0.85,1.068294667439828,0.6644206665973378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512464763938848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.30098842621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.419687011303,1538.012389270837,0.37628039473600566,0.12486424088722223,6.112874298809886,3.458233207050109
1723.0,-29.95985530644641,5.058953805649019,35.014155739352745,24.15653405422347,5.016316916012728,-26.462232302018943,-39.99477356029672,1.5186939115853058,-0.07452805535763218,-5.014143099720815,40.027701619657684,42405.72187408549,25776.8399349175,25776.8399349175,68182.56180900299,77485.15555494276,77485.15555494276,25776.8399349175,103261.99548986026,103261.99548986026,103261.99548986026,128109.45706585978,91644.54886673111,56565.30875733526,38976.93345488428,24847.461575999518,0.0,63824.395030883796,21120.34233959959,1538.0070496745525,0.0,0.8867464494039128,2.8160797810764016,0.0014959135982669303,354460.5247084328,1555727.988463686,4.389002103247957,1555727.988463686,4.389002103247957,0.85,0.0957540910480115,4.027634451161993,1.2674431765219198,1.0,0.0,4.027634451163217,1.2846318004981252,1.2849329679176738,3.135244238543876,19340.848202906676,1972.2176485248967,4632.441516551485,4632.441516551485,5.564417779008785,5.058953805649019,-2.3576559709893448,7.416609776638364,3.458264317877069,3.458264317877069,0.9880755193934483,0.0,0.0,0.00023442650350309613,1.000072145389569,0.00023440959193176753,198.88906141875586,0.0,3.37488322404343e-06,9.56441905693908,0.028402939380464183,7.890232906841896e-05,0.0001555241744346772,0.0006263945229416331,0.09575409104788277,0.07189598453968787,0.02385810650819489,0.0957542366484048,0.07189598453978453,0.02385810650822697,0.3762791449610593,0.3762791449610593,0.12486525428374519,0.0,4.946957391956801,4.6816658498127595,5.748249224618576,4.9396150443631655,4.678913121343442,5.727013489563376,24847.461575999518,21120.34233959959,0.85,1.0682837146519029,0.6644124374945647,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512506427775678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.26902129533,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.407134881552,1538.0070496745525,0.3762791449610593,0.12486525428374519,6.112874298809886,3.458264317877069
1724.0,-29.96054656282146,5.058730501709365,35.01413331382737,24.156237753946357,5.016106909880158,-26.462875532061073,-39.99538858244193,1.5184358791197432,-0.07617344902303103,-5.014301993890376,40.02765828953768,42405.28178239703,25776.796472758506,25776.796472758506,68182.07825515553,77484.80372659069,77484.80372659069,25776.796472758506,103261.6001993492,103261.6001993492,103261.6001993492,128108.95335920952,91644.3910197928,56565.06204332426,38977.032196076165,24847.353159860322,0.0,63824.38535593649,21120.250185881272,1538.0048096351948,0.0,0.8867457973789274,2.816082853435584,0.0014959135982669303,354458.32918295235,1555726.1191099915,4.389024015026063,1555726.1191099915,4.389024015026063,0.85,0.09575406092123659,4.027634451161993,1.2674429776100444,1.0,0.0,4.027634451163564,1.2846330422408798,1.2849341882252465,3.135241207976633,19340.81489057429,1972.2142516123538,4632.441516551485,4632.441516551485,5.564408396880842,5.058730501709365,-2.357799952160212,7.416530453869577,3.458295474382523,3.458295474382523,0.9880844212521495,0.0,0.0,0.00023440959193176753,1.0000719255417772,0.00023439273310745014,198.88963214221752,0.0,3.3635265486619366e-06,9.532234238907929,0.028406302907012845,7.889683798599925e-05,0.0001555127539457683,0.0006263485253870546,0.09575406092097133,0.07189575977061714,0.023858301150354193,0.09575413124675686,0.0718957597708163,0.023858301150420282,0.37627789477518486,0.37627789477518486,0.12486624847774985,0.0,4.94525377142952,4.681054968922979,5.743228610684184,4.938128544867368,4.678310766346328,5.722841818098516,24847.353159860322,21120.250185881272,0.85,1.0682763002717068,0.6644056428575195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512547954283537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2368364773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.39460557548,1538.0048096351948,0.37627789477518486,0.12486624847774985,6.112874298809886,3.458295474382523
1725.0,-29.961235650429103,5.058507882725972,35.01411075819139,24.155949835572414,5.015909911772226,-26.463515508804743,-39.995995502080746,1.5181897701476856,-0.07797701593392503,-5.014445469521542,40.027609648750776,42404.817655404186,25776.71427800717,25776.71427800717,68181.53193341136,77484.43330917801,77484.43330917801,25776.71427800717,103261.14758718519,103261.14758718519,103261.14758718519,128108.35356289407,91644.21897566055,56564.79567147402,38977.1370046517,24847.205975708894,0.0,63824.34298036059,21120.125079352558,1537.9999887031988,0.0,0.8867452430834509,2.816089804542663,0.0014959135982669303,354456.34671280964,1555724.0206448375,4.389042642549517,1555724.0206448375,4.389042642549517,0.85,0.09575401314779561,4.027634451161993,1.267442767708563,1.0,0.0,4.027634451163096,1.2846342281103968,1.284935352714207,3.1352383137777275,19340.778582037805,1972.2105491720217,4632.441516551485,4632.441516551485,5.564390653591252,5.058507882725972,-2.357932670835569,7.416440553561541,3.4583263673701428,3.4583263673701428,0.9880932478200408,0.0,0.0,0.00023439273310745014,1.0000717002777357,0.00023437592828829732,198.89020107794934,0.0,3.3530453668357047e-06,9.502530569612388,0.02840965595237968,7.88914195912637e-05,0.00015550131351618643,0.0006263024475187345,0.09575401314758658,0.07189552244625698,0.02385849070132961,0.09575400760204389,0.07189552244641392,0.023858490701381692,0.3762766453436112,0.3762766453436112,0.12486723808185798,0.0,4.943552983450502,4.680430968498513,5.738259285727622,4.936468453587622,4.677663468799153,5.718107281839707,24847.205975708894,21120.125079352558,0.85,1.0682684497730204,0.6643988120402992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512589354243834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.207132808006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.38209556255,1537.9999887031988,0.3762766453436112,0.12486723808185798,6.112874298809886,3.4583263673701428
