time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1726.0,-29.961922303040204,5.058286309415385,35.01408820840504,24.15569390812891,5.015743009422818,-26.46415028399915,-39.99659788152201,1.5179709903817136,-0.07988836870117666,-5.01457123760418,40.02756470786921,42404.345144551124,25776.58879727047,25776.58879727047,68180.9339418216,77484.07057538886,77484.07057538886,25776.58879727047,103260.65937265933,103260.65937265933,103260.65937265933,128107.73353740582,91644.06581636061,56564.53204278747,38977.2597484146,24847.074164746493,0.0,63824.3339131611,21120.01304003452,1537.9956443148308,0.0,0.8867447655380714,2.816100239596171,0.0014959135982669303,354454.60892333346,1555722.0818032275,4.389058690839936,1555722.0818032275,4.389058690839936,0.85,0.09575396062912483,4.027634451161993,1.2674425215413798,1.0,0.0,4.027634451161622,1.2846352860505126,1.2849363893131214,3.135235731804135,19340.74625899396,1972.2072531388355,4632.441516551485,4632.441516551485,5.564363566204126,5.058286309415385,-2.3580522463772504,7.416338555792635,3.4583570948130014,3.4583570948130014,0.988102027089429,0.0,0.0,0.00023437592828829732,1.0000714473073051,0.00023435918395566145,198.89076800611417,0.0,3.3423138603824795e-06,9.472117480323947,0.028412998266240063,7.888604207020617e-05,0.00015548988621809116,0.0006262564225392424,0.09575396062895543,0.07189528209102052,0.023858678537934917,0.09575404037514802,0.0718952820911477,0.023858678537977122,0.3762753953123058,0.3762753953123058,0.12486822377850425,0.0,4.9418284941465345,4.679807227752747,5.733193885879587,4.934682868902996,4.677074278417535,5.712691673294046,24847.074164746493,21120.01304003452,0.85,1.0682592322011233,0.6643915031255344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512630624539176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.17671971872,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.369605955384,1537.9956443148308,0.3762753953123058,0.12486822377850425,6.112874298809886,3.4583570948130014
1727.0,-29.962606859209558,5.058065248004963,35.014065661066034,24.155411892011784,5.015541725187748,-26.464786610609742,-39.99720427729187,1.517721476587766,-0.08146354870427785,-5.0147216099001755,40.027519679579854,42403.89824375208,25776.52736925061,25776.52736925061,68180.42561300269,77483.74124924239,77483.74124924239,25776.52736925061,103260.26861849299,103260.26861849299,103260.26861849299,128107.2213181536,91643.93129869046,56564.27935276308,38977.39105103042,24846.95269966061,0.0,63824.34375069103,21119.90979471152,1537.9924666673928,0.0,0.886744163041078,2.8161033848566808,0.0014959135982669303,354452.53117606835,1555720.1391925006,4.389078938244971,1555720.1391925006,4.389078938244971,0.85,0.09575391900906523,4.027634451161993,1.2674422786710786,1.0,0.0,4.027634451161464,1.284636487612201,1.2849375696449412,3.1352327993176488,19340.717870116812,1972.2043582790059,4632.441516551485,4632.441516551485,5.564350305805773,5.058065248004963,-2.3581898598649964,7.41625510786996,3.4583877666688507,3.4583877666688507,0.9881107904768145,0.0,0.0,0.00023435918395566145,1.0000712295613732,0.00023434249184275637,198.89133320620834,0.0,3.330293177698497e-06,9.43805086559754,0.028416328559417763,7.888062903712139e-05,0.00015547855491854006,0.0006262107842067939,0.09575391900883122,0.0718950516367419,0.023858867372089324,0.09575388442426956,0.0718950516369176,0.023858867372147628,0.37627414440096857,0.37627414440096857,0.12486919720775429,0.0,4.940173267814771,4.679226655249295,5.728276944967661,4.933258061195886,4.676619817379674,5.708321241003375,24846.95269966061,21119.90979471152,0.85,1.0682511030481923,0.6643843986769229,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512671749222532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14265310399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.357142159728,1537.9924666673928,0.37627414440096857,0.12486919720775429,6.112874298809886,3.4583877666688507
1728.0,-29.963289476059412,5.057844983590691,35.014043040227214,24.155137873627268,5.015355996274058,-26.465419635725944,-39.997802570555336,1.5174861559404886,-0.08324837359805315,-5.014858144491063,40.027472444072245,42403.42628616575,25776.431729712684,25776.431729712684,68179.85801587843,77483.38140031524,77483.38140031524,25776.431729712684,103259.81313002792,103259.81313002792,103259.81313002792,128106.62521496674,91643.77177407368,56564.00716575049,38977.51623147022,24846.812084938814,0.0,63824.32831640903,21119.79027219799,1537.9878690146984,0.0,0.8867436389866897,2.816110900847052,0.0014959135982669303,354450.64463755366,1555718.101359919,4.3890965495371885,1555718.101359919,4.3890965495371885,0.85,0.09575386575474268,4.027634451161993,1.2674420297564941,1.0,0.0,4.027634451162793,1.2846376226859837,1.28493868354032,3.1352300291040955,19340.684203723824,1972.2009252623297,4632.441516551485,4632.441516551485,5.564329660205049,5.057844983590691,-2.3583172955616805,7.416162279152371,3.458418223659066,3.458418223659066,0.9881194924740189,0.0,0.0,0.00023434249184275637,1.0000710281614584,0.00023432584810858305,198.89189680793396,0.0,3.319916589720184e-06,9.408643615267001,0.028419648476007482,7.887528866814568e-05,0.0001554672031746107,0.0006261650635318632,0.09575386575455362,0.07189481311881177,0.02385905263574185,0.095753797149589,0.07189481311895371,0.023859052635788962,0.3762728949886521,0.3762728949886521,0.12487016645266291,0.0,4.9385141568041035,4.678640236239346,5.723362219202954,4.931609770893033,4.676036200595377,5.703441984387553,24846.812084938814,21119.79027219799,0.85,1.0682424682618965,0.6643771647067057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512712748568268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.11324585366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.344697474367,1537.9878690146984,0.3762728949886521,0.12487016645266291,6.112874298809886,3.458418223659066
1729.0,-29.963969944718176,5.057625505408821,35.01402040610411,24.154868674837076,5.015172702604533,-26.46605048371976,-39.99840432135386,1.5172532416061015,-0.08499110073825022,-5.014994593681379,40.02742681546769,42402.97791796497,25776.33738182441,25776.33738182441,68179.31529978938,77483.03127159327,77483.03127159327,25776.33738182441,103259.36865341768,103259.36865341768,103259.36865341768,128106.05023207639,91643.62208803954,56563.7586283215,38977.62606635338,24846.68157865871,0.0,63824.30764501209,21119.679341859905,1537.9838523017675,0.0,0.886743109544716,2.8161178738604424,0.0014959135982669303,354448.75928691716,1555716.1328542084,4.389114341898137,1555716.1328542084,4.389114341898137,0.85,0.09575381384875288,4.027634451161993,1.2674418302951382,1.0,0.0,4.027634451161409,1.2846387464073232,1.28493978614271,3.1352272866016624,19340.652613684917,1972.1977039748454,4632.441516551485,4632.441516551485,5.564309293431301,5.057625505408821,-2.3584445927725155,7.416070098181336,3.4584485526407684,3.4584485526407684,0.9881281578973624,0.0,0.0,0.00023432584810858305,1.0000708050235776,0.0002343092578360575,198.8924586388113,0.0,3.310303859697698e-06,9.381401138383277,0.02842295877986718,7.886991777434885e-05,0.00015545593033423422,0.0006261196606516004,0.09575381384855725,0.07189457656620107,0.023859237282356175,0.095753726998209,0.07189457656634797,0.023859237282404914,0.3762716460338158,0.3762716460338158,0.1248711292065234,0.0,4.936865563645597,4.6780631978194265,5.718461625476664,4.930003492943115,4.675496847302952,5.6985980951274655,24846.68157865871,21119.679341859905,0.85,1.068234310961893,0.6643703548467523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512753631984776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.086003376775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.332268821501,1537.9838523017675,0.3762716460338158,0.1248711292065234,6.112874298809886,3.4584485526407684
1730.0,-29.964648237697524,5.057406844614855,35.01399777333779,24.154598917253338,5.014992726316409,-26.466679041547337,-39.99899817919356,1.5170235301661967,-0.08680302856129174,-5.015128963529779,40.02738158674155,42402.50612777483,25776.23929527601,25776.23929527601,68178.74542305084,77482.66543267765,77482.66543267765,25776.23929527601,103258.90472795366,103258.90472795366,103258.90472795366,128105.45762622473,91643.45715667646,56563.487126215245,38977.744478290246,24846.552898271075,0.0,63824.29737656132,21119.56996353041,1537.9798922666762,0.0,0.8867425892385667,2.8161259993448704,0.0014959135982669303,354446.90267472854,1555714.181601878,4.389131827255766,1555714.181601878,4.389131827255766,0.85,0.09575376008114753,4.027634451161993,1.2674415374221284,1.0,0.0,4.0276344511617745,1.2846398550399898,1.2849408737215366,3.1352245809286496,19340.61780624141,1972.194154603398,4632.441516551485,4632.441516551485,5.564288119597146,5.057406844614855,-2.3585702771790458,7.415977121793901,3.4584787516952225,3.4584787516952225,0.988136786198635,0.0,0.0,0.0002343092578360575,1.0000705790216473,0.0002342927216849819,198.89301867611792,0.0,3.299680092095468e-06,9.351293380998555,0.028426258459959275,7.88646176602083e-05,0.0001554446401758492,0.0006260741880207299,0.09575376008095994,0.07189433973376878,0.02385942034719116,0.09575370054708389,0.07189433973390963,0.0238594203472379,0.37627039762310677,0.37627039762310677,0.12487208434840522,0.0,4.935210369371873,4.677476159144476,5.713564898224263,4.928325934968484,4.67487374466549,5.693720845227347,24846.552898271075,21119.56996353041,0.85,1.0682255539892342,0.6643630697193798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451279438696031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05589561939,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.319860450169,1537.9798922666762,0.37627039762310677,0.12487208434840522,6.112874298809886,3.4584787516952225
1731.0,-29.965323923911686,5.057189193006745,35.01397519539528,24.154347634781175,5.01482846969518,-26.467303680978006,-39.99959140839053,1.5168082267614702,-0.08863374716651151,-5.015253513104206,40.027337918062216,42402.04315999326,25776.118192973237,25776.118192973237,68178.1613529665,77482.31083421942,77482.31083421942,25776.118192973237,103258.42902719266,103258.42902719266,103258.42902719266,128104.85876303093,91643.30877704127,56563.22963762633,38977.86571046104,24846.429735838272,0.0,63824.29544629931,21119.46527546253,1537.9760249321105,0.0,0.8867421132780839,2.8161355185608103,0.0014959135982669303,354445.1817578347,1555712.2976546574,4.389147822349456,1555712.2976546574,4.389147822349456,0.85,0.09575370153028007,4.027634451161993,1.267441323124804,1.0,0.0,4.027634451160889,1.2846408961751097,1.284941893856495,3.1352220399909996,19340.58649190754,1972.1909614300032,4632.441516551485,4632.441516551485,5.564261977377684,5.057189193006745,-2.3586885879448047,7.41587778095155,3.4585088315313905,3.4585088315313905,0.9881453804375402,0.0,0.0,0.0002342927216849819,1.0000703081579032,0.00023427625015339312,198.89357656389544,0.0,3.288925004712681e-06,9.320813463355737,0.028429547384963987,7.885932348538752e-05,0.00015543339819959435,0.0006260289094498667,0.09575370153011903,0.07189410059213976,0.023859600937979272,0.0957537320440094,0.07189410059226066,0.02385960093801941,0.37626914865632516,0.37626914865632516,0.12487303036820767,0.0,4.933541229631089,4.676892747547868,5.708601225915459,4.926619765937687,4.674323426141598,5.688508304901518,24846.429735838272,21119.46527546253,0.85,1.068216435077305,0.6643558360259477,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512835011846446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02541570175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.307472982659,1537.9760249321105,0.37626914865632516,0.12487303036820767,6.112874298809886,3.4585088315313905
1732.0,-29.965997749206046,5.05697209298943,35.01395262625839,24.15405922746288,5.014632956819865,-26.467929771043586,-40.000184847135074,1.5165649786573927,-0.09038060452525087,-5.015399061165771,40.027293018655,42401.58903017148,25776.0520020778,25776.0520020778,68177.64103224929,77481.93241602759,77481.93241602759,25776.0520020778,103257.98441810539,103257.98441810539,103257.98441810539,128104.2928778227,91643.12317322197,56562.96779077978,38977.95042493577,24846.308459717307,0.0,63824.25888465308,21119.36219075971,1537.9727498827492,0.0,0.8867415348622997,2.816141484482019,0.0014959135982669303,354443.1707105517,1555710.3606133652,4.3891672605643235,1555710.3606133652,4.3891672605643235,0.85,0.09575364967912713,4.027634451161993,1.2674410670669753,1.0,0.0,4.027634451162795,1.2846420678784876,1.2849430446732846,3.1352191804004983,19340.547321707683,1972.1869671812174,4632.441516551485,4632.441516551485,5.5642476888226735,5.05697209298943,-2.358822275556261,7.415794368545692,3.458538851370635,3.458538851370635,0.9881539575344672,0.0,0.0,0.00023427625015339312,1.0000701149016176,0.0002342598250488069,198.89413291793198,0.0,3.2760818291749723e-06,9.284415903881872,0.028432823466793163,7.885402776923033e-05,0.0001554222223841628,0.0006259838973506147,0.09575364967890304,0.07189386854928291,0.023859781129620134,0.09575366853307618,0.07189386854945115,0.02385978112967598,0.3762678990733691,0.3762678990733691,0.12487396176452838,0.0,4.931893607962593,4.6762912919782025,5.703779027021483,4.925018456640544,4.6736100612890255,5.684211618936786,24846.308459717307,21119.36219075971,0.85,1.0682088946064208,0.6643491012845462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512875480821934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.989018142274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.295115127577,1537.9727498827492,0.3762678990733691,0.12487396176452838,6.112874298809886,3.458538851370635
1733.0,-29.96666954547711,5.056756256968539,35.01393009780264,24.153826175630115,5.01448619961162,-26.468549158806223,-40.00076969442887,1.5163658129407511,-0.09226379650942818,-5.015510239379153,40.027249065300694,42401.10817580617,25775.90032250701,25775.90032250701,68177.00849831318,77481.58062561255,77481.58062561255,25775.90032250701,103257.48094811956,103257.48094811956,103257.48094811956,128103.6593319337,91642.98311717127,56562.69809258489,38978.09447176265,24846.17838381414,0.0,63824.27285557678,21119.251626242018,1537.9681811359187,0.0,0.8867411280071552,2.8161532550308777,0.0014959135982669303,354441.634559789,1555708.4643882676,4.389180933330345,1555708.4643882676,4.389180933330345,0.85,0.09575357879577655,4.027634451161993,1.267440774193965,1.0,0.0,4.027634451163047,1.2846430333101586,1.2849439892296506,3.1352168242285394,19340.51776399967,1972.1839531338092,4632.441516551485,4632.441516551485,5.564214945922358,5.056756256968539,-2.358930526677381,7.41568678364592,3.4585686748537565,3.4585686748537565,0.9881624785296447,0.0,0.0,0.0002342598250488069,1.0000699041493917,0.00023424345045965192,198.8946875994067,0.0,3.266856934763509e-06,9.258272553119784,0.028436090323727927,7.884880904295068e-05,0.00015541101600585622,0.0006259387621552745,0.09575357879564414,0.07189362304441578,0.023859955751228352,0.09575374036841161,0.0718936230445152,0.023859955751261343,0.37626664751386474,0.37626664751386474,0.12487488673566931,0.0,4.930208034776797,4.6756961601154785,5.698785042766644,4.923246442869697,4.673105264249614,5.678596604582708,24846.17838381414,21119.251626242018,0.85,1.0681987502244779,0.6643414218247734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512915838555673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96287479151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.28277203005,1537.9681811359187,0.37626664751386474,0.12487488673566931,6.112874298809886,3.4585686748537565
1734.0,-29.967339327210016,5.056540604260073,35.013907555946,24.153520445711933,5.014266869686188,-26.46917399095438,-40.00136669548226,1.5161015334302894,-0.09374389010309869,-5.015671880788894,40.02720361805872,42400.6863251818,25775.878325015896,25775.878325015896,68176.56465019769,77481.22850100008,77481.22850100008,25775.878325015896,103257.10682601598,103257.10682601598,103257.10682601598,128103.168213675,91642.8125323572,56562.4572077144,38978.17258293645,24846.06138765903,0.0,63824.23397059548,21119.152179510173,1537.9655300030583,0.0,0.8867404696328344,2.8161538366309125,0.0014959135982669303,354439.4011677307,1555706.5037160623,4.389203058662934,1555706.5037160623,4.389203058662934,0.85,0.09575352943919763,4.027634451161993,1.2674405879201367,1.0,0.0,4.0276344511638245,1.2846443031834078,1.2849452383637776,3.13521372506096,19340.4817634406,1972.1802820984333,4632.441516551485,4632.441516551485,5.564210197348407,5.056540604260073,-2.359075863603556,7.415616467863629,3.4585985178091034,3.4585985178091034,0.9881710050883152,0.0,0.0,0.00023424345045965192,1.0000696949010652,0.00023422712602327696,198.89524062025492,0.0,3.256818794547776e-06,9.229824463748397,0.028439347142522473,7.884348219522139e-05,0.00015539996826443052,0.0006258942658913007,0.09575352943892865,0.0718933963196473,0.023860133119281344,0.09575352399075523,0.07189339631984927,0.02386013311934836,0.37626539435578954,0.37626539435578954,0.12487579293022194,0.0,4.928615028320451,4.675120084584421,5.694106331668877,4.921927990685788,4.672509922874724,5.67508194366809,24846.06138765903,21119.152179510173,0.85,1.0681924468001822,0.6643352170073245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451295607497751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.934426702144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.270447119781,1537.9655300030583,0.37626539435578954,0.12487579293022194,6.112874298809886,3.4585985178091034
1735.0,-29.9680070855612,5.056326176109776,35.013884943003774,24.153283063229196,5.014113506786912,-26.46979040449956,-40.001951053831704,1.5158968257252643,-0.09553893741400543,-5.015783936682221,40.02715646383606,42400.22099282239,25775.731378035653,25775.731378035653,68175.95237085804,77480.88613512898,77480.88613512898,25775.731378035653,103256.61751316463,103256.61751316463,103256.61751316463,128102.53036669594,91642.67759728791,56562.19872975676,38978.30985281239,24845.912853531307,0.0,63824.222706343695,21119.02592550161,1537.9599272215269,0.0,0.8867400698984965,2.8161643468298445,0.0014959135982669303,354437.8529029952,1555704.4694037472,4.389216492149111,1555704.4694037472,4.389216492149111,0.85,0.09575345011843026,4.027634451161993,1.2674402961460873,1.0,0.0,4.027634451162996,1.2846452943310203,1.28494620877137,3.135211306136754,19340.45328647471,1972.1773782560517,4632.441516551485,4632.441516551485,5.564178476067153,5.056326176109776,-2.3591846827410663,7.415510858850842,3.4586280563369973,3.4586280563369973,0.9881794446677136,0.0,0.0,0.00023422712602327696,1.0000694847290588,0.0002342108519456869,198.8957919731502,0.0,3.2468527007883363e-06,9.201580554034145,0.02844259399522326,7.883826847646211e-05,0.00015538885754681485,0.0006258495159822547,0.09575345011829935,0.07189314696139269,0.023860303156906657,0.09575348935902771,0.07189314696149098,0.023860303156939273,0.37626414067818725,0.37626414067818725,0.12487669990075263,0.0,4.926985180820168,4.674553068892521,5.689251986436716,4.9202449992682205,4.672072978066581,5.669620388912108,24845.912853531307,21119.02592550161,0.85,1.0681830421114054,0.664328043412397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512996190953094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.90618279243,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.258140174215,1537.9599272215269,0.37626414067818725,0.12487669990075263,6.112874298809886,3.4586280563369973
1736.0,-29.968672384777264,5.056112245973992,35.013862359301534,24.15300509836527,5.013917702418506,-26.47040884918139,-40.00253953328354,1.5156541668224137,-0.09705048575546016,-5.015929549046612,40.027112089629114,42399.78314674299,25775.671616294137,25775.671616294137,68175.45476303712,77480.5510862469,77480.5510862469,25775.671616294137,103256.22270254104,103256.22270254104,103256.22270254104,128102.0188628039,91642.53180260082,56561.949440034856,38978.424847295515,24845.79616026286,0.0,63824.22100755837,21118.92673622343,1537.9569290403972,0.0,0.886739489242737,2.8161672135896225,0.0014959135982669303,354435.8409998851,1555702.5550278132,4.389236005701572,1555702.5550278132,4.389236005701572,0.85,0.09575339112413143,4.027634451161993,1.267440119213425,1.0,0.0,4.027634451160629,1.2846464628787249,1.2849473566852696,3.1352084542673246,19340.422517673433,1972.1742407115003,4632.441516551485,4632.441516551485,5.564165575366452,5.056112245973992,-2.359318066669105,7.415430312643097,3.458657604852091,3.458657604852091,0.9881878871005975,0.0,0.0,0.0002342108519456869,1.0000692292086577,0.00023419463883616841,198.89634129827394,0.0,3.2368455509071697e-06,9.173220291270919,0.028445830840774167,7.883301831082534e-05,0.00015537783363486155,0.0006258051156946851,0.09575339112391025,0.07189291473947661,0.02386047638443364,0.09575333746437216,0.07189291473964268,0.023860476384488755,0.37626288675054315,0.37626288675054315,0.12487759371778755,0.0,4.925420840930428,4.674016921249347,5.6845681759662625,4.918879063291172,4.671596804175692,5.665554217776219,24845.79616026286,21118.92673622343,0.85,1.0681752740070805,0.6643212009077527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303618595083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.87782252966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.245851437672,1537.9569290403972,0.37626288675054315,0.12487759371778755,6.112874298809886,3.458657604852091
1737.0,-29.969335835691172,5.055898984156496,35.01383967002088,24.152731464151316,5.013727342848354,-26.47102508526752,-40.00312382178379,1.5154165924247238,-0.09861729602056357,-5.016066823718111,40.02706384703979,42399.33618316212,25775.59141809952,25775.59141809952,68174.92760126165,77480.21166251585,77480.21166251585,25775.59141809952,103255.80308061537,103255.80308061537,103255.80308061537,128101.45554754196,91642.38309322127,56561.69266346981,38978.54492194607,24845.6524669266,0.0,63824.19738887267,21118.80459688761,1537.9521896884207,0.0,0.8867389650462745,2.8161717802780997,0.0014959135982669303,354433.9443055725,1555700.4737655513,4.389253621894398,1555700.4737655513,4.389253621894398,0.85,0.09575332099849693,4.027634451161993,1.2674399065645416,1.0,0.0,4.027634451161139,1.2846476075216873,1.2849484807671172,3.1352056607430367,19340.391133749657,1972.1710404419102,4632.441516551485,4632.441516551485,5.564148263071343,5.055898984156496,-2.359445348436372,7.415344332592868,3.4586869462213126,3.4586869462213126,0.9881962703489464,0.0,0.0,0.00023419463883616841,1.0000690372484426,0.0002341784717988309,198.89688909995334,0.0,3.224728164294702e-06,9.138879617611186,0.028449055568938463,7.882780585487714e-05,0.00015536683298129127,0.0006257608090833801,0.09575332099830748,0.07189267471138032,0.023860646286927165,0.09575314106019425,0.07189267471152257,0.023860646286974367,0.3762616341175168,0.3762616341175168,0.12487848412157122,0.0,4.923880283113931,4.673491711818372,5.679947156309879,4.917449527697556,4.671131125732813,5.66120036603769,24845.6524669266,21118.80459688761,0.85,1.0681674097032592,0.6643144437027291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513076033869414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.843481856005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.233589707192,1537.9521896884207,0.3762616341175168,0.12487848412157122,6.112874298809886,3.4586869462213126
1738.0,-29.969996891837777,5.055686916608464,35.01381701819373,24.152493278402858,5.013578425644708,-26.471635021473613,-40.0037034303881,1.5152165552805246,-0.10048399685922504,-5.0161784789051245,40.02701955939353,42398.8800065871,25775.448105763757,25775.448105763757,68174.32811235085,77479.8479851485,77479.8479851485,25775.448105763757,103255.29609091226,103255.29609091226,103255.29609091226,128100.81824484261,91642.22594042537,56561.44233182287,38978.648454002774,24845.52215393035,0.0,63824.17060793312,21118.693830840795,1537.9476258262475,0.0,0.8867385569640882,2.8161832798964483,0.0014959135982669303,354432.40159598493,1555698.5631276923,4.389267335950347,1555698.5631276923,4.389267335950347,0.85,0.09575324290274541,4.027634451161993,1.2674396274285393,1.0,0.0,4.027634451161203,1.2846485765043663,1.2849494292066956,3.1352032959251126,19340.35796791047,1972.1676584675165,4632.441516551485,4632.441516551485,5.564117326396751,5.055686916608464,-2.359553612508975,7.4152405291174395,3.4587161326496583,3.4587161326496583,0.9882046093284738,0.0,0.0,0.0002341784717988309,1.0000687884187458,0.00023416236414007194,198.89743492695484,0.0,3.2155734323918747e-06,9.112935107398572,0.028452271142370856,7.882263546323425e-05,0.00015535583633559668,0.0006257165186143333,0.09575324290260952,0.07189242905635888,0.02386081384625063,0.09575320384659552,0.07189242905646091,0.023860813846284495,0.3762603828263377,0.3762603828263377,0.12487937248152299,0.0,4.922287084150355,4.672948089391298,5.675170055837384,4.915694482045922,4.670562332404359,5.6558482179631255,24845.52215393035,21118.693830840795,0.85,1.0681584650921734,0.6643075750571065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513115771292482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81753734579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.221342827725,1537.9476258262475,0.3762603828263377,0.12487937248152299,6.112874298809886,3.4587161326496583
1739.0,-29.970655666119317,5.055475505007269,35.013794444039526,24.15222868965941,5.013397042111206,-26.472246150590898,-40.0042831786908,1.514987526582932,-0.10205444373690398,-5.016314714240288,40.02697651811743,42398.43434087106,25775.369392143413,25775.369392143413,68173.80373301447,77479.50871569883,77479.50871569883,25775.369392143413,103254.87810784225,103254.87810784225,103254.87810784225,128100.28830752082,91642.07913019374,56561.18847729583,38978.76739210879,24845.41019967857,0.0,63824.17759178736,21118.598669726784,1537.9446865660227,0.0,0.8867380192160543,2.8161880162124104,0.0014959135982669303,354430.51927626116,1555696.7062618781,4.389285407584467,1555696.7062618781,4.389285407584467,0.85,0.09575317753347595,4.027634451161993,1.2674394120322545,1.0,0.0,4.027634451162077,1.2846496809637207,1.2849505132309282,3.1352006004785173,19340.326984786654,1972.1644990681482,4632.441516551485,4632.441516551485,5.5641003345750395,5.055475505007269,-2.359679796022761,7.41515530103003,3.4587453239129293,3.4587453239129293,0.9882129496894084,0.0,0.0,0.00023416236414007194,1.0000685513339993,0.00023414631309795803,198.89797887247252,0.0,3.203772009839279e-06,9.079489875884516,0.028455474914380694,7.881746413905144e-05,0.0001553449000010205,0.000625672471056425,0.09575317753327656,0.07189219497256773,0.023860982560708833,0.09575312381862594,0.07189219497271743,0.023860982560758522,0.37625913114144177,0.37625913114144177,0.12488024665682662,0.0,4.920734996077272,4.672424483112991,5.6704981020940295,4.914260270503405,4.670072279325382,5.651549626477049,24845.41019967857,21118.598669726784,0.85,1.068150132212386,0.6643005196564683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513155365487505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78409211428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.209121808399,1537.9446865660227,0.37625913114144177,0.12488024665682662,6.112874298809886,3.4587453239129293
1740.0,-29.971312796712073,5.055264891246213,35.013771843824095,24.151957919262372,5.013220915692422,-26.47285527415504,-40.0048588408157,1.514763393135268,-0.10383986832073333,-5.016443736176329,40.026930610718466,42397.97880245676,25775.27365132681,25775.27365132681,68173.25245378357,77479.12338399346,77479.12338399346,25775.27365132681,103254.39703532026,103254.39703532026,103254.39703532026,128099.67491122427,91641.88772411222,56560.926394555885,38978.84592172926,24845.277875904005,0.0,63824.12379763326,21118.486194518402,1537.9404083451518,0.0,0.886737528573815,2.816196420598971,0.0014959135982669303,354428.736628982,1555694.7257490319,4.389301896187785,1555694.7257490319,4.389301896187785,0.8499999999999999,0.09575310219109376,4.027634451161993,1.2674391169613228,1.0,0.0,4.027634451161453,1.2846507624121568,1.2849515743115552,3.1351979611948417,19340.286590065818,1972.1603799529726,4632.441516551485,4632.441516551485,5.564079667111399,5.055264891246213,-2.3598006182429496,7.415065509489162,3.458774359607583,3.458774359607583,0.9882212456021665,0.0,0.0,0.00023414631309795803,1.0000683806561854,0.0002341303031141982,198.8985214634209,0.0,3.1925198352522176e-06,9.047601213104784,0.028458667434215948,7.881232957370758e-05,0.00015533398352425044,0.0006256285034785005,0.09575310219092013,0.07189195459619944,0.02386114759472069,0.09575309022987674,0.0718919545963298,0.023861147594763953,0.3762578799934704,0.3762578799934704,0.12488111267857965,0.0,4.919159287083346,4.671860479858424,5.665853459090158,4.91260386785558,4.669360341197489,5.647028082324027,24845.277875904005,21118.486194518402,0.85,1.0681423950282507,0.6642939421602991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513194823214606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7522034515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.196924467231,1537.9404083451518,0.3762578799934704,0.12488111267857965,6.112874298809886,3.458774359607583
1741.0,-29.971967877691256,5.055055529879783,35.01374933921684,24.151734017673903,5.013080953459415,-26.473458936314625,-40.00542989289386,1.5145720120829034,-0.10561483130118177,-5.016550362788623,40.026888195069105,42397.513074640876,25775.123363971587,25775.123363971587,68172.63643861246,77478.78116563811,77478.78116563811,25775.123363971587,103253.90452960969,103253.90452960969,103253.90452960969,128099.0619628483,91641.75324435538,56560.667822290685,38978.983802294104,24845.15743323861,0.0,63824.14123553272,21118.38381825282,1537.9363012696654,0.0,0.8867371393092529,2.816207302455449,0.0014959135982669303,354427.2634147283,1555692.895877102,4.389314977885121,1555692.895877102,4.389314977885121,0.85,0.09575301807600464,4.027634451161993,1.2674388334294782,1.0,0.0,4.027634451162047,1.284651690589188,1.2849524821376035,3.1351956959748155,19340.258209189968,1972.1574859090483,4632.441516551485,4632.441516551485,5.564047224747109,5.055055529879783,-2.3599047370852846,7.414960266965068,3.458803283631343,3.458803283631343,0.9882295096089552,0.0,0.0,0.0002341303031141982,1.0000681677335586,0.0002341143440699694,198.89906236460703,0.0,3.184362098485398e-06,9.024482187107617,0.028461851796314434,7.880723643278183e-05,0.00015532306668141637,0.0006255845344262041,0.09575301807588017,0.07189170866529093,0.023861309410589244,0.09575316247812093,0.07189170866538439,0.023861309410620254,0.3762566264752179,0.3762566264752179,0.1248819707197079,0.0,4.9175565296164905,4.671310876038092,5.6610565158559325,4.910935531487439,4.668910712820207,5.641665011993439,24845.15743323861,21118.38381825282,0.85,1.0681324514345178,0.6642864636153847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323418269595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.729084425504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.184738095482,1537.9363012696654,0.3762566264752179,0.1248819707197079,6.112874298809886,3.458803283631343
1742.0,-29.97262086584189,5.054846083195928,35.01372676586605,24.151419836003356,5.01284653946772,-26.47407016039684,-40.00601341305298,1.5142958340223909,-0.1068106739395489,-5.016719760210967,40.02684118355553,42397.10797327557,25775.133602062644,25775.133602062644,68172.24157533821,77478.45608400287,77478.45608400287,25775.133602062644,103253.58968606552,103253.58968606552,103253.58968606552,128098.62603145977,91641.59681743133,56560.43078064438,38979.07337420772,24845.036345394252,0.0,63824.10971960197,21118.280893585114,1537.9336096588918,0.0,0.8867364470875467,2.8162032437975886,0.0014959135982669303,354424.9229329476,1555690.8677349014,4.389338240835894,1555690.8677349014,4.389338240835894,0.85,0.09575295739355352,4.027634451161993,1.2674387043016035,1.0,0.0,4.027634451161853,1.2846530152726727,1.2849537866283511,3.135192463084759,19340.22519654022,1972.1541195556304,4632.441516551485,4632.441516551485,5.564049434832444,5.054846083195928,-2.360055064994064,7.414901148189992,3.4588322344378803,3.4588322344378803,0.9882377812679658,0.0,0.0,0.0002341143440699694,1.0000679503103949,0.0002340984370085117,198.89960154032363,0.0,3.1742389333416183e-06,8.995793137090146,0.028465026035247774,7.880203240494889e-05,0.0001553123116650205,0.0006255412171516453,0.09575295739326209,0.07189148294649142,0.023861474446770677,0.0957527821506501,0.07189148294671023,0.023861474446843285,0.3762553715583041,0.3762553715583041,0.12488281004036035,0.0,4.916092851096323,4.670804152844937,5.656689939341504,4.909909086271398,4.668456735532857,5.63889924330374,24845.036345394252,21118.280893585114,0.85,1.0681267921297901,0.6642804444831036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513273419616568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.70039537548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.172570879977,1537.9336096588918,0.3762553715583041,0.12488281004036035,6.112874298809886,3.4588322344378803
1743.0,-29.97327158582362,5.054638330425599,35.01370414834293,24.151207878626906,5.0127300718574554,-26.47466754718071,-40.00657594352958,1.5141260332145545,-0.10889787655366945,-5.0168046073637775,40.02679475025041,42396.625787308534,25774.93033243953,25774.93033243953,68171.55611974807,77478.06722311191,77478.06722311191,25774.93033243953,103252.99755555144,103252.99755555144,103252.99755555144,128097.88016772707,91641.42344776729,56560.16344213945,38979.17778403093,24844.882612175625,0.0,63824.06039620655,21118.150220349282,1537.9270878857724,0.0,0.886736183263379,2.816220773241539,0.0014959135982669303,354423.7506456699,1555688.8645393811,4.389347106973818,1555688.8645393811,4.389347106973818,0.8500000000000001,0.09575285279866161,4.027634451161993,1.267438341644593,1.0,0.0,4.027634451164213,1.2846538423056284,1.2849545934188058,3.1351904447142034,19340.18860826087,1972.1503885894642,4632.441516551485,4632.441516551485,5.564005555244891,5.054638330425599,-2.360143082522281,7.41478141294788,3.458860810571384,3.458860810571384,0.9882459458775382,0.0,0.0,0.0002340984370085117,1.0000677146370223,0.00023408258619115452,198.9001388457655,0.0,3.163908185614389e-06,8.966515798031178,0.02846818994343339,7.879701587088467e-05,0.00015530142113762705,0.000625497354088324,0.09575285279858015,0.07189122317333292,0.023861629625247224,0.09575294362220538,0.07189122317339408,0.02386162962526752,0.3762541177574833,0.3762541177574833,0.12488365729558434,0.0,4.914489321935605,4.670238844044832,5.651937705653552,4.907906730810112,4.667817075115465,5.632766856195246,24844.882612175625,21118.150220349282,0.85,1.068116877813056,0.6642734029160643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451331253138611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.67111803643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.16042375477,1537.9270878857724,0.3762541177574833,0.12488365729558434,6.112874298809886,3.458860810571384
1744.0,-29.97392046973771,5.054431317687136,35.013681742321786,24.15096169514584,5.0125640327790855,-26.475268239117916,-40.00714273480696,1.5139118021591538,-0.11041225617918826,-5.016933196455417,40.02675567562623,42396.16915467863,25774.841528615467,25774.841528615467,68171.0106832941,77477.7404638885,77477.7404638885,25774.841528615467,103252.58199250397,103252.58199250397,103252.58199250397,128097.37489335868,91641.29136809225,56559.90096587491,38979.32266913037,24844.792900854703,0.0,63824.11556998508,21118.073965726497,1537.9252580862187,0.0,0.8867356700684784,2.8162256664658596,0.0014959135982669303,354421.97400545306,1555687.17880881,4.389364353534339,1555687.17880881,4.389364353534339,0.85,0.0957527795737246,4.027634451161993,1.2674380691023548,1.0,0.0,4.027634451162295,1.284654877032085,1.2849556080236129,3.1351879194721657,19340.160733903067,1972.1475461960067,4632.441516551485,4632.441516551485,5.563986385262119,5.054431317687136,-2.3602629434767484,7.414694261163884,3.458889548624328,3.458889548624328,0.988254156749808,0.0,0.0,0.00023408258619115452,1.0000675239267323,0.0002340667810829782,198.90067463769847,0.0,3.152729773161835e-06,8.93483617714064,0.02847134267320655,7.879196163845518e-05,0.00015529062455269934,0.0006254538693909143,0.09575277957354442,0.0718909896731007,0.023861789900443717,0.09575294065225343,0.07189098967323598,0.02386178990048862,0.376252860957528,0.376252860957528,0.12488448459087936,0.0,4.912945926230975,4.6697188243359165,5.647290743686767,4.906520940276209,4.6673954425708075,5.6284569878561115,24844.792900854703,21118.073965726497,0.85,1.0681074085318505,0.6642656741273594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513351507500283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.639438415536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.148300302273,1537.9252580862187,0.376252860957528,0.12488448459087936,6.112874298809886,3.458889548624328
1745.0,-29.974567112475917,5.054224859661047,35.01365929604186,24.150692775752418,5.012375308849564,-26.47586918213599,-40.00771710472179,1.5136773785096076,-0.11181573690083724,-5.017070108569966,40.02670969095318,42395.75367490255,25774.77496313077,25774.77496313077,68170.52863803333,77477.4135172571,77477.4135172571,25774.77496313077,103252.18848038786,103252.18848038786,103252.18848038786,128096.85311664105,91641.1490128226,56559.66944144217,38979.42174597825,24844.664636253194,0.0,63824.08638223144,21117.964940815215,1537.9214085303684,0.0,0.886735139522024,2.8162281303743657,0.0014959135982669303,354420.082378582,1555685.1949714276,4.389382183229918,1555685.1949714276,4.389382183229918,0.85,0.09575269753159264,4.027634451161993,1.2674378938181325,1.0,0.0,4.027634451161061,1.2846560061105032,1.2849567170611582,3.135185163969525,19340.130690963306,1972.1444826687307,4632.441516551485,4632.441516551485,5.563972015844943,5.054224859661047,-2.3603889121468415,7.414613771807888,3.458918163665601,3.458918163665601,0.9882623324758859,0.0,0.0,0.0002340667810829782,1.0000672910554542,0.00023405103154203557,198.90120858159534,0.0,3.143646678993261e-06,8.9090946882669,0.028474486319885542,7.878684013099858e-05,0.0001552799409519796,0.0006254108397525931,0.09575269753139909,0.07189075138061994,0.023861946150779148,0.09575272745816334,0.07189075138076526,0.02386194615082739,0.3762516041289308,0.3762516041289308,0.12488529913655982,0.0,4.9114610365427325,4.669225154080095,5.642799762669313,4.905254371669116,4.666991421542946,5.624573910566426,24844.664636253194,21117.964940815215,0.85,1.0681003442771086,0.6642594681418814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513390373838722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.61369692666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.136191941669,1537.9214085303684,0.3762516041289308,0.12488529913655982,6.112874298809886,3.458918163665601
1746.0,-29.975211288025083,5.05401918105076,35.01363676902962,24.15043223826217,5.012199770664293,-26.47646658556842,-40.0082795653492,1.5134550682076529,-0.11336724824212752,-5.017195976541795,40.026662446904986,42395.29958727462,25774.681433234317,25774.681433234317,68169.98102050893,77477.0671268854,77477.0671268854,25774.681433234317,103251.74856011973,103251.74856011973,103251.74856011973,128096.27283574638,91640.99155662817,56559.40358908778,38979.54218615599,24844.524275626656,0.0,63824.06646178264,21117.845634282658,1537.9166096418207,0.0,0.8867346697675773,2.816233829782811,0.0014959135982669303,354418.34334853693,1555683.1568049903,4.389397969944019,1555683.1568049903,4.389397969944019,0.85,0.09575260691265389,4.027634451161993,1.2674376163305716,1.0,0.0,4.027634451161316,1.2846570784195137,1.284957769387361,3.1351825470164427,19340.097461094287,1972.141094165111,4632.441516551485,4632.441516551485,5.563951825650178,5.05401918105076,-2.3605067268387323,7.414525907889493,3.4589466010238756,3.4589466010238756,0.988270457435393,0.0,0.0,0.00023405103154203557,1.0000670346601483,0.00023403534306235067,198.90174049080574,0.0,3.1326027280932833e-06,8.877796131416366,0.028477618922613634,7.878182511382465e-05,0.00015526920642821093,0.0006253676050148456,0.09575260691249327,0.07189050725738891,0.023862099655104354,0.09575257172952442,0.0718905072575095,0.02386209965514438,0.3762503485292738,0.3762503485292738,0.12488610984741826,0.0,4.909983790012802,4.668729434780744,5.638345881533553,4.903828728299686,4.666508404895978,5.620289627711088,24844.524275626656,21117.845634282658,0.85,1.068092097537041,0.6642525607900681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45134291061347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.582398369814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.12410684982,1537.9166096418207,0.3762503485292738,0.12488610984741826,6.112874298809886,3.4589466010238756
1747.0,-29.97585384991438,5.053814348864579,35.01361423084433,24.150180885940813,5.012032286592708,-26.477061730991014,-40.00884544858707,1.5132401676693619,-0.11492779140161247,-5.017318023064005,40.026617067448385,42394.866704188185,25774.579862341783,25774.579862341783,68169.44656652996,77476.72542813484,77476.72542813484,25774.579862341783,103251.30529047662,103251.30529047662,103251.30529047662,128095.69921843846,91640.84140215849,56559.16178941605,38979.644014158264,24844.393927961835,0.0,63824.0379421201,21117.73483876756,1537.9122991745576,0.0,0.8867342127150516,2.816240094304858,0.0014959135982669303,354416.6571231936,1555681.199081231,4.389413329804314,1555681.199081231,4.389413329804314,0.85,0.09575251651929836,4.027634451161993,1.267437395988964,1.0,0.0,4.027634451159704,1.2846581159471497,1.2849587870024621,3.1351800149509104,19340.065772195812,1972.1378627967567,4632.441516551485,4632.441516551485,5.56392989965453,5.053814348864579,-2.3606216170282157,7.414435965892794,3.458974929409208,3.458974929409208,0.9882785512597737,0.0,0.0,0.00023403534306235067,1.0000668670850517,0.00023401969484751156,198.9022710700826,0.0,3.1204659149818855e-06,8.843400403058663,0.028480739388528617,7.877677987775334e-05,0.00015525856318459734,0.0006253247379201953,0.09575251651913977,0.07189026387546768,0.023862252643672085,0.09575246699505843,0.07189026387558675,0.02386225264371161,0.3762490934593467,0.3762490934593467,0.12488691674715788,0.0,4.908512830926384,4.668239386461664,5.633900283611979,4.902390231662366,4.666048272294461,5.615884508512806,24844.393927961835,21117.73483876756,0.85,1.0680842009455838,0.6642460751642615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451346769084844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54800264145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.112049629237,1537.9122991745576,0.3762490934593467,0.12488691674715788,6.112874298809886,3.458974929409208
1748.0,-29.976494353941465,5.053610074198621,35.013591647365445,24.149906378611945,5.011844878744354,-26.4776570166159,-40.00941136674953,1.5130075414187436,-0.11642982091376552,-5.017453192520455,40.02657067181131,42394.44275373044,25774.512959914926,25774.512959914926,68168.95571364537,77476.37060122505,77476.37060122505,25774.512959914926,103250.88356113997,103250.88356113997,103250.88356113997,128095.14683169451,91640.66922217746,56558.9199012964,38979.72146764561,24844.26327055454,0.0,63823.98473820015,21117.62377997136,1537.9082736531593,0.0,0.8867336925233936,2.8162440576887886,0.0014959135982669303,354414.78959544795,1555679.1975201613,4.389430811552516,1555679.1975201613,4.389430811552516,0.85,0.09575243077000901,4.027634451161993,1.267437149821781,1.0,0.0,4.027634451160669,1.2846592363003193,1.2849598875141774,3.1351772807559053,19340.029434989527,1972.1341574329183,4632.441516551485,4632.441516551485,5.563915457502024,5.053610074198621,-2.360746111451209,7.41435618564983,3.4590031703347943,3.4590031703347943,0.9882866200956555,0.0,0.0,0.00023401969484751156,1.0000666532803042,0.00023400409770679475,198.90279995261577,0.0,3.1124654696916946e-06,8.820727141106262,0.028483851853998307,7.877173462903745e-05,0.0001552479602184741,0.0006252820330485529,0.09575243076981538,0.0718900247923231,0.023862405977492267,0.09575229494393346,0.07189002479246849,0.023862405977540527,0.37624783882676355,0.37624783882676355,0.12488771813126336,0.0,4.907067662837562,4.667741878955098,5.6295812039682005,4.901023371606698,4.665496099063603,5.612046285871088,24844.26327055454,21117.62377997136,0.85,1.068077400577038,0.664239986388007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513506179102618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5253293795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.100003263122,1537.9082736531593,0.37624783882676355,0.12488771813126336,6.112874298809886,3.4590031703347943
1749.0,-29.977132690567245,5.053407171958028,35.01356912305219,24.149690858926647,5.011716277158893,-26.478244470279396,-40.00996855376286,1.5128280568709715,-0.11822618095084181,-5.017549044560762,40.026527228174366,42393.99198300117,25774.348268871112,25774.348268871112,68168.34025187229,77476.01653392396,77476.01653392396,25774.348268871112,103250.36480279507,103250.36480279507,103250.36480279507,128094.49859886692,91640.52073489905,56558.67409557652,38979.829599247256,24844.13379607186,0.0,63823.963395319115,21117.51372666108,1537.9034095345014,0.0,0.8867333618299179,2.8162564809953565,0.0014959135982669303,354413.4652895222,1555677.3233135315,4.3894419249638,1555677.3233135315,4.3894419249638,0.85,0.09575232802722317,4.027634451161993,1.267436897060834,1.0,0.0,4.027634451160853,1.2846601079941318,1.2849607393739264,3.1351751534113887,19339.99809793842,1972.13096194301,4632.441516551485,4632.441516551485,5.563879905829495,5.053407171958028,-2.360841476129425,7.414248648087453,3.459031238058671,3.459031238058671,0.9882946394453346,0.0,0.0,0.00023400409770679475,1.0000664280727112,0.00023398855429809627,198.90332704793119,0.0,3.1023149598270685e-06,8.791960596149911,0.028486954168958134,7.876676751172476e-05,0.00015523733019506998,0.0006252392192000738,0.09575232802712429,0.0718897728873804,0.023862555139743887,0.0957523787788894,0.07188977288745464,0.023862555139768527,0.3762465837648326,0.3762465837648326,0.12488851981457176,0.0,4.905556487500405,4.667231782246063,5.62503462444414,4.899322863609939,4.665010041535538,5.606665255252608,24844.13379607186,21117.51372666108,0.85,1.0680681146303082,0.6642331457922335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513544544288677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.496562834545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.087976704113,1537.9034095345014,0.3762465837648326,0.12488851981457176,6.112874298809886,3.459031238058671
