time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1750.0,-29.977768874525225,5.053204671311405,35.01354666932579,24.149416805617534,5.011525618308154,-26.478836192474063,-40.010526369418926,1.5125929362570087,-0.11960980432979795,-5.017689904854978,40.026484235527775,42393.55303990717,25774.30007759481,25774.30007759481,68167.85311750197,77475.67666505364,77475.67666505364,25774.30007759481,103249.97674264846,103249.97674264846,103249.97674264846,128094.00340525268,91640.36045259074,56558.41412824932,38979.940360379354,24844.026662604207,0.0,63823.96702298356,21117.422663213576,1537.9008690882295,0.0,0.8867328003321238,2.8162582238176546,0.0014959135982669303,354411.5191499694,1555675.4685648067,4.389460794886077,1555675.4685648067,4.389460794886077,0.85,0.0957522473665272,4.027634451161993,1.2674366448493677,1.0,0.0,4.027634451163548,1.2846612398009924,1.284961851476594,3.1351723912725165,19339.964271640696,1972.1275126205887,4632.441516551485,4632.441516551485,5.563869502832255,5.053204671311405,-2.3609697953452544,7.414174466656659,3.459059379339757,3.459059379339757,0.9883026798113591,0.0,0.0,0.00023398855429809627,1.0000662043949216,0.00023397306425294946,198.90385236816982,0.0,3.091635703794165e-06,8.761695584552664,0.02849004580466193,7.876179508034755e-05,0.00015522675921774874,0.0006251966431676323,0.09575224736631957,0.07188953985138945,0.02386270751493013,0.09575221922989091,0.07188953985154532,0.023862707514981873,0.3762453272640068,0.3762453272640068,0.12488930505619668,0.0,4.904116063859647,4.6667413026889335,5.6207136785213265,4.898080100525192,4.664512869334942,5.603160409090663,24844.026662604207,21117.422663213576,0.85,1.0680604214550646,0.6642262306359128,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513582779843488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.466297822946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.075972215247,1537.9008690882295,0.3762453272640068,0.12488930505619668,6.112874298809886,3.459059379339757
1751.0,-29.97840332450269,5.053003428262584,35.0135242259503,24.149197234679036,5.011389038971059,-26.47942094535993,-40.01107933055607,1.5124066598282697,-0.12127373773603267,-5.017789702435044,40.02643962956172,42393.10160518641,25774.14916585842,25774.14916585842,68167.25077104484,77475.33847063285,77475.33847063285,25774.14916585842,103249.48763649128,103249.48763649128,103249.48763649128,128093.37967192824,91640.22304023198,56558.16298158019,38980.06673183532,24843.89203543697,0.0,63823.95876727229,21117.308230121424,1537.895803982713,0.0,0.886732453756358,2.8162684461283667,0.0014959135982669303,354410.140341953,1555673.5442175206,4.38947244205972,1555673.5442175206,4.38947244205972,0.85,0.09575214100189947,4.027634451161993,1.2674363256013024,1.0,0.0,4.027634451161293,1.2846621430435647,1.2849627350300152,3.1351701869410578,19339.935271862698,1972.1245554662091,4632.441516551485,4632.441516551485,5.563836925683498,5.053003428262584,-2.3610677752432743,7.414071203505858,3.4590873035979555,3.4590873035979555,0.9883106581708444,0.0,0.0,0.00023397306425294946,1.0000660242861041,0.0002339576173682841,198.9043762590345,0.0,3.0810296530583437e-06,8.731638036767347,0.02849312683431499,7.875686620912003e-05,0.00015521619804382942,0.0006251541066197102,0.09575214100178994,0.07188928786110628,0.023862853140683656,0.09575221399917391,0.07188928786118852,0.02386285314071095,0.37624407046210784,0.37624407046210784,0.12489008780186026,0.0,4.902635293797118,4.666253403090252,5.616222653707325,4.896515964699006,4.664112986341536,5.598067934824371,24843.89203543697,21117.308230121424,0.85,1.0680511219871198,0.6642192434312738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513620886647616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.436240275165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.063989573604,1537.895803982713,0.37624407046210784,0.12489008780186026,6.112874298809886,3.4590873035979555
1752.0,-29.97903542552547,5.052802594878421,35.01350181522668,24.148928315285616,5.0111987605180595,-26.480008954343667,-40.011640324350424,1.512172289336189,-0.12255751669346182,-5.017928785544148,40.02639569386146,42392.69361768814,25774.100006099587,25774.100006099587,68166.79362378773,77475.01783067589,77475.01783067589,25774.100006099587,103249.11783677548,103249.11783677548,103249.11783677548,128092.89654933293,91640.08049259672,56557.932421117934,38980.16452386532,24843.778712557458,0.0,63823.94323642278,21117.211905673837,1537.8928717067784,0.0,0.886731904718961,2.8162690842086158,0.0014959135982669303,354408.21877025807,1555671.6487879504,4.389490893258321,1555671.6487879504,4.389490893258321,0.85,0.0957520543501821,4.027634451161993,1.2674361497676,1.0,0.0,4.02763445116269,1.2846632711460992,1.2849638435514306,3.1351674338511915,19339.905188325713,1972.1214877991683,4632.441516551485,4632.441516551485,5.563826313621013,5.052802594878421,-2.3611945266555256,7.413997121533947,3.4591152697304137,3.4591152697304137,0.9883186484944039,0.0,0.0,0.0002339576173682841,1.0000657801743715,0.0002339422286076934,198.90489821269293,0.0,3.0724529595086267e-06,8.707331687247448,0.0284961992872745,7.875186602944521e-05,0.00015520575133883888,0.0006251120311107891,0.09575205434997627,0.07188905283111273,0.023863001518863548,0.09575199383805602,0.07188905283126726,0.02386300151891484,0.3762428132488815,0.3762428132488815,0.12489085535200475,0.0,4.901236635546297,4.665801162823527,5.611954443469756,4.895371268850681,4.663729050307779,5.594615540463565,24843.778712557458,21117.211905673837,0.85,1.0680442192560518,0.6642130126722671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513658889778267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41193392564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.052020463238,1537.8928717067784,0.3762428132488815,0.12489085535200475,6.112874298809886,3.4591152697304137
1753.0,-29.979665524729754,5.052602508274046,35.01347929533621,24.148667288851016,5.011024535867447,-26.48059355560106,-40.012193215638376,1.5119525667387728,-0.12407163866885185,-5.018051638548403,40.02634769270839,42392.260768284315,25774.01039252492,25774.01039252492,68166.27116080924,77474.66432593725,77474.66432593725,25774.01039252492,103248.67471846216,103248.67471846216,103248.67471846216,128092.30851138473,91639.9107732104,56557.682788625476,38980.253316205475,24843.633792922574,0.0,63823.887109128045,21117.088723984187,1537.8877491821067,0.0,0.8867314530448718,2.8162746456005654,0.0014959135982669303,354406.5214404293,1555669.5779727201,4.389506072433281,1555669.5779727201,4.389506072433281,0.85,0.09575195229043372,4.027634451161993,1.267435918436386,1.0,0.0,4.027634451162928,1.284664330618587,1.2849648835013818,3.1351648482546572,19339.86937040824,1972.117835388052,4632.441516551485,4632.441516551485,5.563806968838279,5.052602508274046,-2.3613093499143156,7.413911858188362,3.459143024039962,3.459143024039962,0.988326578297132,0.0,0.0,0.0002339422286076934,1.0000655721854097,0.00023392688951032214,198.9054185157659,0.0,3.0608998589102003e-06,8.674590200151508,0.028499260187133408,7.874693835517548e-05,0.00015519529025251794,0.0006250698976791263,0.09575195229028022,0.07188880653925594,0.023863145751024276,0.09575181521174507,0.07188880653937119,0.023863145751062537,0.3762415575446596,0.3762415575446596,0.12489162126913507,0.0,4.899833283045041,4.665330864879081,5.607722073880495,4.893979999879548,4.663217232666852,5.590557672572629,24843.633792922574,21117.088723984187,0.85,1.068036972493644,0.6642068148528892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513696752397076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.379192438544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.04007726193,1537.8877491821067,0.3762415575446596,0.12489162126913507,6.112874298809886,3.459143024039962
1754.0,-29.980293756146942,5.0524035096942015,35.01345681053032,24.14844366665932,5.010879775389088,-26.481173529135283,-40.01274163657797,1.511759548377255,-0.12559074453872654,-5.018157571024376,40.02630367484307,42391.81743396414,25773.879829581387,25773.879829581387,68165.69726354553,77474.34279839596,77474.34279839596,25773.879829581387,103248.22262797735,103248.22262797735,103248.22262797735,128091.72873885733,91639.78420532632,56557.433882965386,38980.3892470677,24843.50611087999,0.0,63823.895357947695,21116.98019424799,1537.8832300929416,0.0,0.8867310730969713,2.8162822483239167,0.0014959135982669303,354405.0578887384,1555667.6790021285,4.3895188411518475,1555667.6790021285,4.3895188411518475,0.85,0.09575184681637532,4.027634451161993,1.2674356612795963,1.0,0.0,4.027634451161334,1.284665265087483,1.2849657984822693,3.1351625677274924,19339.842659269787,1972.1151116099572,4632.441516551485,4632.441516551485,5.563778784360814,5.0524035096942015,-2.361411542060724,7.413815051754925,3.459170668905773,3.459170668905773,0.9883344768302208,0.0,0.0,0.00023392688951032214,1.0000653781420168,0.00023391159680472687,198.90593727890743,0.0,3.051029582286235e-06,8.646617836199189,0.028502311216715693,7.874205080473925e-05,0.0001551848387055829,0.0006250278026686228,0.0957518468162543,0.07188855795866564,0.023863288857588663,0.09575175130452689,0.0718885579587565,0.023863288857618816,0.3762403016506487,0.3762403016506487,0.12489238520871322,0.0,4.8984215325494915,4.664883139611163,5.603387738143738,4.892566826485677,4.662891813449562,5.585847982755297,24843.50611087999,21116.98019424799,0.85,1.0680278425697372,0.6641997827963235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513734495295427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.3512200746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.028153093688,1537.8832300929416,0.3762403016506487,0.12489238520871322,6.112874298809886,3.459170668905773
1755.0,-29.98091995095198,5.052205341375451,35.01343441754631,24.1482010454871,5.010721698454745,-26.481753001276914,-40.013289952743776,1.511554748779522,-0.1271105628975988,-5.018274768199899,40.02626137972557,42391.38254013419,25773.780198249977,25773.780198249977,68165.16273838417,77473.99843937575,77473.99843937575,25773.780198249977,103247.77863762573,103247.77863762573,103247.77863762573,128091.17254040611,91639.62859215889,56557.18715705144,38980.49048345272,24843.393902780386,0.0,63823.884386233105,21116.884817363327,1537.8798574016714,0.0,0.8867306295498326,2.8162885453929,0.0014959135982669303,354403.4387106979,1555665.854354089,4.389533747227521,1555665.854354089,4.389533747227521,0.85,0.09575174842626565,4.027634451161993,1.2674353711539879,1.0,0.0,4.0276344511621955,1.2846662545659253,1.2849667685451438,3.135160152955747,19339.809818356858,1972.111762768821,4632.441516551485,4632.441516551485,5.563757277056067,5.052205341375451,-2.361521814117306,7.413727155492758,3.4591983085146434,3.4591983085146434,0.9883423738613267,0.0,0.0,0.00023391159680472687,1.000065166525829,0.000233896354591894,198.90645436268767,0.0,3.0418099399572285e-06,8.620489369838786,0.02850535302665565,7.873716446842015e-05,0.00015517443233630673,0.0006249858896172146,0.09575174842611447,0.07188831625868446,0.023863432167430025,0.0957517075141417,0.07188831625879794,0.023863432167467707,0.37623904666068364,0.37623904666068364,0.12489313855872364,0.0,4.897015867047514,4.66443307071313,5.5990851446482,4.891164205302289,4.662411057382712,5.581650751081497,24843.393902780386,21116.884817363327,0.85,1.0680196511681994,0.6641930830095021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513772126500066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.32509160823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.016245340137,1537.8798574016714,0.37623904666068364,0.12489313855872364,6.112874298809886,3.4591983085146434
1756.0,-29.981544154610553,5.052007884133957,35.01341203041351,24.147944384627067,5.010552738655568,-26.482331769393223,-40.01383819906039,1.5113403534381793,-0.12862023087996022,-5.0183969670561615,40.026216764180354,42390.95576022905,25773.69486897935,25773.69486897935,68164.6506292084,77473.64112715176,77473.64112715176,25773.69486897935,103247.3359961311,103247.3359961311,103247.3359961311,128090.60579465308,91639.45481646531,56556.94334850911,38980.568297729114,24843.269798521967,0.0,63823.838096251086,21116.779328743673,1537.8759169239545,0.0,0.8867301689381424,2.816294125237395,0.0014959135982669303,354401.75043639203,1555663.929602539,4.389549226794096,1555663.929602539,4.389549226794096,0.85,0.09575164736133873,4.027634451161993,1.267435142020695,1.0,0.0,4.027634451161078,1.2846672888235415,1.2849677834625057,3.1351576289066845,19339.773144388222,1972.10802306478,4632.441516551485,4632.441516551485,5.563738857121287,5.052007884133957,-2.361635664428844,7.413643548562801,3.4592258669213107,3.4592258669213107,0.988350247691803,0.0,0.0,0.000233896354591894,1.0000649596381315,0.00023388116175626053,198.90696980462744,0.0,3.0317745112280135e-06,8.59204896482019,0.028508384801166877,7.873227903483767e-05,0.00015516407555705633,0.0006249441762963026,0.09575164736118334,0.07188807391753628,0.02386357344364706,0.09575160214344638,0.07188807391765294,0.023863573443685792,0.37623779195329154,0.37623779195329154,0.12489388247321867,0.0,4.895615723286198,4.663965039928371,5.594859255008316,4.889776736176202,4.661861717381669,5.577722068744208,24843.269798521967,21116.779328743673,0.85,1.0680124019870294,0.6641868778919303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513809635896595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.296651203214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.004357445672,1537.8759169239545,0.37623779195329154,0.12489388247321867,6.112874298809886,3.4592258669213107
1757.0,-29.982166332215648,5.051811298646365,35.01338963946194,24.14770700214433,5.010394558251749,-26.48290763571083,-40.01438218457622,1.5111358617469297,-0.1300366592143405,-5.018510937684851,40.02617187868504,42390.52022852067,25773.590258511013,25773.590258511013,68164.11048703168,77473.31827227522,77473.31827227522,25773.590258511013,103246.90853078624,103246.90853078624,103246.90853078624,128090.0492093894,91639.31904467058,56556.69432509093,38980.69413286628,24843.140678603155,0.0,63823.83481146944,21116.66957681268,1537.871503585022,0.0,0.8867297511993801,2.8162994401633066,0.0014959135982669303,354400.17584727757,1555661.9932069357,4.3895632655592145,1555661.9932069357,4.3895632655592145,0.85,0.09575154001392491,4.027634451161993,1.2674348469497638,1.0,0.0,4.027634451160375,1.2846682766586293,1.2849687520098865,3.1351552181530544,19339.744490838126,1972.1051012158207,4632.441516551485,4632.441516551485,5.563716274975787,5.051811298646365,-2.361743346358209,7.413554645004574,3.459253309555752,3.459253309555752,0.9883580884445006,0.0,0.0,0.00023388116175626053,1.000064749114443,0.000233866019138623,198.9074835758792,0.0,3.021960898592681e-06,8.564237186611658,0.02851140676206547,7.872743184631654e-05,0.000155153729909944,0.0006249025078115734,0.09575154001378813,0.07188782763104354,0.0238637123827446,0.0957514629529526,0.07188782763114623,0.023863712382778676,0.37623653608222407,0.37623653608222407,0.12489462062427296,0.0,4.894231980737175,4.663518722749757,5.590633825803081,4.888474278470483,4.6615178231392065,5.573514276555386,24843.140678603155,21116.66957681268,0.85,1.0680039939371093,0.6641800881087593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451384702620665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26883942501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.992488567346,1537.871503585022,0.37623653608222407,0.12489462062427296,6.112874298809886,3.459253309555752
1758.0,-29.98278662984353,5.051615831376068,35.013367341848145,24.147487186733656,5.0102578164226115,-26.483479665826163,-40.014921804517485,1.510950852405088,-0.13160794089566252,-5.0186123359379895,40.026129815432235,42390.07474413021,25773.456072435674,25773.456072435674,68163.53081656588,77472.97988040019,77472.97988040019,25773.456072435674,103246.43595283586,103246.43595283586,103246.43595283586,128089.45947759245,91639.17565654308,56556.44331044658,38980.81371788501,24843.023524756583,0.0,63823.83724264159,21116.569996043094,1537.8674862707028,0.0,0.8867293872533712,2.8163082591465454,0.0014959135982669303,354398.77495950914,1555660.1785667483,4.389575496541956,1555660.1785667483,4.389575496541956,0.8499999999999999,0.09575142881965061,4.027634451161993,1.2674345952877775,1.0,0.0,4.027634451160045,1.2846691732668778,1.2849696293735788,3.1351530300363875,19339.714229921985,1972.1020154611397,4632.441516551485,4632.441516551485,5.563687308376887,5.051615831376068,-2.3618415460672324,7.413457377443301,3.4592806860738854,3.4592806860738854,0.9883659103068244,0.0,0.0,0.000233866019138623,1.000064553790126,0.00023385092317520755,198.90799579704526,0.0,3.0119799690322108e-06,8.535951232237286,0.028514418742034503,7.872262382986677e-05,0.00015514339530875622,0.0006248608838157905,0.09575142881953252,0.07188757952154795,0.023863849297984574,0.09575147336184958,0.0718875795216366,0.02386384929801401,0.37623528028548786,0.37623528028548786,0.12489535137524796,0.0,4.892826221432415,4.6630733132350315,5.586317186823294,4.887004395042311,4.661099832904199,5.568856957025616,24843.023524756583,21116.569996043094,0.85,1.067994870904203,0.664173082902775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513884295337502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.240553470634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.98063947084,1537.8674862707028,0.37623528028548786,0.12489535137524796,6.112874298809886,3.4592806860738854
1759.0,-29.983404905351343,5.051420578294883,35.01334501339614,24.147203913331055,5.010057033187274,-26.484056280341854,-40.01547343851996,1.5107084081779887,-0.1328228780612335,-5.018755892998936,40.02608432197403,42389.6877766775,25773.4303697422,25773.4303697422,68163.1181464197,77472.64371250768,77472.64371250768,25773.4303697422,103246.07408224988,103246.07408224988,103246.07408224988,128088.9778862813,91639.00774852364,56556.22402937002,38980.87079905957,24842.903804031426,0.0,63823.774603091,21116.468233426713,1537.8642961122978,0.0,0.8867288210626961,2.8163074708181655,0.0014959135982669303,354396.7916257637,1555658.2159467367,4.389594524290961,1555658.2159467367,4.389594524290961,0.85,0.09575133263734381,4.027634451161993,1.2674344145087528,1.0,0.0,4.027634451161113,1.2846703384200961,1.284970775404955,3.135150186556988,19339.67879427899,1972.0984020311716,4632.441516551485,4632.441516551485,5.563681759965022,5.051420578294883,-2.361970716199263,7.413391294494146,3.459308072278423,3.459308072278423,0.9883737349366922,0.0,0.0,0.00023385092317520755,1.000064343669608,0.000233835877316775,198.9085063507269,0.0,3.00270782759388e-06,8.509673983401056,0.028517421449862097,7.871770904866624e-05,0.00015513321412654132,0.0006248198777355482,0.09575133263713288,0.07188734472093997,0.023863987916192913,0.09575118679366709,0.07188734472109834,0.02386398791624548,0.3762340243057368,0.3762340243057368,0.12489606785581371,0.0,4.891503325760539,4.662638866818099,5.582301038536059,4.885933014937677,4.6606294729427304,5.565961825893112,24842.903804031426,21116.468233426713,0.85,1.0679894533081806,0.6641676716911782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513921452037557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2142762218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.968807297286,1537.8642961122978,0.3762340243057368,0.12489606785581371,6.112874298809886,3.459308072278423
1760.0,-29.98402086162282,5.051226610519713,35.0133226393803,24.146988393645756,5.009926130686825,-26.484623818522735,-40.016004781331844,1.5105290875866781,-0.1344471629093391,-5.018848342276048,40.026038337933784,42389.22683965495,25773.276133020525,25773.276133020525,68162.50297267547,77472.2989220875,77472.2989220875,25773.276133020525,103245.57505510803,103245.57505510803,103245.57505510803,128088.33427678025,91638.85857394988,56555.95805204231,38981.0005798973,24842.759221672233,0.0,63823.75980156953,21116.345338421397,1537.8584996791483,0.0,0.8867285168829896,2.8163180319728345,0.0014959135982669303,354395.51438375324,1555656.2321645666,4.389604746746432,1555656.2321645666,4.389604746746432,0.85,0.09575120833036349,4.027634451161993,1.2674340710835534,1.0,0.0,4.027634451159943,1.284671208223319,1.2849716260816053,3.1351480638630886,19339.6473121797,1972.0951917504653,4632.441516551485,4632.441516551485,5.5636484650553895,5.051226610519713,-2.3620621908981514,7.413288801417864,3.4593351973178925,3.4593351973178925,0.9883814849479693,0.0,0.0,0.000233835877316775,1.0000641026239485,0.00023382088878426996,198.90901499154995,0.0,2.992749227582852e-06,8.481451310969803,0.02852041419908968,7.871297531996791e-05,0.0001551229019968071,0.0006247783442465658,0.0957512083302746,0.07188708825130788,0.023864120078966725,0.09575115211315494,0.07188708825137462,0.023864120078988867,0.37623276854772886,0.37623276854772886,0.12489678827206144,0.0,4.890119234014378,4.66218884548897,5.578085795153925,4.884401179366705,4.660213851651918,5.561048294241857,24842.759221672233,21116.345338421397,0.85,1.0679800623560138,0.6641606036912373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513958487790548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.18605354936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.95699495695,1537.8584996791483,0.37623276854772886,0.12489678827206144,6.112874298809886,3.4593351973178925
1761.0,-29.98463512795252,5.051033149187078,35.01330032389975,24.14672743706035,5.009749789681638,-26.485194379857933,-40.01654792865736,1.5103090415869975,-0.1358000146599352,-5.018976709305963,40.02599529486269,42388.822016592414,25773.21535991619,25773.21535991619,68162.03737650861,77471.95427353038,77471.95427353038,25773.21535991619,103245.16963344658,103245.16963344658,103245.16963344658,128087.81799871264,91638.69046276997,56555.729285581605,38981.067974653735,24842.64836526605,0.0,63823.71633991979,21116.251110476143,1537.8554693859496,0.0,0.8867280191587998,2.8163208308076246,0.0014959135982669303,354393.7409225144,1555654.3752595035,4.389621473590404,1555654.3752595035,4.389621473590404,0.8500000000000001,0.09575110604426978,4.027634451161993,1.267433845247142,1.0,0.0,4.027634451161947,1.2846722683947713,1.2849726672446222,3.1351454765927333,19339.611833661314,1972.0915739484244,4632.441516551485,4632.441516551485,5.56363534603292,5.051033149187078,-2.3621799104000782,7.413213059587156,3.4593623846695407,3.4593623846695407,0.9883892527627259,0.0,0.0,0.00023382088878426996,1.0000639270680354,0.00023380594225589228,198.90952223914735,0.0,2.9813542367468785e-06,8.449157906940654,0.028523395553326426,7.870813669696196e-05,0.00015511275208730801,0.000624737464121391,0.09575110604409419,0.07188684992889366,0.023864256115200533,0.09575100485016999,0.07188684992902548,0.023864256115244297,0.3762315117326064,0.3762315117326064,0.1248974970809868,0.0,4.88878068396798,4.661742773353581,5.574042032775367,4.883176694646011,4.659715619636529,5.557621532578025,24842.64836526605,21116.251110476143,0.85,1.0679734945781485,0.6641547131294123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513995384796805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15376014534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.94520846947,1537.8554693859496,0.3762315117326064,0.1248974970809868,6.112874298809886,3.4593623846695407
1762.0,-29.985247120649156,5.05084090873016,35.013278042297046,24.14652215028184,5.0096199119249345,-26.485758247872326,-40.017082484532125,1.5101310391480904,-0.1372432607713563,-5.019070618972497,40.02595165065835,42388.391538408956,25773.06885483018,25773.06885483018,68161.46039323913,77471.64698899876,77471.64698899876,25773.06885483018,103244.71584382895,103244.71584382895,103244.71584382895,128087.2347835064,91638.5776088654,56555.49259478357,38981.20557120202,24842.518939677444,0.0,63823.72451087947,21116.141098725828,1537.8505823656712,0.0,0.8867276990651791,2.816328841610881,0.0014959135982669303,354392.44351314526,1555652.492422883,4.38963223087227,1555652.492422883,4.38963223087227,0.85,0.09575098333544226,4.027634451161993,1.2674336155643688,1.0,0.0,4.027634451162031,1.284673131830006,1.2849735116793535,3.135143369445784,19339.58801674842,1972.0891452992023,4632.441516551485,4632.441516551485,5.563603720142884,5.05084090873016,-2.3622721164805274,7.413113025210687,3.4593894015183952,3.4593894015183952,0.9883969718623986,0.0,0.0,0.00023380594225589228,1.0000636907619924,0.00023379105192564815,198.91002761149755,0.0,2.973006818738185e-06,8.425501324304017,0.028526368560145166,7.870337487930782e-05,0.00015510256737658447,0.0006246964438296059,0.09575098333534178,0.07188659647358181,0.02386438686175997,0.09575093836206608,0.07188659647365724,0.023864386861785016,0.3762302540113625,0.3762302540113625,0.12489820419707288,0.0,4.887426886447145,4.661327936315615,5.569842552527746,4.881827358201122,4.659490916798575,5.552865319067109,24842.518939677444,21116.141098725828,0.85,1.067964317588834,0.6641478833029147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032180750587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.1301035627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.933435305275,1537.8505823656712,0.3762302540113625,0.12489820419707288,6.112874298809886,3.4593894015183952
1763.0,-29.98585713181332,5.050649334429317,35.01325585237269,24.146274744439893,5.009457374388362,-26.486323598583358,-40.01761347809804,1.5099238411585003,-0.13864494460551668,-5.019189802262834,40.02590975776684,42387.95476671855,25772.98891610113,25772.98891610113,68160.94368281968,77471.30116814825,77471.30116814825,25772.98891610113,103244.29008424937,103244.29008424937,103244.29008424937,128086.70136677728,91638.41219591539,56555.2356692055,38981.307251899874,24842.41128252791,0.0,63823.71853442778,21116.049590148723,1537.8475250136087,0.0,0.8867272439344733,2.816333355142924,0.0014959135982669303,354390.7969412938,1555650.685140549,4.389647526310477,1555650.685140549,4.389647526310477,0.8499999999999999,0.09575087490759883,4.027634451161993,1.2674333171965553,1.0,0.0,4.027634451161556,1.2846741317074306,1.2849744926603497,3.135140929325756,19339.55310766985,1972.0855855638624,4632.441516551485,4632.441516551485,5.563586463858317,5.050649334429317,-2.3623827060370313,7.413032040466348,3.4594164642292036,3.4594164642292036,0.9884047040654867,0.0,0.0,0.00023379105192564815,1.000063484852872,0.00023377621067730833,198.9105313497883,0.0,2.961836000004397e-06,8.39384322401246,0.02852933039614517,7.869864505834109e-05,0.00015509240686730706,0.0006246555210123988,0.09575087490744592,0.07188635571757743,0.0238645191898685,0.09575085230957912,0.07188635571769222,0.02386451918990661,0.37622899716276936,0.37622899716276936,0.12489889781616192,0.0,4.886096923735295,4.660907129599593,5.5657572072913695,4.8805448576572985,4.658998414453265,5.549188026929869,24842.41128252791,21116.049590148723,0.85,1.0679563216933579,0.66414110208658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514068840685719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.098445462405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.921687213988,1537.8475250136087,0.37622899716276936,0.12489889781616192,6.112874298809886,3.4594164642292036
1764.0,-29.98646555997758,5.050458571116394,35.01323365054587,24.1460369079374,5.009300444712202,-26.486886963332136,-40.018147964123614,1.5097218480668122,-0.14000988767969602,-5.019301566704606,40.025865031229465,42387.53924998002,25772.89159755077,25772.89159755077,68160.43084753079,77470.97151549303,77470.97151549303,25772.89159755077,103243.8631130438,103243.8631130438,103243.8631130438,128086.14628897219,91638.26458374485,56555.00174223311,38981.40315723527,24842.283175928387,0.0,63823.686333163656,21115.94069953913,1537.843125150899,0.0,0.8867268368427952,2.8163382520084705,0.0014959135982669303,354389.2528696945,1555648.7556149268,4.389661207324828,1555648.7556149268,4.389661207324828,0.85,0.09575075663737281,4.027634451161993,1.2674330699304122,1.0,0.0,4.027634451160102,1.2846751071399773,1.2849754492537808,3.135138548865137,19339.52195530325,1972.0824089065331,4632.441516551485,4632.441516551485,5.563565455811044,5.050458571116394,-2.3624877429350253,7.412946314051419,3.4594434074963325,3.4594434074963325,0.9884124021418093,0.0,0.0,0.00023377621067730833,1.0000633204182732,0.00023376140880712655,198.91103378310228,0.0,2.952080593167476e-06,8.366196401036627,0.02853228247673834,7.86938843937016e-05,0.00015508232628360673,0.0006246149201061996,0.09575075663723814,0.07188610853240501,0.02386464810483313,0.09575070088786201,0.07188610853250613,0.02386464810486669,0.37622774037357826,0.37622774037357826,0.1248995847621905,0.0,4.884779488568142,4.660492426792757,5.561703941933672,4.879291679024902,4.658622164500514,5.545277306334128,24842.283175928387,21115.94069953913,0.85,1.0679488253268397,0.6641349267843039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451410538209794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07079863943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.909958419645,1537.843125150899,0.37622774037357826,0.1248995847621905,6.112874298809886,3.4594434074963325
1765.0,-29.987072006480794,5.050268661070755,35.013211467764826,24.145798268169187,5.009148360205875,-26.48744805982063,-40.018678294122196,1.5095244135456405,-0.1414800499232456,-5.019410610148305,40.025821182322964,42387.11518984129,25772.789205476714,25772.789205476714,68159.90439531801,77470.61899721337,77470.61899721337,25772.789205476714,103243.40820269009,103243.40820269009,103243.40820269009,128085.56768642852,91638.09526720793,56554.76032219354,38981.483272238205,24842.159483738425,0.0,63823.64275597663,21115.83556117766,1537.8389147293442,0.0,0.8867264404259446,2.816344850240226,0.0014959135982669303,354387.7463948876,1555646.8639525045,4.389674529601473,1555646.8639525045,4.389674529601473,0.85,0.09575063711828063,4.027634451161993,1.2674327951902526,1.0,0.0,4.027634451164544,1.2846760611706662,1.2849763844909128,3.1351362206374382,19339.48622240392,1972.0787651648548,4632.441516551485,4632.441516551485,5.563543352547853,5.050268661070755,-2.3625906285784324,7.412859289649187,3.4594702761209835,3.4594702761209835,0.9884200788917096,0.0,0.0,0.00023376140880712655,1.000063114490092,0.00023374665600612202,198.91153458220987,0.0,2.944255299780399e-06,8.344019519577651,0.028535226732038118,7.868916100991865e-05,0.0001550722477972079,0.0006245743276471641,0.09575063711815601,0.07188586129350183,0.02386477582465418,0.09575062025653491,0.0718858612935954,0.023864775824685245,0.37622648372167483,0.37622648372167483,0.12490026559238651,0.0,4.88345227119828,4.66005973415389,5.557665837382956,4.8779305602250815,4.658122662315236,5.541305068385043,24842.159483738425,21115.83556117766,0.85,1.0679413059502205,0.6641287359905831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514141828858953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.048621757975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.898241004359,1537.8389147293442,0.37622648372167483,0.12490026559238651,6.112874298809886,3.4594702761209835
1766.0,-29.98767603967693,5.050079735561318,35.01318935057327,24.1455735283904,5.009007859184843,-26.48800582569153,-40.0192043283954,1.5093376451993543,-0.14295584432295527,-5.019512607617431,40.025778727185376,42386.683792943855,25772.671061132365,25772.671061132365,68159.35485407623,77470.27584541478,77470.27584541478,25772.671061132365,103242.94690654715,103242.94690654715,103242.94690654715,128084.9882857468,91637.93903196279,56554.51516012357,38981.582079821346,24842.041379199647,0.0,63823.62345902099,21115.7351723197,1537.8348643180257,0.0,0.8867260748373123,2.8163523454491655,0.0014959135982669303,354386.3372673296,1555645.0324195845,4.389686815849481,1555645.0324195845,4.389686815849481,0.85,0.09575051441402659,4.027634451161993,1.267432525395416,1.0,0.0,4.027634451161712,1.2846769652120091,1.2849772697900264,3.1351340144075177,19339.453250206472,1972.075402936423,4632.441516551485,4632.441516551485,5.563517848859588,5.050079735561318,-2.362688130063309,7.412767865624627,3.459497084209076,3.459497084209076,0.9884277383454503,0.0,0.0,0.00023374665600612202,1.0000628636346052,0.0002337319627654192,198.91203339063676,0.0,2.9345022871977834e-06,8.316379481918519,0.028538161234325315,7.868447614493683e-05,0.0001550621798611852,0.0006245337776811868,0.09575051441390896,0.07188561256095535,0.0238649018529536,0.09575058341116735,0.07188561256104367,0.023864901852982918,0.3762252258117499,0.3762252258117499,0.12490093974749521,0.0,4.882113050441092,4.65962278451741,5.553592428694458,4.876556763294502,4.657682016720003,5.537103974371007,24842.041379199647,21115.7351723197,0.85,1.0679330185294018,0.6641221775845886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514178157086166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.020981720314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.886543007413,1537.8348643180257,0.3762252258117499,0.12490093974749521,6.112874298809886,3.459497084209076
1767.0,-29.988278402830627,5.049891473750238,35.01316726834628,24.14533111676576,5.008845881759396,-26.48856423595386,-40.01973423929883,1.5091317148825802,-0.1442404696703079,-5.019629014567014,40.02573551121141,42386.27560748304,25772.591417329575,25772.591417329575,68158.86702481261,77469.94817065133,77469.94817065133,25772.591417329575,103242.53958798091,103242.53958798091,103242.53958798091,128084.46455160104,91637.78890581557,56554.284048599286,38981.67206357365,24841.924963620124,0.0,63823.59702719377,21115.636219077103,1537.83124602367,0.0,0.8867256386298149,2.816355644680369,0.0014959135982669303,354384.72907357826,1555643.168065529,4.389701475377463,1555643.168065529,4.389701475377463,0.8499999999999999,0.0957503961962891,4.027634451161993,1.2674322534026579,1.0,0.0,4.027634451161079,1.2846779587589139,1.284978244692116,3.1351315897510696,19339.421567285222,1972.0721721775758,4632.441516551485,4632.441516551485,5.563500656240424,5.049891473750238,-2.3627960845693776,7.4126875583196155,3.4595238727821807,3.4595238727821807,0.9884353922234802,0.0,0.0,0.0002337319627654192,1.0000626901323284,0.00023371731099626537,198.91253082214587,0.0,2.922662385297798e-06,8.28282519993396,0.028541083896710614,7.867975701537696e-05,0.00015505220575004223,0.0006244936056075277,0.09575039619614532,0.07188536858217034,0.023865027613974975,0.09575042318914231,0.07188536858227829,0.023865027614010815,0.3762239663486881,0.3762239663486881,0.12490160372867998,0.0,4.880813485740646,4.6592028446377185,5.549627292425441,4.87538854489668,4.657302853689259,5.5335442805719595,24841.924963620124,21115.636219077103,0.85,1.06792581740217,0.6641160570975532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514214340920615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.987427438326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.874873142167,1537.83124602367,0.3762239663486881,0.12490160372867998,6.112874298809886,3.4595238727821807
1768.0,-29.988878572573043,5.049704094568214,35.013145181601786,24.14510763427245,5.008697138603437,-26.489119348324053,-40.020259854476876,1.5089379143543042,-0.1454969514027198,-5.019734449733872,40.02569121517406,42385.85916593595,25772.485501842937,25772.485501842937,68158.34466777889,77469.64342369804,77469.64342369804,25772.485501842937,103242.12892554098,103242.12892554098,103242.12892554098,128083.92623483369,91637.66617981011,56554.04900770042,38981.79685789966,24841.797309292706,0.0,63823.594167192365,21115.5277128988,1537.826732678154,0.0,0.8867252622018503,2.816359855104327,0.0014959135982669303,354383.2724629394,1555641.2571188686,4.389714125915901,1555641.2571188686,4.389714125915901,0.85,0.0957502693097301,4.027634451161993,1.2674320088839157,1.0,0.0,4.027634451162364,1.284678895486282,1.2849791628146403,3.135129303760716,19339.39566694449,1972.069531077839,4632.441516551485,4632.441516551485,5.563477792382078,5.049704094568214,-2.362895847188988,7.412599941757202,3.4595505466951066,3.4595505466951066,0.988443013341459,0.0,0.0,0.00023371731099626537,1.0000624621565162,0.00023370271342080143,198.91302644451807,0.0,2.914420483407222e-06,8.259467649976067,0.028543998317194022,7.867507639995353e-05,0.00015504223459631184,0.0006244534454452454,0.09575026930961136,0.07188511868621157,0.023865150623399785,0.09575024467155728,0.07188511868630072,0.023865150623429372,0.3762227063837423,0.3762227063837423,0.1249022634236466,0.0,4.87953945024816,4.658817229866145,5.545661196473418,4.8742374983311265,4.657075297224026,5.529595388956352,24841.797309292706,21115.5277128988,0.85,1.0679176808694164,0.6641095619733026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514250424884871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.964069888374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.863216598998,1537.826732678154,0.3762227063837423,0.1249022634236466,6.112874298809886,3.4595505466951066
1769.0,-29.98947699134768,5.049517467321005,35.013123113048096,24.14487461736428,5.008541654398158,-26.489673558703604,-40.02078532995654,1.50873822175407,-0.14675001604990712,-5.019845333773809,40.02564757152901,42385.44967177925,25772.395269665067,25772.395269665067,68157.84494144432,77469.32760178362,77469.32760178362,25772.395269665067,103241.72287144868,103241.72287144868,103241.72287144868,128083.39898904973,91637.52894335227,56553.81760197183,38981.90149042271,24841.676117601044,0.0,63823.577608023756,21115.424699960888,1537.822715649383,0.0,0.8867248556633806,2.8163633844966616,0.0014959135982669303,354381.7405799574,1555639.3743183776,4.3897277883801875,1555639.3743183776,4.3897277883801875,0.85,0.09575014555406787,4.027634451161993,1.2674318127194422,1.0,0.0,4.027634451161068,1.284679859662459,1.284980108461986,3.135126950787745,19339.366704288965,1972.0665777088982,4632.441516551485,4632.441516551485,5.5634583140621565,5.049517467321005,-2.362999471768365,7.41251693908937,3.459577173098113,3.459577173098113,0.9884506208851752,0.0,0.0,0.00023370271342080143,1.0000622802260712,0.00023368815926941194,198.9135206231034,0.0,2.9036479142849427e-06,8.228938189083527,0.028546901965108305,7.867039728586807e-05,0.00015503231613493338,0.000624413497508495,0.0957501455539338,0.07188487208693392,0.023865273466999872,0.09575007065068517,0.07188487208703459,0.023865273467033283,0.3762214478197192,0.3762214478197192,0.12490291698799377,0.0,4.878293842622327,4.65845019378952,5.541753429327684,4.87309531772388,4.656772266971927,5.525910484991755,24841.676117601044,21115.424699960888,0.85,1.0679101281354004,0.6641033182453665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514286377625396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.933540427475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.851583918398,1537.822715649383,0.3762214478197192,0.12490291698799377,6.112874298809886,3.459577173098113
1770.0,-29.99007322711427,5.049331741324939,35.0131010679341,24.14464516276496,5.008396907204717,-26.49022473038366,-40.021302772778995,1.5085484104741322,-0.1481715391703915,-5.019948446928617,40.025604117148795,42385.01634692557,25772.28711952788,25772.28711952788,68157.30346645345,77468.98255125748,77468.98255125748,25772.28711952788,103241.26967078535,103241.26967078535,103241.26967078535,128082.82246658349,91637.3659434944,56553.56571058048,38982.00025879325,24841.55279579814,0.0,63823.553054591386,21115.319876428417,1537.8183944265938,0.0,0.8867244880078808,2.816370036523202,0.0014959135982669303,354380.31605781626,1555637.4996845413,4.389740144118904,1555637.4996845413,4.389740144118904,0.85,0.09575001743401755,4.027634451161993,1.2674315033620225,1.0,0.0,4.027634451161841,1.284680777531744,1.284981007847379,3.135124710825271,19339.33230447417,1972.0630699040112,4632.441516551485,4632.441516551485,5.563434967812279,5.049331741324939,-2.363097226061671,7.41242896738661,3.4596037140361524,3.4596037140361524,0.9884582040103292,0.0,0.0,0.00023368815926941194,1.0000620533268323,0.00023367365904147536,198.91401300109854,0.0,2.8950174925656674e-06,8.204479573931101,0.02854979698260087,7.866578995025451e-05,0.00015502236931915744,0.0006243734353705965,0.09575001743390145,0.07188462288115138,0.023865394552750063,0.09574998805003275,0.07188462288123855,0.023865394552778998,0.3762201912464654,0.3762201912464654,0.12490356654239565,0.0,4.877030713955492,4.658063708234522,5.537834082757911,4.871776907758203,4.6563226871734855,5.521959729650234,24841.55279579814,21115.319876428417,0.85,1.067902055032179,0.66409678431208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451432222564478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90908181232,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.83996630986,1537.8183944265938,0.3762201912464654,0.12490356654239565,6.112874298809886,3.4596037140361524
1771.0,-29.990667829473576,5.049147128445082,35.0130791349508,24.14443896794694,5.00827113689749,-26.490772533915145,-40.02181965680791,1.5083758413389536,-0.14960165444978202,-5.020040574474693,40.02556329295126,42384.58796359083,25772.153545582827,25772.153545582827,68156.74150917365,77468.65482116853,77468.65482116853,25772.153545582827,103240.80836675136,103240.80836675136,103240.80836675136,128082.24914308552,91637.22728820507,56553.32593792016,38982.11261142768,24841.440776334155,0.0,63823.55338776183,21115.224659884032,1537.8144705182349,0.0,0.8867241667636411,2.816378084475974,0.0014959135982669303,354379.04330714204,1555635.7385190574,4.389750940127631,1555635.7385190574,4.389750940127631,0.85,0.09574988622341266,4.027634451161993,1.2674312324682253,1.0,0.0,4.027634451161124,1.2846816146428877,1.2849818265250097,3.1351226679472517,19339.30304238563,1972.0600860014001,4632.441516551485,4632.441516551485,5.563406133353264,5.049147128445082,-2.3631866403608823,7.412333768805964,3.4596302158062073,3.4596302158062073,0.9884657759446307,0.0,0.0,0.00023367365904147536,1.0000618836262931,0.00023365919936290205,198.91450403234924,0.0,2.884298528295283e-06,8.174102029188832,0.028552681281129165,7.866118783921726e-05,0.0001550124712022581,0.0006243335693739711,0.09574988622331372,0.07188437229781161,0.023865513925502107,0.09574998265603848,0.07188437229788588,0.02386551392552677,0.37621893484120117,0.37621893484120117,0.12490420958117814,0.0,4.875748430635724,4.657680810897602,5.533826939557912,4.870438920024924,4.655974927568195,5.51762249416231,24841.440776334155,21115.224659884032,0.85,1.0678932446002405,0.6640900688509467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514357943060168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87870426758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.82837248696,1537.8144705182349,0.37621893484120117,0.12490420958117814,6.112874298809886,3.4596302158062073
1772.0,-29.991260255893103,5.04896259850616,35.01305715144772,24.14416033951568,5.008071307113847,-26.491325785243948,-40.02234872952101,1.5081368364646588,-0.1506092615662169,-5.020180878866464,40.0255179554875,42384.219295191586,25772.14359267061,25772.14359267061,68156.3628878622,77468.33371867512,77468.33371867512,25772.14359267061,103240.47731134572,103240.47731134572,103240.47731134572,128081.79940694047,91637.06439850629,56553.11486726835,38982.16614581994,24841.322095594747,0.0,63823.488241414685,21115.123781255534,1537.8112777363676,0.0,0.8867236165446707,2.816374951319907,0.0014959135982669303,354377.1049957264,1555633.782651976,4.389769431269371,1555633.782651976,4.389769431269371,0.85,0.09574977188635214,4.027634451161993,1.2674310428975155,1.0,0.0,4.027634451161317,1.2846827624170332,1.2849829559903068,3.1351198669345455,19339.26866581903,1972.0565805671692,4632.441516551485,4632.441516551485,5.563403984829169,5.04896259850616,-2.363311471339715,7.412274069845875,3.459656743822992,3.459656743822992,0.9884733553779977,0.0,0.0,0.00023365919936290205,1.000061657456715,0.00023364479341916514,198.91499326880367,0.0,2.876239791877672e-06,8.151263570181323,0.02855555752092104,7.865647746320522e-05,0.00015500272189969682,0.0006242943027471005,0.09574977188615263,0.07188413627330141,0.023865635612851217,0.09574961792887118,0.0718841362734512,0.02386563561290095,0.37621767853035687,0.37621767853035687,0.1249048394682385,0.0,4.874567415035813,4.657316162834832,5.530172214353115,4.8695716173002666,4.655592128919523,5.515285011274614,24841.322095594747,21115.123781255534,0.85,1.0678884023082262,0.6640849703305423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514393562793706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.855865808575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.816791512123,1537.8112777363676,0.37621767853035687,0.1249048394682385,6.112874298809886,3.459656743822992
1773.0,-29.991850855128035,5.04877961341454,35.0130351523914,24.143976566288643,5.007969257391446,-26.491867613034916,-40.02285719672216,1.5079860152983533,-0.15218654603927462,-5.020251529416717,40.02547353546532,42383.77309702928,25771.95821099439,25771.95821099439,68155.73130802368,77468.00089200816,77468.00089200816,25771.95821099439,103239.95910300255,103239.95910300255,103239.95910300255,128081.13815135513,91636.92863480214,56552.86521418734,38982.292689572,24841.179048352587,0.0,63823.471737924585,21115.0021910997,1537.8050781688248,0.0,0.8867234176869696,2.8163874426500843,0.0014959135982669303,354376.1289583807,1555631.866365307,4.389776114259678,1555631.866365307,4.389776114259678,0.85,0.09574962239506207,4.027634451161993,1.267430732441135,1.0,0.0,4.027634451162185,1.2846834976121837,1.2849836728492097,3.1351180727767414,19339.24001397638,1972.0536588923212,4632.441516551485,4632.441516551485,5.563363966692824,5.04877961341454,-2.363384909660259,7.412164523074799,3.459682989172159,3.459682989172159,0.9884808540491884,0.0,0.0,0.00023364479341916514,1.000061467582372,0.00023363043272129721,198.91548099844871,0.0,2.86555820145781e-06,8.120991942931433,0.0285584230791225,7.86519507854212e-05,0.00015499284263374393,0.0006242545126751964,0.09574962239500395,0.07188387272671942,0.023865749668284524,0.09574963512062845,0.07188387272676307,0.023865749668299,0.37621642314690623,0.37621642314690623,0.12490547754251739,0.0,4.873294836212835,4.6569347409186435,5.526199852116974,4.868064983377451,4.6552753935508235,5.510175692662472,24841.179048352587,21115.0021910997,0.85,1.0678787827131757,0.6640781509202107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514429052343307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.825594181326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.805234308535,1537.8050781688248,0.37621642314690623,0.12490547754251739,6.112874298809886,3.459682989172159
