time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1774.0,-29.99243933620174,5.048597040052497,35.0130132728786,24.143724550399952,5.0078001906661225,-26.49241423663313,-40.02337387120349,1.507775091097516,-0.15339169792235907,-5.020374653031233,40.02543301929883,42383.37027639976,25771.90880344512,25771.90880344512,68155.27907984488,77467.66295044302,77467.66295044302,25771.90880344512,103239.57175388813,103239.57175388813,103239.57175388813,128080.65439567933,91636.75976766543,56552.630869214285,38982.36544272349,24841.0826417912,0.0,63823.44808451469,21114.92024552252,1537.8027671260159,0.0,0.8867229374870955,2.8163889135461573,0.0014959135982669303,354374.4280106982,1555630.1184931342,4.389792252295844,1555630.1184931342,4.389792252295844,0.8500000000000001,0.09574950499020175,4.027634451161993,1.267430493966676,1.0,0.0,4.027634451161202,1.2846845138406429,1.284984670865191,3.1351155927933885,19339.204375919366,1972.0500248218675,4632.441516551485,4632.441516551485,5.563353301140093,5.048597040052497,-2.3634967050373774,7.412093745089875,3.459709393000364,3.459709393000364,0.988488398000104,0.0,0.0,0.00023363043272129721,1.0000612474202883,0.00023361612433634384,198.9159669809685,0.0,2.856565123871926e-06,8.095505561053038,0.02856127964424637,7.864735128824587e-05,0.00015498308143305136,0.0006242151981270022,0.09574950499003468,0.07188363541828514,0.02386586957174954,0.09574948938010133,0.07188363541841057,0.023865869571791185,0.37621516724465803,0.37621516724465803,0.12490610046010775,0.0,4.872080266790647,4.656556370571138,5.522451812362931,4.866982955108881,4.654809954849668,5.507224330718202,24841.0826417912,21114.92024552252,0.85,1.0678720928645848,0.6640720855488081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464432599614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.80010779945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.793693962001,1537.8027671260159,0.37621516724465803,0.12490610046010775,6.112874298809886,3.459709393000364
1775.0,-29.993026165624443,5.048415163197797,35.01299130280854,24.14348671389746,5.007640860137349,-26.49295839950178,-40.023890196438856,1.5075730940144891,-0.1545908217429428,-5.020484004516396,40.02538662260338,42382.973029521345,25771.825222564043,25771.825222564043,68154.79825208538,77467.34309655768,77467.34309655768,25771.825222564043,103239.16831912173,103239.16831912173,103239.16831912173,128080.11269387291,91636.6122649522,56552.40550465478,38982.45195588602,24840.944374751187,0.0,63823.3963306372,21114.802718538507,1537.7977378327064,0.0,0.8867225487166419,2.8163919134260764,0.0014959135982669303,354372.91732978995,1555628.116936077,4.389805317679971,1555628.116936077,4.389805317679971,0.85,0.09574937036212684,4.027634451161993,1.267430246700533,1.0,0.0,4.027634451161839,1.2846854882068752,1.2849856270763456,3.13511321497345,19339.173246652852,1972.0468505200913,4632.441516551485,4632.441516551485,5.563335258628216,5.048415163197797,-2.3635983639645177,7.412013527162315,3.4597356160585053,3.4597356160585053,0.9884958903024301,0.0,0.0,0.00023361612433634384,1.0000610758099377,0.0002336018569137299,198.91645160159882,0.0,2.8461662289362563e-06,8.06603509280535,0.028564125810475308,7.864275514851452e-05,0.00015497336918782932,0.0006241760807535479,0.09574937036200297,0.07188338532371774,0.023865985038285232,0.0957492362445424,0.07188338532381074,0.02386598503831611,0.376213910858219,0.376213910858219,0.12490672221300304,0.0,4.870885423466859,4.656186361958817,5.51875793832005,4.865893182773448,4.65449944946522,5.503773502398815,24840.944374751187,21114.802718538507,0.85,1.0678654250709152,0.6640663998818911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451449968612983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.7706373312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.782176362653,1537.7977378327064,0.376213910858219,0.12490672221300304,6.112874298809886,3.4597356160585053
1776.0,-29.993611006132383,5.048234434851894,35.01296938608416,24.14327982058751,5.007518285408158,-26.493497096399064,-40.024394367914624,1.5074043756749156,-0.15606141243017646,-5.020571160389458,40.025344236269326,42382.53395837894,25771.68740150836,25771.68740150836,68154.2213598873,77466.99971230132,77466.99971230132,25771.68740150836,103238.68711380968,103238.68711380968,103238.68711380968,128079.5083392814,91636.4553090437,56552.15229923938,38982.558899782576,24840.82122547172,0.0,63823.38012525429,21114.69804165096,1537.793062580475,0.0,0.8867222584420003,2.8164010750491713,0.0014959135982669303,354371.7132828807,1555626.2883880245,4.389815072926632,1555626.2883880245,4.389815072926632,0.8500000000000001,0.09574922982025792,4.027634451161993,1.2674299137154597,1.0,0.0,4.027634451161624,1.2846863068314929,1.2849864275621004,3.1351112172243942,19339.140122365174,1972.0434727827724,4632.441516551485,4632.441516551485,5.563305507350148,5.048234434851894,-2.363683477920794,7.411917912772688,3.4597617449407583,3.4597617449407583,0.9885033556973595,0.0,0.0,0.0002336018569137299,1.0000608690942192,0.0002335876386457447,198.91693458179816,0.0,2.83802507986743e-06,8.042963076344297,0.028566963835555174,7.863826743675621e-05,0.00015496358947697368,0.0006241366916531833,0.09574922982016862,0.07188313080385292,0.023866099016315697,0.09574922526900889,0.07188313080391996,0.02386609901633796,0.376212654339459,0.376212654339459,0.12490734382150225,0.0,4.869644430825474,4.655798956265073,5.514931072484501,4.864509747959289,4.654084449005438,5.499457248800354,24840.82122547172,21114.69804165096,0.85,1.067856657327357,0.6640596890230918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514534840879123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74756531474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.770672235343,1537.793062580475,0.376212654339459,0.12490734382150225,6.112874298809886,3.4597617449407583
1777.0,-29.99419391226233,5.0480545974966295,35.01294760813105,24.143064265977614,5.00738390319672,-26.494035233026175,-40.02490597832946,1.5072252239604937,-0.15739013639375798,-5.020669433687698,40.02530444480979,42382.13421046051,25771.580482631754,25771.580482631754,68153.71469309226,77466.66900704495,77466.66900704495,25771.580482631754,103238.2494896767,103238.2494896767,103238.2494896767,128078.9682052607,91636.30547063744,56551.93287081647,38982.6362220233,24840.718715583986,0.0,63823.354937607284,21114.610908246388,1537.7898303213979,0.0,0.8867219021548308,2.8164070731087083,0.0014959135982669303,354370.3556540575,1555624.5717844323,4.38982704665923,1555624.5717844323,4.38982704665923,0.85,0.09574909721103843,4.027634451161993,1.2674296554597095,1.0,0.0,4.027634451161287,1.2846871741568955,1.2849872768231447,3.135109100630056,19339.10850016935,1972.0402482161953,4632.441516551485,4632.441516551485,5.563282426891127,5.0480545974966295,-2.3637764968633124,7.4118310943599415,3.4597879171617403,3.4597879171617403,0.988510833474783,0.0,0.0,0.0002335876386457447,1.00006066805187,0.0002335734681984606,198.91741596658406,0.0,2.828254282674165e-06,8.015272637098583,0.02856979208983785,7.86337137518189e-05,0.00015495392489392582,0.0006240977662455436,0.09574909721093162,0.07188288369947797,0.02386621351145365,0.09574918945887428,0.07188288369955816,0.023866213511480272,0.37621139641274687,0.37621139641274687,0.12490795478373314,0.0,4.8684097513448705,4.655417371464694,5.511112140345972,4.863279297293957,4.653705115186426,5.495648758888365,24840.718715583986,21114.610908246388,0.85,1.06784914017319,0.6640536877431877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514569876641779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.719874875496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.759188391647,1537.7898303213979,0.37621139641274687,0.12490795478373314,6.112874298809886,3.4597879171617403
1778.0,-29.994775139480907,5.04787528201022,35.01292583098167,24.142821749579184,5.007220069716768,-26.49457480361781,-40.02541402643544,1.5070197338536804,-0.15851737821515144,-5.020784540873194,40.02526091230532,42381.72684282386,25771.51785836914,25771.51785836914,68153.244701193,77466.34860676678,77466.34860676678,25771.51785836914,103237.86646513593,103237.86646513593,103237.86646513593,128078.46712314273,91636.15333664736,56551.69329328401,38982.73338151483,24840.6006580068,0.0,63823.33403952163,21114.510559305778,1537.7860959003176,0.0,0.8867214736962112,2.8164084560304605,0.0014959135982669303,354368.76547314925,1555622.6937938025,4.389841445864317,1555622.6937938025,4.389841445864317,0.85,0.09574896571762435,4.027634451161993,1.2674293763237077,1.0,0.0,4.027634451162284,1.2846881645805865,1.284988249272645,3.1351066836339223,19339.076393508945,1972.0369742479793,4632.441516551485,4632.441516551485,5.563268908261181,5.04787528201022,-2.363881803632011,7.411757085642231,3.459814056950989,3.459814056950989,0.9885183019859969,0.0,0.0,0.0002335734681984606,1.000060493596267,0.00023355933935408137,198.9178959669109,0.0,2.8187487568461864e-06,7.9883339769020925,0.028572610838594695,7.86291920151232e-05,0.0001549442761833374,0.0006240589047663683,0.0957489657174829,0.07188263890230942,0.023866326815173484,0.09574895768793122,0.07188263890241561,0.023866326815208744,0.3762101374545368,0.3762101374545368,0.12490855515901643,0.0,4.867225956271909,4.655051235553287,5.5074513441509225,4.862267162658043,4.653368927059546,5.492588216428487,24840.6006580068,21114.510559305778,0.85,1.0678421258749997,0.6640475224402977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514604796683286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.692936215295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.747723805307,1537.7860959003176,0.3762101374545368,0.12490855515901643,6.112874298809886,3.459814056950989
1779.0,-29.995354065518438,5.04769687895892,35.012904023689124,24.14260689346122,5.007080916768501,-26.495109834555457,-40.0259213411249,1.506836685805635,-0.15972566589567805,-5.0208806420918375,40.02521648002594,42381.32661392536,25771.408366155923,25771.408366155923,68152.73498008128,77466.04001121323,77466.04001121323,25771.408366155923,103237.44837736916,103237.44837736916,103237.44837736916,128077.91742326075,91636.02207043744,56551.46974449814,38982.83591771033,24840.469045891587,0.0,63823.30496360191,21114.39868900785,1537.7811470210565,0.0,0.8867211452781156,2.816413124185264,0.0014959135982669303,354367.43785985786,1555620.7769886823,4.389852483014779,1555620.7769886823,4.389852483014779,0.85,0.09574882203420026,4.027634451161993,1.2674291812581941,1.0,0.0,4.027634451161747,1.2846890499486145,1.2849891166953655,3.1351045230151935,19339.048690826443,1972.0341493605304,4632.441516551485,4632.441516551485,5.563245272298841,5.04769687895892,-2.36397302503403,7.41166990399295,3.45984005444175,3.45984005444175,0.9885257298405,0.0,0.0,0.00023355933935408137,1.0000602543705477,0.00023354526723100999,198.91837406886285,0.0,2.81047999636115e-06,7.9649003096875,0.028575421318591056,7.862467704585637e-05,0.000154934662308225,0.0006240201835917565,0.09574882203409954,0.07188238515088526,0.02386643688321428,0.09574877278926165,0.07188238515096088,0.023866436883239382,0.3762088783539711,0.3762088783539711,0.12490915411236747,0.0,4.866049262952572,4.654705017203639,5.5037589904424635,4.861154976196133,4.653138336224799,5.48880606250475,24840.469045891587,21114.39868900785,0.85,1.0678346259089595,0.6640415540701817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514639616306342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.66950254808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.736273422952,1537.7811470210565,0.3762088783539711,0.12490915411236747,6.112874298809886,3.45984005444175
1780.0,-29.995931122957376,5.047519086643384,35.01288221744668,24.142373736854665,5.00692407998721,-26.4956449519793,-40.026424918882526,1.5066379090090278,-0.16083627780130882,-5.020990313851706,40.02517289602914,42380.91875310976,25771.3350778643,25771.3350778643,68152.25383097406,77465.72908617015,77465.72908617015,25771.3350778643,103237.06416403444,103237.06416403444,103237.06416403444,128077.41279072808,91635.88056147956,56551.23077098738,38982.944211657974,24840.348626693634,0.0,63823.29283835161,21114.296332689588,1537.7771544401855,0.0,0.8867207446816359,2.8164149233149667,0.0014959135982669303,354365.92277784407,1555618.8967801393,4.389865945872493,1555618.8967801393,4.389865945872493,0.85,0.09574868628045331,4.027634451161993,1.2674288823409006,1.0,0.0,4.027634451161774,1.284690008770982,1.2849900576624296,3.1351021831446246,19339.018826494004,1972.0311040461324,4632.441516551485,4632.441516551485,5.563229451636808,5.047519086643384,-2.3640740994890836,7.4115931861324675,3.4598660283246248,3.4598660283246248,0.9885331509498928,0.0,0.0,0.00023354526723100999,1.0000600601661296,0.0002335312413058607,198.91885062966327,0.0,2.799203841055945e-06,7.932943685552548,0.028578220522432113,7.862019557135282e-05,0.00015492507165965717,0.0006239815559651757,0.09574868628032432,0.07188213818094298,0.023866548099381334,0.09574854210197456,0.07188213818103982,0.023866548099413493,0.37620762010376235,0.37620762010376235,0.12490974757315275,0.0,4.86491286143314,4.654378218513159,5.500170126114085,4.860154036050403,4.652863542283683,5.485605137960647,24840.348626693634,21114.296332689588,0.85,1.0678272900081578,0.6640352897562023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514674298230947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63754592395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.724849766684,1537.7771544401855,0.37620762010376235,0.12490974757315275,6.112874298809886,3.4598660283246248
1781.0,-29.996506249693976,5.047342461714615,35.01286046663745,24.142171069420897,5.006806958196198,-26.496174359808727,-40.02692385166881,1.506475068310781,-0.16230053577635317,-5.021072894045814,40.02513089814819,42380.50002657035,25771.194991452245,25771.194991452245,68151.6950180226,77465.38075344289,77465.38075344289,25771.194991452245,103236.57574489513,103236.57574489513,103236.57574489513,128076.80197825302,91635.71694406637,56550.99621379238,38983.023033637764,24840.226233357887,0.0,63823.249266995655,21114.192298354203,1537.7724196533754,0.0,0.886720476295542,2.816424536856262,0.0014959135982669303,354364.7819609289,1555617.0849980765,4.389874965536484,1555617.0849980765,4.389874965536484,0.85,0.09574853832676941,4.027634451161993,1.2674285889184103,1.0,0.0,4.027634451161686,1.2846907994101704,1.2849908304663624,3.135100253703979,19338.9842963491,1972.027582951273,4632.441516551485,4632.441516551485,5.56319921133878,5.047342461714615,-2.3641550396164206,7.411497501331036,3.459891889107703,3.459891889107703,0.988540539745058,0.0,0.0,0.0002335312413058607,1.0000598594949948,0.00023351726308042014,198.91932559800406,0.0,2.7900209097148966e-06,7.9069192581320165,0.028581010543341827,7.86157556665978e-05,0.0001549154856392629,0.0006239429469791862,0.09574853832669356,0.07188188221247803,0.023866656114215522,0.09574854514029763,0.07188188221253498,0.02386665611423443,0.37620636348115294,0.37620636348115294,0.12491034045667201,0.0,4.86371711498208,4.654019570020921,5.496438886601538,4.858772358269448,4.652428750234378,5.481356345510562,24840.226233357887,21114.192298354203,0.85,1.0678192633677972,0.6640291823638975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514708868370267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.611521496525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.713444247142,1537.7724196533754,0.37620636348115294,0.12491034045667201,6.112874298809886,3.459891889107703
1782.0,-29.997079569440697,5.0471668136240195,35.012838883648975,24.14196931002664,5.006683769844558,-26.4967027479079,-40.027422609832115,1.5063069483116855,-0.1635860616871696,-5.021163346902977,40.02509228464373,42380.08842794312,25771.077770871525,25771.077770871525,68151.16619881464,77465.06075827678,77465.06075827678,25771.077770871525,103236.1385291483,103236.1385291483,103236.1385291483,128076.26637131153,91635.57847840487,56550.765633203104,38983.12538355752,24840.127842163227,0.0,63823.25322572075,21114.108665838743,1537.769247439112,0.0,0.8867201555593827,2.8164308807772924,0.0014959135982669303,354363.5323891942,1555615.4192188974,4.389885744536431,1555615.4192188974,4.389885744536431,0.85,0.09574839771654396,4.027634451161993,1.2674282878031957,1.0,0.0,4.027634451162252,1.2846916146454805,1.2849916279334215,3.135098264242541,19338.955074279995,1972.0246031295087,4632.441516551485,4632.441516551485,5.563173907062343,5.0471668136240195,-2.364241460619326,7.411408274243346,3.45991780573193,3.45991780573193,0.9885479444948372,0.0,0.0,0.00023351726308042014,1.0000596716976027,0.00023350332954035058,198.9197990760337,0.0,2.780539177691697e-06,7.880048029578269,0.02858379108251952,7.861131754746078e-05,0.00015490594553295938,0.0006239045229183704,0.09574839771644786,0.07188163336504318,0.023866764351404685,0.09574852866146817,0.07188163336511533,0.02386676435142864,0.37620510601053586,0.37620510601053586,0.1249109218483744,0.0,4.862524475437056,4.653673125606019,5.49268338914203,4.857577285215825,4.652116228282637,5.477488753769819,24840.127842163227,21114.108665838743,0.85,1.0678109114524068,0.6640226921379175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514743323002257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.58465026797,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.702058170751,1537.769247439112,0.37620510601053586,0.1249109218483744,6.112874298809886,3.45991780573193
1783.0,-29.99765111295801,5.0469915502460365,35.01281730207533,24.141727422270947,5.006515216324851,-26.49723407380155,-40.027925558947004,1.5060981771683386,-0.16454290544953665,-5.021281175531337,40.025049159866064,42379.70191561833,25771.03160535792,25771.03160535792,68150.73352097625,77464.76184408335,77464.76184408335,25771.03160535792,103235.79344944126,103235.79344944126,103235.79344944126,128075.80714219733,91635.44201117387,56550.5410650134,38983.223273511634,24840.013692756074,0.0,63823.23696626771,21114.01163884266,1537.765805187234,0.0,0.8867197117586311,2.8164297055276,0.0014959135982669303,354361.904636805,1555613.5588258493,4.389900659384477,1555613.5588258493,4.389900659384477,0.85,0.09574826247760754,4.027634451161993,1.2674280619667844,1.0,0.0,4.027634451163495,1.2846926199335518,1.284992615555009,3.1350958109888687,19338.92627396364,1972.0216663145561,4632.441516551485,4632.441516551485,5.563163941364245,5.0469915502460365,-2.3643479319028375,7.411339482148874,3.459943722660791,3.459943722660791,0.9885553493316547,0.0,0.0,0.00023350332954035058,1.0000594870992863,0.0002334894399308551,198.9202710891373,0.0,2.7716569910552736e-06,7.8548759126506456,0.028586562739510574,7.860684237037385e-05,0.00015489648716997674,0.00062386642808977,0.09574826247745696,0.07188139042822997,0.023866872049227,0.09574822645526473,0.071881390428343,0.02386687204926453,0.3762038483627944,0.3762038483627944,0.12491149008748151,0.0,4.861412934950181,4.653360627989855,5.489151656032334,4.856738270081792,4.651887726142036,5.474799585823291,24840.013692756074,21114.01163884266,0.85,1.0678044041701573,0.6640168053215029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514777669536751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.559478151044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.690689123503,1537.765805187234,0.3762038483627944,0.12491149008748151,6.112874298809886,3.459943722660791
1784.0,-29.998220741234142,5.046817213226945,35.012795661807935,24.14150652419778,5.006379879888718,-26.497760353701135,-40.028420196007914,1.5059194923557364,-0.16588260636751784,-5.02137295394587,40.02500428714509,42379.289193686236,25770.920442290935,25770.920442290935,68150.20963597717,77464.41342460774,77464.41342460774,25770.920442290935,103235.33386689868,103235.33386689868,103235.33386689868,128075.21169129215,91635.26871397863,56550.30292395164,38983.29532225221,24839.877824393472,0.0,63823.173146645684,21113.89615073445,1537.7605108722958,0.0,0.8867194069437032,2.8164366074009735,0.0014959135982669303,354360.6367611062,1555611.6230287114,4.389910903330479,1555611.6230287114,4.389910903330479,0.85,0.09574811055174055,4.027634451161993,1.26742779601831,1.0,0.0,4.027634451162033,1.2846934844046654,1.2849934623831702,3.1350937013807796,19338.889700978245,1972.0179369079397,4632.441516551485,4632.441516551485,5.563139944716563,5.046817213226945,-2.3644351642075665,7.411252377434511,3.4599694628978064,3.4599694628978064,0.9885627036850876,0.0,0.0,0.0002334894399308551,1.0000592880293395,0.00023347559762277315,198.92074152249177,0.0,2.7629248861643707e-06,7.830129127389826,0.028589325664396738,7.860244138260404e-05,0.00015488699854825105,0.0006238282113900136,0.09574811055164997,0.07188113496565156,0.023866975585998408,0.09574809853084476,0.07188113496571956,0.023866975586020994,0.37620259240182957,0.37620259240182957,0.12491205887588464,0.0,4.860264225822391,4.653012890880973,5.485576996190048,4.855490347578325,4.651448316164647,5.471103133334566,24839.877824393472,21113.89615073445,0.85,1.0677972635329382,0.6640110026543476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514811909815104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.534731365784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.67933654939,1537.7605108722958,0.37620259240182957,0.12491205887588464,6.112874298809886,3.4599694628978064
1785.0,-29.99878848276657,5.046643866456854,35.01277411172559,24.141310003493004,5.006256305885417,-26.498283759097383,-40.02891437904907,1.5057515822160643,-0.16705012704937872,-5.021460767082233,40.02496363343521,42378.882818846236,25770.801612410887,25770.801612410887,68149.68443125712,77464.11615114362,77464.11615114362,25770.801612410887,103234.9177635545,103234.9177635545,103234.9177635545,128074.68383352434,91635.1505627583,56550.07513795737,38983.4171386677,24839.766069969828,0.0,63823.18320863752,21113.801159474355,1537.756515165937,0.0,0.8867191070372362,2.8164417080298265,0.0014959135982669303,354359.42366719485,1555609.8692401536,4.3899209823220104,1555609.8692401536,4.3899209823220104,0.8500000000000001,0.09574796207911881,4.027634451161993,1.2674275383120404,1.0,0.0,4.027634451160796,1.2846942983810135,1.2849942587655232,3.135091714999953,19338.864766109276,1972.015394258924,4632.441516551485,4632.441516551485,5.5631142930424655,5.046643866456854,-2.364519229842809,7.4111630962996635,3.4599951904807904,3.4599951904807904,0.988570054423083,0.0,0.0,0.00023347559762277315,1.000059091922819,0.00023346180191599316,198.92121039961248,0.0,2.7535221880424092e-06,7.803481880912188,0.028592079186584782,7.859804466191683e-05,0.00015487755296085632,0.000623790168016811,0.09574796207903016,0.07188088269632584,0.023867079382704326,0.09574799075719045,0.0718808826963924,0.023867079382726426,0.3762013354440918,0.3762013354440918,0.12491262314501406,0.0,4.859127803799481,4.652698297414474,5.4819516759011435,4.8544106400328815,4.651273798540785,5.4672827896174,24839.766069969828,21113.801159474355,0.85,1.067788866131548,0.6640045307723054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514846035507838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.508084119305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.668003292494,1537.756515165937,0.3762013354440918,0.12491262314501406,6.112874298809886,3.4599951904807904
1786.0,-29.999354541192915,5.046471203198254,35.01275262524576,24.14109039762991,5.006112483782119,-26.49880767440364,-40.029412403795845,1.5055656169928147,-0.16814536997412688,-5.021562265560176,40.02492238581631,42378.499649710895,25770.719591031964,25770.719591031964,68149.21924074285,77463.80729869222,77463.80729869222,25770.719591031964,103234.52688972419,103234.52688972419,103234.52688972419,128074.18344011574,91635.01195581224,56549.861737650484,38983.50024240195,24839.656550391555,0.0,63823.1567927935,21113.70806783282,1537.7529624960014,0.0,0.886718739590995,2.816444260132549,0.0014959135982669303,354358.0215212967,1555608.0898320682,4.389933331136902,1555608.0898320682,4.389933331136902,0.85,0.09574781865335703,4.027634451161993,1.267427302035503,1.0,0.0,4.0276344511650795,1.2846951967143743,1.2849951395844328,3.135089522762071,19338.835514223196,1972.0124113966745,4632.441516551485,4632.441516551485,5.5630965871785865,5.046471203198254,-2.364613181113201,7.411084384311455,3.4600209262271915,3.4600209262271915,0.9885774074934833,0.0,0.0,0.00023346180191599316,1.0000589170094711,0.00023344804785514664,198.92167788865808,0.0,2.7442586909946653e-06,7.777229130278881,0.028594823445275776,7.859361399180102e-05,0.00015486818792419214,0.0006237524490725061,0.09574781865324322,0.07188063556388953,0.023867183089353688,0.09574781663564898,0.07188063556397498,0.023867183089382057,0.3762000794678252,0.3762000794678252,0.12491317834221753,0.0,4.85802509817637,4.652399403989136,5.478414644877603,4.853416895586065,4.651011814780304,5.4640726903197105,24839.656550391555,21113.70806783282,0.85,1.0677820193381256,0.663998801991192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880048320666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.48183136867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.656688845753,1537.7529624960014,0.3762000794678252,0.12491317834221753,6.112874298809886,3.4600209262271915
1787.0,-29.999918468698336,5.046299400732693,35.01273115809396,24.140874319151067,5.005979116101432,-26.49932862601989,-40.029898658953584,1.5053892734230108,-0.16940611248196547,-5.02165471873757,40.0248799758207,42378.07678874647,25770.616295867414,25770.616295867414,68148.69308461389,77463.47054689335,77463.47054689335,25770.616295867414,103234.08684276076,103234.08684276076,103234.08684276076,128073.62288881594,91634.84882188737,56549.61189342425,38983.596587181244,24839.536046055175,0.0,63823.13263323642,21113.6056391469,1537.7485679415988,0.0,0.8867184224160373,2.8164500452169503,0.0014959135982669303,354356.7443350622,1555606.260281056,4.389943990483645,1555606.260281056,4.389943990483645,0.85,0.09574766787120689,4.027634451161993,1.2674269569618626,1.0,0.0,4.027634451163827,1.284696049957834,1.284995975356395,3.13508744056167,19338.801086114632,1972.008900706626,4632.441516551485,4632.441516551485,5.563074288966256,5.046299400732693,-2.3647003321138422,7.410999732846535,3.4600465792549415,3.4600465792549415,0.9885847369299833,0.0,0.0,0.00023344804785514664,1.000058695482151,0.00023343434631363914,198.92214361977327,0.0,2.7359808613726344e-06,7.753769761130046,0.028597559426137148,7.858928825245244e-05,0.00015485875960269418,0.0006237144752400242,0.0957476678711125,0.07188038360105597,0.023867284270056528,0.09574770543040383,0.07188038360112683,0.023867284270080055,0.3761988250194757,0.3761988250194757,0.12491372922121548,0.0,4.856905833505948,4.6520785578745745,5.4748774523072825,4.852248606255614,4.650620271396463,5.460552181764058,24839.536046055175,21113.6056391469,0.85,1.067774179563303,0.6639924278282407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514913960451887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.45837199953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.64538919252,1537.7485679415988,0.3761988250194757,0.12491372922121548,6.112874298809886,3.4600465792549415
1788.0,-30.000480255936957,5.046128252320049,35.01270970377386,24.14065502760934,5.005832632068119,-26.49984896289002,-40.03039231812579,1.505201339021217,-0.17042327008442726,-5.021756253704598,40.02483741526472,42377.69410198278,25770.53780951728,25770.53780951728,68148.23191150006,77463.17389100496,77463.17389100496,25770.53780951728,103233.71170052224,103233.71170052224,103233.71170052224,128073.13027709696,91634.71960950231,56549.39604652573,38983.69284775175,24839.418576574728,0.0,63823.111424326475,21113.50579008852,1537.7445619268385,0.0,0.8867180595377571,2.816451566298377,0.0014959135982669303,354355.34169341094,1555604.4242365619,4.389956185795202,1555604.4242365619,4.389956185795202,0.85,0.09574752067878937,4.027634451161993,1.2674267525551843,1.0,0.0,4.027634451162164,1.2846969573099452,1.2849968653170918,3.135085226321034,19338.773816875422,1972.0061200180921,4632.441516551485,4632.441516551485,5.5630573462051105,5.046128252320049,-2.3647940248575994,7.410922277177648,3.4600722041831613,3.4600722041831613,0.9885920583380461,0.0,0.0,0.00023343434631363914,1.000058472979038,0.00023342069751008658,198.9226075852179,0.0,2.725540007565463e-06,7.724180381440522,0.028600284966144713,7.858489687194915e-05,0.00015484944944169,0.0006236769773148179,0.09574752067867301,0.0718801351536098,0.023867385525063206,0.09574746852335626,0.07188013515369715,0.023867385525092225,0.37619757026240114,0.37619757026240114,0.12491427427782782,0.0,4.855830734903577,4.651787180014139,5.4714289442638915,4.851332983620182,4.650429584978156,5.457441004493887,24839.418576574728,21113.50579008852,0.85,1.0677673085916812,0.6639866524249447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451494774507171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.428782619834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.634113360122,1537.7445619268385,0.37619757026240114,0.12491427427782782,6.112874298809886,3.4600722041831613
1789.0,-30.001040334053656,5.045958162194496,35.01268830012076,24.14045218555259,5.005715151569117,-26.50036486065482,-40.03088157679883,1.5050396781703457,-0.1717927851591412,-5.021837915810596,40.024795982402495,42377.30035117633,25770.410815066418,25770.410815066418,68147.71116624275,77462.82622173867,77462.82622173867,25770.410815066418,103233.23703680508,103233.23703680508,103233.23703680508,128072.53651327918,91634.55043685848,56549.180308686395,38983.74458685787,24839.299476474105,0.0,63823.04406333198,21113.404555002988,1537.7399987059655,0.0,0.8867177937733771,2.816460042358421,0.0014959135982669303,354354.2135859863,1555602.6368418771,4.389965117387832,1555602.6368418771,4.389965117387832,0.85,0.09574736427449876,4.027634451161993,1.2674264816613867,1.0,0.0,4.027634451160671,1.2846977416599727,1.2849976323147232,3.135083312248872,19338.738114343578,1972.0024793730356,4632.441516551485,4632.441516551485,5.563029932054191,5.045958162194496,-2.364872901610757,7.410831063805253,3.4600977400799016,3.4600977400799016,0.9885993543085433,0.0,0.0,0.00023342069751008658,1.0000582953497195,0.00023340709096209193,198.92307014104358,0.0,2.715055593094569e-06,7.694467550830009,0.028603000021737806,7.858054486023111e-05,0.00015484015264985549,0.0006236395332357399,0.09574736427442423,0.07187988008851144,0.0238674841859128,0.09574744384727682,0.07187988008856738,0.023867484185931376,0.3761963168321899,0.3761963168321899,0.12491481769859794,0.0,4.8547055362896,4.6514593910459325,5.467889045122831,4.850045130651438,4.649993749279929,5.4535736279385105,24839.299476474105,21113.404555002988,0.85,1.0677602763450045,0.6639811838044749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514981401618532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.39906978922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.622861606818,1537.7399987059655,0.3761963168321899,0.12491481769859794,6.112874298809886,3.4600977400799016
1790.0,-30.00159876836521,5.045788545847152,35.01266692817324,24.140218505077087,5.005559451001146,-26.500883101081055,-40.03136734301222,1.5048437837170427,-0.17282176118965253,-5.021946455580711,40.024754098582136,42376.89938899259,25770.353961681176,25770.353961681176,68147.25335067377,77462.5087047292,77462.5087047292,25770.353961681176,103232.86266641038,103232.86266641038,103232.86266641038,128072.05192744898,91634.3952792274,56548.941240463755,38983.8378208485,24839.18926103859,0.0,63823.02708188709,21113.3108718828,1537.7365695196872,0.0,0.8867173927703118,2.816460901105651,0.0014959135982669303,354352.7141859546,1555600.8299946412,4.389978593978836,1555600.8299946412,4.389978593978836,0.85,0.09574721994747744,4.027634451161993,1.2674261827440936,1.0,0.0,4.0276344511605595,1.2846986860514114,1.2849985594453894,3.135081007626106,19338.70536956795,1971.9991403351758,4632.441516551485,4632.441516551485,5.5630176591771265,5.045788545847152,-2.3649714035165754,7.410759949363728,3.4601233099792266,3.4601233099792266,0.9886066599940647,0.0,0.0,0.00023340709096209193,1.000058124516678,0.0002333935250762511,198.92353134117704,0.0,2.7066563011177287e-06,7.670663957367643,0.028605706678038925,7.857622413477652e-05,0.0001548308668273154,0.0006236021333369701,0.09574721994734765,0.07187963533895793,0.023867584608389728,0.09574721622240247,0.07187963533905536,0.023867584608422074,0.3761950620602768,0.3761950620602768,0.12491535196729565,0.0,4.853631478642569,4.651143172027048,5.464519988788538,4.849124694391037,4.6496729624768705,5.450836440464968,24839.18926103859,21113.3108718828,0.85,1.067753387241231,0.6639750780642479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515014955920609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37526619576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.611625366682,1537.7365695196872,0.3761950620602768,0.12491535196729565,6.112874298809886,3.4601233099792266
1791.0,-30.00215513552085,5.045620022480731,35.012645572671794,24.14002572130414,5.005444296186015,-26.501395425894433,-40.03185227103529,1.5046845865597034,-0.17405840058773947,-5.022025088385107,40.02471183371013,42376.5037181145,25770.222803970635,25770.222803970635,68146.72652208514,77462.19245401342,77462.19245401342,25770.222803970635,103232.41525798406,103232.41525798406,103232.41525798406,128071.47908292379,91634.25696858905,56548.72292661354,38983.92671330612,24839.063824939734,0.0,63822.99053824585,21113.204251198775,1537.7315769305244,0.0,0.8867171454446505,2.8164679835874495,0.0014959135982669303,354351.62793257687,1555599.0067106332,4.389986905906412,1555599.0067106332,4.389986905906412,0.85,0.09574705856872061,4.027634451161993,1.2674259189935402,1.0,0.0,4.027634451161922,1.2846994587083225,1.28499931485366,3.1350791220940533,19338.676180215232,1971.9961638495545,4632.441516551485,4632.441516551485,5.562989346307969,5.045620022480731,-2.3650477470564266,7.410667769537158,3.460148739318102,3.460148739318102,0.9886139255194577,0.0,0.0,0.0002333935250762511,1.0000579096153932,0.00023338001012962402,198.92399083596226,0.0,2.6985739172297035e-06,7.64775848142898,0.028608405251956154,7.857191108380934e-05,0.00015482161399244177,0.0006235648663004621,0.09574705856865148,0.07187937766235358,0.0238676809062979,0.09574711942490255,0.07187937766240547,0.023867680906315136,0.3761938066983866,0.3761938066983866,0.12491588691886629,0.0,4.852529277833014,4.650828227483316,5.46103394679227,4.8479666877973955,4.649419694898199,5.446939756729648,24839.063824939734,21113.204251198775,0.85,1.0677457440865028,0.6639692587378906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451504841188975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.35236071982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.60040338817,1537.7315769305244,0.3761938066983866,0.12491588691886629,6.112874298809886,3.460148739318102
1792.0,-30.002709826286345,5.045452364215166,35.012624342951206,24.1398237872869,5.005320261387861,-26.501907129867302,-40.03232951564712,1.5045175649687688,-0.17522487034517553,-5.022113468715592,40.02467278632737,42376.08347968444,25770.118991867803,25770.118991867803,68146.20247155224,77461.87516736749,77461.87516736749,25770.118991867803,103231.99415923528,103231.99415923528,103231.99415923528,128070.95643183391,91634.11335018525,56548.47588210823,38984.041631196684,24838.96227259863,0.0,63823.00390379531,21113.117931708835,1537.7281805815162,0.0,0.8867168368245648,2.8164730050432336,0.0014959135982669303,354350.4070275374,1555597.3222288294,4.389997277773523,1555597.3222288294,4.389997277773523,0.85,0.09574690586198623,4.027634451161993,1.2674256002949553,1.0,0.0,4.0276344511643805,1.2847002678598431,1.2850001068304817,3.1350771475058146,19338.645870701122,1971.9930731392599,4632.441516551485,4632.441516551485,5.5629669365047425,5.045452364215166,-2.3651309897830854,7.410583353998251,3.4601742156789768,3.4601742156789768,0.9886212044797077,0.0,0.0,0.00023338001012962402,1.0000577353855866,0.00023336653662264908,198.92444894810748,0.0,2.6884471189928226e-06,7.619059135225659,0.028611093699075146,7.856766658439948e-05,0.00015481234354522454,0.0006235275283278724,0.09574690586189946,0.07187912772900455,0.02386777813289491,0.09574704533238944,0.0718791277290697,0.02386777813291653,0.3761925507310201,0.3761925507310201,0.12491641307356756,0.0,4.8514355861768195,4.650521295010719,5.457558025672142,4.846888598370413,4.649126370505201,5.443485663045635,24838.96227259863,21113.117931708835,0.85,1.06773730948599,0.6639625352570486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515081744161416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32366137362,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.589204207208,1537.7281805815162,0.3761925507310201,0.12491641307356756,6.112874298809886,3.4601742156789768
1793.0,-30.003262806917437,5.045284829114201,35.01260302988636,24.13957306360828,5.005138844454415,-26.502423032927844,-40.0328224414028,1.5042990704648138,-0.17595173385382168,-5.022236539058047,40.02462789930862,42375.735861890906,25770.104212115704,25770.104212115704,68145.84007400661,77461.59275867714,77461.59275867714,25770.104212115704,103231.69697079285,103231.69697079285,103231.69697079285,128070.537003403,91633.9806886147,56548.277527811675,38984.11462311447,24838.840032610147,0.0,63822.954655724614,21113.014027718626,1537.7244014698983,0.0,0.8867163727010855,2.816468193674994,0.0014959135982669303,354348.7069126531,1555595.385830165,4.390012875688633,1555595.385830165,4.390012875688633,0.85,0.0957467612821847,4.027634451161993,1.2674253964377566,1.0,0.0,4.027634451162631,1.2847013176923816,1.2850011395977097,3.135074585582701,19338.617873538933,1971.9902182232397,4632.441516551485,4632.441516551485,5.562963746016091,5.045284829114201,-2.365239755603635,7.410524584717836,3.4601996721396655,3.4601996721396655,0.9886284777541902,0.0,0.0,0.00023336653662264908,1.0000575576410329,0.00023335310536837638,198.9249056497268,0.0,2.6802099503877887e-06,7.595714999398993,0.028613773909025534,7.85632828431881e-05,0.00015480325377946098,0.00062349091807413,0.09574676128201666,0.07187888514150848,0.02386787614050818,0.09574659634566349,0.07187888514163464,0.023867876140550075,0.3761912945553752,0.3761912945553752,0.12491693048074515,0.0,4.8504530282666565,4.65026047833652,5.45438982906137,4.8462848052042204,4.648984389432599,5.441481877178148,24838.840032610147,21113.014027718626,0.85,1.0677324552208625,0.6639576009991258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515114976145123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.300317237794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.578020064355,1537.7244014698983,0.3761912945553752,0.12491693048074515,6.112874298809886,3.4601996721396655
1794.0,-30.00381383175176,5.045118587783897,35.012581671677225,24.13938349289822,5.005036130945736,-26.502929304580917,-40.033295075967885,1.5041516037749196,-0.17739161599365616,-5.022303806732436,40.02458395826589,42375.31237789404,25769.948959636506,25769.948959636506,68145.26133753055,77461.23907196888,77461.23907196888,25769.948959636506,103231.18803160539,103231.18803160539,103231.18803160539,128069.88769019015,91633.8078231657,56548.03431323523,38984.19278881163,24838.699658584766,0.0,63822.8924473964,21112.894709797052,1537.7182867579947,0.0,0.8867161893213336,2.816479276901363,0.0014959135982669303,354347.7776681313,1555593.4902420968,4.390019038581376,1555593.4902420968,4.390019038581376,0.85,0.09574658973155643,4.027634451161993,1.2674250777391718,1.0,0.0,4.0276344511615125,1.2847020352047878,1.28500184002151,3.135072834628123,19338.581391670126,1971.9864981079295,4632.441516551485,4632.441516551485,5.562930231836009,5.045118587783897,-2.365307352936189,7.410425940720086,3.460224886324567,3.460224886324567,0.9886356818070191,0.0,0.0,0.00023335310536837638,1.0000573543231295,0.00023333972232654314,198.92536073791157,0.0,2.6718109889552563e-06,7.571912342699196,0.02861644572001449,7.855907977016765e-05,0.00015479402559820873,0.0006234537503333969,0.09574658973150542,0.07187862108064151,0.023867968650863908,0.09574657258702832,0.07187862108067981,0.023867968650876616,0.37619004080617774,0.37619004080617774,0.12491745724124327,0.0,4.849371285475797,4.649945201800449,5.450987313166763,4.844912190738796,4.648556843067865,5.437248979548372,24838.699658584766,21112.894709797052,0.85,1.0677244280913263,0.66395161286086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515148105817897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.27651458109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.566851691503,1537.7182867579947,0.37619004080617774,0.12491745724124327,6.112874298809886,3.460224886324567
1795.0,-30.004362861759663,5.044952949886525,35.01256042876982,24.139168147835903,5.0048964702246534,-26.503437475808436,-40.0337755336426,1.503971084273353,-0.17841624741845408,-5.022402666062865,40.02454460024574,42374.92997197588,25769.87654768451,25769.87654768451,68144.80651966039,77460.93083278523,77460.93083278523,25769.87654768451,103230.80738046975,103230.80738046975,103230.80738046975,128069.40831911632,91633.6646408638,56547.81640159642,38984.275821408206,24838.600938646574,0.0,63822.87676005478,21112.810797849586,1537.7152973578577,0.0,0.8867158284598953,2.8164812094151572,0.0014959135982669303,354346.41201577935,1555591.7923641289,4.390031166154031,1555591.7923641289,4.390031166154031,0.85,0.09574644085716841,4.027634451161993,1.2674248420121148,1.0,0.0,4.027634451162282,1.284702907224,1.2850026950500932,3.1350707066312706,19338.55117419183,1971.9834167826762,4632.441516551485,4632.441516551485,5.562914600348437,5.044952949886525,-2.3653979319370757,7.410350881823601,3.4602502115717817,3.4602502115717817,0.9886429175919377,0.0,0.0,0.00023333972232654314,1.0000571469399009,0.0002333263884374458,198.9258141804077,0.0,2.6622264244475373e-06,7.5447496868843205,0.02861910794643894,7.85548073404029e-05,0.00015478491498614023,0.0006234170561183587,0.09574644085705962,0.07187837523865664,0.023868065618402972,0.09574641318155247,0.07187837523873832,0.023868065618430086,0.37618878552036217,0.37618878552036217,0.12491797515689687,0.0,4.84833271406842,4.649652169035164,5.447691312949189,4.84398641864442,4.648293020270103,5.434318547285329,24838.600938646574,21112.810797849586,0.85,1.0677175642811294,0.6639457843820875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515181118460407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.24935192528,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.555704067092,1537.7152973578577,0.37618878552036217,0.12491797515689687,6.112874298809886,3.4602502115717817
1796.0,-30.004910048465074,5.044788365988795,35.01253924956624,24.138979869335913,5.00478498655443,-26.50394116982902,-40.034251486044354,1.5038161079183456,-0.17960597837532077,-5.022479494349522,40.02450396992634,42374.53706486973,25769.750067727542,25769.750067727542,68144.28713259727,77460.61802908005,77460.61802908005,25769.750067727542,103230.3680968076,103230.3680968076,103230.3680968076,128068.85289867692,91633.52755810897,56547.59869504439,38984.365403405085,24838.484801869334,0.0,63822.850205274415,21112.712081588932,1537.7107990335087,0.0,0.8867155843987891,2.816487886292396,0.0014959135982669303,354345.35070524935,1555590.039601514,4.390039368388612,1555590.039601514,4.390039368388612,0.85,0.09574627726842909,4.027634451161993,1.2674245568318292,1.0,0.0,4.027634451162776,1.2847036596638173,1.2850034305345057,3.1350688704474843,19338.5222439741,1971.9804667214698,4632.441516551485,4632.441516551485,5.562887297260742,5.044788365988795,-2.365472113944326,7.410260479933122,3.4602754417857144,3.4602754417857144,0.9886501262244899,0.0,0.0,0.0002333263884374458,1.0000569553261525,0.00023331310001373888,198.92626610233924,0.0,2.6524547448811626e-06,7.517056746993215,0.02862176040118382,7.855057518520277e-05,0.000154775813252243,0.0006233803976613489,0.09574627726836088,0.07187811875963271,0.023868158508728178,0.09574633371843161,0.0718781187596839,0.023868158508745182,0.3761875301445231,0.3761875301445231,0.124918490190282,0.0,4.847270909229337,4.649361549347816,5.444294657117382,4.8428735159741905,4.648053731436846,5.430561475049387,24838.484801869334,21112.712081588932,0.85,1.0677098705780728,0.6639399044163626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515214011732795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.221658985385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.544578038209,1537.7107990335087,0.3761875301445231,0.124918490190282,6.112874298809886,3.4602754417857144
1797.0,-30.005455554739363,5.044624635115592,35.012518197854526,24.13878251044082,5.004664379466654,-26.504444263694865,-40.03472359674049,1.5036530884223351,-0.1807230680267935,-5.022564828523942,40.02446532497308,42374.135312247075,25769.647704784424,25769.647704784424,68143.7830170315,77460.30533039673,77460.30533039673,25769.647704784424,103229.95303518116,103229.95303518116,103229.95303518116,128068.33747825644,91633.38620829546,56547.36781624713,38984.464880053696,24838.384443075287,0.0,63822.84932312898,21112.626776613994,1537.7074030170454,0.0,0.8867152898289284,2.8164926145517213,0.0014959135982669303,354344.17189680226,1555588.3724875464,4.390049268090092,1555588.3724875464,4.390049268090092,0.85,0.09574611946040655,4.027634451161993,1.267424220000394,1.0,0.0,4.027634451163005,1.2847044496327475,1.2850042036151805,3.135066942683474,19338.492413227807,1971.9774248319056,4632.441516551485,4632.441516551485,5.562865200286013,5.044624635115592,-2.3655522894861183,7.410176924601711,3.460300713893044,3.460300713893044,0.988657346826584,0.0,0.0,0.00023331310001373888,1.000056780663345,0.00023329985309332197,198.92671663820448,0.0,2.6434165104026675e-06,7.49144239048116,0.02862440381769422,7.85463773985889e-05,0.00015476672261514998,0.0006233437838982101,0.09574611946031872,0.07187786813634763,0.0238682513239711,0.0957462511930632,0.07187786813641356,0.023868251323992992,0.37618627464770354,0.37618627464770354,0.12491899461407828,0.0,4.846218328182772,4.649079253655486,5.4409100594453434,4.841841760497175,4.647788640637259,5.427208833887846,24838.384443075287,21112.626776613994,0.85,1.0677019866666566,0.6639336187845654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515246794711603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.19604462888,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.533470635819,1537.7074030170454,0.37618627464770354,0.12491899461407828,6.112874298809886,3.460300713893044
