time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1798.0,-30.005999525092477,5.044461295583679,35.01249712656151,24.138553998805605,5.0045076680413825,-26.50494958558717,-40.035199793614424,1.503457728536074,-0.18156614310936448,-5.022671441396451,40.024422651197,42373.75717920622,25769.600743829447,25769.600743829447,68143.35792303567,77460.01286626073,77460.01286626073,25769.600743829447,103229.61361009018,103229.61361009018,103229.61361009018,128067.88226985998,91633.24985658978,56547.14536082838,38984.56055084601,24838.268659769812,0.0,63822.82921061582,21112.52836080434,1537.7036152623045,0.0,0.8867149014910689,2.8164912538453373,0.0014959135982669303,354342.69914820645,1555586.5315747857,4.390062319088872,1555586.5315747857,4.390062319088872,0.85,0.0957459651046821,4.027634451161993,1.2674240007577469,1.0,0.0,4.027634451162507,1.2847053907907064,1.2850051279734591,3.1350646459754303,19338.463637292145,1971.9744905030918,4632.441516551485,4632.441516551485,5.562855062876873,5.044461295583679,-2.3656480422353754,7.410109337819055,3.460325969022942,3.460325969022942,0.9886645625779834,0.0,0.0,0.00023329985309332197,1.000056621040498,0.0002332866441607953,198.92716590733872,0.0,2.6351663841031066e-06,7.468061532548204,0.028627038984078323,7.854214348969588e-05,0.00015475770960362607,0.0006233074827824876,0.09574596510455728,0.07187762155232012,0.02386834355223716,0.09574592715735482,0.07187762155241381,0.023868343552268283,0.3761850193653421,0.3761850193653421,0.1249194890172946,0.0,4.845237033196554,4.648826132734712,5.437724106060216,4.8411052982870615,4.647611963853308,5.424776684749929,24838.268659769812,21112.52836080434,0.85,1.0676956626000091,0.6639279032800709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515279477153407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17266377094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.522378658508,1537.7036152623045,0.3761850193653421,0.1249194890172946,6.112874298809886,3.460325969022942
1799.0,-30.006541279763436,5.044298693437007,35.012475969807525,24.13833806002515,5.004371019169098,-26.505450906550045,-40.035675396770216,1.5032806459555674,-0.18264609047326985,-5.022761330779943,40.024378019388664,42373.38614645458,25769.512257600738,25769.512257600738,68142.89840405532,77459.69000393628,77459.69000393628,25769.512257600738,103229.20226153702,103229.20226153702,103229.20226153702,128067.33613663114,91633.09033486852,56546.937045020364,38984.61476649796,24838.133875094118,0.0,63822.74864159207,21112.41379383,1537.698348509303,0.0,0.8867146054096009,2.816494961796449,0.0014959135982669303,354341.45742136484,1555584.6061958317,4.390072269601831,1555584.6061958317,4.390072269601831,0.8500000000000001,0.09574579911203253,4.027634451161993,1.2674237556895238,1.0,0.0,4.027634451162438,1.2847062463784296,1.2850059667903195,3.135062558087378,19338.42997151023,1971.971057548728,4632.441516551485,4632.441516551485,5.562835961453057,5.044298693437007,-2.365731449537752,7.410030142974759,3.4603510693226744,3.4603510693226744,0.9886717340921927,0.0,0.0,0.0002332866441607953,1.0000563906578055,0.00023327348971526166,198.92761334830388,0.0,2.627615512193029e-06,7.4466623615550445,0.028629666599590514,7.853791507020122e-05,0.00015474872909059407,0.0006232713125588108,0.09574579911194596,0.07187736606086091,0.02386843305108505,0.09574569330036087,0.07187736606092589,0.023868433051106645,0.3761837658362862,0.3761837658362862,0.12491998519873526,0.0,4.844247637059254,4.648557082523382,5.434553759810797,4.840115240306659,4.6473108344170555,5.421700776785485,24838.133875094118,21112.41379383,0.85,1.0676898105207566,0.6639229279266836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515312067714852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15126459995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.511299267277,1537.698348509303,0.3761837658362862,0.12491998519873526,6.112874298809886,3.4603510693226744
1800.0,-30.00708134348286,5.044137290073573,35.012454915377575,24.138163157645636,5.0042738998931355,-26.505946752346446,-40.03613881124181,1.5031393087566736,-0.18388704576733517,-5.0228284681652,40.024338686280096,42372.97197209134,25769.368403612047,25769.368403612047,68142.34037570338,77459.37320362432,77459.37320362432,25769.368403612047,103228.74160723636,103228.74160723636,103228.74160723636,128066.76327975625,91632.95219614786,56546.70105451092,38984.72349070771,24838.021672519895,0.0,63822.745163227606,21112.31842164191,1537.6938538920049,0.0,0.8867144059975979,2.816503444617153,0.0014959135982669303,354340.52999156335,1555582.9093998552,4.39007897131297,1555582.9093998552,4.39007897131297,0.85,0.09574562909403853,4.027634451161993,1.26742347325664,1.0,0.0,4.027634451161379,1.2847069346535083,1.2850066383254848,3.135060878493869,19338.400818439368,1971.968084762826,4632.441516551485,4632.441516551485,5.56280490785245,5.044137290073573,-2.365797844921471,7.409935134995044,3.460376119834401,3.460376119834401,0.9886788913812575,0.0,0.0,0.00023327348971526166,1.0000562148926262,0.0002332603770082142,198.9280593944614,0.0,2.616782454926088e-06,7.415961477260534,0.028632283382045442,7.853379521842324e-05,0.0001547396944968384,0.0006232349245177482,0.09574562909398382,0.07187710752512938,0.02386852156885444,0.09574568027772688,0.07187710752517046,0.02386852156886807,0.3761825125747505,0.3761825125747505,0.12492048162561936,0.0,4.8432127190141046,4.648283027612592,5.431215525029472,4.838941422397852,4.647059802827698,5.41773458287139,24838.021672519895,21112.31842164191,0.85,1.0676811253014633,0.6639164746630977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515344525668397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12056371565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.500246131198,1537.6938538920049,0.3761825125747505,0.12492048162561936,6.112874298809886,3.460376119834401
1801.0,-30.007619703890345,5.0439763180879895,35.01243394337863,24.13793831309306,5.004126677211544,-26.506446075673917,-40.03661029329521,1.5029530489951728,-0.18484182659068438,-5.022931012371562,40.02429897838356,42372.59858280834,25769.316638270007,25769.316638270007,68141.91522107835,77459.05713536839,77459.05713536839,25769.316638270007,103228.37377363839,103228.37377363839,103228.37377363839,128066.2961748416,91632.79381705799,56546.48487329507,38984.78771529213,24837.922401203203,0.0,63822.710116495335,21112.234041022723,1537.690918876498,0.0,0.8867140276323084,2.8165040285861935,0.0014959135982669303,354339.1134587965,1555581.1964372732,4.390091687177403,1555581.1964372732,4.390091687177403,0.85,0.09574547561023136,4.027634451161993,1.2674231952195987,1.0,0.0,4.0276344511631725,1.284707832971415,1.2850075200060818,3.1350586863368246,19338.367393800658,1971.9646763982255,4632.441516551485,4632.441516551485,5.562793733325615,5.0439763180879895,-2.3658900959669675,7.409866414054957,3.4604012609754933,3.4604012609754933,0.9886860745644267,0.0,0.0,0.0002332603770082142,1.000056037838517,0.00023324730633332737,198.92850403558612,0.0,2.6084853663590557e-06,7.392447528261564,0.0286348918674118,7.85296038491971e-05,0.0001547307731590171,0.0006231989926301886,0.09574547561011401,0.07187686312487004,0.023868612485243967,0.09574547652338584,0.07187686312495814,0.023868612485273215,0.37618125904424565,0.37618125904424565,0.12492096595005645,0.0,4.842227758139643,4.648014452640041,5.428061754244709,4.838089185780859,4.6467461664659595,5.41525086829887,24837.922401203203,21112.234041022723,0.85,1.0676750500989254,0.6639109888230351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515376882450537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09704976666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.489208812027,1537.690918876498,0.37618125904424565,0.12492096595005645,6.112874298809886,3.4604012609754933
1802.0,-30.008156038855383,5.0438161787610944,35.012412939754356,24.137741547916107,5.004001283117452,-26.50694139264991,-40.037077374849446,1.5027866369120881,-0.1858163370999364,-5.0230141243282596,40.02425611322878,42372.215777523685,25769.21671922741,25769.21671922741,68141.43249675109,77458.76627079488,77458.76627079488,25769.21671922741,103227.98299002228,103227.98299002228,103227.98299002228,128065.7784002178,91632.6686620226,56546.26720701102,38984.890505568415,24837.795410195504,0.0,63822.68591576392,21112.126098666176,1537.6859470086147,0.0,0.8867137596629646,2.816507141412933,0.0014959135982669303,354337.96536394244,1555579.347275038,4.390100692928272,1555579.347275038,4.390100692928272,0.85,0.09574530627258035,4.027634451161993,1.267422913336195,1.0,0.0,4.027634451161764,1.2847086383647663,1.2850083087944262,3.135056720945337,19338.340980832603,1971.9619830250497,4632.441516551485,4632.441516551485,5.5627721639129755,5.0438161787610944,-2.3659679664125846,7.4097841451736794,3.4604262632432983,3.4604262632432983,0.9886932180695138,0.0,0.0,0.00023324730633332737,1.000055827250431,0.00023323428550446143,198.92894700560663,0.0,2.600129801972428e-06,7.368767858789861,0.028637491997213774,7.852545180333824e-05,0.0001547218545299891,0.0006231630716526585,0.09574530627249907,0.07187660692279667,0.0238686993497024,0.09574524383007527,0.07187660692285769,0.023868699349722668,0.37618000544831187,0.37618000544831187,0.12492144955786186,0.0,4.8412541322929314,4.64776758214532,5.424888048524451,4.83719778722832,4.646622874937179,5.412034620796135,24837.795410195504,21112.126098666176,0.85,1.0676678914248023,0.6639052426193479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515409137319437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.07337009718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.478187613748,1537.6859470086147,0.37618000544831187,0.12492144955786186,6.112874298809886,3.4604262632432983
1803.0,-30.00869066393515,5.04365708766825,35.012392041512015,24.137562419660412,5.003897084275633,-26.507433050902883,-40.037540160678304,1.5026394712433457,-0.18693950619103816,-5.0230861091632635,40.024217175443894,42371.822389396795,25769.090931141385,25769.090931141385,68140.91332053818,77458.46102277272,77458.46102277272,25769.090931141385,103227.55195391411,103227.55195391411,103227.55195391411,128065.23959262791,91632.53701428241,56546.04693639594,38984.988975429405,24837.68763871381,0.0,63822.676614143216,21112.03449290674,1537.6818204188771,0.0,0.886713534131284,2.816513509186515,0.0014959135982669303,354336.9709796704,1555577.6675372652,4.390108272462808,1555577.6675372652,4.390108272462808,0.85,0.09574513650190446,4.027634451161993,1.2674226369475945,1.0,0.0,4.027634451162432,1.2847093536295446,1.2850090074971952,3.1350549754955632,19338.313197631196,1971.9591499269575,4632.441516551485,4632.441516551485,5.562745010178693,5.04365708766825,-2.366037387996103,7.409694475664353,3.4604512484098318,3.4604512484098318,0.9887003566885234,0.0,0.0,0.00023323428550446143,1.0000556495071646,0.00023322130685367472,198.92938856512987,0.0,2.590219775440951e-06,7.340682843599655,0.028640082216989216,7.852133814379748e-05,0.00015471294736066395,0.000623127196830622,0.09574513650184105,0.0718763510046754,0.023868785497165652,0.09574517899985353,0.071876351004723,0.023868785497181452,0.3761787529377233,0.3761787529377233,0.12492192928046199,0.0,4.840260764878622,4.647525747840859,5.421619817020314,4.836146602972235,4.646422235445527,5.408409610509182,24837.68763871381,21112.03449290674,0.85,1.067659912361589,0.6638991756106813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515441270973815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.04528508199,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.467189046485,1537.6818204188771,0.3761787529377233,0.12492192928046199,6.112874298809886,3.4604512484098318
1804.0,-30.009223533490452,5.043498632931781,35.01237123558241,24.137350601982348,5.003766450669767,-26.507925772703878,-40.03800305128095,1.502468689883221,-0.1880092967075484,-5.023176691712604,40.024178067747684,42371.43717904689,25769.014568376228,25769.014568376228,68140.45174742311,77458.1306312903,77458.1306312903,25769.014568376228,103227.14519966653,103227.14519966653,103227.14519966653,128064.73200048594,91632.36881178075,56545.823419650114,38985.0504357007,24837.58680081941,0.0,63822.63723652011,21111.948780696497,1537.6785184839323,0.0,0.886713214504361,2.8165170031119793,0.0014959135982669303,354335.7196933634,1555575.9804710664,4.390119014298749,1555575.9804710664,4.390119014298749,0.85,0.09574497479915522,4.027634451161993,1.2674223786918448,1.0,0.0,4.027634451161169,1.2847101792723852,1.2850098166579411,3.135052960694298,19338.277699840084,1971.9555301596454,4632.441516551485,4632.441516551485,5.562728525833475,5.043498632931781,-2.366120280667067,7.409618913598848,3.4604762828947586,3.4604762828947586,0.9887075093985025,0.0,0.0,0.00023322130685367472,1.0000554670108301,0.00023320837148240803,198.9298286764446,0.0,2.581835065400686e-06,7.316920575345544,0.028642664052054616,7.851722375222951e-05,0.00015470408310144521,0.0006230914948348086,0.09574497479906421,0.07187610276312867,0.02386887203593554,0.09574505766232937,0.071876102763197,0.02386887203595823,0.37617750143635936,0.37617750143635936,0.12492239804452986,0.0,4.839277271983178,4.647264644973575,5.418449624937239,4.835167395005044,4.6460488768823325,5.405595971662649,24837.58680081941,21111.948780696497,0.85,1.067653338969708,0.6638935495884118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515473302318356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02152281374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.456206856092,1537.6785184839323,0.37617750143635936,0.12492239804452986,6.112874298809886,3.4604762828947586
1805.0,-30.009754451542292,5.043340961556003,35.012350444594006,24.13715348755943,5.003642785093188,-26.50841604086636,-40.038465592637635,1.5023043744172753,-0.18898713959566749,-5.023259711703951,40.02413689107545,42371.058856645155,25768.920565093325,25768.920565093325,68139.97942173848,77457.83129080052,77457.83129080052,25768.920565093325,103226.75185589385,103226.75185589385,103226.75185589385,128064.22187216496,91632.23369418316,56545.60877038925,38985.13880421546,24837.470016271105,0.0,63822.60882048657,21111.84951383044,1537.6741301287354,0.0,0.8867129408845829,2.8165201707904703,0.0014959135982669303,354334.57287752215,1555574.204152841,4.39012820995747,1555574.204152841,4.39012820995747,0.85,0.09574480459747019,4.027634451161993,1.2674220627406614,1.0,0.0,4.0276344511610995,1.2847109745820826,1.2850105955340527,3.1350510199169004,19338.24918435306,1971.9526223892012,4632.441516551485,4632.441516551485,5.562708233449304,5.043340961556003,-2.366197475455683,7.409538437011687,3.460501244195371,3.460501244195371,0.9887146411986774,0.0,0.0,0.00023320837148240803,1.0000552641117442,0.00023319548414111422,198.93026717766864,0.0,2.5732311899483437e-06,7.292537192313606,0.028645237283244564,7.851311266401181e-05,0.00015469525881839623,0.0006230559538483938,0.09574480459739013,0.0718758488334531,0.023868955763937015,0.09574486255455714,0.07187584883351321,0.023868955763956975,0.37617624941219285,0.37617624941219285,0.1249228618106758,0.0,4.838308635942951,4.647017036950388,5.415298484621417,4.834272572108262,4.645869554751016,5.4025355100361026,24837.470016271105,21111.84951383044,0.85,1.0676464137245683,0.6638879174591868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451550522861734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.99713943071,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.44524201387,1537.6741301287354,0.37617624941219285,0.1249228618106758,6.112874298809886,3.460501244195371
1806.0,-29.99040595027529,5.015957709707281,35.01227248624177,24.129855713713937,4.993102116074408,-26.49205652712501,-40.02375458423046,1.4947526929237052,-0.31986537032781825,-5.035486748314746,40.02243021217869,42388.3304523234,25730.219865575946,25730.219865575946,68118.55031789934,77470.95768209916,77470.95768209916,25730.219865575946,103201.1775476751,103201.1775476751,103201.1775476751,128033.74405574962,91633.25948578173,56550.63225600435,38980.69692197487,24832.566508074513,0.0,63813.26343004938,21107.681531863334,1537.6699930134707,0.0,0.8866568434281524,2.816814609173011,0.0014959135982669303,354165.7036839113,1555500.5811732388,4.392013582889168,1555500.5811732388,4.392013582889168,0.85,0.0957486766794422,4.027634451161993,1.267433284777217,1.0,0.0,4.0276344511612345,1.2847463258372849,1.2850459384760666,3.134964755425266,19338.465669456,1971.974697726135,4632.441516551485,4632.441516551485,5.5543539564705,5.015957709707281,-2.382399507271635,7.398357216978916,3.460526177718564,3.460526177718564,0.9887217650624469,0.0,0.0,0.00023319548414111422,0.997988220668847,0.00023366556770061648,198.91443805712098,0.07399643928801408,0.0002451290420004798,694.6957050293598,0.028890366325245043,7.864396229509746e-05,0.00015455152184601676,0.0006224770338665325,0.09574867667744083,0.0718786301705333,0.023870046506907536,0.09574855620380957,0.07187863017203572,0.023870046507406477,0.3761749976144029,0.3761749976144029,0.12492332062083002,0.0,4.81840617528735,4.662898613746165,5.287312474315286,4.715621377986906,4.703295568993212,4.752741449989571,24832.566508074513,21107.681531863334,0.85,1.0674669599458633,0.6642558015981819,42257.704602238395,25750.0,0.0,3305.7703562708075,-3305.7703562708075,0.05864769538327152,1.4661923845817866,2615.926369206722,689.8439870640856,3305.7703562708075,0.030132645816587297,0.6347153180007735,1.451512946330728,1.4515537038127504,1.2661411629492647,0.00023320837148240803,0.0035112763716136286,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,46258.170663538556,22444.22964372919,,,,,,,,,,,,,,,,,,,,3.0,15429.434298504448,1537.6699930134707,0.3761749976144029,0.12492332062083002,6.112874298809886,3.460526177718564
1807.0,-29.93833710969797,4.942264364245302,35.01199009763912,24.110783216916047,4.963593150898393,-26.448142725526843,-39.98453988516701,1.473398766727263,-0.7455607917148654,-5.070504881834134,40.01632014125781,42441.77526628513,25599.491735980864,25599.491735980864,68041.26700226599,77513.27481230287,77513.27481230287,25599.491735980864,103112.76654828373,103112.76654828373,103112.76654828373,127924.11471135,91642.57501693782,56571.07547091983,38968.332828908875,24811.348163066265,0.0,63779.68099197514,21089.645938606325,1537.246833389625,0.0,0.8865004725224719,2.8183378187469725,0.0014959135982669303,353682.41314117005,1555237.0255743044,4.397269888999376,1555237.0255743044,4.397269888999376,0.85,0.09575683586020334,4.027634451161993,1.2674852452846248,1.0,0.0,4.02763445116288,1.2848452532608365,1.2851454929863217,3.134723376951561,19340.431637713224,1972.175170696744,4632.441516551485,4632.441516551485,5.526133820473533,4.942264364245302,-2.435962381925283,7.378226746170585,3.4523377983467927,3.4523377983467927,0.9863822280990836,0.0,0.0,0.00023366556770061648,0.9945968727390485,0.00023493495113966953,198.87170249019405,0.2016157359894005,0.0005660482955171832,1604.1808694956972,0.029456414620762227,7.899374992688529e-05,0.0001546718177737312,0.0006229615418893296,0.09575683585942023,0.0718857637498602,0.02387107210956003,0.09575707830184539,0.0718857637504481,0.02387107210975524,0.3761747243365211,0.3761747243365211,0.12491620004998456,0.0,4.732908415455427,4.722765928605213,4.763454385918635,4.324944090119288,4.89601537608354,2.613952203721624,24811.348163066265,21089.645938606325,0.85,1.0668172989267075,0.6654435175306884,42257.704602238395,25750.0,0.0,8993.709719456514,-8993.709719456514,0.1597780537673575,3.9944513441839335,7117.981081558304,1875.728637898209,8993.709719456514,0.17042421917298278,0.8645998580484706,1.4513234386744924,1.4514382019392293,1.2662709414757858,0.00023319548414111422,0.0035045408449523464,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,52855.59519119061,16756.290280543486,,,,,,,,,,,,,,,,,,,,3.0,15429.821588331446,1537.246833389625,0.3761747243365211,0.12491620004998456,6.112874298809886,3.4523377983467927
1808.0,-29.88327347763269,4.862351728419571,35.01141689669443,24.08977614194157,4.928651797252479,-26.40207224286694,-39.94392869118599,1.4474505624867393,-1.306598232722365,-5.11278423389199,40.00728588679225,42510.74708470725,25417.109374040017,25417.109374040017,67927.85645874726,77569.8669482075,77569.8669482075,25417.109374040017,102986.97632224753,102986.97632224753,102986.97632224753,127764.08234545782,91662.79342886755,56603.673565367164,38954.57762611153,24777.106023210286,0.0,63731.683649321814,21060.540119728743,1536.246833389625,0.0,0.8863174276402387,2.8208240787130716,0.0014959135982669303,353099.599286388,1554847.3982679013,4.403424420220917,1554847.3982679013,4.403424420220917,0.85,0.0957592233897166,4.027634451161993,1.2675761353736745,1.0,0.0,4.027634451161427,1.2849640436522263,1.285265942333375,3.1344335828373318,19344.69857165389,1972.6102768686444,4632.441516551485,4632.441516551485,5.4867631427673595,4.862351728419571,-2.5107302776948655,7.373082006114437,3.4301335686486083,3.4301335686486083,0.9800381624710309,0.0,0.0,0.00023493495113966953,0.9942894941531457,0.0002362842537522413,198.82628205984935,0.22333772364223467,0.0004740298050784237,1343.4004675922527,0.02993044442584065,7.935750960094145e-05,0.00015557744153872808,0.0006266090633650222,0.09575922338630155,0.07189305744587805,0.023866165940423505,0.09575942980352829,0.07189305744844196,0.023866165941274633,0.376177912930393,0.376177912930393,0.12487891441092835,0.0,4.56328308005925,4.826863957517162,3.771130278619978,3.8061860011696353,5.163389418419001,3.410605131648481e-13,24777.106023210286,21060.540119728743,0.85,1.0658412357739446,0.6670268954233035,42257.704602238395,25750.0,0.0,9922.406925047706,-9922.406925047706,0.17694046684939144,4.423511671234782,7856.400853480954,2066.0060715667523,9922.406925047706,0.33973234735082003,0.9574700587088274,1.451095550870638,1.4511270512254613,1.2666202831921887,0.00023366556770061648,0.0034864714030439785,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53523.511994878354,15827.593074952294,,,,,,,,,,,,,,,,,,,,3.0,15430.865020572668,1536.246833389625,0.376177912930393,0.12487891441092835,6.112874298809886,3.4301335686486083
1809.0,-29.827026746520286,4.781564188026817,35.01055401328342,24.068598355539166,4.893131024073966,-26.35499448287746,-39.9024358956143,1.4210987604305676,-1.8524699739321022,-5.155867164186358,39.997703626568814,42581.75226316019,25226.697634260785,25226.697634260785,67808.44989742097,77628.1254439304,77628.1254439304,25226.697634260785,102854.82307819118,102854.82307819118,102854.82307819118,127597.15616605995,91683.96832860923,56637.59514783682,38940.41464530268,24742.333087868774,0.0,63682.74773317145,21030.983124688457,1535.246833389625,0.0,0.886131984323237,2.8230439411716235,0.0014959135982669303,352506.48389551375,1554434.217317433,4.40966134903261,1554434.217317433,4.40966134903261,0.85,0.09575209314489165,4.027634451161993,1.267670604777523,1.0,0.0,4.027634451161544,1.285084580407862,1.2853882414670357,3.134139583157784,19349.167364688285,1973.065966939606,4632.441516551485,4632.441516551485,5.44565917219398,4.781564188026817,-2.588284573518335,7.369848761545152,3.4059303641149214,3.4059303641149214,0.9731229611756919,0.0,0.0,0.0002362842537522413,0.9941698059686472,0.00023766991547487503,198.77989013122345,0.23100610179490821,0.0004783431767206208,1355.6245628262393,0.03040878760256127,7.973076473402981e-05,0.00015655348901821148,0.0006305402258193593,0.09575209314134774,0.07190105927696648,0.023851033864381258,0.09575236741332215,0.07190105927962762,0.02385103386526403,0.3761865942631969,0.3761865942631969,0.12478872720676454,0.0,4.3271528539831365,4.964822625719535,2.415749524701255,3.303397190254259,5.435372861544181,3.979039320256561e-13,24742.333087868774,21030.983124688457,0.85,1.0647852410755905,0.6686544437682916,42257.704602238395,25750.0,0.0,10217.807212869788,-10217.807212869788,0.1829574831558189,4.573937078895468,8094.550300422835,2123.256912446953,10217.807212869788,0.5200482933309004,0.9900296707565949,1.4508537786409892,1.450797468708021,1.2669992459574657,0.00023493495113966953,0.003466970783746257,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53831.136377934425,15532.192787130212,,,,,,,,,,,,,,,,,,,,3.0,15431.970184098052,1535.246833389625,0.3761865942631969,0.12478872720676454,6.112874298809886,3.4059303641149214
1810.0,-29.770883248289234,4.701869283746139,35.00941055260932,24.04864589860665,4.858913994939496,-26.307879081172494,-39.8608410852961,1.395909827822753,-2.354154148840678,-5.197575033330104,39.987807835832484,42652.31681651368,25033.91569085069,25033.91569085069,67686.23250736437,77686.07188721799,77686.07188721799,25033.91569085069,102719.98757806867,102719.98757806867,102719.98757806867,127427.85423129673,91705.40223845311,56671.647167748924,38926.39452300465,24707.86665322806,0.0,63634.261176232714,21001.686655243848,1534.246833389625,0.0,0.8859544404003511,2.8248609161375784,0.0014959135982669303,351933.0439419771,1554007.6042370046,4.415634254830622,1554007.6042370046,4.415634254830622,0.8499999999999999,0.0957325029013538,4.027634451161993,1.2677645351411777,1.0,0.0,4.02763445116253,1.285199621582235,1.2855050907698764,3.1338590391144776,19353.690819730746,1973.5272309841532,4632.441516551485,4632.441516551485,5.404043548397913,4.701869283746139,-2.6648676318839466,7.366736915630085,3.3813300423104735,3.3813300423104735,0.9660942978029924,0.0,0.0,0.00023766991547487503,0.9941831436438681,0.00023906049604076983,198.73359232969156,0.23344884052751105,0.00047417915747674874,1343.823732289106,0.03088296676003802,8.01065659397036e-05,0.00015756334953517142,0.0006346075748283354,0.09573250290048174,0.07190934811966951,0.02382315478081224,0.09573240167054348,0.07190934812032454,0.023823154781029258,0.3762017933979493,0.3762017933979493,0.12463353176454817,0.0,4.0458325272274465,5.128193549198272,0.8106426767747053,2.843420884489433,5.703078016708275,3.979039320256561e-13,24707.86665322806,21001.686655243848,0.85,1.0636759389711443,0.6702728377467867,42257.704602238395,25750.0,0.0,10279.47282283059,-10279.47282283059,0.18483261428492603,4.6208153571231465,8147.723705629613,2131.749117200977,10279.47282283059,0.7040638608468918,1.0001764842257894,1.450608012152026,1.450460912400899,1.267382504766908,0.0002362842537522413,0.003447355427920632,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53881.00115735809,15470.52717716941,,,,,,,,,,,,,,,,,,,,3.0,15433.100884495418,1534.246833389625,0.3762017933979493,0.12463353176454817,6.112874298809886,3.3813300423104735
1811.0,-29.71523274874946,4.623941874847863,35.007998494514965,24.030425736587517,4.826758633808339,-26.261001232014127,-39.81934109525753,1.372527117073063,-2.804157937640184,-5.237081162636762,39.977700357346464,42721.31746463495,24840.706673456505,24840.706673456505,67562.02413809145,77742.6861721873,77742.6861721873,24840.706673456505,102583.3928456438,102583.3928456438,102583.3928456438,127257.42977222562,91726.53805884333,56705.16935129098,38912.63189728039,24674.03692658182,0.0,63586.668823862216,20972.931387594545,1533.246833389625,0.0,0.8857886998801482,2.826264262443357,0.0014959135982669303,351390.55112317286,1553571.9565350795,4.421211531070755,1553571.9565350795,4.421211531070755,0.85,0.0956996439025881,4.027634451161993,1.267855713707395,1.0,0.0,4.02763445116097,1.285306216987334,1.2856134989257115,3.1335991360895155,19358.151365380934,1973.9820800559758,4632.441516551485,4632.441516551485,5.362335732615703,4.623941874847863,-2.7390833272136557,7.363025202061518,3.3569246864991804,3.3569246864991804,0.9591213389997658,0.0,0.0,0.00023906049604076983,0.994236703408693,0.00024044625914650139,198.6877166918299,0.2340644746269597,0.00047041179329836033,1333.1470222075532,0.03135337855333638,8.048314173779227e-05,0.00015857735430297755,0.0006386916153647939,0.09569964390254371,0.07191777155045666,0.023781872352087053,0.09569962559577115,0.07191777155049002,0.023781872352098086,0.3762238404235261,0.3762238404235261,0.12441027609501733,0.0,3.738347590645617,5.30975389314824,3.410605131648481e-13,2.432923224996557,5.961606818786379,3.410605131648481e-13,24674.03692658182,20972.931387594545,0.85,1.0625186912250608,0.671859656353045,42257.704602238395,25750.0,0.0,10260.582394336567,-10260.582394336567,0.18526119864153667,4.631529966038412,8136.990079502528,2123.592314834039,10260.582394336567,0.8891417047035256,1.0024956636446782,1.4503617909802458,1.4501250947252142,1.267760725384748,0.00023766991547487503,0.003428102234487182,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53851.434018782515,15489.417605663433,,,,,,,,,,,,,,,,,,,,4.0,15434.231391685096,1533.246833389625,0.3762238404235261,0.12441027609501733,6.112874298809886,3.3569246864991804
1812.0,-29.660201166094687,4.547974939565549,35.006336530078514,24.013045231718593,4.795677127091994,-26.214573091606713,-39.77819384364409,1.3500490526035618,-3.2397324783829617,-5.275399127941497,39.967600455268865,42789.203525030105,24650.937659016956,24650.937659016956,67440.14118404707,77798.35175753574,77798.35175753574,24650.937659016956,102449.2894165527,102449.2894165527,102449.2894165527,127089.89985705743,91747.40988377323,56738.26165126551,38899.05359167525,24640.61044050473,0.0,63539.66403217998,20944.51887442902,1532.246833389625,0.0,0.8856288035273022,2.8276310457878364,0.0014959135982669303,350865.0013128016,1553136.7275942615,4.426593481205086,1553136.7275942615,4.426593481205086,0.85,0.09566600136690195,4.027634451161993,1.2679450762411584,1.0,0.0,4.027634451162597,1.28540860429334,1.2857176920743065,3.1333495339220994,19362.556196903144,1974.4312478678391,4632.441516551485,4632.441516551485,5.321370506446843,4.547974939565549,-2.8114271414412206,7.3594020810067695,3.332919700287777,3.332919700287777,0.9522627715107934,0.0,0.0,0.00024044625914650139,0.9943031893930062,0.00024182388401397664,198.6423684837698,0.23405594371314764,0.00046669536465754894,1322.6146634394936,0.03182007391799393,8.085813182467919e-05,0.0001595881273218222,0.0006427626395977976,0.09566600136414041,0.07192697935834029,0.02373902200580013,0.09566618738980431,0.07192697936041659,0.023739022006485366,0.37625257816721996,0.37625257816721996,0.12417969966545286,0.0,3.4129003274092042,5.504254668153692,3.410605131648481e-13,2.03566664955855,6.210085906889162,3.410605131648481e-13,24640.61044050473,20944.51887442902,0.85,1.0613864931657755,0.6734250830057789,42257.704602238395,25750.0,0.0,10215.094574860694,-10215.094574860694,0.18519694156319153,4.629923539079784,8105.013450512091,2110.0811243486014,10215.094574860694,1.0743708497408617,1.0021479521817716,1.4501163180605063,1.4497923637039392,1.2681306976931312,0.00023906049604076983,0.003409368672108897,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53795.41384053859,15534.905425139306,,,,,,,,,,,,,,,,,,,,3.0,15435.3538939176,1532.246833389625,0.37625257816721996,0.12417969966545286,6.112874298809886,3.332919700287777
1813.0,-29.60582569997963,4.473984669072408,35.00444772189129,23.995671921316557,4.764722605526657,-26.168722838219747,-39.73757433760909,1.3276197437663997,-3.692576407565241,-5.3135126771701495,39.95767265352177,42856.51329303251,24467.352481415062,24467.352481415062,67323.86577444758,77853.53141698327,77853.53141698327,24467.352481415062,102320.88389839833,102320.88389839833,102320.88389839833,126928.21653893699,91768.11209476547,56771.09397081298,38885.575693280545,24607.332640538665,0.0,63492.908333819214,20916.232744457866,1531.246833389625,0.0,0.8854691135947428,2.8292740452055574,0.0014959135982669303,350342.86745710205,1552709.004685406,4.431969789924519,1552709.004685406,4.431969789924519,0.85,0.09564186986640325,4.027634451161993,1.2680338925914847,1.0,0.0,4.02763445116306,1.2855107968503336,1.285821680248236,3.133100446165224,19366.92523276198,1974.8767655378729,4632.441516551485,4632.441516551485,5.281740178261164,4.473984669072408,-2.8825751658285195,7.356559834900928,3.3093762446023587,3.3093762446023587,0.9455360698863882,0.0,0.0,0.00024182388401397664,0.9943734293494194,0.0002431922222340482,198.59757839656825,0.23383750787367957,0.0004631083776470325,1312.44914225169,0.032283182295640964,8.122989595428521e-05,0.0001605939880596914,0.0006468138789587109,0.09564186986365614,0.07193748924952503,0.02370438061413111,0.09564205429929647,0.07193748925159127,0.023704380614811983,0.37628757457845413,0.37628757457845413,0.12399190518846795,0.0,3.0695230008340673,5.707531431473967,3.979039320256561e-13,1.620936269604897,6.448732291858846,3.979039320256561e-13,24607.332640538665,20916.232744457866,0.85,1.0603367768331984,0.6749811028927963,42257.704602238395,25750.0,0.0,10161.479977761843,-10161.479977761843,0.18496812711703345,4.624203177925832,8066.412742908767,2095.0672348530766,10161.479977761843,1.2594431486291862,1.0009097787718253,1.4498719841618841,1.4494634733463538,1.268491495961596,0.00024044625914650139,0.0033911941904940144,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53731.63372225192,15588.520022238157,,,,,,,,,,,,,,,,,,,,3.0,15436.465852198491,1531.246833389625,0.37628757457845413,0.12399190518846795,6.112874298809886,3.3093762446023587
1814.0,-29.552109293802786,4.401939669865903,35.002353075072556,23.97846010224896,4.734082597014572,-26.123434377908303,-39.69745421838013,1.3054076811201112,-4.157073473423168,-5.351233292814993,39.94790305229025,42923.104351275426,24289.411320498308,24289.411320498308,67212.51567177373,77908.09062046763,77908.09062046763,24289.411320498308,102197.50194096594,102197.50194096594,102197.50194096594,126771.76090980705,91788.58720618542,56803.60093699355,38872.20696576874,24574.258968841117,0.0,63446.465934609856,20888.12012351495,1530.246833389625,0.0,0.8853106536126293,2.8311422064769767,0.0014959135982669303,349826.717320342,1552288.1845003471,4.437305979345458,1552288.1845003471,4.437305979345458,0.85,0.09562537791427887,4.027634451161993,1.2681218687864022,1.0,0.0,4.027634451162579,1.2856120076799515,1.2859246747979538,3.132853790336297,19371.24634107456,1975.3173959583098,4632.441516551485,4632.441516551485,5.2433282176825,4.401939669865903,-2.9523950846633458,7.354334754529249,3.286302471236204,3.286302471236204,0.938943563210344,0.0,0.0,0.0002431922222340482,0.994443885779724,0.0002445509753859726,198.55334846013025,0.23355063726688605,0.0004596739474676747,1302.71596712339,0.03274285624310864,8.159863998904913e-05,0.0001615935822449991,0.0006508398789366373,0.09562537791156905,0.0719490952246949,0.023676282686874148,0.09562558914304677,0.07194909522673376,0.02367628268754511,0.3763282400008617,0.3763282400008617,0.12383833627354669,0.0,2.7092400063083346,5.915865127540258,3.410605131648481e-13,1.194159819391814,6.677864512881513,3.410605131648481e-13,24574.258968841117,20888.12012351495,0.85,1.0593579119291734,0.6765247475803219,42257.704602238395,25750.0,0.0,10105.988584282355,-10105.988584282355,0.18468678301873717,4.617169575468425,8026.144001664453,2079.844582617902,10105.988584282355,1.4442570980849847,0.9993873539974949,1.4496289032414367,1.4491386428102158,1.268843033395252,0.00024182388401397664,0.0033735755801805553,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53666.40915364414,15644.011415717645,,,,,,,,,,,,,,,,,,,,3.0,15437.566500664127,1530.246833389625,0.3763282400008617,0.12383833627354669,6.112874298809886,3.286302471236204
1815.0,-29.499045066702287,4.3317940220769495,35.000071443046465,23.96146027548241,4.703802605505412,-26.078696961600805,-39.65782063370568,1.283454500403682,-4.62789003050267,-5.388482078871952,39.93827092077749,42988.94838544071,24116.762052741757,24116.762052741757,67105.71043818246,77962.04955980148,77962.04955980148,24116.762052741757,102078.81161254324,102078.81161254324,102078.81161254324,126620.21700123453,91808.87106688353,56835.76989252181,38859.00130484635,24541.405388691295,0.0,63400.40669353765,20860.1945803876,1529.246833389625,0.0,0.8851539119414913,2.833174343806347,0.0014959135982669303,349317.6094692714,1551873.3701434475,4.442585567046719,1551873.3701434475,4.442585567046719,0.85,0.09561501075955,4.027634451161993,1.2682088306406514,1.0,0.0,4.027634451161268,1.2857120418577215,1.2860264803607624,3.1326100402252406,19375.52708745372,1975.7539106069576,4632.441516551485,4632.441516551485,5.206058612196993,4.3317940220769495,-3.0208534275291163,7.352647449606065,3.2636922042573624,3.2636922042573624,0.932483486930675,0.0,0.0,0.0002445509753859726,0.9945135466686414,0.00024590009478016057,198.50967243418756,0.23324352835863033,0.00045637356156460915,1293.3626734741024,0.03319922980467325,8.196443105559773e-05,0.00016258654433037485,0.0006548391672403943,0.09561501075898597,0.07196160881843033,0.023653401940555634,0.09561476081076048,0.07196160881885483,0.023653401940695172,0.3763738829373034,0.3763738829373034,0.12371214780827636,0.0,2.333994167448509,6.126540657610633,3.979039320256561e-13,0.7605920483692898,6.8985906650647735,3.979039320256561e-13,24541.405388691295,20860.1945803876,0.85,1.0584429018342951,0.6780547732641364,42257.704602238395,25750.0,0.0,10050.715681932668,-10050.715681932668,0.18439102812944336,4.60977570323608,7985.874902128985,2064.8407798036837,10050.715681932668,1.6287816215402569,0.9977869487523985,1.4493870957093429,1.4488178852687643,1.2691854494999393,0.0002431922222340482,0.0033564985365401212,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,53601.78295764517,15699.284318067332,,,,,,,,,,,,,,,,,,,,3.0,15438.65575847787,1529.246833389625,0.3763738829373034,0.12371214780827636,6.112874298809886,3.2636922042573624
1816.0,-29.476588562550795,4.3046744165066055,34.99770435828777,23.95534518817442,4.689551883766622,-26.05990356936503,-39.641527680773265,1.2728668905813256,-4.9139609863564715,-5.407021201517368,39.931220373602756,43027.728138995066,24005.9257759991,24005.9257759991,67033.65391499417,77995.18019214047,77995.18019214047,24005.9257759991,102001.10596813957,102001.10596813957,102001.10596813957,126517.13197385253,91827.2066126465,56859.75455950305,38852.724503492725,24516.026005712967,0.0,63368.750509205696,20838.622104856022,1528.246833389625,0.0,0.885084084161327,2.834905141030831,0.0014959135982669303,349064.4378930986,1551569.7866007956,4.444938006191182,1551569.7866007956,4.444938006191182,0.85,0.0956035491733746,4.027634451161993,1.2682776755793017,1.0,0.0,4.027634451161526,1.285758858423892,1.2860750431090853,3.132495976811037,19379.396657566776,1976.1484969451114,4632.441516551485,4632.441516551485,5.18213250836025,4.3046744165066055,-3.0642093184870083,7.368883734993614,3.2415348332908045,3.2415348332908045,0.9261528095116585,0.0,0.0,0.00024590009478016057,0.9976751939181884,0.0002464730969349178,198.4909477429941,0.11647218198599399,9.271412775973613e-05,262.7518380710922,0.03329194393243298,8.211524310442285e-05,0.00016378485167573774,0.0006596655111876584,0.09560354917095933,0.0719703492258189,0.023633199945140432,0.09560306745388249,0.07197034922763709,0.023633199945737506,0.3764237888453661,0.3764237888453661,0.12360786370272675,0.0,1.9735197229613277,6.31290243436996,3.979039320256561e-13,0.49306021516088094,7.023594296303827,3.979039320256561e-13,24516.026005712967,20838.622104856022,0.85,1.057834553724648,0.679005468677252,42257.704602238395,25750.0,0.0,4998.426892442154,-4998.426892442154,0.09205155421024297,2.301288855256072,3973.2797686345784,1025.1471238075753,4998.426892442154,1.7208929432564666,0.9962289416692955,1.4492668266724686,1.4485011547811004,1.2695189532766733,0.0002445509753859726,0.003339945692194498,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,47518.88333275164,20751.573107557844,,,,,,,,,,,,,,,,,,,,3.0,15439.733741517657,1528.246833389625,0.3764237888453661,0.12360786370272675,6.112874298809886,3.2415348332908045
1817.0,-29.480422024335304,4.3193927108548325,34.99538505683681,23.964178386982553,4.698105074831817,-26.062498345244485,-39.6444533142261,1.2801813957411172,-4.929322506629546,-5.398647090427737,39.927877047330554,43024.36368553877,23983.804678212804,23983.804678212804,67008.16836375157,77996.31389185636,77996.31389185636,23983.804678212804,101980.11857006917,101980.11857006917,101980.11857006917,126481.51194418778,91833.35497897757,56861.40477266055,38857.722451463356,24501.3933741186,0.0,63359.11582558196,20826.18436800081,1527.246833389625,0.0,0.8851395238659203,2.836108716944428,0.0014959135982669303,349178.77750412875,1551425.8448348944,4.443070268829698,1551425.8448348944,4.443070268829698,0.85,0.09558707793939705,4.027634451161993,1.2682894405024125,1.0,0.0,4.027634451161098,1.2857245885423638,1.2860407648001513,3.132579470793317,19380.69422104846,1976.2808115970756,4632.441516551485,4632.441516551485,5.177357251574541,4.3193927108548325,-3.0638714367193143,7.383264147574147,3.232240075647212,3.232240075647212,0.923497164470632,0.0,0.0,0.00024590009478016057,0.9980716393625618,0.00024637519500825565,198.49407044492952,0.0,0.0,0.0,0.03329194393243298,8.208814375741316e-05,0.0001638119510227474,0.0006597746574512785,0.0955870779392468,0.07197289257095446,0.023614185368292333,0.09558705938766808,0.07197289257106759,0.02361418536832946,0.3764757705467114,0.3764757705467114,0.12352110308495373,0.0,1.6709281356580163,6.447712357126875,3.979039320256561e-13,0.46932458379819764,7.0040695129789015,3.979039320256561e-13,24501.3933741186,20826.18436800081,0.85,1.05759317330461,0.6790556200938522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483664766068234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.200318648602,1527.246833389625,0.3764757705467114,0.12352110308495373,6.112874298809886,3.232240075647212
1818.0,-29.484193398956933,4.334041728194788,34.99315236857732,23.976830241177254,4.713403856319842,-26.06436266147353,-39.64514894234014,1.2935731188367208,-4.86259037450327,-5.381954557814049,39.925759561175276,43011.985812831575,23992.11791920538,23992.11791920538,67004.10373203695,77985.59818201904,77985.59818201904,23992.11791920538,101977.71610122442,101977.71610122442,101977.71610122442,126467.82031603761,91830.359759066,56856.74738987982,38859.56929909576,24490.104214813196,0.0,63349.67351390896,20816.588582591216,1526.246833389625,0.0,0.8852333392860354,2.837169621775901,0.0014959135982669303,349406.7840664115,1551334.6849487512,4.439910029491271,1551334.6849487512,4.439910029491271,0.85,0.09557044616010982,4.027634451161993,1.268265694710426,1.0,0.0,4.0276344511613456,1.2856618504447967,1.2859780112744768,3.1327323353092913,19380.062103870077,1976.2163535835457,4632.441516551485,4632.441516551485,5.179151821665255,4.334041728194788,-3.04429163342464,7.378333361619428,3.235521218469772,3.235521218469772,0.9244346338485062,0.0,0.0,0.00024590009478016057,0.9984618297900126,0.0002462789136685135,198.49714266712704,0.0,0.0,0.0,0.03329194393243298,8.208170155997993e-05,0.00016381839322018063,0.0006598006042676018,0.0955704461594202,0.07197323045802685,0.023597215701393354,0.09557033282604305,0.07197323045854619,0.023597215701563635,0.37652640964472445,0.37652640964472445,0.123448361257402,0.0,1.4361008406889937,6.5377778195946235,3.979039320256561e-13,0.5193641833107563,6.931032705120174,3.979039320256561e-13,24490.104214813196,20816.588582591216,0.85,1.0576866464406582,0.6789614441089097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448389262617224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.140968678765,1526.246833389625,0.37652640964472445,0.123448361257402,6.112874298809886,3.235521218469772
1819.0,-29.487909324831826,4.348581791115656,34.991020708323354,23.98785726344215,4.726807506018823,-26.06636659792366,-39.646095398906596,1.3052647791106697,-4.787233745054493,-5.367300790107266,39.924234962529106,43000.874655539264,24005.192449495822,24005.192449495822,67006.0671050351,77975.97660037586,77975.97660037586,24005.192449495822,101981.16904987168,101981.16904987168,101981.16904987168,126463.90190434319,91827.66895477178,56852.56700993519,38861.22438315177,24482.73285447152,0.0,63343.95723762329,20810.322926300792,1525.5189906330045,0.0,0.8853144204712132,2.8378706326577388,0.0014959135982669303,349607.0390679611,1551269.051966754,4.437179114306101,1551269.051966754,4.437179114306101,0.85,0.09555728973690139,4.027634451161993,1.2682446759892625,1.0,0.0,4.027634451161164,1.2856070818777057,1.2859232292390887,3.1328657938624556,19379.494231170152,1976.1584466836437,4632.441516551485,4632.441516551485,5.18197420598327,4.348581791115656,-3.02628526833463,7.3748670594502865,3.2388059932187496,3.2388059932187496,0.9253731409196427,0.0,0.0,0.00024590009478016057,0.9988464443961881,0.00024618408180729866,198.5001698129029,0.0,0.0,0.0,0.03329194393243298,8.207293719597935e-05,0.00016382715758418123,0.0006598359039219931,0.09555728973651992,0.07197439372133103,0.02358289601518888,0.09555711077962604,0.07197439372161836,0.023582896015283027,0.376573350036096,0.376573350036096,0.12338683446202726,0.0,1.2612024707049727,6.596713445510602,3.410605131648481e-13,0.5800670450527718,6.861280557691998,3.410605131648481e-13,24482.73285447152,20810.322926300792,0.85,1.0578130894739346,0.6788473049485894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484116802825642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.082734739703,1525.5189906330045,0.376573350036096,0.12338683446202726,6.112874298809886,3.2388059932187496
1820.0,-29.491594716134376,4.36284621277936,34.98906484451172,23.992115689348452,4.732392548862743,-26.0691249244411,-39.64822132894767,1.3099227571694088,-4.653709863044583,-5.361034401723592,39.925089021551145,42994.78716451429,24038.26940035553,24038.26940035553,67033.05656486982,77970.6059453066,77970.6059453066,24038.26940035553,102008.87534566212,102008.87534566212,102008.87534566212,126501.71697517717,91826.05140677174,56850.23262597942,38862.02086754703,24492.84162951506,0.0,63354.86249706209,20818.9153850878,1525.9944271778568,0.0,0.885343573105664,2.836778851555593,0.0014959135982669303,349692.70158148085,1551305.81839468,4.436197299454403,1551305.81839468,4.436197299454403,0.85,0.09555324381537864,4.027634451161993,1.2682345985202117,1.0,0.0,4.027634451162615,1.285585263283867,1.2859014052797764,3.132918963985247,19379.152860617116,1976.123636574887,4632.441516551485,4632.441516551485,5.189114490591621,4.36284621277936,-3.014719714217331,7.377565926996691,3.242082315080203,3.242082315080203,0.9263092328800581,0.0,0.0,0.00024590009478016057,0.9992280564197328,0.00024609006242401634,198.50317217515897,0.0,0.0,0.0,0.03329194393243298,8.205325384173524e-05,0.00016384684093842533,0.000659915181277661,0.09555324381533029,0.07198090023139764,0.023572343583932655,0.09555326403337185,0.07198090023143405,0.023572343583944583,0.37661550296237856,0.37661550296237856,0.12333427969239415,0.0,1.1497554565095243,6.633284397208342,3.979039320256561e-13,0.7073245386790177,6.791890702291539,3.979039320256561e-13,24492.84162951506,20818.9153850878,0.85,1.0580570128769249,0.6786343694851844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484337690302447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15440.025485911377,1525.9944271778568,0.37661550296237856,0.12333427969239415,6.112874298809886,3.242082315080203
