time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1821.0,-29.495244105203994,4.376880863376659,34.98725511123961,23.997912159562134,4.739746842741732,-26.071673920441715,-39.65004467228425,1.3161766579794534,-4.539642549163659,-5.352866615144946,39.92543131035184,42987.588175222656,24065.841928324113,24065.841928324113,67053.43010354677,77964.29934726957,77964.29934726957,24065.841928324113,102030.14127559368,102030.14127559368,102030.14127559368,126528.51811589696,91824.19961391395,56847.48844186694,38863.01241338557,24498.37684030329,0.0,63361.38925368886,20823.620314257794,1526.1583605691385,0.0,0.885384378539535,2.8361813673610325,0.0014959135982669303,349804.3812421687,1551320.5537866012,4.434823109641459,1551320.5537866012,4.434823109641459,0.85,0.09554774364581639,4.027634451161993,1.268222084105946,1.0,0.0,4.027634451161555,1.285555970338495,1.2858721051308915,3.132990351327521,19378.76205456254,1976.083785447889,4632.441516551485,4632.441516551485,5.195066541550077,4.376880863376659,-3.0018247872041894,7.378705650580848,3.245299718600613,3.245299718600613,0.9272284910287466,0.0,0.0,0.00024590009478016057,0.9996060955120952,0.0002459969941001477,198.50614529712473,0.0,0.0,0.0,0.03329194393243298,8.20363755241123e-05,0.00016386371925604826,0.0006599831609711968,0.09554774364480184,0.07198503459492891,0.023562709049872933,0.09554780499574812,0.07198503459569328,0.023562709050123115,0.3766525084167713,0.3766525084167713,0.12328890254335433,0.0,1.0809856380616338,6.649336338045828,3.979039320256561e-13,0.8132240659812737,6.729544540874258,3.979039320256561e-13,24498.37684030329,20823.620314257794,0.85,1.0582695691073876,0.6784508465101237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448455676935324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.96872492812,1526.1583605691385,0.3766525084167713,0.12328890254335433,6.112874298809886,3.245299718600613
1822.0,-29.498862792118498,4.390680155128357,34.98558898550917,24.003286810498707,4.746607902310859,-26.074244623539563,-39.65192026281727,1.3219897337287012,-4.424734014432261,-5.345279580044751,39.9259924900851,42980.73068495512,24094.084989796618,24094.084989796618,67074.81567475174,77958.28180248075,77958.28180248075,24094.084989796618,102052.36679227737,102052.36679227737,102052.36679227737,126557.33765505564,91822.42470194434,56844.87358440558,38863.945686154184,24504.970862778264,0.0,63368.91654893245,20829.225233361525,1526.394698289352,0.0,0.8854213822776739,2.83550502002676,0.0014959135982669303,349908.1452627503,1551344.7125719306,4.4335770217838375,1551344.7125719306,4.4335770217838375,0.8500000000000001,0.09554298141680397,4.027634451161993,1.2682103026984257,1.0,0.0,4.027634451162688,1.2855287433917935,1.2858448714887325,3.133056706717667,19378.3874736038,1976.045588820219,4632.441516551485,4632.441516551485,5.20116333983055,4.390680155128357,-2.9894718073773077,7.380151962505664,3.2484715818854304,3.2484715818854304,0.9281347376815515,0.0,0.0,0.00024590009478016057,0.9999811065424093,0.00024590474077095166,198.50909349428346,0.0,0.0,0.0,0.03329194393243298,8.201901691343997e-05,0.0001638810778667206,0.0006600530751095651,0.09554298089613104,0.0719886455538026,0.023554335342328436,0.09554380539977013,0.07198864594611364,0.023554335470690333,0.3766841754542944,0.3766841754542944,0.12324926749078913,0.0,1.047502927397204,6.651021892536164,3.979039320256561e-13,0.9205455656124855,6.672614333180093,3.979039320256561e-13,24504.970862778264,20829.225233361525,0.85,1.0584813395532437,0.6782620411659728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484773714772419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.912562343221,1526.394698289352,0.3766841754542944,0.12324926749078913,6.112874298809886,3.2484715818854304
1823.0,-29.502443193771594,4.404248458419909,34.984057255030834,24.0085408668034,4.75332998966652,-26.07679475527581,-39.653781534265704,1.3276815511669688,-4.311500327558633,-5.337789034330582,39.926572966394716,42972.977392206456,24121.803605013185,24121.803605013185,67094.78099721964,77952.3386321862,77952.3386321862,24121.803605013185,102074.14223719938,102074.14223719938,102074.14223719938,126585.3899427493,91820.65245192646,56842.28240487415,38864.8556078359,24511.247705549915,0.0,63376.103313385815,20834.560549717426,1526.612831317075,0.0,0.8854578082628349,2.834841660962924,0.0014959135982669303,350010.6133500524,1551369.702373987,4.43235045796292,1551369.702373987,4.43235045796292,0.8499999999999999,0.09553819786162343,4.027634451161993,1.2681986850360407,1.0,0.0,4.027634451161543,1.2855020855051569,1.2858182070465778,3.133121677962331,19378.01345442866,1976.0074494785335,4632.441516551485,4632.441516551485,5.207146926480815,4.404248458419909,-2.977294586886347,7.381543045306256,3.2515958363361537,3.2515958363361537,0.9290273818103296,0.0,0.0,0.00024590009478016057,1.0003522993887755,0.000245813494836177,198.5120382160638,0.0,0.0,0.0,0.03329194393243298,8.20017941825647e-05,0.00016389830059759585,0.0006601224419737813,0.09553819735611646,0.07199133714697739,0.02354686020913907,0.09553903417895646,0.07199133752789452,0.023546860333728915,0.376710710898844,0.376710710898844,0.12321422611540364,0.0,1.0417506829825243,6.642214231050218,3.979039320256561e-13,1.0262887067719362,6.621643488393431,3.979039320256561e-13,24511.247705549915,20834.560549717426,0.85,1.058676338389653,0.6780627893720634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484988841456012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.856893178527,1526.612831317075,0.376710710898844,0.12321422611540364,6.112874298809886,3.2515958363361537
1824.0,-29.50574404014451,4.417586965889275,34.98265172429288,24.013433383684628,4.759726684720455,-26.079233300119657,-39.655692503415025,1.3329781926190718,-4.199406389313992,-5.330546293201779,39.92718384998064,42966.583493289436,24149.379103676056,24149.379103676056,67115.96259696549,77946.23671164256,77946.23671164256,24149.379103676056,102095.61581531861,102095.61581531861,102095.61581531861,126613.00359943512,91819.00173915175,56839.34852080608,38866.28135371741,24517.3877841165,0.0,63383.66913783391,20839.779616499025,1526.8268992534495,0.0,0.8854928380455489,2.834166008224233,0.0014959135982669303,350109.7139549402,1551396.0015534167,4.431170972174409,1551396.0015534167,4.431170972174409,0.85,0.09553339207437661,4.027634451161993,1.268187820161693,1.0,0.0,4.027634451161123,1.2854774583561956,1.2857934625134118,3.133181702238739,19377.66508471549,1975.9719256540704,4632.441516551485,4632.441516551485,5.213099618719744,4.417586965889275,-2.965406633182773,7.382993599072048,3.254673408087653,3.254673408087653,0.9299066880250437,0.0,0.0,0.000245813494836177,1.0003422214989206,0.0002457294009522543,198.51475445047203,0.0,1.719113138957006e-05,48.71966635804155,0.033309135063822555,8.198411506668882e-05,0.0001638293797694882,0.0006598448540720924,0.09553339207437903,0.07199325947635993,0.023540132598019094,0.09553343647349634,0.07199325947635811,0.023540132598018498,0.3767325056042819,0.3767325056042819,0.12318285968176192,0.0,1.0580640506083228,6.6258475061569015,3.410605131648481e-13,1.1311399038877994,6.574557871603247,3.410605131648481e-13,24517.3877841165,20839.779616499025,0.85,1.058884149653996,0.6778809759317412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485202460370372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42306.424268596435,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.80187037234,1526.8268992534495,0.3767325056042819,0.12318285968176192,6.112874298809886,3.254673408087653
1825.0,-29.50901736751473,4.43070446788984,34.98136555754686,24.018670117389433,4.76635648159011,-26.081515853257297,-39.657443622685946,1.3386192712696825,-4.088494082613124,-5.323174630147757,39.92784814953487,42959.64544861604,24175.899759932145,24175.899759932145,67135.54520854818,77940.5848322678,77940.5848322678,24175.899759932145,102116.48459219995,102116.48459219995,102116.48459219995,126639.89261879859,91817.35040309386,56836.41101943805,38867.71042628424,24523.40802659864,0.0,63391.11845288288,20844.896822608844,1527.0293729855448,0.0,0.8855283260553928,2.8335231560765792,0.0014959135982669303,350210.60118341685,1551424.600728784,4.429976121471697,1551424.600728784,4.429976121471697,0.85,0.095528348440951,4.027634451161993,1.2681767008779574,1.0,0.0,4.0276344511602895,1.2854512139523795,1.285767103553818,3.133245670816411,19377.316583463395,1975.9363884163702,4632.441516551485,4632.441516551485,5.218824603301056,4.43070446788984,-2.95352063163434,7.38422509952418,3.257704271938278,3.257704271938278,0.9307726491252223,0.0,0.0,0.0002457294009522543,1.0003393770499909,0.00024564603432578286,198.51744810409863,0.0,1.669387671770898e-05,47.31044661798725,0.033325828940540266,8.1967917877546e-05,0.00016376148307470828,0.0006595713910050767,0.09552834843899244,0.07199437801688405,0.023533970422108384,0.09552826159304362,0.07199437801836013,0.023533970422590866,0.37675004326347605,0.37675004326347605,0.1231544332015152,0.0,1.0916447807510963,6.604739994595889,3.979039320256561e-13,1.2346805475346514,6.534740346515889,3.979039320256561e-13,24523.40802659864,20844.896822608844,0.85,1.0590686336990323,0.6776918675215823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448539944307401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42305.01504885638,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.752328643543,1527.0293729855448,0.37675004326347605,0.1231544332015152,6.112874298809886,3.257704271938278
1826.0,-29.51225849362439,4.443603730575168,34.9801931047489,24.023809970263414,4.772863600663032,-26.083781531003172,-39.659184439200885,1.3441533331151965,-3.9781417430529586,-5.315959506457552,39.92858678586993,42952.804604665114,24202.08847776072,24202.08847776072,67154.89308242584,77935.03775041581,77935.03775041581,24202.08847776072,102137.12622817652,102137.12622817652,102137.12622817652,126666.70643833592,91815.7404804367,56833.507334710135,38869.14793969618,24529.5802101594,0.0,63398.72814985558,20850.14317863549,1527.2426440784623,0.0,0.885562727930598,2.8328708109655403,0.0014959135982669303,350309.36814148707,1551456.4006912245,4.428817901508714,1551456.4006912245,4.428817901508714,0.85,0.09552324815282143,4.027634451161993,1.268165738745593,1.0,0.0,4.027634451161401,1.2854254702723622,1.2857412463803284,3.1333084214587705,19376.97682217791,1975.901742407235,4632.441516551485,4632.441516551485,5.224477932703057,4.443603730575168,-2.941849940974644,7.385453671549811,3.260690696651597,3.260690696651597,0.9316259133290278,0.0,0.0,0.00024564603432578286,1.0003360468259284,0.0002455635134865119,198.52011532211947,0.0,1.6549729944155782e-05,46.901934661737485,0.033342378670484424,8.195181891697476e-05,0.0001636942154088081,0.0006593004614364479,0.09552324815282565,0.07199494048179696,0.023528307671028682,0.09552331832305165,0.07199494048179378,0.023528307671027645,0.3767638767668008,0.3767638767668008,0.1231283586839845,0.0,1.139076860518628,6.580770558668291,3.410605131648481e-13,1.337817763404587,6.499015895509217,3.410605131648481e-13,24529.5802101594,20850.14317863549,0.85,1.0592466922000676,0.6775026228150439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485594788582816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.60653690013,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.703228183887,1527.2426440784623,0.3767638767668008,0.1231283586839845,6.112874298809886,3.260690696651597
1827.0,-29.51546822846083,4.456288166175077,34.97912777009333,24.028843792062275,4.779240566996979,-26.08603199889381,-39.660918864514656,1.3495733631807885,-3.8684669188527323,-5.308865487104163,39.929360903083044,42946.07395150405,24227.867728010868,24227.867728010868,67173.94167951492,77929.58817341451,77929.58817341451,24227.867728010868,102157.45590142538,102157.45590142538,102157.45590142538,126693.12649885594,91814.16281947814,56830.64859757506,38870.57135767008,24535.670597430573,0.0,63406.24195510065,20855.320007815986,1527.4524540859709,0.0,0.8855963684396677,2.8322147525330577,0.0014959135982669303,350406.4986342976,1551489.7287143082,4.4276853733056,1551489.7287143082,4.4276853733056,0.85,0.09551802647295671,4.027634451161993,1.2681549535458911,1.0,0.0,4.027634451161963,1.2854002598599241,1.2857159236968996,3.133369874688607,19376.643869465584,1975.8677906793437,4632.441516551485,4632.441516551485,5.2300428707941355,4.456288166175077,-2.930366514942649,7.386654681117726,3.2636331483414875,3.2636331483414875,0.9324666138118536,0.0,0.0,0.0002455635134865119,1.0003328003462748,0.0002454818170527926,198.52275676925265,0.0,1.6382046528547776e-05,46.426719861904395,0.03335876071701297,8.193578196860018e-05,0.00016362773151791174,0.0006590326886270264,0.09551802647296467,0.07199499192219011,0.023523034550774563,0.0955179444477668,0.0719949919221841,0.023523034550772603,0.37677455925034403,0.37677455925034403,0.12310416573662661,0.0,1.1974819931052139,6.555236307312157,3.979039320256561e-13,1.440398568251453,6.4669823007794776,3.979039320256561e-13,24535.670597430573,20855.320007815986,0.85,1.0594215901816457,0.6773161857142567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485788217332134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42304.1313221003,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.654663711908,1527.4524540859709,0.37677455925034403,0.12310416573662661,6.112874298809886,3.2636331483414875
1828.0,-29.51864777650788,4.468761936186872,34.97816346269092,24.033824388775997,4.785551796909933,-26.088261911462713,-39.66263865642247,1.3549371995636725,-3.7600254569121603,-5.30185113813622,39.93017199407486,42939.41365171328,24253.14759858461,24253.14759858461,67192.56125029789,77924.189492265,77924.189492265,24253.14759858461,102177.3370908496,102177.3370908496,102177.3370908496,126719.02585916595,91812.59744181068,56827.8216012508,38871.97315617764,24541.688768316355,0.0,63413.661924493994,20860.4354530689,1527.6584750875502,0.0,0.88562945561675,2.8315674167399267,0.0014959135982669303,350502.55907478504,1551524.6491478272,4.426571529872299,1551524.6491478272,4.426571529872299,0.85,0.0955126905790755,4.027634451161993,1.2681443551694978,1.0,0.0,4.027634451160563,1.285375311868031,1.285690864562325,3.1334306906117932,19376.313509043484,1975.8341032914896,4632.441516551485,4632.441516551485,5.235500008349659,4.468761936186872,-2.9190374213018457,7.387799357488717,3.266532292631752,3.266532292631752,0.9332949407519291,0.0,0.0,0.0002454818170527926,1.000329678533062,0.0002454009136395718,198.5253734349579,0.0,1.6218601240175166e-05,45.96351591465642,0.033374979318253145,8.191988318884824e-05,0.00016356193386394435,0.0006587676797291017,0.09551269057727087,0.0719946164304975,0.023518074146773375,0.09551256146475341,0.07199461643185777,0.023518074147217724,0.3767826100063021,0.3767826100063021,0.12308147804540696,0.0,1.2644351156862967,6.529018189124258,3.979039320256561e-13,1.5418256812240543,6.437867995664362,3.979039320256561e-13,24541.688768316355,20860.4354530689,0.85,1.059591249127095,0.677131904207658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485979777516993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.66811815305,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.60662007423,1527.6584750875502,0.3767826100063021,0.12308147804540696,6.112874298809886,3.266532292631752
1829.0,-29.521795513308366,4.481027916324598,34.97729439834906,24.038674996141367,4.791717569807076,-26.090477680552393,-39.6643522666767,1.3601733615168883,-3.6524383662850823,-5.294974340191446,39.93101679255445,42932.86608250281,24278.082383472876,24278.082383472876,67210.94846597569,77918.85355553155,77918.85355553155,24278.082383472876,102196.93593900443,102196.93593900443,102196.93593900443,126744.59074916362,91811.02283725255,56825.03536422032,38873.31941448025,24547.654810159187,0.0,63420.97422463943,20865.506588635308,1527.863269127826,0.0,0.885661704446915,2.8309167723112325,0.0014959135982669303,350596.75584197906,1551561.0214435635,4.425485962405434,1551561.0214435635,4.425485962405434,0.85,0.09550729875450567,4.027634451161993,1.2681338886683813,1.0,0.0,4.027634451161621,1.285350961028147,1.2856664037497478,3.1334900531293837,19375.981201359995,1975.8002173382345,4632.441516551485,4632.441516551485,5.240882652641914,4.481027916324598,-2.9079049104114105,7.388932826736008,3.2693890268622687,3.2693890268622687,0.9341111505320768,0.0,0.0,0.0002454009136395718,1.0003263880166335,0.00024532084385590685,198.52796398059556,0.0,1.6061380321814848e-05,45.51795183202328,0.03339104069857496,8.190404439235867e-05,0.00016349686924721317,0.0006585056232372036,0.09550729875248101,0.0719939233505471,0.023513375401933913,0.09550689319704758,0.0719939233520733,0.023513375402432368,0.3767884968694367,0.3767884968694367,0.12305999455909791,0.0,1.338117612767121,6.502747341347174,3.410605131648481e-13,1.6425359739063765,6.4111114389783666,3.410605131648481e-13,24547.654810159187,20865.506588635308,0.85,1.0597590038259588,0.6769505925663175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448616954088351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42303.22255407042,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.559074187406,1527.863269127826,0.3767884968694367,0.12305999455909791,6.112874298809886,3.2693890268622687
1830.0,-29.52491334579856,4.49309155796611,34.97651539666679,24.043580644670897,4.797931051075157,-26.092661819018847,-39.66603447971863,1.365455366371091,-3.5468783419829606,-5.288104406014072,39.93190129875976,42926.31810323954,24302.36300301847,24302.36300301847,67228.68110625801,77913.54734432504,77913.54734432504,24302.36300301847,102215.91034734351,102215.91034734351,102215.91034734351,126769.47451951055,91809.48553064704,56822.25628956835,38874.6991567541,24553.564172167036,0.0,63428.26332892114,20870.52954634198,1528.0636150592245,0.0,0.8856937648429186,2.8302941335589606,0.0014959135982669303,350690.87843238394,1551599.1040224053,4.424406790841486,1551599.1040224053,4.424406790841486,0.8499999999999999,0.09550182205454308,4.027634451161993,1.2681234452454375,1.0,0.0,4.027634451160928,1.2853263947511144,1.2856417285226502,3.133549943119225,19375.656765110747,1975.7671340478907,4632.441516551485,4632.441516551485,5.2461240829889215,4.49309155796611,-2.8968684518858483,7.389960009851959,3.272203867430794,3.272203867430794,0.9349153906945126,0.0,0.0,0.00024532084385590685,1.0003232950256447,0.0002452415584799689,198.53052997380985,0.0,1.589609112737334e-05,45.04952225497604,0.03340693678970233,8.188849855189917e-05,0.0001634323453040077,0.0006582457443806243,0.09550182205454721,0.07199294496947949,0.023508877085067728,0.09550186505052613,0.07199294496947636,0.023508877085066708,0.37679263194063867,0.37679263194063867,0.12303947443671734,0.0,1.4167445101893463,6.476770068316398,3.979039320256561e-13,1.7412260640311388,6.386288181083216,3.979039320256561e-13,24553.564172167036,20870.52954634198,0.85,1.0599167875309619,0.6767695637611221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448635741034174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.75412449337,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.512059600953,1528.0636150592245,0.37679263194063867,0.12303947443671734,6.112874298809886,3.272203867430794
1831.0,-29.52800145285585,4.504954510609242,34.97582147714442,24.048318061418854,4.803941845128192,-26.094839480065115,-39.667722944263346,1.3705579172262072,-3.4416932716197834,-5.281421289717571,39.93282096089262,42919.925543124344,24326.44568282427,24326.44568282427,67246.37122594862,77908.38093561187,77908.38093561187,24326.44568282427,102234.82661843614,102234.82661843614,102234.82661843614,126794.30452854249,91807.99398890726,56819.5385964129,38876.06154721595,24559.47791010635,0.0,63435.5394573223,20875.556223590396,1528.2672500990757,0.0,0.8857247295449631,2.8296557821795645,0.0014959135982669303,350782.460528393,1551638.700995381,4.4233645509473485,1551638.700995381,4.4233645509473485,0.85,0.09549638155969113,4.027634451161993,1.2681132913986222,1.0,0.0,4.027634451161874,1.285302668000454,1.2856178940400098,3.1336077886057656,19375.34198716995,1975.7350356309191,4632.441516551485,4632.441516551485,5.251322784304364,4.504954510609242,-2.886062393393998,7.39101690400324,3.274978112519858,3.274978112519858,0.9357080321485308,0.0,0.0,0.0002452415584799689,1.0003202203592512,0.00024516305227929294,198.5330715601539,0.0,1.574056770413167e-05,44.608768873509156,0.03342267735740646,8.187289768221833e-05,0.00016336866079775058,0.000657989246469218,0.09549638155969975,0.07199181682778605,0.023504564731913705,0.095496387895731,0.07199181682777955,0.023504564731911582,0.3767953658745973,0.3767953658745973,0.12301972500547954,0.0,1.4993639017157534,6.451460182881476,3.410605131648481e-13,1.8397280180977873,6.363276136187267,3.410605131648481e-13,24559.47791010635,20875.556223590396,0.85,1.060074081520031,0.6765911649888261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448654349956889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42302.3133711119,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.465539172956,1528.2672500990757,0.3767953658745973,0.12301972500547954,6.112874298809886,3.274978112519858
1832.0,-29.53105956031411,4.5166210158550655,34.97520754438597,24.053019435983174,4.809911483546105,-26.096994247933317,-39.66939265429971,1.3756264366637978,-3.3383016731880275,-5.274795338757595,39.93376246113501,42913.5854523411,24350.019370501155,24350.019370501155,67263.60482284226,77903.23523606233,77903.23523606233,24350.019370501155,102253.25460656348,102253.25460656348,102253.25460656348,126818.52745812178,91806.49433382481,56816.84455010321,38877.38864857956,24565.272851558304,0.0,63442.66150013787,20880.481923824558,1528.4641133823366,0.0,0.8857553134374085,2.8290362222341945,0.0014959135982669303,350873.2777919894,1551679.2390211823,4.422335176921267,1551679.2390211823,4.422335176921267,0.85,0.09549091416212527,4.027634451161993,1.2681031941482797,1.0,0.0,4.02763445116315,1.285279099851169,1.2855942192029022,3.133665249538703,19375.025496973154,1975.7027626124268,4632.441516551485,4632.441516551485,5.256411610054814,4.5166210158550655,-2.8753876683811663,7.392008684236232,3.277711922497146,3.277711922497146,0.9364891207134702,0.0,0.0,0.00024516305227929294,1.0003171170340486,0.0002450853315458643,198.5355885123315,0.0,1.5586077156719205e-05,44.170942662142224,0.03343826343456318,8.185747280001602e-05,0.00016330557947927694,0.0006577351779777087,0.09549091416071842,0.07199052784345956,0.02350038631725886,0.09549107454988863,0.07199052784452017,0.023500386317605086,0.37679700206876,0.37679700206876,0.12300059212715597,0.0,1.5847917586852986,6.42686093625008,3.410605131648481e-13,1.9364936655695715,6.34140081960669,3.410605131648481e-13,24565.272851558304,20880.481923824558,0.85,1.0602267186204994,0.6764152770017041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486727819110883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.87554490054,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.419510316715,1528.4641133823366,0.37679700206876,0.12300059212715597,6.112874298809886,3.277711922497146
1833.0,-29.53408936982318,4.528093293696746,34.974668967259376,24.057588132005208,4.815720145342062,-26.099139691263776,-39.67106445981187,1.3805528287689142,-3.2357371652514075,-5.268320403645983,39.934729119285684,42907.3771452899,24373.326658998325,24373.326658998325,67280.70380428823,77898.20414284087,77898.20414284087,24373.326658998325,102271.5308018392,102271.5308018392,102271.5308018392,126842.5529566209,91805.03299532302,56814.20599776534,38878.69666395298,24571.022154781705,0.0,63449.718818734684,20885.36883156445,1528.6606570265076,0.0,0.8857850230323818,2.828411244558249,0.0014959135982669303,350962.0430169424,1551720.861099869,4.421335275350449,1551720.861099869,4.421335275350449,0.85,0.0954854996847302,4.027634451161993,1.2680933694401757,1.0,0.0,4.027634451161919,1.2852561963398443,1.2855712101799357,3.1337210920530087,19374.717093183885,1975.6713141780206,4632.441516551485,4632.441516551485,5.261442928510512,4.528093293696746,-2.864913710640525,7.393007004337271,3.2804062424306517,3.2804062424306517,0.9372589264087576,0.0,0.0,0.0002450853315458643,1.000314189975698,0.00024500835237758497,198.53808222927643,0.0,1.5430331550863735e-05,43.72955961514783,0.03345369376611405,8.18420312510719e-05,0.0001632433002947924,0.0006574843401886886,0.0954854996847391,0.0719891675326623,0.02349633215207681,0.09548545810976738,0.07198916753265558,0.023496332152074622,0.37679778630991645,0.37679778630991645,0.12298195249116378,0.0,1.672371772219094,6.403101175750464,3.410605131648481e-13,2.0325832383945794,6.320697634425983,3.410605131648481e-13,24571.022154781705,20885.36883156445,0.85,1.0603782815255343,0.6762421953022228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486910352474165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.43416185354,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.373979515538,1528.6606570265076,0.37679778630991645,0.12298195249116378,6.112874298809886,3.2804062424306517
1834.0,-29.53709029952731,4.539375239494112,34.97420128052597,24.06211649011823,4.8214814100992625,-26.101263863543995,-39.67271394850684,1.3854394725941437,-3.134978627557075,-5.261911234104081,39.93571649500215,42901.201785547506,24396.16650431606,24396.16650431606,67297.36828986357,77893.20181369192,77893.20181369192,24396.16650431606,102289.36831800798,102289.36831800798,102289.36831800798,126866.0437430722,91803.56947395192,56811.569445814406,38880.00003126391,24576.675425064208,0.0,63456.675456328114,20890.174111304575,1528.8520524195333,0.0,0.8858143125246778,2.8278041040553146,0.0014959135982669303,351049.9240172157,1551763.3761004861,4.420349556960414,1551763.3761004861,4.420349556960414,0.85,0.09548010499287375,4.027634451161993,1.2680835590185597,1.0,0.0,4.027634451163373,1.2852334781996602,1.2855483875302238,3.133776484568279,19374.40822871753,1975.6398187676252,4632.441516551485,4632.441516551485,5.266373340526753,4.539375239494112,-2.8545749417641795,7.393950181258292,3.2830614146059838,3.2830614146059838,0.9380175470302811,0.0,0.0,0.00024500835237758497,1.0003112023583882,0.00024493212892141955,198.54055223053535,0.0,1.5283296441784852e-05,43.31286211601827,0.03346897706255583,8.182679846928109e-05,0.00016318155390830386,0.0006572356483152326,0.09548010499287826,0.07198773476996816,0.02349237022291011,0.09548007112081117,0.07198773476996476,0.023492370222909,0.37679792351799546,0.37679792351799546,0.12296370744903669,0.0,1.761300371712025,6.380111621668448,3.979039320256561e-13,2.1269326065470295,6.300654109836898,3.979039320256561e-13,24576.675425064208,20890.174111304575,0.85,1.0605246462396014,0.6760707439688168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487091201102256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42301.017464354416,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.328913679698,1528.8520524195333,0.37679792351799546,0.12296370744903669,6.112874298809886,3.2830614146059838
1835.0,-29.540063091845457,4.550469873807398,34.97380051750771,24.066574160847836,4.827154952945292,-26.10337150522505,-39.674360713083274,1.3902499462068243,-3.0356465155582555,-5.25560566489237,39.93673016980711,42895.13747614263,24418.643882405715,24418.643882405715,67313.78135854834,77888.26848184985,77888.26848184985,24418.643882405715,102306.91236425556,102306.91236425556,102306.91236425556,126889.20745476248,91802.12820279808,56808.99719711227,38881.25667298423,24582.295090506923,0.0,63463.55176349115,20894.950826930883,1529.0428322120654,0.0,0.8858429677724594,2.827205149951301,0.0014959135982669303,351136.4013306885,1551807.0244185114,4.4193852261904105,1551807.0244185114,4.4193852261904105,0.85,0.09547477509931272,4.027634451161993,1.268073988170363,1.0,0.0,4.027634451161669,1.2852111158843733,1.2855259217673647,3.1338310114058703,19374.10405998136,1975.6088021884498,4632.441516551485,4632.441516551485,5.271225507145445,4.550469873807398,-2.84439838303176,7.394868256839158,3.2856782904110173,3.2856782904110173,0.9387652258317193,0.0,0.0,0.00024493212892141955,1.0003082915347397,0.00024485664169156127,198.5429991256454,0.0,1.5133447080001188e-05,42.88818902472337,0.03348411050963583,8.18115934586566e-05,0.00016312053546276294,0.0006569898883218156,0.09547477509932012,0.07198628240809217,0.02348849269122795,0.09547484809266396,0.07198628240808659,0.02348849269122613,0.3767975739856282,0.3767975739856282,0.12294577808200169,0.0,1.8510614711025255,6.357872112027167,3.410605131648481e-13,2.2199591493341018,6.281206679164143,3.410605131648481e-13,24582.295090506923,20894.950826930883,0.85,1.060668359839137,0.6759019355865775,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487270330142747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.592791263116,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.284325408962,1529.0428322120654,0.3767975739856282,0.12294577808200169,6.112874298809886,3.2856782904110173
1836.0,-29.54300802655574,4.561379923089208,34.97346270488493,24.07094392636793,4.832716471975317,-26.10546528371349,-39.67599762892348,1.39496236860034,-2.9375272936791816,-5.249414200435069,39.937762010112145,42889.15325761546,24440.7940861827,24440.7940861827,67329.94734379815,77883.43299444832,77883.43299444832,24440.7940861827,102324.22708063101,102324.22708063101,102324.22708063101,126912.07487627791,91800.72822783953,56806.44849101267,38882.53304091873,24587.847795646896,0.0,63470.38083656563,20899.67062629986,1529.23136391545,0.0,0.8858709649538127,2.8266102169493896,0.0014959135982669303,351221.3300319362,1551851.4558866995,4.418443081875441,1551851.4558866995,4.418443081875441,0.8499999999999999,0.09546951522363273,4.027634451161993,1.2680645178770646,1.0,0.0,4.0276344511641575,1.285189211825426,1.285503915322706,3.1338844227001554,19373.80860647653,1975.5786743155443,4632.441516551485,4632.441516551485,5.276007047009003,4.561379923089208,-2.834390743661764,7.395770666750972,3.2882574638280153,3.2882574638280153,0.9395021325222901,0.0,0.0,0.00024485664169156127,1.0003054095267045,0.0002447818829725368,198.54542314340037,0.0,1.4987461011750122e-05,42.47446450729985,0.03349909797064758,8.179648197239114e-05,0.00016306015971917013,0.0006567467168969067,0.09546951522364398,0.0719848294820053,0.02348468574163869,0.09546954402634285,0.0719848294819968,0.023484685741635918,0.3767968652372306,0.3767968652372306,0.12292810125504035,0.0,1.9412761587071259,6.336362693925537,3.979039320256561e-13,2.3118869067558876,6.262389477196336,3.979039320256561e-13,24587.847795646896,20899.67062629986,0.85,1.0608089388524513,0.6757349285181347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487447783791405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42300.179066745695,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.240200792872,1529.23136391545,0.3767968652372306,0.12292810125504035,6.112874298809886,3.2882574638280153
1837.0,-29.54592534071407,4.572108247395751,34.97318401876816,24.075229348987364,4.838176984734951,-26.107544309036175,-39.677624486479885,1.399586633406886,-2.8408054683541764,-5.24332673174789,39.93880841500211,42883.24756693447,24462.6010832149,24462.6010832149,67345.84865014938,77878.66497036074,77878.66497036074,24462.6010832149,102341.26605357564,102341.26605357564,102341.26605357564,126934.5854983201,91799.34371780328,56803.92631438368,38883.79711491066,24593.319444744455,0.0,63477.116559655115,20904.321528032786,1529.4166505593123,0.0,0.885898369447296,2.8260229430251798,0.0014959135982669303,351304.8479362893,1551896.5154938712,4.41752092124648,1551896.5154938712,4.41752092124648,0.85,0.09546432390350984,4.027634451161993,1.2680552574852486,1.0,0.0,4.027634451161409,1.2851677196795543,1.2854823218315714,3.133936831347001,19373.516416719718,1975.5488792523154,4632.441516551485,4632.441516551485,5.280714499214127,4.572108247395751,-2.8245432368142316,7.396651484209983,3.2907994451510403,3.2907994451510403,0.9402284129002972,0.0,0.0,0.0002447818829725368,1.0003025519074134,0.000244707846146926,198.5478244774613,0.0,1.484300150237456e-05,42.0650662577295,0.03351394097214996,8.178146589748716e-05,0.00016300041707504963,0.0006565060953652434,0.09546432390352047,0.07198338693531871,0.02348093696820176,0.09546422678630659,0.0719833869353107,0.023480936968199147,0.37679589858188905,0.37679589858188905,0.12291062646013795,0.0,2.0315942534841156,6.31551086864215,3.979039320256561e-13,2.402521263393737,6.243959997495722,3.979039320256561e-13,24593.319444744455,20904.321528032786,0.85,1.0609468781849671,0.6755701879847245,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487623578632056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.76966849613,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.196535164449,1529.4166505593123,0.37679589858188905,0.12291062646013795,6.112874298809886,3.2907994451510403
1838.0,-29.548815569423994,4.582658013757502,34.97296095440168,24.07944652894514,4.843567360045079,-26.109605985437096,-39.67924100635571,1.404150457239312,-2.7458572531797927,-5.2373244394075025,39.93987102576808,42877.41651043103,24484.028036589858,24484.028036589858,67361.44454702089,77873.90480425367,77873.90480425367,24484.028036589858,102357.93284084354,102357.93284084354,102357.93284084354,126956.65682431016,91797.92782851729,56801.439534686106,38884.98699314576,24598.72398346662,0.0,63483.710976612376,20908.915385946628,1529.5991103996387,0.0,0.8859252721285681,2.825450560536943,0.0014959135982669303,351387.21251422935,1551942.2739598895,4.416615684035582,1551942.2739598895,4.416615684035582,0.85,0.0954592005081784,4.027634451161993,1.2680460289632904,1.0,0.0,4.027634451160156,1.2851465096816186,1.2854610114884206,3.133988553694004,19373.217604623514,1975.5184088984022,4632.441516551485,4632.441516551485,5.285339911817481,4.582658013757502,-2.8148403985794688,7.3974984123369705,3.293304789521996,3.293304789521996,0.9409442255777131,0.0,0.0,0.000244707846146926,1.0002997495968582,0.00024463451704906294,198.55020356685964,0.0,1.469985065623838e-05,41.65937675977957,0.0335286408228062,8.176654776449125e-05,0.00016294129838243475,0.0006562679868821602,0.09545920050818783,0.07198196374553191,0.023477236762655923,0.09545917685719257,0.07198196374552479,0.023477236762653602,0.37679475115534455,0.37679475115534455,0.1228933132908827,0.0,2.1216529505497306,6.295178379628396,3.979039320256561e-13,2.4914671862277373,6.225533925322338,3.979039320256561e-13,24598.72398346662,20908.915385946628,0.85,1.061082339245056,0.675408161413677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487797728700822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42299.363978998175,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.153324703257,1529.5991103996387,0.37679475115534455,0.1228933132908827,6.112874298809886,3.293304789521996
1839.0,-29.551679692523802,4.593035089673128,34.97279093831639,24.083919182326667,4.849108301256515,-26.111536720811955,-39.680720936134435,1.4089653295442706,-2.6520294009333156,-5.2312705224930545,39.94096994146174,42871.131723688675,24504.750890124495,24504.750890124495,67375.88261381317,77869.56944639195,77869.56944639195,24504.750890124495,102374.32033651645,102374.32033651645,102374.32033651645,126978.45629360067,91796.52997449615,56798.92374527283,38886.22914358147,24604.13595708421,0.0,63490.36510066568,20913.515563521578,1529.779962603165,0.0,0.8859523012602004,2.824900312083993,0.0014959135982669303,351470.30084750685,1551989.5968722724,4.415706229317046,1551989.5968722724,4.415706229317046,0.85,0.09545410653232493,4.027634451161993,1.2680365240527323,1.0,0.0,4.027634451160736,1.2851241238470585,1.2854385259336873,3.134043145268447,19372.922598725545,1975.4883266686938,4632.441516551485,4632.441516551485,5.2898133311710955,4.593035089673128,-2.8051771666597354,7.398212256332863,3.2957741494534507,3.2957741494534507,0.9416497569867002,0.0,0.0,0.00024463451704906294,1.0002970487341734,0.0002445618702550766,198.55256121677144,0.0,1.4559507308086136e-05,41.26164371111611,0.033543200330114285,8.17528923656076e-05,0.00016288162468345533,0.0006560276430363223,0.09545410624180367,0.07198053784650495,0.02347356839529872,0.09545478306355494,0.07198053806558304,0.023473568466741892,0.3767934767170212,0.3767934767170212,0.12287612942214517,0.0,2.2112214699159836,6.275684194957876,3.979039320256561e-13,2.5792411215597326,6.20948766220414,3.979039320256561e-13,24604.13595708421,20913.515563521578,0.85,1.0611985378724298,0.6752383870484182,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487970265828862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.96624594951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15439.110559610077,1529.779962603165,0.3767934767170212,0.12287612942214517,6.112874298809886,3.2957741494534507
1840.0,-29.554517002347716,4.6032347942592535,34.97267001575802,24.087645951099717,4.854030587307207,-26.113689999155515,-39.68245979687197,1.4130001723949077,-2.5592895356551253,-5.225674760106246,39.94205981266033,42866.0391984853,24526.035449664985,24526.035449664985,67392.07464815029,77864.71905856252,77864.71905856252,24526.035449664985,102390.7545082275,102390.7545082275,102390.7545082275,127000.26009780142,91795.27040953877,56796.590549470515,38887.42206674251,24609.50558957392,0.0,63496.92765631643,20918.079751137833,1529.9680687630128,0.0,0.8859770096487529,2.8243117764107906,0.0014959135982669303,351547.1148513013,1552036.5313762443,4.414874893889345,1552036.5313762443,4.414874893889345,0.85,0.09544925474324688,4.027634451161993,1.2680282384390016,1.0,0.0,4.02763445116332,1.2851053883435826,1.285419692482975,3.1340888363664496,19372.65677762714,1975.4612204603143,4632.441516551485,4632.441516551485,5.294408005375711,4.6032347942592535,-2.7959371175888483,7.399171911848102,3.2982089973775937,3.2982089973775937,0.9423454278221696,0.0,0.0,0.0002445618702550766,1.0002942742809169,0.00024448992315874766,198.55489684331252,0.0,1.44242070101694e-05,40.87820266682008,0.03355762453712446,8.17368504891705e-05,0.00016282501976590613,0.000655799659120296,0.09544925474307953,0.07197927701956434,0.023469977723515178,0.0954492930195451,0.07197927701969055,0.023469977723556325,0.37679213797141226,0.37679213797141226,0.12285904899382181,0.0,2.30045952884592,6.256343492480255,3.979039320256561e-13,2.666385224451119,6.189866373034306,3.979039320256561e-13,24609.50558957392,20918.079751137833,0.85,1.061343865531837,0.6750883984576717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488141248401347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.582804905214,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.068221158332,1529.9680687630128,0.37679213797141226,0.12285904899382181,6.112874298809886,3.2982089973775937
1841.0,-29.557328346555796,4.613264888454974,34.97259420159628,24.091651767399185,4.859153724185655,-26.115707434916448,-39.68404628159476,1.41733131664343,-2.468511980570156,-5.219933628457453,39.94313180743846,42860.42658080151,24546.388696513648,24546.388696513648,67406.81527731515,77860.18532424298,77860.18532424298,24546.388696513648,102406.57402075663,102406.57402075663,102406.57402075663,127021.11043297144,91793.94109635316,56794.18235292405,38888.62082603234,24614.536412214824,0.0,63503.157238247164,20922.3559503826,1530.1325225577752,0.0,0.8860025228321684,2.823767631455859,0.0014959135982669303,351625.938058964,1552082.6970917925,4.41401651328556,1552082.6970917925,4.41401651328556,0.85,0.09544430055175732,4.027634451161993,1.2680194429075349,1.0,0.0,4.027634451160932,1.285085265134702,1.2853994718895019,3.1341379132067306,19372.37623672367,1975.432613249547,4632.441516551485,4632.441516551485,5.298801638144942,4.613264888454974,-2.7866656917447066,7.39993058019968,3.3006076334105297,3.3006076334105297,0.9430307524030085,0.0,0.0,0.00024448992315874766,1.0002915875736489,0.0002444186537165559,198.55721114292106,0.0,1.4285448289774103e-05,40.484960453219806,0.03357190998541423,8.172221689764138e-05,0.00016276770626110626,0.0006555688212738473,0.09544430055028352,0.07197792416963901,0.023466376380644517,0.09544390941850349,0.07197792417075044,0.02346637638100688,0.37679074409510477,0.37679074409510477,0.1228420513178298,0.0,2.3887923126717965,6.237324299336592,3.979039320256561e-13,2.751421647887298,6.172411145130297,3.979039320256561e-13,24614.536412214824,20922.3559503826,0.85,1.061471873349895,0.6749337898271806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448831063406561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42298.189562691616,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15439.026324395109,1530.1325225577752,0.37679074409510477,0.1228420513178298,6.112874298809886,3.3006076334105297
1842.0,-29.560113712062744,4.62312827015127,34.97256186370787,24.09564930656927,4.864259817638621,-26.117703183744926,-39.68562179999424,1.421649708656233,-2.3794363268497705,-5.214274918003314,39.94424649803136,42854.88120912701,24566.39419644446,24566.39419644446,67421.27540557148,77855.68721459211,77855.68721459211,24566.39419644446,102422.08141103658,102422.08141103658,102422.08141103658,127041.78716678347,91792.63005215593,56791.824046682865,38889.78445052563,24619.705755746898,0.0,63509.49020627253,20926.74989238486,1530.3061488605101,0.0,0.8860274530796661,2.823237529000818,0.0014959135982669303,351703.64323463745,1552130.7026136778,4.413177777570478,1552130.7026136778,4.413177777570478,0.85,0.09543946383501095,4.027634451161993,1.2680107605690139,1.0,0.0,4.027634451161965,1.2850652008447947,1.2853793111031744,3.134186847884643,19372.099551343912,1975.4043991927838,4632.441516551485,4632.441516551485,5.303120203173629,4.62312827015127,-2.7775316707799216,7.400659940931192,3.302972103150004,3.302972103150004,0.9437063151857155,0.0,0.0,0.0002444186537165559,1.0002888993306915,0.0002443480617250678,198.55950410351707,0.0,1.4151061681302824e-05,40.1041088048122,0.033586061047095536,8.17076868552553e-05,0.00016271096686130062,0.0006553402957124517,0.09543946383501806,0.07197664854656013,0.023462815288457922,0.09543950536346739,0.07197664854655478,0.023462815288456177,0.3767893127253364,0.3767893127253364,0.12282511984370285,0.0,2.476161236981909,6.218623429145964,3.979039320256561e-13,2.8348385911535274,6.154819160732529,3.979039320256561e-13,24619.705755746898,20926.74989238486,0.85,1.0615937112169198,0.6747791718991697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488478473321287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.80871104321,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.984853232727,1530.3061488605101,0.3767893127253364,0.12282511984370285,6.112874298809886,3.302972103150004
1843.0,-29.562873580586874,4.632825440454336,34.972570059663084,24.09944739136847,4.86912866810237,-26.119699728458087,-39.68720849426461,1.4257571145576553,-2.2905482948145277,-5.208812333598442,39.94536245214244,42849.49311413186,24586.339563632104,24586.339563632104,67435.83267776396,77851.3422737271,77851.3422737271,24586.339563632104,102437.68183735921,102437.68183735921,102437.68183735921,127062.49822068578,91791.36589596297,56789.516736380705,38890.94351064696,24624.816383326568,0.0,63515.75989397353,20931.093925827583,1530.4802281136597,0.0,0.8860513691972263,2.822687771174227,0.0014959135982669303,351778.6680011304,1552178.7636746496,4.41237319049051,1552178.7636746496,4.41237319049051,0.85,0.09543474145011843,4.027634451161993,1.2680024298978974,1.0,0.0,4.02763445116205,1.2850461232253723,1.2853601381018955,3.1342333775949798,19371.832761302005,1975.3771941796645,4632.441516551485,4632.441516551485,5.307425787413901,4.632825440454336,-2.768619897626819,7.401445338081155,3.3053029981091453,3.3053029981091453,0.9443722851740415,0.0,0.0,0.0002443480617250678,1.0002862608839027,0.00024427813445038193,198.56177612037456,0.0,1.4016710823562606e-05,39.723358473976425,0.0336000777579191,8.169305615821257e-05,0.00016265500556685524,0.000655114904075012,0.0954347414487636,0.07197545035561455,0.023459291093149044,0.09543435131408502,0.07197545035663634,0.023459291093482083,0.3767878579929297,0.3767878579929297,0.12280824133106796,0.0,2.5628027888445217,6.200316915965914,3.979039320256561e-13,2.9182640387838887,6.137705112419781,3.979039320256561e-13,24624.816383326568,20931.093925827583,0.85,1.0617181120139976,0.6746277331115971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488644765284644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.42796071237,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.943808798853,1530.4802281136597,0.3767878579929297,0.12280824133106796,6.112874298809886,3.3053029981091453
1844.0,-29.56560889825825,4.642361265334793,34.972616119200865,24.103303485922538,4.874060259063199,-26.121667927753762,-39.68876428026704,1.4299233971781227,-2.2040624313390254,-5.203331527187283,39.946481709945104,42844.083563529384,24605.701014345042,24605.701014345042,67449.78457787442,77846.97815762305,77846.97815762305,24605.701014345042,102452.67917196809,102452.67917196809,102452.67917196809,127082.47898805665,91790.09822285673,56787.203628758936,38892.105104553106,24629.799816088565,0.0,63521.90492064167,20935.32984367528,1530.64589961401,0.0,0.8860753618535995,2.822173182468006,0.0014959135982669303,351853.955658564,1552226.9681462664,4.411566057971319,1552226.9681462664,4.411566057971319,0.85,0.0954300206664712,4.027634451161993,1.2679940047161655,1.0,0.0,4.027634451161878,1.2850267692623367,1.2853406895464123,3.1342805827103795,19371.565229043714,1975.349913481537,4632.441516551485,4632.441516551485,5.311605322253954,4.642361265334793,-2.75976812550268,7.402129390837473,3.307600191600822,3.307600191600822,0.9450286261716635,0.0,0.0,0.00024427813445038193,1.0002837204174364,0.0002442088474142519,198.56402797114208,0.0,1.3884883860881153e-05,39.34976086173719,0.03361396264177998,8.167871281363165e-05,0.0001625994216367503,0.0006548910323231902,0.09543002066527448,0.07197424686931692,0.023455773795957563,0.0954298658976112,0.0719742468702195,0.023455773796251703,0.3767863960274908,0.3767863960274908,0.12279140518762671,0.0,2.648300718604844,6.182227807621871,3.979039320256561e-13,2.9992690958482626,6.120517042739891,3.979039320256561e-13,24629.799816088565,20935.32984367528,0.85,1.0618350419770926,0.6744773101035741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488809538614547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42297.054363100135,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.903182309017,1530.64589961401,0.3767863960274908,0.12279140518762671,6.112874298809886,3.307600191600822
