time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1845.0,-29.568319681889896,4.651736494699491,34.97269776853857,24.10698499241846,4.878796977822804,-26.123633531980204,-39.690330788120605,1.433916743983815,-2.1181601276834385,-5.198027538158743,39.947610476708824,42838.82510209468,24624.972476236257,24624.972476236257,67463.79757833094,77842.6962364324,77842.6962364324,24624.972476236257,102467.66871266866,102467.66871266866,102467.66871266866,127102.45427770067,91788.82395391673,56784.95281959074,38893.190149251095,24634.785565032016,0.0,63527.97571428311,20939.567730277213,1530.815176643346,0.0,0.8860984099728353,2.8216464579702913,0.0014959135982669303,351926.8264874597,1552275.5832980887,4.410790728263511,1552275.5832980887,4.410790728263511,0.85,0.09542541664663333,4.027634451161993,1.2679858509777118,1.0,0.0,4.027634451161197,1.2850082238754401,1.285322050590001,3.134325817009249,19371.296304787516,1975.3224908391262,4632.441516551485,4632.441516551485,5.315765431307108,4.651736494699491,-2.751121659444251,7.4028581541437415,3.309864874507184,3.309864874507184,0.9456756784306241,0.0,0.0,0.0002442088474142519,1.0002811815309967,0.00024414019969912267,198.56625966845795,0.0,1.3757912980165863e-05,38.98992538579005,0.03362772055476015,8.166427297256398e-05,0.00016254457444168788,0.0006546701278708073,0.09542541664534646,0.07197312628075679,0.023452290364589665,0.09542508894891541,0.0719731262817274,0.02345229036490593,0.3767849292605108,0.3767849292605108,0.12277460293954039,0.0,2.732874256898299,6.1644013034139675,3.979039320256561e-13,3.0798674104752877,6.103394114376897,3.979039320256561e-13,24634.785565032016,20939.567730277213,0.85,1.0619541520061835,0.6743300824626015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488972849701112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.69452762418,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.862955658982,1530.815176643346,0.3767849292605108,0.12277460293954039,6.112874298809886,3.309864874507184
1846.0,-29.571005816886593,4.660955596328895,34.972812679186276,24.11072674384343,4.883582027876181,-26.125572109650285,-39.69187040403483,1.4379560509832805,-2.0342252717263136,-5.192717498169562,39.948742609456744,42833.562135848944,24643.707804471476,24643.707804471476,67477.26994032042,77838.4626977742,77838.4626977742,24643.707804471476,102482.17050224567,102482.17050224567,102482.17050224567,127121.8372335747,91787.60768231336,56782.70712039404,38894.33395768813,24639.666731329027,0.0,63534.000689017164,20943.716721629673,1530.9777113888022,0.0,0.8861214724003664,2.821147545080853,0.0014959135982669303,351999.7923154461,1552324.344576308,4.4100149445122,1552324.344576308,4.4100149445122,0.85,0.09542081946916574,4.027634451161993,1.2679776769084858,1.0,0.0,4.027634451160928,1.2849894626276273,1.285303196544104,3.1343715791458964,19371.039620404812,1975.29631631646,4632.441516551485,4632.441516551485,5.319809805783997,4.660955596328895,-2.742542025373571,7.403497621702466,3.312097004141093,3.312097004141093,0.946313429754598,0.0,0.0,0.00024414019969912267,1.0002786305933475,0.0002440721937189671,198.56847111678493,0.0,1.3631120027993514e-05,38.63059415933362,0.03364135167478814,8.165008331685593e-05,0.00016249011638226672,0.0006544507907145392,0.09542081946917932,0.07197200689386812,0.023448812575311194,0.09542082968675558,0.07197200689385788,0.023448812575307853,0.37678346252420997,0.37678346252420997,0.12275782780773799,0.0,2.816246936215009,6.146766321407426,3.979039320256561e-13,3.1584922264432294,6.086533261692921,3.979039320256561e-13,24639.666731329027,20943.716721629673,0.85,1.062065495774531,0.6741832982548727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489134699453865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42296.335196397726,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.823129330285,1530.9777113888022,0.37678346252420997,0.12275782780773799,6.112874298809886,3.312097004141093
1847.0,-29.573667957196037,4.670019502043848,34.97295880988585,24.114311788603686,4.888192073781159,-26.127506613937918,-39.693412953615166,1.44184022698205,-1.9509331041285805,-5.187568456889456,39.94988181552516,42828.415618811625,24662.331314205632,24662.331314205632,67490.74693301726,77834.30336615254,77834.30336615254,24662.331314205632,102496.63468035817,102496.63468035817,102496.63468035817,127141.17945891747,91786.38517984099,56780.497432506374,38895.43083037179,24644.544778559302,0.0,63539.9756089311,20947.863061775406,1531.143242730465,0.0,0.8861436807851971,2.820639090852008,0.0014959135982669303,352070.5571821794,1552373.4116729915,4.40926791520858,1552373.4116729915,4.40926791520858,0.85,0.09541632515999209,4.027634451161993,1.2679697149386637,1.0,0.0,4.027634451161915,1.284971426552263,1.2852850686748887,3.1344155737132877,19370.7816210471,1975.2700077036602,4632.441516551485,4632.441516551485,5.323830042125376,4.670019502043848,-2.7341534664892873,7.4041729685331354,3.3142976606237955,3.3142976606237955,0.9469421887496559,0.0,0.0,0.0002440721937189671,1.0002761473388788,0.00024400481243933836,198.57066285333585,0.0,1.3503843506289194e-05,38.26989249682357,0.03365485551829443,8.163586890907754e-05,0.00016243632480988956,0.0006542341379244508,0.09541632516000334,0.07197096190628173,0.023445363253721613,0.09541633850659814,0.07197096190627324,0.023445363253718845,0.3767819955471298,0.3767819955471298,0.12274107436896274,0.0,2.8986242263752615,6.129361156412756,3.979039320256561e-13,3.2366353527608567,6.06973165741806,3.979039320256561e-13,24644.544778559302,20947.863061775406,0.85,1.0621777280558296,0.6740389055609225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489295080937161,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.974494735216,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.783706436456,1531.143242730465,0.3767819955471298,0.12274107436896274,6.112874298809886,3.3142976606237955
1848.0,-29.576306855508644,4.678930503563894,34.97313364973125,24.117803200520598,4.892693813296475,-26.129431055461655,-39.694953756965674,1.4456292206631915,-1.8687200125631307,-5.1825128203279895,39.951010330594656,42823.36297660911,24680.679817594544,24680.679817594544,67504.04279420365,77830.20347197831,77830.20347197831,24680.679817594544,102510.88328957286,102510.88328957286,102510.88328957286,127160.17382405882,91785.1689992128,56778.32850385458,38896.4894392869,24649.290534485965,0.0,63545.779973772864,20951.89695431307,1531.3027983608379,0.0,0.8861654460272083,2.8201348372562625,0.0014959135982669303,352140.04922290856,1552422.0194501155,4.408535816576248,1552422.0194501155,4.408535816576248,0.85,0.09541186837027174,4.027634451161993,1.26796194089111,1.0,0.0,4.027634451162293,1.2849538350968446,1.2852673863393205,3.13445848492949,19370.52495586397,1975.243835138806,4632.441516551485,4632.441516551485,5.32779091315275,4.678930503563894,-2.725904631714321,7.404835135278216,3.3164668648416877,3.3164668648416877,0.9475619613833394,0.0,0.0,0.00024400481243933836,1.0002737420189298,0.0002439380363487745,198.57283549667255,0.0,1.3379945359785678e-05,37.91876514963261,0.03366823546365422,8.162167287620884e-05,0.00016238313956312952,0.0006540199271923065,0.09541186836909908,0.07196994276225482,0.023441925606844254,0.0954115653362417,0.07196994276313937,0.023441925607132374,0.37678053056300365,0.37678053056300365,0.1227243382846092,0.0,2.9799834279593824,6.112153163058167,3.979039320256561e-13,3.3137928077648553,6.053127893772853,3.979039320256561e-13,24649.290534485965,20951.89695431307,0.85,1.062289939978146,0.6738978260127347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489454033104592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.62336738803,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.74467469836,1531.3027983608379,0.37678053056300365,0.1227243382846092,6.112874298809886,3.3164668648416877
1849.0,-29.57892314848349,4.687695349040704,34.973336102075066,24.121630272734933,4.897448695696579,-26.131225650159358,-39.69635444283483,1.4497511973721913,-1.7881763860592628,-5.177329552338655,39.9521643281857,42817.826515884364,24698.218542783372,24698.218542783372,67516.04505866773,77826.43780926922,77826.43780926922,24698.218542783372,102524.6563520526,102524.6563520526,102524.6563520526,127178.69369543802,91783.96384319516,56776.110113365496,38897.61525536629,24654.037343385422,0.0,63551.65259875171,20955.931741877608,1531.4590221221831,0.0,0.8861877675665644,2.819668538456509,0.0014959135982669303,352211.30679285555,1552471.7260084786,4.407785031505325,1552471.7260084786,4.407785031505325,0.85,0.09540738498213441,4.027634451161993,1.2679536937410019,1.0,0.0,4.027634451163143,1.284934684747636,1.2852481455097093,3.1345052001246505,19370.27061733663,1975.2178998268148,4632.441516551485,4632.441516551485,5.331576978260354,4.687695349040704,-2.717627510194336,7.4053228592350395,3.3186050494703077,3.3186050494703077,0.9481728712772307,0.0,0.0,0.0002439380363487745,1.000271402602706,0.00024387184889425786,198.5749895698812,0.0,1.3259917646649607e-05,37.578606610604986,0.033681495381300865,8.160876978146239e-05,0.0001623292665673121,0.0006538029464583649,0.09540738478086602,0.07196890144720745,0.02343848333365857,0.09540792484385228,0.07196890159903091,0.023438483383103507,0.37677906753154344,0.37677906753154344,0.12270761608379303,0.0,3.060087453081394,6.095405563799716,3.979039320256561e-13,3.3891531662794137,6.038465323667026,3.979039320256561e-13,24654.037343385422,20955.931741877608,0.85,1.0623806352439982,0.6737484355635057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448961160080977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42295.283208849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.706019836924,1531.4590221221831,0.37677906753154344,0.12270761608379303,6.112874298809886,3.3186050494703077
1850.0,-29.58151682210044,4.696308150573162,34.973563704705256,24.12478452259677,4.901552813936392,-26.13314991583349,-39.69791742330415,1.453185907667275,-1.7064397056925031,-5.172627364275036,39.95330183482561,42813.06251782321,24716.463816105534,24716.463816105534,67529.52633392875,77822.58277250918,77822.58277250918,24716.463816105534,102539.04658861471,102539.04658861471,102539.04658861471,127197.84031751376,91782.81710200178,56774.047674553825,38898.63269716439,24658.793728899058,0.0,63557.426426063445,20959.9746695642,1531.6264282394532,0.0,0.8862076843136983,2.8191306612033427,0.0014959135982669303,352275.96045188897,1552520.7234233206,4.4071151532219055,1552520.7234233206,4.4071151532219055,0.85,0.09540314345453278,4.027634451161993,1.267946515330114,1.0,0.0,4.027634451161023,1.2849187495954986,1.285232121420251,3.1345440732574885,19370.02860679019,1975.193221619023,4632.441516551485,4632.441516551485,5.335515565127984,4.696308150573162,-2.7097787237510436,7.406086874324206,3.320713995361752,3.320713995361752,0.9487754272462149,0.0,0.0,0.00024387184889425786,1.000269061587025,0.00024380624999770687,198.57712506035824,0.0,1.314317309029609e-05,37.24775253789912,0.033694638554391164,8.159437385750607e-05,0.0001622774750367518,0.0006535943491056019,0.09540314329358061,0.071968041958338,0.023435101335242615,0.09540229619976076,0.07196804207975316,0.023435101374779624,0.37677762252079566,0.37677762252079566,0.12269090498980677,0.0,3.139746879777306,6.078990800101963,3.410605131648481e-13,3.4661876585825553,6.02244692025306,3.410605131648481e-13,24658.793728899058,20959.9746695642,0.85,1.0624962357858536,0.6736122735810862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489767821982404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.952354776295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.667729872477,1531.6264282394532,0.37677762252079566,0.12269090498980677,6.112874298809886,3.320713995361752
1851.0,-29.584084606154562,4.704777359033157,34.97381378115973,24.12819742402064,4.9059460031705955,-26.135021965199254,-39.699419600050874,1.4568833622131518,-1.6285689358109607,-5.167713846315125,39.95441168398979,42808.15860487152,24733.694984800644,24733.694984800644,67541.85358967216,77818.60474281455,77818.60474281455,24733.694984800644,102552.2997276152,102552.2997276152,102552.2997276152,127215.50589593968,91781.65396256799,56771.950974136365,38899.66998714625,24663.20616832449,0.0,63562.87615547074,20963.725243075816,1531.7687158165872,0.0,0.8862287789804919,2.818669739424575,0.0014959135982669303,352343.52978518605,1552568.530635505,4.406405679088424,1552568.530635505,4.406405679088424,0.85,0.09539874871589475,4.027634451161993,1.2679389599757274,1.0,0.0,4.02763445116395,1.2849015842297529,1.2852148675756236,3.1345859485233643,19369.78313552642,1975.1681905162743,4632.441516551485,4632.441516551485,5.33923523835722,4.704777359033157,-2.701838560877144,7.406615919910301,3.322791682739111,3.322791682739111,0.9493690522111746,0.0,0.0,0.00024380624999770687,1.0002663811288377,0.00024374132190923227,198.57923927446615,0.0,1.3026440284228943e-05,36.91693176550483,0.033707664994675396,8.158054018210623e-05,0.00016222570981560064,0.0006533858577175214,0.09539874853594835,0.07196706662670638,0.023431681909241962,0.09539783025128536,0.0719670667624547,0.023431681953440045,0.37677620095357567,0.37677620095357567,0.12267420278128442,0.0,3.2179800430689625,6.062545630241175,3.979039320256561e-13,3.539144910504149,6.00628638738857,3.979039320256561e-13,24663.20616832449,20963.725243075816,0.85,1.0625990778716352,0.6734773690882945,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489922695702238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.6215340039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.629805839402,1531.7687158165872,0.37677620095357567,0.12267420278128442,6.112874298809886,3.322791682739111
1852.0,-29.586633664114558,4.713103505678797,34.974085729232954,24.131496052164607,4.910195491664099,-26.136891530204352,-39.700924954935886,1.4604533577541232,-1.55107063925675,-5.162964309011712,39.95554894286081,42803.349179462704,24750.86240252304,24750.86240252304,67554.21158198574,77814.74604880196,77814.74604880196,24750.86240252304,102565.608451325,102565.608451325,102565.608451325,127233.38550801577,91780.54442307365,56769.88510352122,38900.73257728047,24667.777056690775,0.0,63568.50963397125,20967.610498187158,1531.923542497771,0.0,0.8862489318630442,2.818195214464909,0.0014959135982669303,352408.8537705978,1552617.5196863515,4.405727901198065,1552617.5196863515,4.405727901198065,0.85,0.09539448905819303,4.027634451161993,1.2679316216660665,1.0,0.0,4.027634451162441,1.2848850143133672,1.2851982101897073,3.134626372239488,19369.548976100676,1975.144312899989,4632.441516551485,4632.441516551485,5.342941149734848,4.713103505678797,-2.694086243260359,7.407189748939156,3.3248404075421654,3.3248404075421654,0.9499544021549043,0.0,0.0,0.00024374132190923227,1.0002644437653878,0.00024367688307673347,198.58133810930025,0.0,1.2893370416830042e-05,36.53981176129634,0.033720558365092225,8.156667941392067e-05,0.0001621746424953116,0.0006531801772189968,0.09539448889334023,0.07196619243654058,0.023428296456799662,0.09539358007601179,0.07196619256090671,0.02342829649728633,0.3767747853533615,0.3767747853533615,0.12265750768113322,0.0,3.2951693337994925,6.04625916331679,3.979039320256561e-13,3.611893669754977,5.9903143141897885,3.979039320256561e-13,24667.777056690775,20967.610498187158,0.85,1.062699314030866,0.6733420277732677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490076026610077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42294.24441399969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.592314004782,1531.923542497771,0.3767747853533615,0.12265750768113322,6.112874298809886,3.3248404075421654
1853.0,-29.58915865403907,4.721288836190662,34.97437766127607,24.134615167882316,4.9143585464918385,-26.138829257009103,-39.702504280116386,1.4638487284942232,-1.4763596831880932,-5.158294497062491,39.956674959299065,42798.951711070295,24767.760338576205,24767.760338576205,67566.7120496465,77810.51044482795,77810.51044482795,24767.760338576205,102578.27078340415,102578.27078340415,102578.27078340415,127250.51033287382,91779.4150150324,56767.856281276516,38901.73192639543,24672.23954946967,0.0,63573.971475865095,20971.403617049218,1532.073565480103,0.0,0.8862687146113855,2.817749041763375,0.0014959135982669303,352473.0905002219,1552666.0256043705,4.405062591872934,1552666.0256043705,4.405062591872934,0.85,0.09539025655140035,4.027634451161993,1.267924539963715,1.0,0.0,4.027634451161541,1.2848692608552825,1.2851823700918685,3.1346648051031814,19369.310623577207,1975.1200077067303,4632.441516551485,4632.441516551485,5.346588888404143,4.721288836190662,-2.6864581018689875,7.407746938059649,3.3268600907119885,3.3268600907119885,0.9505314544891396,0.0,0.0,0.00024367688307673347,1.0002619520126876,0.00024361306814321633,198.58341716545337,0.0,1.2796349583812753e-05,36.26485472052534,0.03373335471467604,8.155213989379756e-05,0.0001621247431829359,0.0006529792010293832,0.0953902565503945,0.07196533814463844,0.023424918405756053,0.09538994725545233,0.07196533814539728,0.023424918406003067,0.37677337319128357,0.37677337319128357,0.12264081826767892,0.0,3.370951396775638,6.029636417070492,3.979039320256561e-13,3.6819348138744203,5.9721898289730575,3.979039320256561e-13,24672.23954946967,20971.403617049218,0.85,1.0628046428607532,0.6732150079269198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490228242379863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.96945695892,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.555111723444,1532.073565480103,0.37677337319128357,0.12264081826767892,6.112874298809886,3.3268600907119885
1854.0,-29.591660788883416,4.729336304741768,34.974688174943246,24.137922597024613,4.918503235629544,-26.140585883402796,-39.70390199739484,1.4674283301489313,-1.3997578478088712,-5.15366686245978,39.957800103692364,42793.89908844599,24784.30377386693,24784.30377386693,67578.20286231293,77807.11189817384,77807.11189817384,24784.30377386693,102591.41567204078,102591.41567204078,102591.41567204078,127268.06150468782,91778.30249588683,56765.8133101136,38902.76576197026,24676.645832647042,0.0,63579.4115946173,20975.148957749985,1532.2210562390997,0.0,0.8862882816476627,2.817273426114063,0.0014959135982669303,352536.7561149015,1552714.4951009117,4.404404556882117,1552714.4951009117,4.404404556882117,0.85,0.09538604120354652,4.027634451161993,1.2679171818727633,1.0,0.0,4.02763445116248,1.2848526445365773,1.285165667726885,3.134705344062771,19369.07583531993,1975.0960659674743,4632.441516551485,4632.441516551485,5.350160101387969,4.729336304741768,-2.6789248373863193,7.408261142128087,3.328851171259199,3.328851171259199,0.9511003346454855,0.0,0.0,0.00024361306814321633,1.0002595859683283,0.00024354984602060085,198.58547744060053,0.0,1.2672587564020194e-05,35.91411315643323,0.033746027302240064,8.15392742834545e-05,0.00016207379385976183,0.0006527739957801038,0.09538604104790888,0.07196449452751659,0.023421546520392293,0.09538513350655468,0.07196449464493793,0.02342154655860859,0.3767719325211245,0.3767719325211245,0.12262413340358215,0.0,3.4459794170755345,6.0136338894422465,3.979039320256561e-13,3.753909014650901,5.958583091443529,3.979039320256561e-13,24676.645832647042,20975.148957749985,0.85,1.0628944365385442,0.6730779353747428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490379023943563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.61871539483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.518306636486,1532.2210562390997,0.3767719325211245,0.12262413340358215,6.112874298809886,3.328851171259199
1855.0,-29.594142961663714,4.7372504809824045,34.97501659458768,24.14123809374871,4.922771765024924,-26.142393335872097,-39.70534846941007,1.471022139233095,-1.3272459699981027,-5.148998552851231,39.958942729263235,42789.13574369201,24800.298851123353,24800.298851123353,67589.43459481536,77803.24452039819,77803.24452039819,24800.298851123353,102603.54337152155,102603.54337152155,102603.54337152155,127284.62124648431,91777.16499341743,56763.77389680417,38903.76788512585,24681.077874962768,0.0,63584.84576008862,20978.916193718353,1532.3687334125257,0.0,0.8863079898195996,2.816857470648913,0.0014959135982669303,352600.99046903395,1552763.7188301575,4.403741795406341,1552763.7188301575,4.403741795406341,0.85,0.09538183221126766,4.027634451161993,1.2679098638938742,1.0,0.0,4.027634451164316,1.2848359609563313,1.2851488988478037,3.134746048175782,19368.83577453221,1975.0715865797404,4632.441516551485,4632.441516551485,5.353612940932576,4.7372504809824045,-2.6714225986752975,7.408673079657702,3.330814305665767,3.330814305665767,0.9516612301902192,0.0,0.0,0.00024354984602060085,1.0002575199698702,0.00024348714321881536,198.58752131591007,0.0,1.2554995404403884e-05,35.580856976080604,0.03375858229764447,8.15259618744526e-05,0.00016202388414614824,0.0006525729776981061,0.0953818320532253,0.07196365543431452,0.023418176618910786,0.09538236331283087,0.07196365555355382,0.023418176657713844,0.37677049558926584,0.37677049558926584,0.1226074521789714,0.0,3.5195484404434296,5.997582268637473,3.979039320256561e-13,3.8217525828531507,5.942411095165994,3.979039320256561e-13,24681.077874962768,20978.916193718353,0.85,1.0629802398174626,0.672945498761439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490528443650401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42293.28545921447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.481875246636,1532.3687334125257,0.37677049558926584,0.1226074521789714,6.112874298809886,3.330814305665767
1856.0,-29.59660465288421,4.745026837521607,34.97536078715113,24.14409314459192,4.9264933083698175,-26.144237056871635,-39.706864196900256,1.4741257123553524,-1.2520926855281118,-5.1447274117779,39.960059033492875,42784.749368015415,24816.837215295913,24816.837215295913,67601.58658331132,77799.7275551486,77799.7275551486,24816.837215295913,102616.5647704445,102616.5647704445,102616.5647704445,127302.02291379303,91776.14817158018,56761.881574662155,38904.74066324225,24685.45814334853,0.0,63590.19880659078,20982.63942184625,1532.5223127583463,0.0,0.8863257608701098,2.8163605829291805,0.0014959135982669303,352659.7679658188,1552811.8097883512,4.403144194034789,1552811.8097883512,4.403144194034789,0.85,0.09537779707944963,4.027634451161993,1.2679033135389912,1.0,0.0,4.027634451163757,1.2848215702920058,1.2851344241123452,3.13478115894849,19368.621182425566,1975.0497042747081,4632.441516551485,4632.441516551485,5.357183059219762,4.745026837521607,-2.6642794715978693,7.409306309119476,3.332750642672929,3.332750642672929,0.9522144693351225,0.0,0.0,0.00024348714321881536,1.0002553999447283,0.00024342497249429482,198.58954836271786,0.0,1.2451993986143577e-05,35.28895095673089,0.033771034291630614,8.15120142377971e-05,0.00016197512898101827,0.0006523766097153565,0.09537779695050533,0.07196294658741301,0.023414850363092328,0.09537700826485808,0.07196294668470209,0.023414850394747548,0.3767690480013764,0.3767690480013764,0.12259077386594947,0.0,3.592720027608607,5.981917618888303,3.979039320256561e-13,3.8926347262498098,5.927523626564152,3.979039320256561e-13,24685.45814334853,20982.63942184625,0.85,1.0630818561980149,0.6728198711588398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490676674186993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.99355319513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.445760358976,1532.5223127583463,0.3767690480013764,0.12259077386594947,6.112874298809886,3.332750642672929
1857.0,-29.5990434926776,4.752673006027812,34.97571881609449,24.147080175485485,4.930480820619368,-26.146111944015033,-39.70839564045889,1.4773751717896526,-1.182181325942338,-5.140266768529427,39.961150469213486,42780.5273990016,24832.459779255398,24832.459779255398,67612.987178257,77795.66844425647,77795.66844425647,24832.459779255398,102628.12822351187,102628.12822351187,102628.12822351187,127317.6824484256,91775.0753545747,56759.934309318895,38905.71227250645,24689.55422491374,0.0,63595.26649742019,20986.12109117668,1532.6548396717799,0.0,0.8863445877582286,2.815955931529424,0.0014959135982669303,352721.16151449864,1552858.8304867998,4.402511104860289,1552858.8304867998,4.402511104860289,0.85,0.09537361997751047,4.027634451161993,1.2678965653711933,1.0,0.0,4.027634451161576,1.2848064963447783,1.285119266613105,3.134817937658665,19368.394772987045,1975.026616937185,4632.441516551485,4632.441516551485,5.360555484733102,4.752673006027812,-2.657055607570362,7.409728613598174,3.3346585943638924,3.3346585943638924,0.9527595983896836,0.0,0.0,0.00024342497249429482,1.000253033884428,0.00024336339330955815,198.59155662863182,0.0,1.2346456103916984e-05,34.98985659850074,0.03378338074773453,8.149792422301515e-05,0.00016192704827127968,0.0006521829581923771,0.09537361997674382,0.07196213053027234,0.02341148944647148,0.09537357711154457,0.07196213053085078,0.023411489446659686,0.3767676046638258,0.3767676046638258,0.12257409788219858,0.0,3.664270204159436,5.965843546707788,3.979039320256561e-13,3.9580854425871053,5.910176051352323,3.979039320256561e-13,24689.55422491374,20986.12109117668,0.85,1.0631764107946586,0.6726998683264742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490823684459542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.69445883689,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.409973046135,1532.6548396717799,0.3767676046638258,0.12257409788219858,6.112874298809886,3.3346585943638924
1858.0,-29.60146536574571,4.760191680529634,34.97609096309487,24.150289536360674,4.934509759313091,-26.147810741367756,-39.709746209532,1.4808551349351955,-1.110854391194323,-5.1358468565671185,39.96227779384996,42775.627822558046,24847.759059781045,24847.759059781045,67623.3868823391,77792.34159764521,77792.34159764521,24847.759059781045,102640.10065742626,102640.10065742626,102640.10065742626,127333.93799910082,91773.96936414145,56757.955343065914,38906.68224563948,24693.837341674564,0.0,63600.51958731405,20989.76174042338,1532.798891455233,0.0,0.8863630732440912,2.815528292935037,0.0014959135982669303,352782.0027365509,1552907.3984637083,4.401889513687529,1552907.3984637083,4.401889513687529,0.85,0.09536951611178329,4.027634451161993,1.2678893798170616,1.0,0.0,4.027634451161132,1.2847903431791146,1.285103030394692,3.1348573504965196,19368.161362562227,1975.0028156977385,4632.441516551485,4632.441516551485,5.363858123410997,4.760191680529634,-2.649920783119813,7.4101124636494475,3.336540233259133,3.336540233259133,0.9532972095026094,0.0,0.0,0.00024336339330955815,1.0002512783302602,0.0002433022567247398,198.59355095854613,0.0,1.2229106152777025e-05,34.65728683697009,0.033795609853887305,8.1485500208493e-05,0.00016187789310106516,0.0006519849791353684,0.09536951597228363,0.07196136773414112,0.023408148238142513,0.09537004505788091,0.07196136783940091,0.02340814827238238,0.3767661294451523,0.3767661294451523,0.12255742376186454,0.0,3.73489954058374,5.950284193395191,3.979039320256561e-13,4.024992465372804,5.896593736507327,3.979039320256561e-13,24693.837341674564,20989.76174042338,0.85,1.0632521136797042,0.6725672698920875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449096933286649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.361889075364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.374561467177,1532.798891455233,0.3767661294451523,0.12255742376186454,6.112874298809886,3.336540233259133
1859.0,-29.603864660348822,4.767579221686021,34.9764751853089,24.15299790389838,4.938055208236323,-26.149615905359465,-39.71123305438084,1.483806453248644,-1.0388654505551926,-5.131772995725913,39.963373842885446,42771.392397175405,24863.495061233112,24863.495061233112,67634.88745840851,77788.94391527203,77788.94391527203,24863.495061233112,102652.43897650515,102652.43897650515,102652.43897650515,127350.46954233255,91772.97535269389,56756.11690546057,38907.620496925905,24698.03056582741,0.0,63605.65106275331,20993.325980953297,1532.9454956161624,0.0,0.8863799019236718,2.815051984736277,0.0014959135982669303,352838.0877706223,1552954.6201099083,4.401323649388651,1552954.6201099083,4.401323649388651,0.85,0.09536555109578485,4.027634451161993,1.2678831300279132,1.0,0.0,4.027634451162068,1.284776662581115,1.2850892679162158,3.134890731180063,19367.951584405673,1974.9814242790019,4632.441516551485,4632.441516551485,5.367255036549748,4.767579221686021,-2.643103912250385,7.410683133936406,3.338396155077229,3.338396155077229,0.9538274728792083,0.0,0.0,0.0002433022567247398,1.0002489403467167,0.00024324170405059747,198.59552673052613,0.0,1.2141331472551894e-05,34.40853339321207,0.033807751185359856,8.147182460473365e-05,0.00016183043212000616,0.0006517938236529692,0.09536555097986296,0.07196070935320872,0.02340484162665423,0.09536484181220621,0.07196070944068092,0.023404841655103918,0.37676464923181036,0.37676464923181036,0.12254075113226398,0.0,3.8051077468431345,5.935075962919086,3.410605131648481e-13,4.0929075451707035,5.882118948930952,3.410605131648481e-13,24698.03056582741,20993.325980953297,0.85,1.0633471449208178,0.6724464207587021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491113970776102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42292.113135631604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.339408493624,1532.9454956161624,0.37676464923181036,0.12254075113226398,6.112874298809886,3.338396155077229
1860.0,-29.606243021443028,4.774845148517889,34.97687044155597,24.15608394602316,4.942034887433379,-26.151358797730563,-39.71263869954271,1.4871506637189,-0.9715714590099083,-5.12740902475456,39.964463713417686,42766.91095855435,24878.088780176353,24878.088780176353,67644.9997387307,77785.3174667694,77785.3174667694,24878.088780176353,102663.40624694576,102663.40624694576,102663.40624694576,127365.4281306685,91771.91994111305,56754.200300114615,38908.57737888715,24702.021883722737,0.0,63610.59926260989,20996.718601164324,1533.073548063811,0.0,0.8863982321874515,2.814672222019075,0.0014959135982669303,352898.1745276959,1553001.5766405778,4.400707310880963,1553001.5766405778,4.400707310880963,0.85,0.09536141900905332,4.027634451161993,1.2678762900969018,1.0,0.0,4.027634451162479,1.2847611431070736,1.2850736668662817,3.1349285995850864,19367.728848242652,1974.958711511337,4632.441516551485,4632.441516551485,5.370405366433269,4.774845148517889,-2.6361277133870638,7.410972861904952,3.340225049460289,3.340225049460289,0.9543500141315111,0.0,0.0,0.00024324170405059747,1.000246772930196,0.0002431816933915492,198.59748529822397,0.0,1.202549021624018e-05,34.08023927282467,0.0338197766755761,8.145889780513475e-05,0.00016178280624546272,0.0006516020040398913,0.09536141887200994,0.07195992499531707,0.02340149387669286,0.09536191381075336,0.0719599250987304,0.02340149391032291,0.3767631759512835,0.3767631759512835,0.1225240796952502,0.0,3.8737454177474433,5.919771815506692,3.979039320256561e-13,4.155837565744662,5.866989027486227,3.979039320256561e-13,24702.021883722737,20996.718601164324,0.85,1.0634233999190166,0.672323660747095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449125726297958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.78484151122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.304627112884,1533.073548063811,0.3767631759512835,0.1225240796952502,6.112874298809886,3.340225049460289
1861.0,-29.608601791615037,4.781985915139631,34.97727644198637,24.15883293086665,4.945617973217488,-26.153123719909892,-39.71408520648254,1.49013990151416,-0.9025737509055602,-5.123378440148359,39.96556720952137,42762.684062053224,24893.10800539011,24893.10800539011,67655.79206744334,77781.93211156373,77781.93211156373,24893.10800539011,102675.04011695384,102675.04011695384,102675.04011695384,127381.2400597269,91770.93714072424,56752.370146570305,38909.51888239326,24706.199942773055,0.0,63615.71882516632,21000.269951357095,1533.2198540955671,0.0,0.8864148078230724,2.8142314678647318,0.0014959135982669303,352953.6780798721,1553049.1213155251,4.400149985018929,1553049.1213155251,4.400149985018929,0.85,0.09535748875899638,4.027634451161993,1.2678699683258312,1.0,0.0,4.027634451160909,1.2847472834269043,1.2850597267121395,3.1349624187714,19367.52143609028,1974.9375613578827,4632.441516551485,4632.441516551485,5.373647549882339,4.781985915139631,-2.629457096471494,7.411443011611125,3.342029569424046,3.342029569424046,0.954865591264013,0.0,0.0,0.0002431816933915492,1.0002447447162253,0.0002431221905200223,198.59942776638798,0.0,1.1917965978074681e-05,33.775515581863644,0.03383169464155417,8.14455972059416e-05,0.0001617360961856076,0.000651413872993603,0.09535748864634204,0.07195929232501383,0.023398196321328207,0.09535786335160142,0.07195929241002563,0.02339819634897075,0.3767616922592276,0.3767616922592276,0.12250740921230584,0.0,3.9417666496530046,5.904753492050986,3.979039320256561e-13,4.2208046892428115,5.852467914064334,3.979039320256561e-13,24706.199942773055,21000.269951357095,0.85,1.06350746823093,0.6722031103598306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491399307644643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.48011782026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.270185123618,1533.2198540955671,0.3767616922592276,0.12250740921230584,6.112874298809886,3.342029569424046
1862.0,-29.610939182576608,4.7890033684370685,34.977690835312686,24.161466175597184,4.9490665538476675,-26.154882847142883,-39.7155344026163,1.4930102184140468,-0.8341349107830069,-5.1194237647525505,39.96662370046999,42758.561373866636,24907.905604307805,24907.905604307805,67666.46697817445,77778.62274141963,77778.62274141963,24907.905604307805,102686.52834572743,102686.52834572743,102686.52834572743,127396.61736750352,91769.96724739176,56750.58061100177,38910.42959598888,24710.08902177609,0.0,63620.51861776497,21003.575668509675,1533.351092632091,0.0,0.8864311642002193,2.8137897440319253,0.0014959135982669303,353008.1429758868,1553094.6417809462,4.399600045166761,1553094.6417809462,4.399600045166761,0.85,0.09535352557436529,4.027634451161993,1.2678638597531244,1.0,0.0,4.02763445116019,1.2847339792917267,1.2850463428921308,3.1349948830515295,19367.31674786879,1974.9166889680769,4632.441516551485,4632.441516551485,5.376841891109276,4.7890033684370685,-2.6229001844587203,7.411903552895788,3.343808442602468,3.343808442602468,0.9553738407435624,0.0,0.0,0.0002431221905200223,1.0002425308093916,0.00024306324019564429,198.60135266148006,0.0,1.1817236235698774e-05,33.49004749197032,0.033843511877789875,8.14322738928197e-05,0.0001616899166272026,0.0006512278786132315,0.0953535254648602,0.07195863459605316,0.023394890868807038,0.09535281639203441,0.07195863467869118,0.023394890895674102,0.3767602073751703,0.3767602073751703,0.12249073949261702,0.0,4.009101877024079,5.889966007272449,3.410605131648481e-13,4.285288853969519,5.838454923815561,3.410605131648481e-13,24710.08902177609,21003.575668509675,0.85,1.063595023245845,0.6720875953678099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491540184887872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42291.194649730365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.236056327125,1533.351092632091,0.3767602073751703,0.12249073949261702,6.112874298809886,3.343808442602468
1863.0,-29.61325938575815,4.79590208043425,34.97811304708401,24.164205276779853,4.952641345053691,-26.156613879832587,-39.71694902339948,1.4959958391262582,-0.7680798420227006,-5.115409822886286,39.967680243598885,42754.36985422532,24922.154560338106,24922.154560338106,67676.52441456342,77775.23112131732,77775.23112131732,24922.154560338106,102697.38568165543,102697.38568165543,102697.38568165543,127411.31031677168,91768.95927234451,56748.76762591513,38911.3240515882,24713.924635116244,0.0,63625.24868670444,21006.835939848806,1533.4777173137088,0.0,0.8864478206538915,2.8133869014582564,0.0014959135982669303,353063.4308514977,1553140.1655030989,4.39904003016491,1553140.1655030989,4.39904003016491,0.85,0.09534953055701123,4.027634451161993,1.267857596226968,1.0,0.0,4.027634451161802,1.2847201349332684,1.285032419429015,3.1350286662792892,19367.104022806336,1974.8949970485678,4632.441516551485,4632.441516551485,5.379917797406072,4.79590208043425,-2.616354398933249,7.4122564793675,3.3455620175390943,3.3455620175390943,0.955874862154027,0.0,0.0,0.00024306324019564429,1.0002407517530778,0.00024300473637935477,198.6032634344302,0.0,1.1707614161307838e-05,33.17937853314641,0.03385521949195118,8.141927039446202e-05,0.00016164396980118228,0.0006510428215938306,0.09534953044348791,0.07195795286840034,0.02339157757508757,0.09534882974789662,0.07195795295407381,0.02339157760293742,0.37675872552950923,0.37675872552950923,0.12247407038353263,0.0,4.07534951083386,5.875244200530005,3.979039320256561e-13,4.347329980863606,5.824107977528399,3.979039320256561e-13,24713.924635116244,21006.835939848806,0.85,1.063674025822795,0.6719717523581099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491679787836076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.88398077154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.202277201808,1533.4777173137088,0.37675872552950923,0.12247407038353263,6.112874298809886,3.3455620175390943
1864.0,-29.615560284225523,4.80268292940413,34.97854274599256,24.166860768478386,4.956111232860362,-26.158338027990155,-39.7183662635274,1.4988889766251812,-0.7024454583725515,-5.111510212776121,39.96874277287526,42750.27297710527,24936.298123614288,24936.298123614288,67686.57110071956,77771.92579022393,77771.92579022393,24936.298123614288,102708.22391383821,102708.22391383821,102708.22391383821,127426.04243073773,91767.98731603308,56746.998405665334,38912.2099004086,24717.818516899508,0.0,63630.0284173081,21010.14573936458,1533.610184816406,0.0,0.8864638694584327,2.8129767217302506,0.0014959135982669303,353117.1504343673,1553185.9481700247,4.398500458727252,1553185.9481700247,4.398500458727252,0.8499999999999999,0.09534560679198989,4.027634451161993,1.2678514777636156,1.0,0.0,4.02763445116227,1.2847067225562598,1.285018928627622,3.1350613960733087,19366.89889920966,1974.8740802628483,4632.441516551485,4632.441516551485,5.382970952686209,4.80268292940413,-2.609948201340312,7.412631130744442,3.3472914679389723,3.3472914679389723,0.9563689908397064,0.0,0.0,0.00024300473637935477,1.0002387529063692,0.00024294673214096324,198.6051583411056,0.0,1.1619048838466022e-05,32.92838440821271,0.033866838540789646,8.140624474335042e-05,0.00016159849163600436,0.0006508596521689843,0.09534560668637372,0.07195732466630106,0.023388282020072666,0.09534488983544798,0.0719573247460095,0.023388282045980396,0.3767572402407095,0.3767572402407095,0.12245740176293178,0.0,4.14073087354484,5.860686480312438,3.979039320256561e-13,4.409064754403573,5.809983856016686,0.15386104888204954,24717.818516899508,21010.14573936458,0.85,1.063752017472116,0.6718568895920326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491818366763116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.632986646604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.168764491984,1533.610184816406,0.3767572402407095,0.12245740176293178,6.112874298809886,3.3472914679389723
1865.0,-29.617843973024655,4.809350464264803,34.97897954601723,24.169641255307965,4.959719683866886,-26.16003282627688,-39.71974498182533,1.501908537118999,-0.6390709317950609,-5.107545167104379,39.969809031777544,42746.09098839368,24949.895816719458,24949.895816719458,67695.98680511313,77768.56541499178,77768.56541499178,24949.895816719458,102718.46123171123,102718.46123171123,102718.46123171123,127440.14301666318,91767.00947586718,56745.19384210764,38913.12848195504,24721.681784951936,0.0,63634.81026690698,21013.429517209144,1533.7392272693085,0.0,0.8864802364771807,2.8126044177725222,0.0014959135982669303,353171.77801046113,1553231.8925658544,4.397950202351239,1553231.8925658544,4.397950202351239,0.85,0.09534165250643595,4.027634451161993,1.267845206544735,1.0,0.0,4.02763445116325,1.2846927180826087,1.285004846229138,3.1350955714711284,19366.692533872614,1974.85303685485,4632.441516551485,4632.441516551485,5.385906271579406,4.809350464264803,-2.603545997973739,7.4128964622385425,3.34899686084561,3.34899686084561,0.9568562459558886,0.0,0.0,0.00024294673214096324,1.0002369713749535,0.00024288917435935398,198.60703910612892,0.0,1.1519940950205137e-05,32.64751265288136,0.033878358481739854,8.139357498938306e-05,0.00016155315715158018,0.0006506770614376919,0.09534165239661359,0.07195667321932145,0.023384979177292143,0.09534205254906924,0.07195667330220704,0.023384979204228905,0.3767557523374436,0.3767557523374436,0.12244073353311777,0.0,4.204887049254239,5.846153451045893,3.979039320256561e-13,4.468474235309316,5.7956736730100715,0.4338034515251934,24721.681784951936,21013.429517209144,0.85,1.0638200463106928,0.6717406842120123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491955795171239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.35211489128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.135561179828,1533.7392272693085,0.3767557523374436,0.12244073353311777,6.112874298809886,3.34899686084561
1866.0,-29.620106742910068,4.8159029860010305,34.97942264432683,24.17216794509443,4.963036004656995,-26.161738010802853,-39.72115150010211,1.5046672725501289,-0.5748369524739019,-5.10381255630402,39.97086610614781,42742.115285029366,24963.697391652688,24963.697391652688,67705.81267668205,77765.36048809903,77765.36048809903,24963.697391652688,102729.05787975172,102729.05787975172,102729.05787975172,127454.62224537521,91766.06036076085,56743.46777421076,38913.99176283343,24725.564365623493,0.0,63639.55612845693,21016.729710779968,1533.8746141282068,0.0,0.8864954484723394,2.812194093048909,0.0014959135982669303,353223.209325047,1553277.442220166,4.3974387900167455,1553277.442220166,4.3974387900167455,0.85,0.09533780883229337,4.027634451161993,1.267839323258959,1.0,0.0,4.027634451160789,1.2846799329867458,1.2849919840798394,3.1351267718474953,19366.49223072938,1974.8326116185833,4632.441516551485,4632.441516551485,5.38888560221616,4.8159029860010305,-2.597369707049876,7.4132726930509065,3.3506793720775865,3.3506793720775865,0.957336963450739,0.0,0.0,0.00024288917435935398,1.000234804794175,0.00024283215620489725,198.60890267391628,0.0,1.1431380582932485e-05,32.39653257203066,0.033889789862322786,8.1380651645374e-05,0.00016150852271398,0.0006504972902391051,0.09533780873716448,0.07195610471916533,0.02338170401799915,0.09533819412472155,0.07195610479096354,0.023381704041329828,0.3767542541353755,0.3767542541353755,0.12242406561593323,0.0,4.268393084591139,5.831845790285797,3.410605131648481e-13,4.528975603830133,5.781817243998205,0.7171425808567733,24725.564365623493,21016.729710779968,0.85,1.0638951117134972,0.6716281175618837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492092198134587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42290.10113481042,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.10262593808,1533.8746141282068,0.3767542541353755,0.12242406561593323,6.112874298809886,3.3506793720775865
1867.0,-29.622350587012164,4.822341658530823,34.97987021282424,24.17448686845603,4.9661998194820445,-26.16351331809452,-39.722636074852176,1.5072027278541487,-0.5121422996930391,-5.100175717942174,39.97188251743194,42738.54597005794,24977.359296424813,24977.359296424813,67715.90526648275,77761.93186427017,77761.93186427017,24977.359296424813,102739.29116069498,102739.29116069498,102739.29116069498,127468.51194080239,91765.17408103147,56741.788186825615,38914.873215784275,24729.220780107404,0.0,63644.09399589168,21019.837663091294,1533.9990527386235,0.0,0.8865103173745134,2.811793296015086,0.0014959135982669303,353273.3266534806,1553321.240641858,4.396938923626925,1553321.240641858,4.396938923626925,0.85,0.09533395237490638,4.027634451161993,1.2678337669139732,1.0,0.0,4.027634451162499,1.284668191392257,1.2849801663800733,3.1351554262404915,19366.305188489296,1974.813538618111,4632.441516551485,4632.441516551485,5.391834782410516,4.822341658530823,-2.591317585077087,7.41365924360791,3.3523383002417897,3.3523383002417897,0.9578109429262256,0.0,0.0,0.00024283215620489725,1.0002328449519078,0.0002427756271256748,198.61075068515694,0.0,1.1324313089142584e-05,32.09310329463008,0.03390111417541193,8.136701316200654e-05,0.0001614651430428907,0.0006503225727813457,0.09533395237487956,0.07195552637758529,0.023378425997294273,0.09533393879485184,0.07195552637760554,0.023378425997300854,0.37675275167793565,0.37675275167793565,0.12240739794885226,0.0,4.331039221850119,5.817427425583503,3.410605131648481e-13,4.588033418249154,5.766769764366472,0.9986710408235808,24729.220780107404,21019.837663091294,0.85,1.063977833840386,0.6715241475951684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492227354041622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.79770553303,25750.0,,,,,,,,,,,,,,,,,,,,3.0,15438.07003364894,1533.9990527386235,0.37675275167793565,0.12240739794885226,6.112874298809886,3.3523383002417897
1868.0,-29.6245766770972,4.828673157021279,34.98032232100966,24.17723686611282,4.969664202543155,-26.165098767768047,-39.72391885528339,1.5101862932140224,-0.45007272035275037,-5.096365044748266,39.97290990550349,42734.21578453932,24990.2201811454,24990.2201811454,67724.43596568472,77759.0316181629,77759.0316181629,24990.2201811454,102749.2517993083,102749.2517993083,102749.2517993083,127482.10572745699,91764.21888981487,56740.044818581606,38915.74896803696,24732.853928148685,0.0,63648.60289618565,21022.92583892638,1534.1180941803996,0.0,0.88652603138922,2.811421422958481,0.0014959135982669303,353325.84549424506,1553365.5130154986,4.396410658389834,1553365.5130154986,4.396410658389834,0.85,0.09533001440434735,4.027634451161993,1.2678276259219277,1.0,0.0,4.027634451161778,1.2846543530785828,1.2849662520817282,3.1351891981761892,19366.10360303164,1974.7929826221637,4632.441516551485,4632.441516551485,5.394611047296892,4.828673157021279,-2.5851863943506554,7.413859551371934,3.3539738047649457,3.3539738047649457,0.9582782299328416,0.0,0.0,0.0002427756271256748,1.0002310066175737,0.00024271955730172353,198.61258410416897,0.0,1.122728285991164e-05,31.81811962498959,0.03391234145827184,8.135523022321863e-05,0.00016142039690245617,0.0006501423516845752,0.09533001430307284,0.07195488539347021,0.02337512890960263,0.09533041732446543,0.0719548854699122,0.02337512893443515,0.37675122956171864,0.37675122956171864,0.12239073048185416,0.0,4.392736056278068,5.803453343393471,0.1059639029726327,4.646292324395517,5.754905326599953,1.267776975557581,24732.853928148685,21022.92583892638,0.85,1.0640364891613878,0.6714085437859675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492361381879213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.52272186338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.037745080665,1534.1180941803996,0.37675122956171864,0.12239073048185416,6.112874298809886,3.3539738047649457
