time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-29.62678772716362,4.834890250733757,34.98077898348657,24.179381550662242,4.9725323090138716,-26.166802219861744,-39.72535097328944,1.5125468017135157,-0.39149776188173746,-5.09304763616504,39.97394679272973,42730.57112435567,25003.948754502668,25003.948754502668,67734.51987885834,77756.0948904732,77756.0948904732,25003.948754502668,102760.04364497587,102760.04364497587,102760.04364497587,127496.57597838326,91763.33564448392,56738.44916981809,38916.540527406476,24736.532333407387,0.0,63653.07286081386,21026.052483396277,1534.2499282145202,0.0,0.8865391927226646,2.811038353914513,0.0014959135982669303,353371.57113275584,1553410.195695206,4.395968217578022,1553410.195695206,4.395968217578022,0.8499999999999999,0.09532758927969315,4.027634451161993,1.267822419595905,1.0,0.0,4.027634451162296,1.284643428253594,1.2849552525708392,3.1352158603553932,19365.91720117705,1974.773974922838,4632.441516551485,4632.441516551485,5.397574619164601,4.834890250733757,-2.5794744307560498,7.414364681489807,3.3555877095737845,3.3555877095737845,0.9587393455925098,0.0,0.0,0.00024271955730172353,1.0002294498638151,0.00024266387810793882,198.61440516555987,0.0,1.1136172625227262e-05,31.55991321989406,0.03392347763089707,8.134207741234273e-05,0.00016137747988938082,0.0006499694976441719,0.09532758920811345,0.07195445972873253,0.02337312947938092,0.09532703439729823,0.07195445978276163,0.023373129496931523,0.37674970905937594,0.37674970905937594,0.12238049165170266,0.0,4.453280845466168,5.7898500112145825,0.38860083968722847,4.70154987428333,5.74183284768327,1.5289803280784326,24736.532333407387,21026.052483396277,0.85,1.0641201883052702,0.6713041366878219,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492494351580658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.264515458286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.005737389727,1534.2499282145202,0.37674970905937594,0.12238049165170266,6.112874298809886,3.3555877095737845
1870.0,-29.628981459460203,4.840995211116628,34.98124067724986,24.18161155600103,4.975490454093952,-26.168481076805815,-39.726756618451304,1.514990071439438,-0.34777341514734417,-5.089771996390206,39.975006684071786,42726.89195126337,25017.40475405564,25017.40475405564,67744.29670531901,77753.139119075,77753.139119075,25017.40475405564,102770.54387313063,102770.54387313063,102770.54387313063,127510.38263130494,91762.46282655248,56736.84782570332,38917.35000094351,24739.838758174297,0.0,63657.18875911781,21028.862944448152,1534.3585485420185,0.0,0.886552056067643,2.8108458540420247,0.0014959135982669303,353416.7256060165,1553455.8706974417,4.395535802765629,1553455.8706974417,4.395535802765629,0.85,0.09532826874638459,4.027634451161993,1.2678170912852518,1.0,0.0,4.027634451161471,1.2846321157282785,1.2849438657686054,3.1352434692002564,19365.732999941632,1974.7551916242176,4632.441516551485,4632.441516551485,5.400479350828216,4.840995211116628,-2.573846246082534,7.414841457199161,3.357177654772084,3.357177654772084,0.9591936156491669,0.0,0.0,0.00024266387810793882,1.0002276566230928,0.00024260864664271106,198.6162119926902,0.0,1.1058689953647847e-05,31.340327328638,0.03393453632085072,8.132916964401378e-05,0.00016133470846392504,0.0006497972299774809,0.09532826867784576,0.07195408139337307,0.023374187284472683,0.09532863797326904,0.07195408144510636,0.023374187301278236,0.37674820302424517,0.37674820302424517,0.12238618453767745,0.0,4.509717108124676,5.77630595733774,0.6554659838591874,4.741998581242854,5.728443852850205,1.7322541101967204,24739.838758174297,21028.862944448152,0.85,1.064204970811184,0.6712029353502273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492626425208266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42289.04492956703,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.973956797494,1534.3585485420185,0.37674820302424517,0.12238618453767745,6.112874298809886,3.357177654772084
1871.0,-29.631156788758023,4.846981996526391,34.98170789381093,24.183428089041286,4.977970300898397,-26.17019120169575,-39.72821580301968,1.517004713836154,-0.3115245281362604,-5.086939299072076,39.97609095645032,42723.51497152062,25031.58575082852,25031.58575082852,67755.10072234913,77750.44586608026,77750.44586608026,25031.58575082852,102782.03161690879,102782.03161690879,102782.03161690879,127525.10987364789,91761.65145274786,56735.34729119854,38918.1157350548,24743.078256739092,0.0,63661.193991793894,21031.616518228228,1534.4714277794649,0.0,0.8865625705486271,2.8107000542362006,0.0014959135982669303,353455.7777985888,1553502.5974273954,4.395182353795429,1553502.5974273954,4.395182353795429,0.85,0.09533151771830696,4.027634451161993,1.2678123904811223,1.0,0.0,4.027634451162461,1.28462280717487,1.2849344840009358,3.1352661876053154,19365.56176599717,1974.7377306212793,4632.441516551485,4632.441516551485,5.4035405868356685,4.846981996526391,-2.568602370110042,7.415584366636432,3.358744134905473,3.358744134905473,0.9596411814015637,0.0,0.0,0.00024260864664271106,1.000225750652699,0.0002425538899437416,198.6180036910279,0.0,1.0969864406343925e-05,31.088595727578685,0.03394550618525707,8.131577223662933e-05,0.00016129287440608172,0.0006496287376848792,0.09533151767220699,0.0719539162525639,0.0233776014196431,0.09533183659975707,0.07195391628735909,0.02337760143094787,0.37674670309021285,0.37674670309021285,0.12240385439909686,0.0,4.561647841372405,5.76305106385189,0.9040239084105224,4.775414770935811,5.715491213548262,1.9063300522383884,24743.078256739092,21031.616518228228,0.85,1.0643077277357216,0.6711076606107608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492757466653843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.79319796598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.942449436247,1534.4714277794649,0.37674670309021285,0.12240385439909686,6.112874298809886,3.358744134905473
1872.0,-29.633318525175536,4.852851457413783,34.982179715568435,24.185166146513097,4.980346690971467,-26.17189943441952,-39.72968204235656,1.518927600216592,-0.28284102446917814,-5.0842234570749305,39.97715954389336,42720.226515031136,25045.66469351264,25045.66469351264,67765.89120854378,77747.85382096196,77747.85382096196,25045.66469351264,102793.51851447459,102793.51851447459,102793.51851447459,127539.49359403328,91760.89393014213,56733.88931201337,38918.89402014307,24745.97507955869,0.0,63664.869099701755,21034.078817624886,1534.5657261629533,0.0,0.8865725450144073,2.810640072333736,0.0014959135982669303,353493.22217778413,1553548.6492542056,4.39484706293144,1553548.6492542056,4.39484706293144,0.85,0.09533646024001008,4.027634451161993,1.2678079111175617,1.0,0.0,4.027634451160961,1.284613926916317,1.284925531242963,3.1352878610231376,19365.40189691702,1974.7214285119815,4632.441516551485,4632.441516551485,5.406579792540438,4.852851457413783,-2.563501130049706,7.416352587463489,3.3602851405226124,3.3602851405226124,0.9600814687207464,0.0,0.0,0.0002425538899437416,1.0002243438358573,0.00024249948667870666,198.61978422177611,0.0,1.0875666238027033e-05,30.82163811856861,0.0339563818514951,8.130231211130737e-05,0.00016125157783243422,0.0006494624101821416,0.09533646019852102,0.07195378320791773,0.02338267699060329,0.09533673309407402,0.07195378323923103,0.023382677000779045,0.3767452165500871,0.3767452165500871,0.12243017311297773,0.0,4.608388751115115,5.749979664679927,1.131644861194843,4.801382432605749,5.70292746317665,2.049509841279246,24745.97507955869,21034.078817624886,0.85,1.0644157785421604,0.67101726775138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449288741103672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.526240356965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.911237624,1534.5657261629533,0.3767452165500871,0.12243017311297773,6.112874298809886,3.3602851405226124
1873.0,-29.635465741221267,4.858601929943433,34.982655611780196,24.1866675549187,4.982456537533843,-26.173621252184535,-39.73118037739766,1.5206120484971313,-0.2584251995889417,-5.081745691688752,39.97822188077617,42717.134356571296,25059.94329644235,25059.94329644235,67777.07765301365,77745.3827978235,77745.3827978235,25059.94329644235,102805.32609426585,102805.32609426585,102805.32609426585,127554.0585508862,91760.14365774825,56732.51359444875,38919.58895922167,24748.732456620346,0.0,63668.321415842016,21036.422588127294,1534.6564143638698,0.0,0.8865813272586038,2.810608420195013,0.0014959135982669303,353527.386817097,1553594.4327297036,4.394551852735189,1553594.4327297036,4.394551852735189,0.85,0.09534263623575619,4.027634451161993,1.2678038625465708,1.0,0.0,4.027634451163633,1.2846061612018655,1.2849176937544016,3.135306814497741,19365.24355793603,1974.7052824293753,4632.441516551485,4632.441516551485,5.40966209868045,4.858601929943433,-2.558633342237937,7.41723527218137,3.361800731217853,3.361800731217853,0.9605144946336723,0.0,0.0,0.00024249948667870666,1.0002228406785096,0.00024244545996790585,198.62155282045424,0.0,1.0805564762197409e-05,30.622970536067456,0.033967187416257295,8.128855947410772e-05,0.00016121092720459894,0.0006492986843130109,0.0953426362036021,0.07195374355004595,0.02338889265355615,0.09534223794057885,0.07195374357431208,0.023388892661444102,0.37674374302047925,0.37674374302047925,0.12246230643782362,0.0,4.650237801988794,5.737144258739704,1.3392038198775822,4.8233204920998105,5.690576565536674,2.175973345364639,24748.732456620346,21036.422588127294,0.85,1.0645337609945107,0.6709323162074503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493016545642758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.32757277446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.880225611478,1534.6564143638698,0.37674374302047925,0.12246230643782362,6.112874298809886,3.361800731217853
1874.0,-29.637597889773946,4.864236437245045,34.98313504013784,24.188200395461195,4.984598571885346,-26.17532628735982,-39.73265723381189,1.522326969472508,-0.23854258108013937,-5.079280924079162,39.97927656861649,42714.01837530584,25073.859123806466,25073.859123806466,67787.8774991123,77742.9087902967,77742.9087902967,25073.859123806466,102816.76791410317,102816.76791410317,102816.76791410317,127568.08765310685,91759.39735368869,56731.12085188996,38920.307224220815,24751.319739003684,0.0,63671.626963224495,21038.62177815313,1534.7369096791501,0.0,0.8865900702612712,2.8106347940309377,0.0014959135982669303,353561.37480777566,1553639.8875635876,4.394257965560494,1553639.8875635876,4.394257965560494,0.85,0.09534949526414761,4.027634451161993,1.2677996853971858,1.0,0.0,4.027634451160562,1.2845982522893258,1.2849097135176233,3.1353261177058354,19365.08605644022,1974.6892217464906,4632.441516551485,4632.441516551485,5.412666092862438,4.864236437245045,-2.553830991297689,7.4180674285427335,3.3632902095266535,3.3632902095266535,0.9609400598647582,0.0,0.0,0.00024244545996790585,1.0002212806555069,0.00024239182334634626,198.6233090358445,0.0,1.0730869193039979e-05,30.4112832930753,0.03397791828545033,8.12750060853623e-05,0.00016117045388254356,0.0006491356725667476,0.09534949523227268,0.0719537031554094,0.023395792076863285,0.09534907378270356,0.0719537031794631,0.023395792084684508,0.3767422855019424,0.3767422855019424,0.12249802610443454,0.0,4.6871981459654535,5.724407080654032,1.52700964898969,4.840738342999032,5.678206136559652,2.284371526737857,24751.319739003684,21038.62177815313,0.85,1.06464811301689,0.6708485460875161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449314481502414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42288.11588553147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.84943243252,1534.7369096791501,0.3767422855019424,0.12249802610443454,6.112874298809886,3.3632902095266535
1875.0,-29.63971692790657,4.869757148325808,34.9836181335468,24.189737950824224,4.986742558367546,-26.17701932595498,-39.73412459073586,1.5240449564159053,-0.2214168606643625,-5.076866544124524,39.98034219256718,42710.920046577456,25087.514670308334,25087.514670308334,67798.4347168858,77740.44603731643,77740.44603731643,25087.514670308334,102827.96070762476,102827.96070762476,102827.96070762476,127581.8852707383,91758.65780474582,56729.74182843314,38921.01775145852,24753.92456311354,0.0,63674.942314572065,21040.83587864651,1534.8191685136292,0.0,0.8865985160082033,2.8106914998914863,0.0014959135982669303,353594.67046262533,1553685.8147417032,4.3939740740688755,1553685.8147417032,4.3939740740688755,0.85,0.09535674661507078,4.027634451161993,1.2677955467114224,1.0,0.0,4.027634451162876,1.28459032833131,1.2849017187337075,3.1353454578736497,19364.929980557703,1974.6733064357047,4632.441516551485,4632.441516551485,5.41561390050406,4.869757148325808,-2.549120730887718,7.418877879213527,3.364754289112546,3.364754289112546,0.9613583683178702,0.0,0.0,0.00024239182334634626,1.000219923691476,0.00024233852736282177,198.625054479416,0.0,1.0653483259667266e-05,30.191971557897034,0.03398857176871,8.126154194407811e-05,0.00016113028140226816,0.0006489738725012018,0.09535674658532942,0.07195369852408605,0.02340304806124337,0.09535701648955897,0.07195369854652811,0.02340304806854267,0.37674083819448156,0.37674083819448156,0.12253555486056933,0.0,4.719729804820702,5.711742321358429,1.6969003674768715,4.855449683460165,5.6657330331395315,2.3822089790904784,24753.92456311354,21040.83587864651,0.85,1.064758478805407,0.6707649586170575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493272186452533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.89657379629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.818869531808,1534.8191685136292,0.37674083819448156,0.12253555486056933,6.112874298809886,3.364754289112546
1876.0,-29.641820797333487,4.875163829568936,34.984104099653614,24.191102350037568,4.98868383497681,-26.17871898270043,-39.73560790820045,1.5255820203427093,-0.20450504372325895,-5.074616362427068,39.98139206446106,42707.95383616287,25101.19825082463,25101.19825082463,67809.15208698751,77738.10287091271,77738.10287091271,25101.19825082463,102839.30112173734,102839.30112173734,102839.30112173734,127595.77726096439,91757.94965006362,56728.406140943734,38921.7150101332,24756.476139227037,0.0,63678.19114936024,21043.00471834298,1534.9019818747768,0.0,0.8866061811150615,2.810731889889269,0.0014959135982669303,353625.7039467733,1553731.0640275753,4.39371642583266,1553731.0640275753,4.39371642583266,0.85,0.09536415657707234,4.027634451161993,1.267791720130481,1.0,0.0,4.027634451162514,1.2845832498965013,1.2848945701163628,3.1353627345572965,19364.780530182506,1974.6580667386424,4632.441516551485,4632.441516551485,5.418567759817212,4.875163829568936,-2.544587049078269,7.419750878647205,3.366193431017318,3.366193431017318,0.9617695517192336,0.0,0.0,0.00024233852736282177,1.0002183530114188,0.00024228562356729238,198.6267874552292,0.0,1.0585917631086877e-05,30.00049056650021,0.03399915768634109,8.124793344807012e-05,0.00016109059391475165,0.0006488140258092003,0.09536415655265125,0.07195374373795596,0.023410412814695292,0.0953643564476366,0.07195374375638203,0.02341041282069032,0.37673939495783604,0.37673939495783604,0.12257356924216471,0.0,4.748757445142246,5.699260687061951,1.8521974712335805,4.8701113187038345,5.653667011641971,2.4786130313613626,24756.476139227037,21043.00471834298,0.85,1.06487246046198,0.6706841552076963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493398776798354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.70509280489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.788498204893,1534.9019818747768,0.37673939495783604,0.12257356924216471,6.112874298809886,3.366193431017318
1877.0,-29.64391217874013,4.880459493962269,34.98459193574108,24.192466714326315,4.990623670343948,-26.180407541903737,-39.737081865873165,1.5271190335077567,-0.18863432158002524,-5.072373323940797,39.98241847139274,42705.003117141496,25114.520272800473,25114.520272800473,67819.52338994197,77735.76563230187,77735.76563230187,25114.520272800473,102850.28590510236,102850.28590510236,102850.28590510236,127609.17758486362,91757.24180387742,56727.08109952451,38922.40078261434,24758.891679761266,0.0,63681.29246237561,21045.057927797076,1534.9771182358088,0.0,0.8866138943380573,2.8107851257746113,0.0014959135982669303,353656.6410423833,1553775.3029407403,4.3934571633126245,1553775.3029407403,4.3934571633126245,0.85,0.09537146127403488,4.027634451161993,1.267787852887996,1.0,0.0,4.0276344511626005,1.2845761709686114,1.2848874215103934,3.1353800126348506,19364.63114491292,1974.6428336805047,4632.441516551485,4632.441516551485,5.4214435698902035,4.880459493962269,-2.54011233263276,7.42057182659503,3.3676073751062043,3.3676073751062043,0.9621735357446298,0.0,0.0,0.00024228562356729238,1.000217060508446,0.00024223304433952563,198.62851017086578,0.0,1.050811095019087e-05,29.779986432840925,0.03400966579729128,8.123441290900236e-05,0.00016105121065829002,0.0006486554044486764,0.09537146124929995,0.07195376503057732,0.02341769621872262,0.09537166072335612,0.07195376504923888,0.023417696224796006,0.3767379576442532,0.3767379576442532,0.12261120003864724,0.0,4.774718720992439,5.686891492056702,1.9948364815175523,4.883739002360755,5.641732804622563,2.570432888462392,24758.891679761266,21045.057927797076,0.85,1.0649834632362607,0.6706051568028806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493524463058467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.484588671236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.758360123109,1534.9771182358088,0.3767379576442532,0.12261120003864724,6.112874298809886,3.3676073751062043
1878.0,-29.645988386535976,4.88564737879414,34.985081434708164,24.19387560747566,4.992612679685885,-26.182077524553982,-39.73853410044683,1.5287018177030105,-0.1735809920439806,-5.070122441728833,39.983442585231295,42702.02802214701,25127.453820175466,25127.453820175466,67829.48184232248,77733.40958005593,77733.40958005593,25127.453820175466,102860.86340023139,102860.86340023139,102860.86340023139,127622.17873439073,91756.52892846573,56725.744696139314,38923.0935914738,24761.315334159335,0.0,63684.408925633135,21047.118034035433,1535.052628021682,0.0,0.886621655304408,2.810850015958117,0.0014959135982669303,353687.6884577946,1553819.4439686576,4.393196299096156,1553819.4439686576,4.393196299096156,0.85,0.095378573169162,4.027634451161993,1.267783962567337,1.0,0.0,4.027634451162167,1.2845688773959476,1.284880058625354,3.1353978148114043,19364.480698265575,1974.6274923919561,4632.441516551485,4632.441516551485,5.424235520383002,4.88564737879414,-2.5356838950809344,7.421331273875074,3.368996840247475,3.368996840247475,0.9625705257849928,0.0,0.0,0.00024223304433952563,1.0002154891714055,0.00024218085698732316,198.63022041362842,0.0,1.0443733677243953e-05,29.59754124130936,0.034020109530968526,8.122109366896493e-05,0.00016101195067056069,0.0006484972795695456,0.0953785731441078,0.07195378092399088,0.023424792220116925,0.09537938908737059,0.07195378094289182,0.02342479222627018,0.376736523569348,0.376736523569348,0.12264785957410465,0.0,4.7980577334141685,5.67459089340457,2.1267118912563774,4.8965414496848325,5.629720679583897,2.6591338017763064,24761.315334159335,21047.118034035433,0.85,1.0650877190605585,0.6705256238149575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493649405337496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.302143479705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.728402089017,1535.052628021682,0.376736523569348,0.12264785957410465,6.112874298809886,3.368996840247475
1879.0,-29.648052042122448,4.8907256223577775,34.98557138525823,24.195000703353458,4.994267858713949,-26.183769593986916,-39.74002719679845,1.5299854105786561,-0.15619086583728858,-5.068106766099273,39.98443473818451,42699.27715973228,25140.6107723636,25140.6107723636,67839.88793209588,77731.2561552713,77731.2561552713,25140.6107723636,102871.8669276349,102871.8669276349,102871.8669276349,127635.55033378763,91755.87845964868,56724.49306104921,38923.761553999415,24763.68340615274,0.0,63687.444960152156,21049.130895229828,1535.130546768623,0.0,0.8866283327062279,2.8108568473430076,0.0014959135982669303,353715.49338010326,1553862.2083325402,4.392971858495204,1553862.2083325402,4.392971858495204,0.85,0.0953855082591874,4.027634451161993,1.2677804986434063,1.0,0.0,4.0276344511619095,1.2845629822889735,1.2848740950488848,3.1354122037559558,19364.343422030302,1974.6134941116798,4632.441516551485,4632.441516551485,5.427075697024439,4.8907256223577775,-2.5314825914607066,7.422208213818484,3.3703626179950263,3.3703626179950263,0.962960747998579,0.0,0.0,0.00024218085698732316,1.0002141898672112,0.00024212899540994833,198.63192034233728,0.0,1.0365985270780202e-05,29.37720225739109,0.034030475516239306,8.120740176790246e-05,0.00016097345521942072,0.0006483422339643212,0.0953855082407847,0.07195385566405291,0.023431652576731802,0.09538518069857102,0.07195385567793504,0.02343165258125237,0.376735088000767,0.376735088000767,0.12268318420164907,0.0,4.8199057858253695,5.66260032447866,2.251630801014869,4.911915900261988,5.6185170953866646,2.755718451003304,24763.68340615274,21049.130895229828,0.85,1.0652003385367683,0.6704504661232412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493773443153561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42287.081804495785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.698678320216,1535.130546768623,0.376735088000767,0.12268318420164907,6.112874298809886,3.3703626179950263
1880.0,-29.650102339942887,4.8957017186588185,34.986061221235026,24.19639656962829,4.996236703603088,-26.185418268928014,-39.74146465826777,1.5315526325880202,-0.14130416110145916,-5.065875238193221,39.98541130148559,42696.35342745363,25152.86844387478,25152.86844387478,67849.22187132841,77728.92908409247,77728.92908409247,25152.86844387478,102881.79752796725,102881.79752796725,102881.79752796725,127647.70671059808,91755.17595172764,56723.189933890506,38924.42890870792,24765.909182630832,0.0,63690.33809133875,21051.022805236207,1535.1954801205707,0.0,0.8866361663642908,2.81092169812366,0.0014959135982669303,353746.277843756,1553904.3016106824,4.39270855677248,1553904.3016106824,4.39270855677248,0.85,0.0953920344286096,4.027634451161993,1.2677766368957237,1.0,0.0,4.027634451163036,1.2845557601637876,1.2848668045519913,3.1354298319042595,19364.19516335884,1974.598375934579,4632.441516551485,4632.441516551485,5.42972174694593,4.8957017186588185,-2.5271711192600934,7.422872837918912,3.371703967101381,3.371703967101381,0.9633439906003946,0.0,0.0,0.00024212899540994833,1.0002128068779643,0.00024207747965727697,198.6336092929382,0.0,1.0301364705946543e-05,29.1940675766525,0.03404077688094525,8.119422206233145e-05,0.00016093477334761688,0.0006481864375248086,0.09539203440309023,0.0719538243242994,0.02343821007879082,0.0953922589164605,0.07195382434354838,0.023438210085061216,0.37673366184531626,0.37673366184531626,0.12271710679213747,0.0,4.839845610972759,5.650593528417744,2.3688968274087188,4.924571077091741,5.606859264798402,2.84268531647848,24765.909182630832,21051.022805236207,0.85,1.0652985037389089,0.6703741055075338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493896733075204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.89866981505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.669136807084,1535.1954801205707,0.37673366184531626,0.12271710679213747,6.112874298809886,3.371703967101381
1881.0,-29.652139148081265,4.900574717320919,34.98655107148964,24.19761501895266,4.9979967102693585,-26.187075688447038,-39.74291839459909,1.5329332506358653,-0.12472138678270994,-5.063826955393552,39.986391389278616,42693.55580353865,25165.240160548186,25165.240160548186,67858.79596408684,77726.72917716323,77726.72917716323,25165.240160548186,102891.96933771142,102891.96933771142,102891.96933771142,127660.25279507686,91754.51060470231,56721.9228760981,38925.0974762269,24768.283457365444,0.0,63693.38093359234,21053.040938760627,1535.273397628048,0.0,0.8866430527746897,2.8109429573012594,0.0014959135982669303,353774.5362478791,1553946.547673173,4.3924770961592605,1553946.547673173,4.3924770961592605,0.85,0.0953983793510967,4.027634451161993,1.2677730900002646,1.0,0.0,4.027634451163165,1.284549410056267,1.2848603867288708,3.1354453317491076,19364.05474719685,1974.5840574708845,4632.441516551485,4632.441516551485,5.432392415669799,4.900574717320919,-2.5230450494847485,7.423619766805667,3.3730229655227912,3.3730229655227912,0.9637208472922261,0.0,0.0,0.00024207747965727697,1.0002114101272046,0.00024202631284369185,198.63528715626998,0.0,1.0232759888553514e-05,28.99964152416066,0.0340510096408338,8.118089514788742e-05,0.00016089658450938956,0.0006480326268443145,0.09539837933147192,0.07195387265188657,0.023444506679585347,0.09539856290653279,0.07195387266668851,0.02344450668440819,0.376732234242211,0.376732234242211,0.1227495267573301,0.0,4.85878552836715,5.638790980710041,2.481494811201628,4.939105568610842,5.595520688957549,2.9362303530604095,24768.283457365444,21053.040938760627,0.85,1.0653979262749047,0.6702981562252376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494019226938095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.70424376256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.63979410601,1535.273397628048,0.376732234242211,0.1227495267573301,6.112874298809886,3.3730229655227912
1882.0,-29.65416377259632,4.905349034415092,34.98704022508177,24.19893139684575,4.999867069206114,-26.188711103776313,-39.7443498839624,1.5344144003859874,-0.10900317616511757,-5.061703215427025,39.987350794984394,42690.718710090565,25177.081948699404,25177.081948699404,67867.80065878997,77724.47916171528,77724.47916171528,25177.081948699404,102901.56111041468,102901.56111041468,102901.56111041468,127672.10719863205,91753.83491499448,56720.656492308706,38925.753802984196,24770.54608821737,0.0,63696.29989120156,21054.96417498476,1535.3433527192033,0.0,0.8866503982536111,2.810984368830315,0.0014959135982669303,353803.8375406093,1553987.903088186,4.392230208384387,1553987.903088186,4.392230208384387,0.85,0.09540438209390292,4.027634451161993,1.2677694040862844,1.0,0.0,4.027634451163085,1.2845425891624958,1.2848534984544557,3.1354619808969946,19363.912148294534,1974.5695164296203,4632.441516551485,4632.441516551485,5.434948689312738,4.905349034415092,-2.5189109937532703,7.424260028168362,3.374319156316956,3.374319156316956,0.9640911875191304,0.0,0.0,0.00024202631284369185,1.00021014888814,0.0002419754619694018,198.63695500775643,0.0,1.0163534709352576e-05,28.803457366305203,0.03406117317554316,8.116777415516912e-05,0.00016085853868852271,0.0006478793921854684,0.09540438207150376,0.07195386570403806,0.02345051636746571,0.09540510565050919,0.07195386572093145,0.02345051637297147,0.3767308098675181,0.3767308098675181,0.12278053960505257,0.0,4.8766382544534395,5.62704777877093,2.589513531466025,4.952700039261913,5.584158912918269,3.0260279656375815,24770.54608821737,21054.96417498476,0.85,1.0654904723620315,0.6702228980805757,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449414091682228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.5080596047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.610653304973,1535.3433527192033,0.3767308098675181,0.12278053960505257,6.112874298809886,3.374319156316956
1883.0,-29.656175274646333,4.910023644185551,34.98752807228401,24.200039030425273,5.001494154052425,-26.190359036371543,-39.745801978837676,1.53567791577673,-0.091529975847493,-5.05976177083215,39.9882910452521,42688.024160546636,25189.04682754492,25189.04682754492,67877.07098809155,77722.36884465718,77722.36884465718,25189.04682754492,102911.4156722021,102911.4156722021,102911.4156722021,127684.2316210398,91753.19513305619,56719.428594039986,38926.40726557356,24772.815948837706,0.0,63699.223214411264,21056.89355651205,1535.418137536497,0.0,0.8866568837093904,2.810981535062625,0.0014959135982669303,353830.62536598305,1554028.4336104696,4.392012229023611,1554028.4336104696,4.392012229023611,0.85,0.0954102004826549,4.027634451161993,1.2677660412667322,1.0,0.0,4.027634451161261,1.2845367854319103,1.2848476279959224,3.1354761473862727,19363.77712743945,1974.5557481341184,4632.441516551485,4632.441516551485,5.437531534407007,4.910023644185551,-2.5149600521136515,7.424983696299202,3.3755936998358997,3.3755936998358997,0.964455342810257,0.0,0.0,0.0002419754619694018,1.00020879012696,0.00024192495042828704,198.63861207353554,0.0,1.0100862828458502e-05,28.625845255851395,0.03407127403837162,8.115446629582381e-05,0.00016082099567357798,0.0006477281826450764,0.0954102004653089,0.07195391096687313,0.023456289498435777,0.09541035442041028,0.07195391097995452,0.023456289502700383,0.3767293838075,0.3767293838075,0.12281022401546739,0.0,4.894105495184306,5.615551933080553,2.6952109857139135,4.968231794984661,5.5733014647460095,3.1220869333706105,24772.815948837706,21056.89355651205,0.85,1.0655871070769212,0.6701498386700724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449426188072197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.33044749425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.581688688919,1535.418137536497,0.3767293838075,0.12281022401546739,6.112874298809886,3.3755936998358997
1884.0,-29.658173976416045,4.914602987820977,34.98801390815129,24.201238550618314,5.003236468904507,-26.19198392198935,-39.74722788026554,1.537046414477959,-0.07531971996496623,-5.05773925113983,39.98920814682619,42685.27650111099,25200.47876374882,25200.47876374882,67885.7552648598,77720.16419942993,77720.16419942993,25200.47876374882,102920.64296317875,102920.64296317875,102920.64296317875,127695.59538562049,91752.50251365588,56718.189171363265,38927.014824769576,24774.95242244174,0.0,63701.967247211316,21058.70955907548,1535.4835529645834,0.0,0.8866638657983912,2.8110047319045695,0.0014959135982669303,353858.5335488877,1554067.9670525235,4.39177755999438,1554067.9670525235,4.39177755999438,0.85,0.09541572282211425,4.027634451161993,1.2677625086577615,1.0,0.0,4.027634451161327,1.2845304901161465,1.2848412662697748,3.1354915139443804,19363.630955661105,1974.5408427608925,4632.441516551485,4632.441516551485,5.439999333765735,4.914602987820977,-2.5109954375428383,7.425598425363816,3.3768461221740136,3.3768461221740136,0.9648131777640039,0.0,0.0,0.00024192495042828704,1.000207464746886,0.00024187476994036325,198.64025861855345,0.0,1.0033542420729794e-05,28.435059220348236,0.03408130758079235,8.114140045150494e-05,0.00016078354997678212,0.0006475773650666137,0.09541572280191571,0.07195389618736373,0.02346182661455198,0.09541595805231541,0.07195389620259564,0.02346182661951861,0.37672796357669946,0.37672796357669946,0.12283877686504459,0.0,4.9108943893303945,5.604104152595028,2.7980153962062104,4.982419531174855,5.562200789752808,3.213444676374081,24774.95242244174,21058.70955907548,0.85,1.065677532397269,0.670077838184497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494382062508777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42286.13966145874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.552919472097,1535.4835529645834,0.37672796357669946,0.12283877686504459,6.112874298809886,3.3768461221740136
1885.0,-29.6601594619922,4.919087022336036,34.98849751122752,24.202315450552874,5.0048221792321765,-26.193612573299436,-39.74866928821427,1.538275290539574,-0.05800488115528424,-5.055846837761886,39.99011477451813,42682.65075551715,25211.91585819293,25211.91585819293,67894.56661371008,77718.09718639858,77718.09718639858,25211.91585819293,102930.0130445915,102930.0130445915,102930.0130445915,127707.13359299595,91751.87878621882,56717.00280493273,38927.63997920676,24777.120548404444,0.0,63704.7605276112,21060.552466143778,1535.5539647739786,0.0,0.8866702224649533,2.8109983014499567,0.0014959135982669303,353884.647995589,1554107.0497446954,4.3915639136854185,1554107.0497446954,4.3915639136854185,0.85,0.09542110698683905,4.027634451161993,1.2677592540858318,1.0,0.0,4.027634451158838,1.2845248470967074,1.284835557423638,3.1355052884070576,19363.499322979955,1974.5274199629798,4632.441516551485,4632.441516551485,5.442468246628048,4.919087022336036,-2.5071732459087297,7.426260268244766,3.3780775969110097,3.3780775969110097,0.9651650276888599,0.0,0.0,0.00024187476994036325,1.000206096126341,0.00024182493075888118,198.6418942997108,0.0,9.967865098786553e-06,28.24892968996109,0.034091275445891134,8.1128194494001e-05,0.00016074657544636224,0.000647428445174079,0.09542110697018745,0.07195392269363578,0.02346718427655167,0.09542079929036502,0.07195392270619218,0.023467184280646872,0.3767265432613316,0.3767265432613316,0.12286631941960002,0.0,4.92746683259395,5.5928857053809224,2.8992409859611143,4.997841956606578,5.551649022106517,3.3081045605686654,24777.120548404444,21060.552466143778,0.85,1.0657691207281583,0.6700072396790102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44945014813957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.95353192835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.524339637488,1535.5539647739786,0.3767265432613316,0.12286631941960002,6.112874298809886,3.3780775969110097
1886.0,-29.66213387830487,4.9234793907511545,34.988978467341056,24.203463561739795,5.006488170110318,-26.195223231146862,-39.75008149920029,1.5395775229516284,-0.04170498817126145,-5.053906151520506,39.99100487134264,42679.95176448677,25222.915790185623,25222.915790185623,67902.86755467238,77715.99347172858,77715.99347172858,25222.915790185623,102938.9092619142,102938.9092619142,102938.9092619142,127718.11205962597,91751.24639729485,56715.771852052734,38928.30505026901,24779.20279771176,0.0,63707.50784798077,21062.322378054996,1535.6184647824705,0.0,0.8866768846143073,2.811010823059131,0.0014959135982669303,353911.4301567544,1554145.4205507874,4.391340002391066,1554145.4205507874,4.391340002391066,0.85,0.09542628016000755,4.027634451161993,1.26775580609683,1.0,0.0,4.027634451160682,1.2845188603899547,1.2848295052460752,3.1355199019337734,19363.365862361345,1974.5138107673208,4632.441516551485,4632.441516551485,5.444842789717991,4.9234793907511545,-2.5033599319673163,7.426839322718471,3.3792879523027537,3.3792879523027537,0.9655108435150724,0.0,0.0,0.00024182493075888118,1.0002049503232802,0.00024177537881683148,198.64352088525686,0.0,9.900149419946426e-06,28.05702345612817,0.03410117559531108,8.11152579614597e-05,0.0001607096727974215,0.0006472798147938662,0.09542628014165848,0.07195391068558607,0.023472369456072412,0.09542594944718877,0.07195391069942174,0.023472369460585812,0.37672512915934137,0.37672512915934137,0.12289302649262031,0.0,4.943584827009261,5.581776669282533,2.99829553194877,5.012201163349232,5.541069460358017,3.3985480408584863,24779.20279771176,21062.322378054996,0.85,1.0658534582250903,0.6699359809573766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494620112496086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.761625694526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.495957943898,1535.6184647824705,0.37672512915934137,0.12289302649262031,6.112874298809886,3.3792879523027537
1887.0,-29.664094428274083,4.927783392572918,34.989457285795226,24.204700032155984,5.008258741979557,-26.196810948860445,-39.751475130300946,1.5409752625651234,-0.026620758550222945,-5.0519287825873285,39.99190451098018,42677.23581585606,25233.519781388666,25233.519781388666,67910.75559724473,77713.82401097148,77713.82401097148,25233.519781388666,102947.34379236015,102947.34379236015,102947.34379236015,127728.70384252549,91750.5850033072,56714.55988116609,38928.91680237902,24781.360050165338,0.0,63710.27685254435,21064.156042640538,1535.6865462331762,0.0,0.8866836986552087,2.8110435716878253,0.0014959135982669303,353938.7201881945,1554184.2034615187,4.391110988464715,1554184.2034615187,4.391110988464715,0.85,0.09543130914674376,4.027634451161993,1.2677523410739382,1.0,0.0,4.027634451162877,1.2845124265351757,1.2848230061819497,3.135535607098853,19363.226280456307,1974.4995773741603,4632.441516551485,4632.441516551485,5.447131861509864,4.927783392572918,-2.4995623637740323,7.42734575634695,3.3804781284785412,3.3804781284785412,0.9658508938510117,0.0,0.0,0.00024177537881683148,1.0002035140842838,0.00024172618413382006,198.64513607042812,0.0,9.843172235453515e-06,27.895550115275263,0.03411101876754653,8.110249349906178e-05,0.00016067288531776972,0.0006471316482734493,0.09543130912751821,0.07195389563340542,0.02347741349411279,0.09543202530001696,0.0719538956479012,0.023477413498842564,0.37672371918669617,0.37672371918669617,0.12291900095415043,0.0,4.959092611918095,5.57069198740794,3.0948106333569854,5.025308024037088,5.530151832792228,3.4849544650437565,24781.360050165338,21064.156042640538,0.85,1.0659309447739846,0.6698642342212909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494738084053298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.60015235367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.467731821702,1535.6865462331762,0.37672371918669617,0.12291900095415043,6.112874298809886,3.3804781284785412
1888.0,-29.666043640307237,4.931995815801402,34.989933098546075,24.205603217147313,5.0096427315534795,-26.19842712190355,-39.75291056614367,1.5420262131498552,-0.00916494462768469,-5.050225648564931,39.99277458810795,42674.742736641354,25244.509212582103,25244.509212582103,67919.25194922346,77711.87053203254,77711.87053203254,25244.509212582103,102956.37974461465,102956.37974461465,102956.37974461465,127739.86427640886,91749.97850327012,56713.41042004694,38929.5200924702,24783.4845317942,0.0,63713.0046242644,21065.96185202507,1535.759204383941,0.0,0.8866892223178988,2.811013294434501,0.0014959135982669303,353962.22677709535,1554221.7126464504,4.390925344769085,1554221.7126464504,4.390925344769085,0.85,0.09543631260929225,4.027634451161993,1.2677493084920575,1.0,0.0,4.02763445116085,1.284507613651996,1.284818128940838,3.1355473555434887,19363.098283479976,1974.4865253149626,4632.441516551485,4632.441516551485,5.449504137803946,4.931995815801402,-2.4960119038014152,7.428007719602817,3.381648968012692,3.381648968012692,0.9661854194321977,0.0,0.0,0.00024172618413382006,1.000202340271111,0.00024167728308683887,198.64674193779115,0.0,9.772284500745838e-06,27.694654275113706,0.03412079105204728,8.108934808238102e-05,0.00016063683605143904,0.0006469864550064367,0.09543631259684583,0.07195395826755581,0.02348235432929002,0.09543610708126704,0.07195395827693969,0.023482354332352563,0.3767223065889925,0.3767223065889925,0.12294430130321458,0.0,4.974758984031098,5.559904754061392,3.1910585279383668,5.041060703937262,5.520027430392076,3.5796273754314143,24783.4845317942,21065.96185202507,0.85,1.0660186621203098,0.6697964252087578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494855228906924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.399256513505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.43971767471,1535.759204383941,0.3767223065889925,0.12294430130321458,6.112874298809886,3.381648968012692
1889.0,-29.66798091236354,4.936123085047169,34.990405339576526,24.20674298135566,5.011290905844409,-26.2000061252532,-39.75429888870565,1.5433161187349735,0.005752294433875704,-5.048334779086467,39.99362216522066,42672.105845378304,25254.72769050809,25254.72769050809,67926.8335358864,77709.80530517739,77709.80530517739,25254.72769050809,102964.53299568548,102964.53299568548,102964.53299568548,127749.95206058842,91749.36240128799,56712.21912185993,38930.159199364505,24785.41906490293,0.0,63715.57826426743,21067.60620516749,1535.8167067961322,0.0,0.8866957835876388,2.8110381838914105,0.0014959135982669303,353988.3259186043,1554258.2525094608,4.390704830381455,1554258.2525094608,4.390704830381455,0.85,0.09544108532384046,4.027634451161993,1.2677459665527575,1.0,0.0,4.027634451162578,1.2845016828138083,1.2848121338521896,3.135561833083101,19362.968260090027,1974.4732666190828,4632.441516551485,4632.441516551485,5.4517099892733,4.936123085047169,-2.4923642842642852,7.428487369311454,3.3827993546742396,3.3827993546742396,0.9665141013354971,0.0,0.0,0.00024167728308683887,1.0002011038998067,0.00024162869061485103,198.64833799094444,0.0,9.714033660160692e-06,27.5295713928954,0.03413050508570744,8.107663599283676e-05,0.0001606006470940021,0.0006468406991147121,0.09544108530605408,0.07195391802266478,0.02348716728338931,0.09544123171536703,0.07195391803607415,0.02348716728776631,0.37672090254666474,0.37672090254666474,0.12296911049515942,0.0,4.989830735116527,5.549150943059658,3.284805872960476,5.05408707352035,5.509766694836969,3.6637024485792153,24785.41906490293,21067.60620516749,0.85,1.0660945939178692,0.6697279850210416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494971698097114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.23417363129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.4118653127,1535.8167067961322,0.37672090254666474,0.12296911049515942,6.112874298809886,3.3827993546742396
1890.0,-29.669906471723262,4.940164299597929,34.990874423668416,24.2077310680412,5.01276697550626,-26.201591798433835,-39.75570317180825,1.5444523022167165,0.02136270633178583,-5.046601873242219,39.99447468213674,42669.58613943469,25265.05425390882,25265.05425390882,67934.6403933435,77707.82278266514,77707.82278266514,25265.05425390882,102972.87703657396,102972.87703657396,102972.87703657396,127760.35569502848,91748.75459261143,56711.070665101004,38930.759919456024,24787.47865845452,0.0,63718.238577910546,21069.356859686344,1535.885142857957,0.0,0.8867015219036043,2.8110355972169865,0.0014959135982669303,354012.24605860084,1554295.0059870824,4.390511976045582,1554295.0059870824,4.390511976045582,0.85,0.09544586107863186,4.027634451161993,1.2677428597910332,1.0,0.0,4.0276344511615845,1.2844964702125488,1.284806857570989,3.1355745574727276,19362.83998693581,1974.4601863975784,4632.441516551485,4632.441516551485,5.453939173033925,4.940164299597929,-2.488875156998172,7.429039456596101,3.383931073923048,3.383931073923048,0.9668374496922995,0.0,0.0,0.00024162869061485103,1.0001998910675416,0.0002415804008506279,198.649924416725,0.0,9.652813799255026e-06,27.356074307088743,0.034140157899506696,8.106377963568543e-05,0.0001605649109791656,0.0006466967671074459,0.0954458610651349,0.07195394931462357,0.02349191175051134,0.09544601443528122,0.07195394932479847,0.023491911753833385,0.3767195001847712,0.3767195001847712,0.12299343922666525,0.0,5.004728190697563,5.538579591283451,3.377295356527327,5.067964579573982,5.499621491127243,3.750860248954268,24787.47865845452,21069.356859686344,0.85,1.0661726047288238,0.6696604785655064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495087455618856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.06067654549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.384187174497,1535.885142857957,0.3767195001847712,0.12299343922666525,6.112874298809886,3.383931073923048
1891.0,-29.67182007755759,4.94412088284758,34.99133955639749,24.208661983162187,5.01417117287085,-26.20317389861661,-39.757110563199944,1.5455249939291826,0.03685911793985497,-5.0449158810106205,39.995297742733776,42667.13137299642,25275.210010041887,25275.210010041887,67942.3413830383,77705.89984178822,77705.89984178822,25275.210010041887,102981.10985183012,102981.10985183012,102981.10985183012,127770.51354890096,91748.17244592916,56709.953160971905,38931.354761063616,24789.40369707084,0.0,63720.758458134456,21070.993142510215,1535.947022750099,0.0,0.8867071276769086,2.811029054642164,0.0014959135982669303,354035.5198446932,1554330.4901750835,4.390323577862839,1554330.4901750835,4.390323577862839,0.85,0.09545054096844346,4.027634451161993,1.2677398810582239,1.0,0.0,4.027634451161888,1.2844915539204675,1.284801878059905,3.135586558641844,19362.717129540004,1974.4476584297395,4632.441516551485,4632.441516551485,5.456131484819572,4.94412088284758,-2.4854619631598642,7.429582846007444,3.385043712120939,3.385043712120939,0.9671553463202683,0.0,0.0,0.0002415804008506279,1.000198653176019,0.0002415324196683492,198.65150101630996,0.0,9.59275801302781e-06,27.185876208920813,0.034149750657519726,8.105089671264045e-05,0.00016052950413798745,0.0006465541612941099,0.0954505409555913,0.07195396588600154,0.02349657506958975,0.0954502411798101,0.07195396589569002,0.023496575072753444,0.3767181030672106,0.3767181030672106,0.1230173697777883,0.0,5.019430174271065,5.528186907339602,3.4684540347106463,5.081774998950493,5.489852800294102,3.836600765770413,24789.40369707084,21070.993142510215,0.85,1.066251297490087,0.6695954725810334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495202515020562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.89047844731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.356679104912,1535.947022750099,0.3767181030672106,0.1230173697777883,6.112874298809886,3.385043712120939
1892.0,-29.673722767504742,4.947996399409899,34.99180088489531,24.209690268058353,5.015689593465114,-26.20473474963728,-39.7584920754656,1.5467015755968774,0.0507948109035965,-5.043171264102642,39.99611718691949,42664.616456045864,25284.938012521838,25284.938012521838,67949.5544685677,77703.90871639233,77703.90871639233,25284.938012521838,102988.84672891416,102988.84672891416,102988.84672891416,127780.15305085492,91747.56395515206,56708.817646364354,38931.94034309745,24791.306321940763,0.0,63723.24666503821,21072.610373649648,1536.0063397942097,0.0,0.8867130448576762,2.811049805581648,0.0014959135982669303,354059.60416211,1554365.819058828,4.39012471568811,1554365.819058828,4.39012471568811,0.85,0.09545512000623814,4.027634451161993,1.267736750119366,1.0,0.0,4.027634451162041,1.2844861512384704,1.2847964124382851,3.135599747244177,19362.588712433935,1974.4345635292314,4632.441516551485,4632.441516551485,5.458231457899685,4.947996399409899,-2.4820450240782157,7.430041423488115,3.3861375552339137,3.3861375552339137,0.9674678729239753,0.0,0.0,0.0002415324196683492,1.0001975229591054,0.00024148472089169994,198.6530686442054,0.0,9.531533880198912e-06,27.01236701648372,0.03415928219139992,8.103825252167323e-05,0.00016049416714667596,0.0006464118368105034,0.09545511999184778,0.07195395539131937,0.023501164600528406,0.09545526901854873,0.07195395540216677,0.023501164604071364,0.3767167139367304,0.3767167139367304,0.1230409627087342,0.0,5.033611533081,5.51784742108282,3.5573511676462886,5.093966075006222,5.479837850738022,3.9165457231372898,24791.306321940763,21072.610373649648,0.85,1.066322857429803,0.6695298605909518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449531686187975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.71696925488,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.329346318975,1536.0063397942097,0.3767167139367304,0.1230409627087342,6.112874298809886,3.3861375552339137
