time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1893.0,-29.675613300938775,4.95179040702362,34.99225839588331,24.210585245769494,5.017052831349483,-26.206300177521562,-39.75988169023765,1.5477397079321968,0.06525491296787322,-5.041557021179373,39.99692863593479,42662.18802963669,25294.719086353514,25294.719086353514,67956.90711599021,77702.00603944743,77702.00603944743,25294.719086353514,102996.72512580093,102996.72512580093,102996.72512580093,127789.96553817787,91746.97617746527,56707.70053278072,38932.528494093945,24793.240412376937,0.0,63725.76890647088,21074.254350520398,1536.0705631943056,0.0,0.8867183266584762,2.811048508340769,0.0014959135982669303,354081.8898208132,1554400.8038430095,4.389947208623491,1554400.8038430095,4.389947208623491,0.85,0.09545969229562813,4.027634451161993,1.267733789519407,1.0,0.0,4.027634451161214,1.2844813954058671,1.2847915941855534,3.135611356900464,19362.46466665971,1974.4219143805185,4632.441516551485,4632.441516551485,5.46034288743349,4.95179040702362,-2.4787640690624038,7.430554476086024,3.3872135375349592,3.3872135375349592,0.9677752964385598,0.0,0.0,0.00024148472089169994,1.0001962638825936,0.00024143733546283893,198.6546262778642,0.0,9.475508351950797e-06,26.85359066942856,0.034168757699751875,8.102553601262214e-05,0.00016045918487907782,0.0006462709410243454,0.09545969228426726,0.07195398980484702,0.02350570247942024,0.09545978474877101,0.07195398981341035,0.023505702482217783,0.37671532749478487,0.37671532749478487,0.12306420911557882,0.0,5.047579090802287,5.507675914425363,3.6448757014918556,5.106811934147231,5.470087699210808,3.9983291538148364,24793.240412376937,21074.254350520398,0.85,1.066396032282157,0.6694652534087299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449543055816935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.558192907825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.302168427781,1536.0705631943056,0.37671532749478487,0.12306420911557882,6.112874298809886,3.3872135375349592
1894.0,-29.677492855155627,4.955504417054101,34.992711458419976,24.211435799393826,5.018363002070024,-26.20786102918936,-39.76127427360041,1.5487311761037619,0.07938958691545395,-5.039979418268084,39.997714070068525,42659.819686926814,25304.318796342235,25304.318796342235,67964.13848326905,77700.13866767216,77700.13866767216,25304.318796342235,103004.4574640144,103004.4574640144,103004.4574640144,127799.51299530585,91746.39779132091,56706.617928829764,38933.08873610127,24795.055531291455,0.0,63728.14426739272,21075.797201597736,1536.1288822277581,0.0,0.8867235158389056,2.8110472186804754,0.0014959135982669303,354103.6707042967,1554434.6675893052,4.389772815677405,1554434.6675893052,4.389772815677405,0.85,0.09546418707962145,4.027634451161993,1.2677309498051188,1.0,0.0,4.027634451163286,1.2844768571614769,1.284786993976534,3.1356224354734814,19362.342602895318,1974.4094673405616,4632.441516551485,4632.441516551485,5.462415166156152,4.955504417054101,-2.4755492859169985,7.4310537029710995,3.3882713904974486,3.3882713904974486,0.9680775401421282,0.0,0.0,0.00024143733546283893,1.000195126983697,0.00024139023371464024,198.65617488688198,0.0,9.413334661400027e-06,26.677390430407677,0.03417817103441328,8.10127941882569e-05,0.00016042454127458203,0.0006461314092493657,0.09546418706866458,0.0719540093923671,0.023510177676297483,0.09546392387684469,0.07195400940062557,0.023510177678995887,0.37671394650143863,0.37671394650143863,0.12308715429688624,0.0,5.061281955659695,5.497652206087309,3.730883655814239,5.119369005183557,5.460584330483016,4.078193546674413,24795.055531291455,21075.797201597736,0.85,1.0664697562524776,0.6694031369865924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495543529724197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.3819926688,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.275170649069,1536.1288822277581,0.37671394650143863,0.12308715429688624,6.112874298809886,3.3882713904974486
1895.0,-29.679361856242554,4.959141525576266,34.99316024998566,24.212366679590218,5.019762589838847,-26.209403438416295,-39.76264139693228,1.5498041720124225,0.09222128751650871,-5.038359761238385,39.99849577771327,42657.39136190094,25313.54697734017,25313.54697734017,67970.93833924111,77698.23434287083,77698.23434287083,25313.54697734017,103011.781320211,103011.781320211,103011.781320211,127808.63559589985,91745.81439793199,56705.50741223878,38933.674428548,24796.85427568885,0.0,63730.52870423685,21077.326134335523,1536.1853697237066,0.0,0.8867289324345216,2.8110679067303153,0.0014959135982669303,354126.0332940914,1554468.3712228092,4.3895907814601935,1554468.3712228092,4.3895907814601935,0.85,0.09546860168239474,4.027634451161993,1.2677279661269862,1.0,0.0,4.027634451160546,1.2844719371476314,1.2847820122707283,3.1356344460946173,19362.219482392058,1974.3969125432293,4632.441516551485,4632.441516551485,5.4644072433286235,4.959141525576266,-2.4723410695336354,7.431482595109902,3.389311434201683,3.389311434201683,0.968374695486195,0.0,0.0,0.00024139023371464024,1.0001940342733548,0.00024134340482245655,198.6577148219585,0.0,9.357053127636363e-06,26.517888563721453,0.034187528087540914,8.10002871192546e-05,0.00016038994659538564,0.0006459920745276074,0.0954686016704109,0.07195400836459707,0.02351459330581382,0.09546872010577007,0.07195400837362916,0.023514593308765583,0.3767125720523988,0.3767125720523988,0.12310982484162873,0.0,5.074473977267871,5.487695238519279,3.814627237423167,5.130581048754891,5.450974319693273,4.1529438936426,24796.85427568885,21077.326134335523,0.85,1.0665365519668497,0.6693399886868512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495655846864537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.222490802116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.248329802893,1536.1853697237066,0.3767125720523988,0.12310982484162873,6.112874298809886,3.389311434201683
1896.0,-29.681219178525925,4.962701583659468,34.993604780850355,24.2131863598712,5.021033082547416,-26.210948246178173,-39.76402388708664,1.5507621502001443,0.10538834633359784,-5.036850758783707,39.999269242730556,42655.07752809468,25322.79303001592,25322.79303001592,67977.87055811059,77696.40256939294,77696.40256939294,25322.79303001592,103019.19559940886,103019.19559940886,103019.19559940886,127817.87027574853,91745.24657284404,56704.454082748416,38934.21387788403,24798.67467633967,0.0,63732.8885542237,21078.87347488872,1536.2457449210904,0.0,0.8867338151048787,2.8110713207462994,0.0014959135982669303,354146.8690744975,1554501.7200157733,4.389426692033728,1554501.7200157733,4.389426692033728,0.85,0.09547300725697118,4.027634451161993,1.267725262134336,1.0,0.0,4.027634451160616,1.2844675544176738,1.2847775683294431,3.1356451451885534,19362.099647454055,1974.384692780313,4632.441516551485,4632.441516551485,5.466403178440317,4.962701583659468,-2.469252169943404,7.431953753602873,3.3903344693009596,3.3903344693009596,0.9686669912288456,0.0,0.0,0.00024134340482245655,1.0001928246359737,0.0002412968768400183,198.65924515523886,0.0,9.302920708857162e-06,26.3644772889012,0.03419683100824977,8.098764128269741e-05,0.00016035576353975913,0.0006458543976751201,0.09547300724733096,0.07195404378228898,0.02351896346504198,0.09547311387909709,0.07195404378955438,0.023518963467416807,0.3767112002052718,0.3767112002052718,0.12313219564381088,0.0,5.0874045549888365,5.477893789411382,3.8968427650981425,5.142239105117312,5.441582356191361,4.228831666075564,24798.67467633967,21078.87347488872,0.85,1.066605830995331,0.6692788997285742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495767535023731,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.0690795273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.22163771928,1536.2457449210904,0.3767112002052718,0.12313219564381088,6.112874298809886,3.3903344693009596
1897.0,-29.68306592348606,4.966185860998436,34.99404451981742,24.213962733652465,5.022243971064707,-26.21248949288637,-39.76540194181723,1.551667540464744,0.11842682747453637,-5.035384170736353,40.00001871224292,42652.791283167295,25331.8867193238,25331.8867193238,67984.6780024911,77694.63679539978,77694.63679539978,25331.8867193238,103026.52351472358,103026.52351472358,103026.52351472358,127826.91496972174,91744.71635059353,56703.40026302636,38934.795652852416,24800.39145499816,0.0,63735.18710785058,21080.332736748434,1536.301238647777,0.0,0.8867385684861117,2.811071488439555,0.0014959135982669303,354167.1201334307,1554534.0347320288,4.3892669487398095,1554534.0347320288,4.3892669487398095,0.85,0.09547734627224397,4.027634451161993,1.2677225570427257,1.0,0.0,4.027634451163846,1.2844634169902123,1.2847733701367863,3.135655245518514,19361.987748293795,1974.3732822415195,4632.441516551485,4632.441516551485,5.468366223041181,4.966185860998436,-2.4662317184042766,7.432417579402713,3.391340322698686,3.391340322698686,0.9689543779139103,0.0,0.0,0.0002412968768400183,1.0001917293125124,0.0002412506220241144,198.66076679391185,0.0,9.24321386977949e-06,26.195268106955076,0.034206074222119555,8.097503783389024e-05,0.00016032183900612805,0.000645717762054728,0.09547734626312965,0.0719540690657456,0.023523277197384052,0.09547708015208216,0.07195406907261435,0.023523277199629617,0.3767098332364834,0.3767098332364834,0.1231542897790605,0.0,5.100082598533959,5.468269134734044,3.977501354826188,5.153810998210872,5.432583039253075,4.303174363930282,24800.39145499816,21080.332736748434,0.85,1.0666741730505893,0.6692188917715366,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495878526904316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.89987034535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.195117300995,1536.301238647777,0.3767098332364834,0.1231542897790605,6.112874298809886,3.391340322698686
1898.0,-29.68490151256934,4.969597313009923,34.99447962978415,24.214799038041406,5.023539821971437,-26.214012200761665,-39.766754501592345,1.5526505101631447,0.12995745969965355,-5.033876792236102,40.00076334355516,42650.4476234714,25340.625758621693,25340.625758621693,67991.07338209309,77692.7697568627,77692.7697568627,25340.625758621693,103033.3955154844,103033.3955154844,103033.3955154844,127835.48196508332,91744.1147594141,56702.318759956805,38935.328888285876,24802.08644959892,0.0,63737.4153378848,21081.773482159082,1536.3546172931494,0.0,0.8867435468859768,2.8110961617954358,0.0014959135982669303,354187.935385419,1554566.1413434367,4.389099644661228,1554566.1413434367,4.389099644661228,0.8500000000000001,0.09548160694264912,4.027634451161993,1.267719719526358,1.0,0.0,4.027634451161962,1.2844589162788822,1.2847688089238882,3.135666232774635,19361.86078729256,1974.360335822382,4632.441516551485,4632.441516551485,5.470252709738673,4.969597313009923,-2.4632168812700317,7.432814194279954,3.3923292490020405,3.3923292490020405,0.9692369282862973,0.0,0.0,0.0002412506220241144,1.0001905738679902,0.00024120465472008716,198.6622792609136,0.0,9.189017195376841e-06,26.041674731697967,0.03421526323931493,8.096266932063939e-05,0.00016028795270347503,0.0006455812804147401,0.09548160693258861,0.07195407322868322,0.023527533703905402,0.09548177160418272,0.07195407323626471,0.023527533706384416,0.37670847436159516,0.37670847436159516,0.12317612293688042,0.0,5.112217115256385,5.458663065188148,4.05590809344676,5.163834251935782,5.423128940427375,4.372636810375127,24802.08644959892,21081.773482159082,0.85,1.066737222111358,0.6691587256460407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495988888300653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.746276970094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.168746871008,1536.3546172931494,0.37670847436159516,0.12317612293688042,6.112874298809886,3.3923292490020405
1899.0,-29.686726973539496,4.972935212013173,34.99491001325189,24.215509264636808,5.02466795157642,-26.215542565143668,-39.76813070531932,1.5534835431798966,0.14244823176500176,-5.032502641538985,40.001495876814,42648.24628037081,25349.45211961011,25349.45211961011,67997.69839998092,77691.07142580526,77691.07142580526,25349.45211961011,103040.52354541537,103040.52354541537,103040.52354541537,127844.3137880312,91743.60988476561,56701.30787874226,38935.89111780372,24803.790242615818,0.0,63739.68136041954,21083.221706223445,1536.4116824009682,0.0,0.8867478904940087,2.811092751535546,0.0014959135982669303,354206.9117433807,1554597.726806521,4.388953674435385,1554597.726806521,4.388953674435385,0.85,0.09548586618027072,4.027634451161993,1.2677171919168906,1.0,0.0,4.027634451161674,1.28445511607791,1.284764948760055,3.1356755099862066,19361.754237540732,1974.3494707714392,4632.441516551485,4632.441516551485,5.47215804647242,4.972935212013173,-2.460336374878458,7.433271586891631,3.3933020134605028,3.3933020134605028,0.9695148609887151,0.0,0.0,0.00024120465472008716,1.0001895250892405,0.00024115894904874755,198.66378340273755,0.0,9.131969389532006e-06,25.880001249933706,0.03422439520870446,8.095008638723888e-05,0.00016025456833284829,0.0006454468203734735,0.09548586617275251,0.07195411832164406,0.023531747851108446,0.09548566998718648,0.07195411832730948,0.023531747852961242,0.3767071166728886,0.3767071166728886,0.12319766447284923,0.0,5.1242016450375445,5.4492820449334545,4.133024283521024,5.174950873303999,5.414392425587323,4.44433422546166,24803.790242615818,21083.221706223445,0.85,1.066803236989595,0.6691003997841463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496098584610178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.58460348833,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.142538372256,1536.4116824009682,0.3767071166728886,0.12319766447284923,6.112874298809886,3.3933020134605028
1900.0,-29.688542630899242,4.9762028506759295,34.995335491040755,24.216288432385795,5.02589100205735,-26.217054611638268,-39.76948148394001,1.5544029827958104,0.15335384702194688,-5.031068528543908,40.002213737619186,42645.981810852834,25357.883360469412,25357.883360469412,68003.86517132225,77689.26778929449,77689.26778929449,25357.883360469412,103047.1511497639,103047.1511497639,103047.1511497639,127852.55543981632,91743.0341799582,56700.26844091048,38936.406376719686,24805.40429005243,0.0,63741.810666772115,21084.593646544563,1536.4622893521841,0.0,0.8867525923760674,2.811117088443023,0.0014959135982669303,354226.71700260416,1554628.6800914104,4.388795665234876,1554628.6800914104,4.388795665234876,0.85,0.0954900213240826,4.027634451161993,1.2677144824294375,1.0,0.0,4.027634451162955,1.284450911343532,1.284760684301675,3.1356857748258347,19361.632739651035,1974.3370814346424,4632.441516551485,4632.441516551485,5.473978089063175,4.9762028506759295,-2.4574461798876857,7.433649030563615,3.3942582751815,3.3942582751815,0.9697880786232858,0.0,0.0,0.00024115894904874755,1.0001885099593462,0.0002411134967532768,198.6652794864404,0.0,9.08006159129042e-06,25.732894549717052,0.03423347527029575,8.093773767918435e-05,0.00016022121136956318,0.0006453124707189602,0.09549002131515294,0.07195412265736797,0.02353589865778496,0.09549014814618985,0.07195412266409679,0.02353589865998582,0.3767057671820713,0.3767057671820713,0.12321894668921775,0.0,5.135663465127209,5.439929119675867,4.207942684378622,5.184422375565873,5.405266217863357,4.510561690371674,24805.40429005243,21084.593646544563,0.85,1.06686434633668,0.6690425227139603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449620767722539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.43749678811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.116471587071,1536.4622893521841,0.3767057671820713,0.12321894668921775,6.112874298809886,3.3942582751815
1901.0,-29.690347839683422,4.979400330711689,34.99575622194732,24.216998798679583,5.027016216402153,-26.218567037421955,-39.77083599949253,1.5552354141408862,0.16469417197163239,-5.029724129832638,40.002926413158605,42643.77822060679,25366.30239570874,25366.30239570874,68010.08061631554,77687.58176466588,77687.58176466588,25366.30239570874,103053.88416037463,103053.88416037463,103053.88416037463,127860.93545187387,91742.5322585306,56699.24587057341,38936.98487550799,24807.051291499243,0.0,63744.03616700723,21085.993597774355,1536.5169649274344,0.0,0.8867568560501097,2.8111252904041772,0.0014959135982669303,354245.2840868467,1554659.4102547003,4.3886523832270985,1554659.4102547003,4.3886523832270985,0.85,0.09549416266364462,4.027634451161993,1.2677119647106156,1.0,0.0,4.027634451162628,1.2844471129411705,1.284756826599138,3.1356950477621295,19361.52681315283,1974.326279937882,4632.441516551485,4632.441516551485,5.475795496840316,4.979400330711689,-2.4546565812743073,7.434056911985996,3.395198904864787,3.395198904864787,0.9700568299613677,0.0,0.0,0.0002411134967532768,1.000187427814193,0.00024106831384614145,198.66676698024685,0.0,9.029792982996246e-06,25.59043331381136,0.03424250506327875,8.092535655702664e-05,0.00016018814019625016,0.0006451792721219844,0.0954941626564009,0.07195415831425493,0.02354000434214596,0.09549428397088733,0.07195415831971302,0.02354000434393159,0.37670441969998186,0.37670441969998186,0.1232399395281536,0.0,5.146868930899302,5.430753738714088,4.281284347756809,5.194418301804262,5.396628752934703,4.577419541795109,24807.051291499243,21085.993597774355,0.85,1.0669246051211978,0.6689845950275494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496316185513534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.295035552204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.09054035218,1536.5169649274344,0.37670441969998186,0.1232399395281536,6.112874298809886,3.395198904864787
1902.0,-29.692142340229093,4.982529140740633,34.99617191119546,24.21767619615423,5.0281157781982,-26.220072389209502,-39.77218932760877,1.556045827178557,0.17543590378983254,-5.028402411661058,40.00362100806401,42641.61638952115,25374.542796526854,25374.542796526854,68016.159186048,77685.86632129535,77685.86632129535,25374.542796526854,103060.40911782222,103060.40911782222,103060.40911782222,127869.03292234775,91741.98621252377,56698.250280749206,38937.484368638405,24808.623804525534,0.0,63746.10817316394,21087.330233846704,1536.5679771048713,0.0,0.8867610695631354,2.8111386931281848,0.0014959135982669303,354263.5386815417,1554689.361233115,4.3885107878140195,1554689.361233115,4.3885107878140195,0.85,0.09549823609822689,4.027634451161993,1.267709443694912,1.0,0.0,4.027634451162441,1.2844434169567376,1.284753071685598,3.135704070720969,19361.411574515503,1974.3145288671976,4632.441516551485,4632.441516551485,5.477574343003546,4.982529140740633,-2.4519174982279437,7.434446638968577,3.3961238160933673,3.3961238160933673,0.9703210903123907,0.0,0.0,0.00024106831384614145,1.0001863186593185,0.00024102340668814292,198.66824566985113,0.0,8.976342083348856e-06,25.43895346421066,0.0342514814053621,8.091298803729094e-05,0.0001601553258088505,0.0006450471077647998,0.09549823609115465,0.07195418296638378,0.02354405312477087,0.09549836344470006,0.07195418297171242,0.023544053126514468,0.37670307836061173,0.37670307836061173,0.12326065515533681,0.0,5.15772847943208,5.4216709282005695,4.3529454644410635,5.2038383154508665,5.387872359751498,4.642307134492228,24808.623804525534,21087.330233846704,0.85,1.066985281694133,0.6689289371782005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496424070903977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.143555702605,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.064757915172,1536.5679771048713,0.37670307836061173,0.12326065515533681,6.112874298809886,3.3961238160933673
1903.0,-29.693927183178502,4.985589941912983,34.99658238435341,24.21829680623489,5.029141528095314,-26.221576429261887,-39.77354618310926,1.5567907741787606,0.18625992633258193,-5.027141373070991,40.004300438581076,42639.510942341374,25382.703859317993,25382.703859317993,68022.21480165937,77684.21971815081,77684.21971815081,25382.703859317993,103066.9235774688,103066.9235774688,103066.9235774688,127877.08008065849,91741.47522683759,56697.27759737781,38937.99736606642,24810.15650318969,0.0,63748.15386925611,21088.633027711236,1536.618207527424,0.0,0.8867650289015659,2.8111439570681496,0.0014959135982669303,354280.95590285433,1554718.6587440167,4.388377734789472,1554718.6587440167,4.388377734789472,0.85,0.0955022672398222,4.027634451161993,1.2677070776326582,1.0,0.0,4.027634451161331,1.2844400265227947,1.2847496227507322,3.135712347789027,19361.303735078105,1974.3035323049264,4632.441516551485,4632.441516551485,5.4793360625551,4.985589941912983,-2.449256647819308,7.434846589732292,3.397033341003285,3.397033341003285,0.9705809545723671,0.0,0.0,0.00024102340668814292,1.0001853185548601,0.00024097874885465318,198.66971642066642,0.0,8.921626297586544e-06,25.283888927360266,0.034260403031659684,8.090058903396219e-05,0.00016012281765418073,0.0006449161768011081,0.09550226723363395,0.07195421548978449,0.02354805174384946,0.09550209052607272,0.07195421549444689,0.02354805174537532,0.37670174143443697,0.37670174143443697,0.12328109595439406,0.0,5.168354254302642,5.412742329769856,4.423191470657855,5.213401299403586,5.379444018545996,4.70677147847033,24810.15650318969,21088.633027711236,0.85,1.0670460346376325,0.6688744434825928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449653131785151,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.98849116576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.039129826251,1536.618207527424,0.37670174143443697,0.12328109595439406,6.112874298809886,3.397033341003285
1904.0,-29.69570212406292,4.988584332690316,34.99698750395994,24.21890819622206,5.030157985010913,-26.223072485045826,-39.7748903959058,1.5575283459938298,0.1965418820845457,-5.025894913001756,40.004965432833444,42637.39616135305,25390.673106720216,25390.673106720216,68028.06926807326,77682.57345886607,77682.57345886607,25390.673106720216,103073.24656558629,103073.24656558629,103073.24656558629,127884.88075137556,91740.95682741795,56696.2877540386,38938.52119264371,24811.634185789273,0.0,63750.15537843299,21089.889057920882,1536.6657134184406,0.0,0.8867689661544287,2.811154624234094,0.0014959135982669303,354298.1724288558,1554747.33415732,4.388245424747479,1554747.33415732,4.388245424747479,0.85,0.09550623560253112,4.027634451161993,1.2677046538749712,1.0,0.0,4.027634451161337,1.284436670076344,1.2847462081321122,3.1357205419264456,19361.194331031627,1974.2923761969305,4632.441516551485,4632.441516551485,5.481056375131903,4.988584332690316,-2.44663930575342,7.435223638443736,3.397927564591512,3.397927564591512,0.9708364470261462,0.0,0.0,0.00024097874885465318,1.0001842930216918,0.00024093434633593762,198.67117903093126,0.0,8.87215911536724e-06,25.14369893295076,0.03426927519077505,8.088830729214108e-05,0.0001600904415625121,0.0006447857777389096,0.09550623559641286,0.07195423813218525,0.023551997464227613,0.09550582950557265,0.07195423813679479,0.023551997465736333,0.3767004113391445,0.3767004113391445,0.12330127881499331,0.0,5.178669838210396,5.403927316016052,4.491836856523889,5.22243679508631,5.3710550138869735,4.768979030026458,24811.634185789273,21089.889057920882,0.85,1.0671043680481367,0.6688202704487447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496637989121244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.84830117135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.01363539449,1536.6657134184406,0.3767004113391445,0.12330127881499331,6.112874298809886,3.397927564591512
1905.0,-29.69746706318369,4.991515021191118,34.99738765689001,24.21961025046187,5.031264879524161,-26.224550493611208,-39.7762167971581,1.5583483099519442,0.20582719754850132,-5.024607246704091,40.0056309901442,42635.25066542673,25398.31737990391,25398.31737990391,68033.56804533064,77680.92807569189,77680.92807569189,25398.31737990391,103079.2454555958,103079.2454555958,103079.2454555958,127892.36962422608,91740.47188129264,56695.299745863165,38939.080150477195,24813.124168630282,0.0,63752.20431910748,21091.15554333574,1536.7130734695115,0.0,0.8867731109891903,2.811183140651125,0.0014959135982669303,354315.9587986493,1554776.0342506622,4.388106139848503,1554776.0342506622,4.388106139848503,0.85,0.09551013443297911,4.027634451161993,1.2677022026432678,1.0,0.0,4.0276344511615845,1.28443292788607,1.2847424080049765,3.1357296778358883,19361.09198703504,1974.2819400136684,4632.441516551485,4632.441516551485,5.482706535885446,4.991515021191118,-2.444022996942647,7.435538018133765,3.398806855712529,3.398806855712529,0.9710876730607225,0.0,0.0,0.00024093434633593762,1.0001832570919231,0.0002408902014981383,198.67263341817318,0.0,8.82150074516293e-06,25.000133111791747,0.03427809669152021,8.08761899795244e-05,0.00016005815635641323,0.0006446557447305629,0.09551013442612924,0.07195424559838778,0.023555888827741463,0.09551018826006519,0.07195424560354827,0.023555888829430844,0.37669908764696264,0.37669908764696264,0.12332120505119569,0.0,5.188508359922707,5.395196940623293,4.558294639998678,5.23043444425258,5.362741593713395,4.826753197473295,24813.124168630282,21091.15554333574,0.85,1.0671563245843716,0.6687651214696636,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496744070077923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.704735350184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.988279839334,1536.7130734695115,0.37669908764696264,0.12332120505119569,6.112874298809886,3.398806855712529
1906.0,-29.699222609315054,4.9943809558025345,34.99778276325433,24.220150778442644,5.032195550212988,-26.226037670659668,-39.77756331497801,1.5590106115580433,0.21577379784957884,-5.023456256500396,40.006284287051585,42633.22956276441,25406.087846630006,25406.087846630006,68039.31740939443,77679.34229785792,77679.34229785792,25406.087846630006,103085.43014448792,103085.43014448792,103085.43014448792,127900.05484645147,91739.97140389384,56694.361170038006,38939.56692650648,24814.624701963545,0.0,63754.19162847003,21092.430996669013,1536.7642970010468,0.0,0.8867766042980146,2.8111870866372897,0.0014959135982669303,354331.8578721536,1554804.2060415705,4.387988749807981,1554804.2060415705,4.387988749807981,0.85,0.09551403399223224,4.027634451161993,1.267699956917204,1.0,0.0,4.027634451162953,1.284429922352138,1.284739345042968,3.1357370153650006,19360.986365287554,1974.2711695928328,4632.441516551485,4632.441516551485,5.48438393789869,4.9943809558025345,-2.4415393299809973,7.435920285783531,3.3996719206314214,3.3996719206314214,0.9713348344661205,0.0,0.0,0.0002408902014981383,1.0001822843356134,0.00024084629899054187,198.67408008374113,0.0,8.77037117740928e-06,24.855231916777896,0.03428686706269762,8.086389060878941e-05,0.0001600263108893489,0.0006445274828303012,0.09551403398752935,0.07195429585506381,0.02355973813246554,0.0955138822489685,0.0719542958586067,0.023559738133625538,0.37669776833532065,0.37669776833532065,0.12334083903692608,0.0,5.198192552099954,5.38662531028433,4.623643679904092,5.239230054350003,5.354543093248651,4.887404219855171,24814.624701963545,21092.430996669013,0.85,1.0672132399685361,0.6687125736172953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496849554738105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.559834155174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.963065488146,1536.7642970010468,0.37669776833532065,0.12334083903692608,6.112874298809886,3.3996719206314214
1907.0,-29.700968909338247,4.997185137707441,34.998172609435024,24.22076171441006,5.03321156984675,-26.22750798874813,-39.77888458231462,1.5597506492572015,0.2244619914011423,-5.022247822426616,40.006921268253166,42631.14382666326,25413.498171411182,25413.498171411182,68044.64199807444,77677.69615655688,77677.69615655688,25413.498171411182,103091.19432796806,103091.19432796806,103091.19432796806,127907.22186283555,91739.44138855686,56693.38882970089,38940.05839872886,24816.027534867488,0.0,63756.08593359635,21093.623404637365,1536.8086783953138,0.0,0.8867804489887597,2.811214196442508,0.0014959135982669303,354348.55104257877,1554831.6746300398,4.38785955256583,1554831.6746300398,4.38785955256583,0.85,0.09551782853881147,4.027634451161993,1.2676975815137852,1.0,0.0,4.027634451161428,1.2844265528712697,1.2847359183579004,3.1357452414530225,19360.874509794732,1974.259763506879,4632.441516551485,4632.441516551485,5.485983596470676,4.997185137707441,-2.4390438762468802,7.436229013954321,3.400522335941184,3.400522335941184,0.9715778102689097,0.0,0.0,0.00024084629899054187,1.000181326791156,0.00024080263502143155,198.67551914837924,0.0,8.722290310090902e-06,24.718970738797616,0.03429558935300771,8.08518235619169e-05,0.00015999447542862496,0.0006443992612319209,0.09551782853297792,0.07195430426850401,0.02356352426447392,0.09551797591049897,0.07195430427289844,0.023563524265913037,0.37669645633839355,0.37669645633839355,0.12336021626369131,0.0,5.207415998594968,5.378078183417813,4.687053432332334,5.246709813827749,5.346203488295771,4.943156345987518,24816.027534867488,21093.623404637365,0.85,1.067265046178411,0.668659990688022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449695447946215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.42357297719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.93798047854,1536.8086783953138,0.37669645633839355,0.12336021626369131,6.112874298809886,3.400522335941184
1908.0,-29.702705891789197,4.999927409086791,34.99855732465797,24.221289285365515,5.0341224143203505,-26.22898043828685,-39.780217374768085,1.560396960818021,0.23358848384390285,-5.021130332345824,40.00755149375698,42629.14652866791,25420.92743447798,25420.92743447798,68050.07396314589,77676.13826161053,77676.13826161053,25420.92743447798,103097.06569608851,103097.06569608851,103097.06569608851,127914.52097921244,91738.95327608933,56692.45856487211,38940.54967913025,24817.455283123927,0.0,63758.00496225418,21094.836990655338,1536.8566995295191,0.0,0.8867838550715834,2.811224981661035,0.0014959135982669303,354363.98847231315,1554858.8522529963,4.387745094968867,1554858.8522529963,4.387745094968867,0.85,0.09552160931059797,4.027634451161993,1.2676953709544616,1.0,0.0,4.027634451160246,1.2844236211377185,1.284732929832262,3.135752398880978,19360.771497566977,1974.2492591830012,4632.441516551485,4632.441516551485,5.487587343229322,4.999927409086791,-2.436646004427336,7.436573413514127,3.4013588990755017,3.4013588990755017,0.9718168283072862,0.0,0.0,0.00024080263502143155,1.0001803617852425,0.0002407592112602751,198.67695055290505,0.0,8.674961731072349e-06,24.584841545859035,0.03430426431473878,8.08396529433947e-05,0.00015996298207803685,0.0006442724175281097,0.09552160930613665,0.07195434257879539,0.023567266727341257,0.09552169394913562,0.07195434258215602,0.023567266728441953,0.3766951459653622,0.3766951459653622,0.12337931399920408,0.0,5.216433193534783,5.369674398037148,4.749191000309736,5.2547188161897225,5.338198768948246,5.000027573084935,24817.455283123927,21094.836990655338,0.85,1.06731811955899,0.6686085387067097,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497058853005769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.289443784255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.913022181097,1536.8566995295191,0.3766951459653622,0.12337931399920408,6.112874298809886,3.4013588990755017
1909.0,-29.704433505747666,5.002609473376822,34.99893670189915,24.221826705057197,5.035036586513225,-26.230444121420206,-39.78154129637403,1.5610472021859918,0.24227865044173313,-5.020014262678818,40.008165426856294,42627.15280961009,25428.15228519632,25428.15228519632,68055.3050948064,77674.60670451217,77674.60670451217,25428.15228519632,103102.7589897085,103102.7589897085,103102.7589897085,127921.5698947574,91738.48907009333,56691.52943438054,38941.0662619031,24818.810905048897,0.0,63759.87716695199,21095.98926929156,1536.9007160672008,0.0,0.8867873128100112,2.8112413151535605,0.0014959135982669303,354379.4068066992,1554885.3276332605,4.387628902153993,1554885.3276332605,4.387628902153993,0.8499999999999999,0.09552531654193402,4.027634451161993,1.2676931439107286,1.0,0.0,4.027634451160673,1.284420670548152,1.2847299227548687,3.135759602376315,19360.673530608605,1974.2392693334223,4632.441516551485,4632.441516551485,5.489146963721568,5.002609473376822,-2.4342789953991213,7.436888468775943,3.402181459504451,3.402181459504451,0.9720518455727003,0.0,0.0,0.0002407592112602751,1.0001793914511126,0.0002407160288625514,198.6783742550648,0.0,8.627300448102004e-06,24.44976946992108,0.03431289161518688,8.082756500722464e-05,0.00015993164625305046,0.0006441462082798389,0.09552531653730437,0.07195436286706604,0.023570953670238332,0.09552535722655636,0.07195436287055335,0.023570953671380675,0.37669383988941296,0.37669383988941296,0.12339815323569316,0.0,5.225164167026662,5.361394713708933,4.809791394543879,5.262292913120575,5.330412391361278,5.054469918215375,24818.810905048897,21095.98926929156,0.85,1.0673688237605454,0.6685576369288332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497162671074855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.15437170832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.888192335688,1536.9007160672008,0.37669383988941296,0.12339815323569316,6.112874298809886,3.402181459504451
1910.0,-29.706151917573713,5.005232348345629,34.99931082869204,24.222331400401913,5.035923827180902,-26.231902214620913,-39.782860468234844,1.5616741242280225,0.25053312259558425,-5.018930396635144,40.00877123414111,42625.17956586187,25435.255003743147,25435.255003743147,68060.43456960501,77673.05183181114,77673.05183181114,25435.255003743147,103108.3068355543,103108.3068355543,103108.3068355543,127928.46455412723,91737.98693120328,56690.606210828,38941.53413375031,24820.157718572937,0.0,63761.691852323245,21097.134060786997,1536.94506886303,0.0,0.886790635941096,2.8112596014851263,0.0014959135982669303,354394.3807567733,1554911.4529281661,4.387517233224213,1554911.4529281661,4.387517233224213,0.8500000000000001,0.09552898025109555,4.027634451161993,1.2676909762108703,1.0,0.0,4.027634451160784,1.284417828504092,1.2847270245593958,3.1357665409026683,19360.567558216695,1974.2284631568066,4632.441516551485,4632.441516551485,5.490680219677733,5.005232348345629,-2.4319650175095586,7.437197365855187,3.402990427913755,3.402990427913755,0.97228297940393,0.0,0.0,0.0002407160288625514,1.0001784383530872,0.00024067308355388961,198.67979039166505,0.0,8.57940857617783e-06,24.31404390488797,0.03432147102376305,8.081552210006078e-05,0.00015990050676249062,0.0006440207897948685,0.09552898024685903,0.07195438781692454,0.023574592429934496,0.09552909332030501,0.07195438782011553,0.023574592430980024,0.37669253917740303,0.37669253917740303,0.12341673384280148,0.0,5.233597133022386,5.353195284018966,4.868940240026916,5.269463519230726,5.322472080612499,5.107745398090856,24820.157718572937,21097.134060786997,0.85,1.0674188935770081,0.6685076623215224,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497265930603107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.01864614328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.863492272993,1536.94506886303,0.37669253917740303,0.12341673384280148,6.112874298809886,3.402990427913755
1911.0,-29.70786096352177,5.007796574937496,34.99967956638281,24.22278873799371,5.036743795223076,-26.233358604972082,-39.78418309763072,1.5622414366732458,0.2589781849121664,-5.017900420568724,40.009362501720574,42623.26125626272,25442.292808976064,25442.292808976064,68065.55406523879,77671.5777188923,77671.5777188923,25442.292808976064,103113.87052786836,103113.87052786836,103113.87052786836,127935.33615891848,91737.53453557492,56689.706859386235,38942.03075132076,24821.465631050112,0.0,63763.49638237087,21098.245786392596,1536.9885415624442,0.0,0.8867937373228982,2.811269121133924,0.0014959135982669303,354408.61065998476,1554936.9515216453,4.387413016365544,1554936.9515216453,4.387413016365544,0.85,0.09553260265698478,4.027634451161993,1.267688915659674,1.0,0.0,4.027634451162677,1.2844152646877933,1.2847244049634317,3.1357728001940264,19360.472083741846,1974.2187274698135,4632.441516551485,4632.441516551485,5.492199462868987,5.007796574937496,-2.4297198130158626,7.437516387953359,3.403786010984973,3.403786010984973,0.9725102888528495,0.0,0.0,0.00024067308355388961,1.0001774682106448,0.00024063037931104653,198.6811988274768,0.0,8.532364923229771e-06,24.18072219243317,0.03433000338868628,8.08034492938241e-05,0.0001598696342600655,0.0006438964466405075,0.0955326026533541,0.07195441843319733,0.023578184220156773,0.09553245297434071,0.0719544184359319,0.023578184221052886,0.37669124210553634,0.37669124210553634,0.12343505988604381,0.0,5.241848770243394,5.345149046875406,4.926887287980605,5.276878605480874,5.314935243184777,5.160778205516124,24821.465631050112,21098.245786392596,0.85,1.0674689740517012,0.6684586585507106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497368641511292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.88532443083,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.838918972553,1536.9885415624442,0.37669124210553634,0.12343505988604381,6.112874298809886,3.403786010984973
1912.0,-29.70956133484524,5.010304485006203,35.000043036063936,24.223298916500084,5.0376277948884445,-26.234800782729746,-39.7854884044267,1.562867242772873,0.26642115975755587,-5.016837219837166,40.00994651881794,42621.30882321197,25449.050791755155,25449.050791755155,68070.35961496712,77670.05812446281,77670.05812446281,25449.050791755155,103119.10891621797,103119.10891621797,103119.10891621797,127941.85044227491,91737.05908411116,56688.79600914304,38942.51452774234,24822.741526056947,0.0,63765.25605379929,21099.330297148404,1537.0295055719585,0.0,0.8867970339671012,2.8112956236284985,0.0014959135982669303,354423.30005755153,1554962.1377461217,4.387302238576374,1554962.1377461217,4.387302238576374,0.85,0.09553615133212984,4.027634451161993,1.2676867666421465,1.0,0.0,4.0276344511613305,1.2844124268989254,1.284721511638833,3.135779728390109,19360.371743517553,1974.208495614461,4632.441516551485,4632.441516551485,5.493658301098234,5.010304485006203,-2.4274780960310363,7.437782581037239,3.404568273254096,3.404568273254096,0.9727337923583131,0.0,0.0,0.00024063037931104653,1.0001765698163239,0.0002405878987499545,198.68260013188942,0.0,8.48453016308456e-06,24.04515848218164,0.034338487918849366,8.07915362408651e-05,0.0001598388430701814,0.000643772430983338,0.09553615132794616,0.07195442792911826,0.023581723398827893,0.09553625490149462,0.07195442793226926,0.023581723399860567,0.37668995177317893,0.37668995177317893,0.12345314880170688,0.0,5.249714982262162,5.337161503819857,4.983094450172246,5.283258379594713,5.30724566199649,5.210081745060506,24822.741526056947,21099.330297148404,0.85,1.0675148792241276,0.6684095926354002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497470793989737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.74976072057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.814476021475,1537.0295055719585,0.37668995177317893,0.12345314880170688,6.112874298809886,3.404568273254096
1913.0,-29.711252891686676,5.012756058634587,35.00040135025159,24.223733657877915,5.038422669118179,-26.236243939569732,-39.7867975878529,1.5634137170011602,0.27412363731895084,-5.015851076714162,40.01052327774365,42619.41058248863,25455.811164593786,25455.811164593786,68075.22174708241,77668.59409835312,77668.59409835312,25455.811164593786,103124.40526294691,103124.40526294691,103124.40526294691,127948.43790094956,91736.5995589816,56687.899670479506,38942.99987611344,24824.032638002645,0.0,63767.03251411609,21100.427742302247,1537.0732272907705,0.0,0.8867999645979568,2.811309758493022,0.0014959135982669303,354436.92523863254,1554987.0112584876,4.387203760476023,1554987.0112584876,4.387203760476023,0.85,0.09553968256057953,4.027634451161993,1.2676847308175643,1.0,0.0,4.027634451161458,1.2844099595736584,1.2847189891545254,3.1357857521588426,19360.274764418566,1974.1986064985053,4632.441516551485,4632.441516551485,5.495117655266978,5.012756058634587,-2.4253210643003587,7.438077122934946,3.405337820416385,3.405337820416385,0.97295366297611,0.0,0.0,0.0002405878987499545,1.0001756568606386,0.00024054564525706837,198.6839941893766,0.0,8.440148332823286e-06,23.91938037522119,0.03434692806718219,8.077958943821023e-05,0.0001598083093117443,0.0006436494521659332,0.09553968255738551,0.07195446135534944,0.023585221202036065,0.09553976857860476,0.07195446135775499,0.023585221202824542,0.3766886650290456,0.3766886650290456,0.12347098109360229,0.0,5.25738216804416,5.329299996721261,5.038110598479022,5.2899747140331215,5.299740723957484,5.260182823298237,24824.032638002645,21100.427742302247,0.85,1.0675613881203052,0.6683612033075866,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44975724293341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.623982613615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.790149883844,1537.0732272907705,0.3766886650290456,0.12347098109360229,6.112874298809886,3.405337820416385
1914.0,-29.712935628564157,5.015152728589179,35.000754341006555,24.224163789209,5.039212473224792,-26.23767966400921,-39.788101811986394,1.5639565086694456,0.2813842796118706,-5.014872030838179,40.0110848337914,42617.530060442616,25462.39960544913,25462.39960544913,68079.92966589174,77667.13197039146,77667.13197039146,25462.39960544913,103129.53157584059,103129.53157584059,103129.53157584059,127954.79170433493,91736.13632043157,56687.01543859023,38943.46764649038,24825.26012849433,0.0,63768.72777498471,21101.47110922018,1537.1135606308749,0.0,0.8868029140703733,2.8113288492348456,0.0014959135982669303,354450.4527662614,1555011.229415011,4.387104649688363,1555011.229415011,4.387104649688363,0.85,0.0955431487766801,4.027634451161993,1.26768270818051,1.0,0.0,4.027634451161784,1.2844075090070446,1.2847164837247753,3.135791735035631,19360.177001631924,1974.188637468649,4632.441516551485,4632.441516551485,5.496539894669632,5.015152728589179,-2.4231965624155767,7.438349291004755,3.406094552602625,3.406094552602625,0.9731698721721785,0.0,0.0,0.00024054564525706837,1.0001747432984889,0.00024050361886141,198.68538099515249,0.0,8.39509273507144e-06,23.79169281119246,0.03435532315991726,8.076768951483356e-05,0.0001597779557422348,0.0006435271990836611,0.09554314877342278,0.07195448058167363,0.023588668191749148,0.09554324214703636,0.07195448058412676,0.023588668192553335,0.37668738347664416,0.37668738347664416,0.12348857330308267,0.0,5.264776416133941,5.32152615749726,5.091753439441902,5.296256310450076,5.292303697559646,5.308313709039112,24825.26012849433,21101.47110922018,0.85,1.067606835534176,0.6683139455255164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497673539163818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.49629504959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.765943650626,1537.1135606308749,0.37668738347664416,0.12348857330308267,6.112874298809886,3.406094552602625
1915.0,-29.71460971902783,5.017495290053257,35.001102045311235,24.22456800648945,5.039965771025621,-26.23911125598764,-39.78940530270336,1.5644673079854094,0.2885700391499313,-5.0139289048638735,40.011636820536424,42615.68419889661,25468.89262431057,25468.89262431057,68084.57682320719,77665.71277395137,77665.71277395137,25468.89262431057,103134.60539826193,103134.60539826193,103134.60539826193,127961.07627217525,91735.69774515998,56686.147649787716,38943.94455041363,24826.47087391332,0.0,63770.41542432695,21102.50024282632,1537.1538666780784,0.0,0.8868057152983042,2.8113447382592094,0.0014959135982669303,354463.4843698922,1555035.035155247,4.387010520757975,1555035.035155247,4.387010520757975,0.85,0.09554657482151468,4.027634451161993,1.2676807970879604,1.0,0.0,4.027634451162363,1.2844052075589505,1.2847141277413174,3.135797353871392,19360.084443832708,1974.179199199799,4632.441516551485,4632.441516551485,5.4979415354325525,5.017495290053257,-2.4211254205029498,7.438620710556207,3.4068388081366505,3.4068388081366505,0.9733825166104716,0.0,0.0,0.00024050361886141,1.0001738477236073,0.0002404618151222365,198.68676069198185,0.0,8.350030433237239e-06,23.663986247794334,0.0343636731903505,8.075579790242441e-05,0.0001597478209589856,0.0006434058271924683,0.09554657481861512,0.07195450407479526,0.023592070743819853,0.09554658928796618,0.07195450407697884,0.02359207074453584,0.3766861061551412,0.3766861061551412,0.12350592681008438,0.0,5.271955450863857,5.31387489401402,5.144150097640647,5.3024989440137915,5.285073809831431,5.355652677125875,24826.47087391332,21102.50024282632,0.85,1.0676514551485026,0.6682673135392451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497774123130234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36858848619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.741857725456,1537.1538666780784,0.3766861061551412,0.12350592681008438,6.112874298809886,3.4068388081366505
1916.0,-29.716275059038534,5.019784654947829,35.00144440634027,24.22493506399917,5.040687266231229,-26.24053815179099,-39.79070425322277,1.5649503589840221,0.2953844083172612,-5.013015038242673,40.012176579284414,42613.85742125389,25475.276212651475,25475.276212651475,68089.13363390537,77664.2718519117,77664.2718519117,25475.276212651475,103139.54806456318,103139.54806456318,103139.54806456318,127967.19370379997,91735.22103685647,56685.28250892464,38944.37614214648,24827.64563923679,0.0,63772.02178138327,21103.49879335127,1537.1928798725617,0.0,0.8868084118165669,2.811362079112838,0.0014959135982669303,354476.1120423135,1555058.3138004034,4.386919910740777,1555058.3138004034,4.386919910740777,0.85,0.09554995460370128,4.027634451161993,1.2676788826985286,1.0,0.0,4.027634451160705,1.2844030353943339,1.2847119013586155,3.1358026570884268,19359.983838362445,1974.1689402968848,4632.441516551485,4632.441516551485,5.499319553550665,5.019784654947829,-2.419102315657087,7.438886970604916,3.4075707353926297,3.4075707353926297,0.9735916386836084,0.0,0.0,0.0002404618151222365,1.0001729413074645,0.00024042023653218973,198.68813319385941,0.0,8.305849521193487e-06,23.538777543062345,0.03437197903987169,8.074394931984247e-05,0.00015971786580239403,0.0006432851787717902,0.09554995460104207,0.07195452617706394,0.02359542842397814,0.09554989417582259,0.07195452617906646,0.02359542842463482,0.3766848344720592,0.3766848344720592,0.12352304951524276,0.0,5.278891285040459,5.306295301165619,5.1953423384318285,5.308399446559918,5.27772474668194,5.401967201019374,24827.64563923679,21103.49879335127,0.85,1.0676960167159444,0.6682218350758639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497874191586446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.24337978146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.717888925548,1537.1928798725617,0.3766848344720592,0.12352304951524276,6.112874298809886,3.4075707353926297
