time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1917.0,-29.717932114430482,5.0220224024230395,35.00178154639111,24.22533529987561,5.041430677133063,-26.241955398193905,-39.79199415827168,1.5654539608966695,0.30184309125502296,-5.012097036321484,40.01270921426375,42612.0290043846,25481.47030297478,25481.47030297478,68093.49930735938,77662.876596522,77662.876596522,25481.47030297478,103144.34689949677,103144.34689949677,103144.34689949677,127973.14777778854,91734.79552601262,56684.42139393653,38944.86014675121,24828.800878291775,0.0,63773.66102504299,21104.480746548008,1537.2307812955041,0.0,0.886811155099551,2.811384556128608,0.0014959135982669303,354488.7972111233,1555081.2854707683,4.386827729691573,1555081.2854707683,4.386827729691573,0.85,0.09555327901354058,4.027634451161993,1.2676769534731287,1.0,0.0,4.027634451162478,1.2844007666891228,1.2847095787014857,3.135808196023013,19359.894037706094,1974.159783178363,4632.441516551485,4632.441516551485,5.500656664942394,5.0220224024230395,-2.417101896227579,7.4391242986506185,3.408290519285914,3.408290519285914,0.9737972912245468,0.0,0.0,0.00024042023653218973,1.0001720832358578,0.00024037887135817457,198.68949888445053,0.0,8.261172437226017e-06,23.412162687098533,0.03438024021230892,8.073218483726434e-05,0.0001596880516949254,0.0006431650984454188,0.09555327901076442,0.0719545387861944,0.023598740224570022,0.09555330961171311,0.07195453878828494,0.023598740225255634,0.3766835665468901,0.3766835665468901,0.12353994944204257,0.0,5.285547786098448,5.298817934775968,5.245090655664626,5.3139401275765294,5.270663902401282,5.445942522918358,24828.800878291775,21104.480746548008,0.85,1.0677370283104817,0.6681759886366172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497973738293037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.11676492549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.694039623366,1537.2307812955041,0.3766835665468901,0.12353994944204257,6.112874298809886,3.408290519285914
1918.0,-29.719580777597347,5.024209029283574,35.00211355754803,24.225690587796294,5.042125116150864,-26.243369988053768,-39.79328734623266,1.565914326607086,0.3082198127767697,-5.011224950393774,40.01323408992314,42610.25075276015,25487.60477673591,25487.60477673591,68097.85552949605,77661.49760368749,77661.49760368749,25487.60477673591,103149.1023804234,103149.1023804234,103149.1023804234,127979.05644713418,91734.36306317139,56683.58720003702,38945.30651459374,24829.954066710772,0.0,63775.260581304516,21105.460956704155,1537.2697245487182,0.0,0.8868136927377782,2.811402758710145,0.0014959135982669303,354500.848231778,1555103.922745319,4.386742459156455,1555103.922745319,4.386742459156455,0.85,0.09555657293928059,4.027634451161993,1.2676750940317292,1.0,0.0,4.027634451163353,1.2843986996969146,1.2847074580801632,3.1358132425020457,19359.80276988636,1974.1504764508124,4632.441516551485,4632.441516551485,5.5019809069731265,5.024209029283574,-2.415160750216062,7.439369779499636,3.4089985475325157,3.4089985475325157,0.9739995850092902,0.0,0.0,0.00024037887135817457,1.0001712139540786,0.00024033772218644481,198.69085767482122,0.0,8.218825696338974e-06,23.292152023424652,0.03438845903800526,8.072039200374741e-05,0.00015965847935442716,0.0006430459918680266,0.09555657293697134,0.0719545619462255,0.02360201099074584,0.09555662242247019,0.07195456194796435,0.023602010991316244,0.376682302776728,0.376682302776728,0.12355661767628683,0.0,5.291992655476349,5.291448201450123,5.293652519810223,5.319444763170566,5.263636749037687,5.489666919571505,24829.954066710772,21105.460956704155,0.85,1.067778554078675,0.6681313469262592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498072791075554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.99675426182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.67030077838,1537.2697245487182,0.376682302776728,0.12355661767628683,6.112874298809886,3.4089985475325157
1919.0,-29.721221298289475,5.026345583757425,35.00244037557483,24.226022336538904,5.042801103247867,-26.244779093585308,-39.794572117365874,1.566358898543354,0.31418922539154437,-5.01037157701254,40.013746836808224,42608.47278799084,25493.613463137914,25493.613463137914,68102.08625112876,77660.09816923393,77660.09816923393,25493.613463137914,103153.71163237184,103153.71163237184,103153.71163237184,127984.77825958746,91733.89940312425,56682.742609882414,38945.7297702687,24831.066627215627,0.0,63776.79639748433,21106.406633133283,1537.3068632463526,0.0,0.8868161789990785,2.8114241101679576,0.0014959135982669303,354512.6409821643,1555126.0371604746,4.386658915326841,1555126.0371604746,4.386658915326841,0.85,0.09555981607994879,4.027634451161993,1.2676732615148651,1.0,0.0,4.0276344511611795,1.2843967061072534,1.284705411156648,3.1358181097870754,19359.704918146126,1974.140498350214,4632.441516551485,4632.441516551485,5.50327799542649,5.026345583757425,-2.4132583774495626,7.439603961206988,3.4096948839728154,3.4096948839728154,0.9741985382779472,0.0,0.0,0.00024033772218644481,1.000170370577182,0.0002402967826848838,198.69220977056492,0.0,8.175964223594447e-06,23.170682609666663,0.03439663500222886,8.070867750185556e-05,0.00015962904468458925,0.0006429274397777289,0.09555981607774408,0.07195457932078621,0.023605236756957873,0.09555992460352337,0.07195457932244632,0.023605236757502458,0.37668104387539975,0.37668104387539975,0.1235730617438775,0.0,5.298180059299341,5.284135916294417,5.340995289020896,5.324560802404108,5.2565182952346845,5.532093509262154,24831.066627215627,21106.406633133283,0.85,1.0678191771610377,0.6680873796550798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498171343482231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.87528484806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.646674822456,1537.3068632463526,0.37668104387539975,0.1235730617438775,6.112874298809886,3.4096948839728154
1920.0,-29.722853645515873,5.028432839350554,35.0027620040496,24.226338089816295,5.04344465632398,-26.246184085242522,-39.79585619000716,1.566775096050298,0.32019651895126344,-5.00954876476927,40.01424930189846,42606.72746819231,25499.52932882456,25499.52932882456,68106.25679701686,77658.76517537433,77658.76517537433,25499.52932882456,103158.29450419889,103158.29450419889,103158.29450419889,127990.44932785865,91733.48575440541,56681.91422768813,38946.19058524142,24832.15482365976,0.0,63778.34540890118,21107.331600110796,1537.34341408651,0.0,0.8868185469063645,2.8114414084324304,0.0014959135982669303,354524.01170029,1555147.7083595726,4.3865793487473965,1555147.7083595726,4.3865793487473965,0.85,0.09556301803666886,4.027634451161993,1.2676714410865686,1.0,0.0,4.027634451161991,1.2843948447513718,1.284703496768167,3.1358226542412253,19359.617620896268,1974.1315965081112,4632.441516551485,4632.441516551485,5.504555046775226,5.028432839350554,-2.4114031282568695,7.439835967607424,3.410379759621233,3.410379759621233,0.9743942170346379,0.0,0.0,0.0002402967826848838,1.000169523948173,0.0002402560535301169,198.6935551458985,0.0,8.13436003206597e-06,23.05277633087496,0.034404769362260924,8.069697093909474e-05,0.00015959981174578904,0.0006428097001863084,0.09556301803470775,0.07195459755977064,0.023608420474937105,0.09556303976978636,0.07195459756124724,0.023608420475421624,0.376679787441172,0.376679787441172,0.12358928489429537,0.0,5.304179642347378,5.276944263515702,5.387208237440461,5.329745283720513,5.249750566216733,5.573725135095913,24832.15482365976,21107.331600110796,0.85,1.0678586338414426,0.6680437881388803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498269410423243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.75737856927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.623157032003,1537.34341408651,0.376679787441172,0.12358928489429537,6.112874298809886,3.410379759621233
1921.0,-29.724477535494927,5.0304717031579855,35.003078427201956,24.226625798642658,5.044065077935111,-26.247583777288554,-39.7971356176771,1.5671713197290966,0.3258404828610537,-5.008749063539554,40.01474092872289,42604.999609960636,25505.336343108116,25505.336343108116,68110.33595306874,77657.4123785805,77657.4123785805,25505.336343108116,103162.74872168861,103162.74872168861,103162.74872168861,127995.96067881804,91733.03952492362,56681.090449311465,38946.610084013504,24833.211957129435,0.0,63779.822041142936,21108.23016356002,1537.3788105776266,0.0,0.8868208363930419,2.811460767504677,0.0014959135982669303,354535.06331383623,1555168.9123277643,4.386502417536967,1555168.9123277643,4.386502417536967,0.85,0.0955661755798061,4.027634451161993,1.267669714619406,1.0,0.0,4.027634451162661,1.2843930763511224,1.2847016756279868,3.1358269717587093,19359.52344773728,1974.1219935184065,4632.441516551485,4632.441516551485,5.5058086004925935,5.0304717031579855,-2.409589096015212,7.440060799173198,3.411053324364756,3.411053324364756,0.9745866641042159,0.0,0.0,0.0002402560535301169,1.0001686478113412,0.00024021554170475826,198.69489356668612,0.0,8.092620558722753e-06,22.934486663420284,0.03441286198281965,8.068530828453201e-05,0.00015957074524558488,0.0006426926309487115,0.09556617557798587,0.07195461328768589,0.02361156229029998,0.09556614482239893,0.0719546132890564,0.02361156229074969,0.37667853542413204,0.37667853542413204,0.12360529433035979,0.0,5.309958031133874,5.269825773553919,5.4323009122458075,5.3345895464005935,5.242880387566856,5.614288995101674,24833.211957129435,21108.23016356002,0.85,1.0678978675909803,0.6680012305847625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498366990027174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.639088901815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.599748299292,1537.3788105776266,0.37667853542413204,0.12360529433035979,6.112874298809886,3.411053324364756
1922.0,-29.72609354624535,5.032463515204139,35.00338977120954,24.22693233182656,5.044698657284334,-26.248975060983117,-39.79840617449952,1.5675801720221447,0.3311240757791438,-5.007950391024691,40.015225820670736,42603.2691171071,25510.98255446157,25510.98255446157,68114.25167156867,77656.08248880073,77656.08248880073,25510.98255446157,103167.06504326231,103167.06504326231,103167.06504326231,128001.31827131055,91732.61835005,56680.26635004924,38947.057777778624,24834.253228048237,0.0,63781.311005826865,21109.115243841003,1537.413419681613,0.0,0.8868231449743755,2.811484720648432,0.0014959135982669303,354546.1009807134,1555189.8260333482,4.386424844982141,1555189.8260333482,4.386424844982141,0.8500000000000001,0.09556928389083427,4.027634451161993,1.2676679661730308,1.0,0.0,4.027634451162351,1.2843912484645934,1.284699795266531,3.1358314345233738,19359.434562152725,1974.1129297112393,4632.441516551485,4632.441516551485,5.507027441860213,5.032463515204139,-2.40779937798356,7.440262893187699,3.4117157696789153,3.4117157696789153,0.9747759341939758,0.0,0.0,0.00024021554170475826,1.0001678316761713,0.00024017523269288056,198.69622550909574,0.0,8.049492827825548e-06,22.812262674057603,0.03442091147564747,8.067372803439066e-05,0.0001595418136703676,0.00064257610513964,0.09556928388896833,0.07195462201501682,0.02361466187395152,0.09556935919592205,0.07195462201642165,0.023614661874412617,0.3766772865849514,0.3766772865849514,0.12362109564030781,0.0,5.315479114977961,5.262788014122123,5.476103936065272,5.339074466803822,5.236163362442028,5.652927386450301,24834.253228048237,21109.115243841003,0.85,1.0679343305650453,0.667958504540852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498464065310817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.51686491245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.57645458186,1537.413419681613,0.3766772865849514,0.12362109564030781,6.112874298809886,3.4117157696789153
1923.0,-29.727701554277214,5.034408723339766,35.00369610468869,24.22719873664903,5.045285724462369,-26.25036379257103,-39.79968001423401,1.5679479627558874,0.3363895969293367,-5.007193936899524,40.015702553315656,42601.58717668931,25516.575023724818,25516.575023724818,68118.16220041412,77654.77863983065,77654.77863983065,25516.575023724818,103171.35366355546,103171.35366355546,103171.35366355546,128006.64109629295,91732.20115523862,56679.46870827992,38947.48049662078,24835.287432737485,0.0,63782.76792935826,21109.994317826862,1537.4486958905338,0.0,0.8868252682168992,2.8115039937757964,0.0014959135982669303,354556.5554374366,1555210.3880301036,4.386353500392489,1555210.3880301036,4.386353500392489,0.85,0.09557236202513804,4.027634451161993,1.2676662528933962,1.0,0.0,4.0276344511622755,1.2843896121400413,1.2846981067737167,3.135835429602374,19359.346516528432,1974.1039515561822,4632.441516551485,4632.441516551485,5.508234681982569,5.034408723339766,-2.406064054234741,7.440472777574507,3.4123674191514346,3.4123674191514346,0.9749621197575528,0.0,0.0,0.00024017523269288056,1.0001670026828373,0.00024013512948201356,198.69755087111446,0.0,8.009248514099755e-06,22.698210288958705,0.03442892072416157,8.066211940516762e-05,0.00015951311328771294,0.0006424605104896986,0.0955723620236288,0.07195463900914824,0.023617723014480563,0.09557243602759573,0.07195463901028455,0.02361772301485349,0.37667604044005043,0.37667604044005043,0.12363668227231944,0.0,5.320814859091229,5.255850078259471,5.518850467330424,5.343583533828848,5.229543924296763,5.6913639687642785,24835.287432737485,21109.994317826862,0.85,1.067971246965285,0.6679168772335519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498560670809135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.402812527354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.553264581977,1537.4486958905338,0.37667604044005043,0.12363668227231944,6.112874298809886,3.4123674191514346
1924.0,-29.72930178723792,5.036308058996716,35.003997324440626,24.227444256562762,5.045838145450301,-26.251748989973112,-39.80095329517496,1.568285348185535,0.3416776679518989,-5.006465486919282,40.01616625895211,42599.93650881566,25522.079721166003,25522.079721166003,68122.01622998167,77653.53034620802,77653.53034620802,25522.079721166003,103175.61006737401,103175.61006737401,103175.61006737401,128011.88853839571,91731.82235248505,56678.68524179893,38947.93012298457,24836.27847102169,0.0,63784.20859400627,21110.836700368436,1537.4822420719804,0.0,0.8868272960804582,2.8115197116262767,0.0014959135982669303,354566.62309587427,1555230.3883549569,4.38628536091629,1555230.3883549569,4.38628536091629,0.85,0.09557539615244803,4.027634451161993,1.2676646676426757,1.0,0.0,4.027634451163131,1.284388117548693,1.2846965603126168,3.1358390786492927,19359.26657324052,1974.0957996095017,4632.441516551485,4632.441516551485,5.50942297489928,5.036308058996716,-2.404372346301542,7.440680405298258,3.4130083294643563,3.4130083294643563,0.975145236989816,0.0,0.0,0.00024013512948201356,1.000166197302578,0.00024009522630304017,198.69886984014678,0.0,7.968409781340151e-06,22.582473320317987,0.03443688913394291,8.065051741147377e-05,0.0001594846120705398,0.0006423457180055119,0.09557539615109467,0.07195465273914142,0.023620743411953242,0.09557527422037604,0.07195465274016029,0.02362074341228774,0.37667479781469676,0.37667479781469676,0.12365206227011621,0.0,5.326006963363739,5.249048417693757,5.560598171612867,5.348143154871195,5.2232336915921,5.729059835756232,24836.27847102169,21110.836700368436,0.85,1.0680075481313258,0.6678759123589523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498656799121823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.287075558714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.530181036198,1537.4822420719804,0.37667479781469676,0.12365206227011621,6.112874298809886,3.4130083294643563
1925.0,-29.73089451069554,5.038162777414707,35.004293504298055,24.227682896330975,5.046399635152175,-26.253126520718403,-39.80221407311035,1.5686316451751268,0.3462829302639534,-5.005738832290377,40.016621888093695,42598.26638897575,25527.433789841172,25527.433789841172,68125.70017881693,77652.2177106925,77652.2177106925,25527.433789841172,103179.65150053367,103179.65150053367,103179.65150053367,128016.89675381262,91731.37984913246,56677.883041451794,38948.32978631184,24837.24525327895,0.0,63785.575039590796,21111.658465287106,1537.5145251660422,0.0,0.8868293440048496,2.811544149164787,0.0014959135982669303,354576.6661648867,1555250.0405177206,4.386216547578718,1555250.0405177206,4.386216547578718,0.85,0.09557838201800177,4.027634451161993,1.2676629845844585,1.0,0.0,4.027634451160615,1.2843865808840567,1.2846949720251781,3.135842830427059,19359.17318645126,1974.0862768071931,4632.441516551485,4632.441516551485,5.510578751751732,5.038162777414707,-2.4027043686599474,7.440867146074654,3.413638643593102,3.413638643593102,0.9753253267408863,0.0,0.0,0.00024009522630304017,1.0001654194755276,0.00024005551644541224,198.7001826348635,0.0,7.928716565041125e-06,22.469982745326547,0.03444481785050795,8.063903086378332e-05,0.00015945619543925686,0.0006422312662023707,0.09557838201660303,0.07195465881403967,0.02362372320256335,0.09557833251741178,0.0719546588150927,0.023623723202909067,0.37667356164705834,0.37667356164705834,0.12366724486272498,0.0,5.330937907783209,5.242281966453675,5.601179291743449,5.35202176255433,5.21660447867373,5.764967799874341,24837.24525327895,21111.658465287106,0.85,1.068042423957647,0.667835421449687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449875246383999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.174584983724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.507199650743,1537.5145251660422,0.37667356164705834,0.12366724486272498,6.112874298809886,3.413638643593102
1926.0,-29.73247955214847,5.039973754341129,35.00458480827808,24.227923072781437,5.046950812802889,-26.254498167965995,-39.803470101300604,1.5689694286204672,0.35079357616677953,-5.005030551121803,40.01707221542047,42596.61003949883,25532.682768829243,25532.682768829243,68129.29280832807,77650.95293193511,77650.95293193511,25532.682768829243,103183.63570076435,103183.63570076435,103183.63570076435,128021.84712046494,91730.97792649246,56677.08728719456,38948.76737699766,24838.21141970059,0.0,63786.978796698255,21112.4797067455,1537.547295784151,0.0,0.8868313175931005,2.8115676846861577,0.0014959135982669303,354586.4555097698,1555269.4641874116,4.386150232251496,1555269.4641874116,4.386150232251496,0.85,0.0955813317680412,4.027634451161993,1.2676613509794699,1.0,0.0,4.027634451161399,1.284385083627337,1.2846934234035514,3.1358464859987483,19359.088363896444,1974.077627313756,4632.441516551485,4632.441516551485,5.511711843010263,5.039973754341129,-2.401071871786685,7.4410456261278135,3.414258663747524,3.414258663747524,0.9755024753564354,0.0,0.0,0.00024005551644541224,1.0001646237008912,0.00024001600412254046,198.70148911286344,0.0,7.890355963075543e-06,22.36126879935609,0.034452708206471026,8.062758909330848e-05,0.00015942792735210376,0.0006421174126806845,0.0955813317667748,0.07195466670239628,0.023626665064378514,0.09558138249270456,0.07195466670334962,0.02362666506469159,0.37667232824718416,0.37667232824718416,0.12368222659021433,0.0,5.335650959987049,5.235599604018034,5.640619941594139,5.355824127288599,5.210223222344268,5.79980811518476,24838.21141970059,21112.4797067455,0.85,1.068075241899599,0.6677947575360588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498847680822544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.065871037754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.484315364567,1537.547295784151,0.37667232824718416,0.12368222659021433,6.112874298809886,3.414258663747524
1927.0,-29.734057273915692,5.041741374531489,35.004871209169565,24.228118440974526,5.047452161803233,-26.255868209307582,-39.80472955210132,1.5692630971950223,0.35529984840491124,-5.00436314372011,40.01751199852598,42594.999861586504,25537.885577156798,25537.885577156798,68132.88543874331,77649.70850961251,77649.70850961251,25537.885577156798,103187.5940867693,103187.5940867693,103187.5940867693,128026.74853183149,91730.5732340294,56676.31468260504,38949.17616824929,24839.15444506218,0.0,63788.33061331147,21113.281278302853,1537.5797764041356,0.0,0.886833121345113,2.8115865172833607,0.0014959135982669303,354595.6801213972,1555288.4332371573,4.38608962383495,1555288.4332371573,4.38608962383495,0.85,0.0955842491120843,4.027634451161993,1.2676597970491277,1.0,0.0,4.0276344511615525,1.2843837922149637,1.2846920809295224,3.1358496390056434,19359.002956792658,1974.0689182129126,4632.441516551485,4632.441516551485,5.512834967459641,5.041741374531489,-2.3994912312403085,7.441232605771798,3.4148685797493523,3.4148685797493523,0.9756767370712435,0.0,0.0,0.00024001600412254046,1.0001638655304221,0.00023997668021654784,198.7027895725758,0.0,7.851157392930874e-06,22.250180051566097,0.034460559363863955,8.061611765153131e-05,0.00015939988647100913,0.0006420044742619468,0.0955842491110876,0.07195467948063845,0.023629569630449137,0.09558423629842487,0.07195467948138878,0.023629569630695516,0.37667109765194134,0.37667109765194134,0.1236970054911579,0.0,5.340205545927574,5.229009339580614,5.679136388655877,5.359662992125038,5.2039231888896325,5.834546855029146,24839.15444506218,21113.281278302853,0.85,1.0681089281324634,0.6677553629644244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498942439739877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.95478228996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.46153188377,1537.5797764041356,0.37667109765194134,0.1236970054911579,6.112874298809886,3.4148685797493523
1928.0,-29.735627450802337,5.043466913413134,35.00515273020017,24.22832753453406,5.047965510242058,-26.257230259101807,-39.80598404360933,1.5695683185416525,0.3594216301445954,-5.003693222538541,40.01794265227367,42593.40158578438,25542.935334202666,25542.935334202666,68136.33691998705,77648.47115676763,77648.47115676763,25542.935334202666,103191.40649097029,103191.40649097029,103191.40649097029,128031.4705591792,91730.17742408492,56675.555729892236,38949.57966021409,24840.064068208914,0.0,63789.643728423005,21114.054457977578,1537.6103752889944,0.0,0.8868349709015828,2.811610670478478,0.0014959135982669303,354604.93966677634,1555307.0086821434,4.386027476502926,1555307.0086821434,4.386027476502926,0.85,0.09558711459173196,4.027634451161993,1.2676582381734627,1.0,0.0,4.0276344511624504,1.28438244640432,1.2846906842862817,3.1358529248336557,19358.919424273285,1974.0604002664809,4632.441516551485,4632.441516551485,5.513925052899,5.043466913413134,-2.3979299372326466,7.441396850645781,3.415468434764013,3.415468434764013,0.9758481242182894,0.0,0.0,0.00023997668021654784,1.0001630839395568,0.00023993755025560453,198.70408382816964,0.0,7.813769817623599e-06,22.14422366314528,0.034468373133681576,8.06046928803107e-05,0.00015937198733623713,0.0006418921067455816,0.09558711459064852,0.07195468097596862,0.023632433614679895,0.09558715898515187,0.07195468097678416,0.023632433614947792,0.3766698704327739,0.3766698704327739,0.1237115923563289,0.0,5.344539348493527,5.222493372411805,5.716530462072342,5.363114852683111,5.197709029116311,5.867453256161184,24840.064068208914,21114.054457977578,0.85,1.06814104825651,0.6677165617528894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499036762235846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.84882590154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.43884220596,1537.6103752889944,0.3766698704327739,0.1237115923563289,6.112874298809886,3.415468434764013
1929.0,-29.73719004749944,5.045150856369886,35.005429466448284,24.228510539419972,5.048443575876947,-26.258589014145763,-39.80723036276174,1.5698425425233395,0.36355594147539705,-5.00305711249864,40.01836631609053,42591.80251667059,25547.926845189788,25547.926845189788,68139.72936186037,77647.2710666084,77647.2710666084,25547.926845189788,103195.1979117982,103195.1979117982,103195.1979117982,128036.16669474724,91729.80153287928,56674.77863082918,38950.025446722335,24840.96878294904,0.0,63790.99422967137,21114.823465506684,1537.6415682288234,0.0,0.8868366736994613,2.8116307222882675,0.0014959135982669303,354613.7320554898,1555325.2827931296,4.385970260592596,1555325.2827931296,4.385970260592596,0.8500000000000001,0.0955899507061742,4.027634451161993,1.267656686990522,1.0,0.0,4.027634451162616,1.2843812451164243,1.2846894324496854,3.1358558578118316,19358.84009544425,1974.0523109771689,4632.441516551485,4632.441516551485,5.51500256482641,5.045150856369886,-2.3964144518100228,7.441565308179909,3.416058541284195,3.416058541284195,0.9760167260811985,0.0,0.0,0.00023993755025560453,1.0001622986514678,0.00023989861503389556,198.7053718503271,0.0,7.775283039472582e-06,22.0351521338653,0.03447614841672105,8.059334401764994e-05,0.00015934420623795457,0.0006417802146370476,0.09558995070531767,0.07195468867586359,0.023635262029454075,0.09558996338848429,0.07195468867650834,0.02363526202966586,0.3766686460283247,0.3766686460283247,0.12372598317984541,0.0,5.348719625071283,5.216084454926943,5.752974691734721,5.366613053974049,5.191663639466526,5.900030732438779,24840.96878294904,21114.823465506684,0.85,1.068171615518829,0.6676773583952026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44991306348309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.73975437226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.416251086535,1537.6415682288234,0.3766686460283247,0.12372598317984541,6.112874298809886,3.416058541284195
1930.0,-29.738745509096546,5.046794140794539,35.00570142755823,24.228684219438605,5.0489133410958775,-26.25994217629318,-39.80847961558027,1.5701100082924717,0.36738261160758157,-5.002432423731839,40.01878069146112,42590.24639981909,25552.805869041615,25552.805869041615,68143.0522688607,77646.0668533426,77646.0668533426,25552.805869041615,103198.87272238423,103198.87272238423,103198.87272238423,128040.71731950798,91729.41528017264,56674.03837352107,38950.41878516842,24841.84459712375,0.0,63792.26338229216,21115.567907555185,1537.6714560933028,0.0,0.8868383519813736,2.8116534663903576,0.0014959135982669303,354622.36674450943,1555343.1564177263,4.38591386859218,1555343.1564177263,4.38591386859218,0.85,0.09559274304477851,4.027634451161993,1.2676551978988573,1.0,0.0,4.027634451159603,1.2843800750251426,1.284688212067414,3.135858714627872,19358.7585799034,1974.043998705307,4632.441516551485,4632.441516551485,5.516055794280987,5.046794140794539,-2.394927874092782,7.441722014887321,3.4166389755985036,3.4166389755985036,0.9761825644567154,0.0,0.0,0.00023989861503389556,1.0001615595675233,0.000239859863378102,198.70665400572108,0.0,7.736637707755707e-06,21.925631263779675,0.03448388505442881,8.058196992366045e-05,0.0001593166451102351,0.0006416692084895317,0.09559274304394434,0.07195469087087071,0.02363805217307363,0.09559277558875172,0.07195469087149862,0.023638052173279883,0.3766674260260196,0.3766674260260196,0.12374018447556619,0.0,5.3527092480032366,5.209752147979202,5.788411520711577,5.3698150353394,5.185615830152187,5.931413475461454,24841.84459712375,21115.567907555185,0.85,1.0682024536501438,0.6676396813918589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499224055397373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.630233502176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.393759484343,1537.6714560933028,0.3766674260260196,0.12374018447556619,6.112874298809886,3.4166389755985036
1931.0,-29.740293771406368,5.04839723207772,35.00596862824888,24.22882175249981,5.049345043923896,-26.261292664593164,-39.80972457267342,1.5703439371107937,0.37111708383446285,-5.001840636161931,40.01918594550061,42588.703921942884,25557.629046018228,25557.629046018228,68146.33296796112,77644.87038602046,77644.87038602046,25557.629046018228,103202.49943203869,103202.49943203869,103202.49943203869,128045.2010689899,91729.01845759619,56673.29342199329,38950.80559511434,24842.70163695122,0.0,63793.50723206556,21116.296391408538,1537.7011163334148,0.0,0.8868398958600663,2.811673584015238,0.0014959135982669303,354630.54681268736,1555360.636753914,4.385861992806394,1555360.636753914,4.385861992806394,0.85,0.09559550380114508,4.027634451161993,1.2676537989219656,1.0,0.0,4.027634451160912,1.284379061349941,1.2846871483746138,3.1358611895531565,19358.674833676156,1974.0354589667375,4632.441516551485,4632.441516551485,5.517096968132698,5.04839723207772,-2.3934857736966184,7.441883005774338,3.417209951160557,3.417209951160557,0.9763457003315877,0.0,0.0,0.000239859863378102,1.0001608137883402,0.00023982129680683785,198.70793024124197,0.0,7.70021185991665e-06,21.822400411003787,0.034491585266288725,8.057063641731069e-05,0.00015928922696079132,0.0006415587782062449,0.0955955038004934,0.07195469656016967,0.023640807240323733,0.0955954698914425,0.07195469656066018,0.023640807240484892,0.37666620992052396,0.37666620992052396,0.12375419732956189,0.0,5.356542658780484,5.20349328928296,5.822990138420607,5.372957719996407,5.179587873454352,5.962493921455689,24842.70163695122,21116.296391408538,0.85,1.0682330526218133,0.6676024844819292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499317050528957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.527002649396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.37135873543,1537.7011163334148,0.37666620992052396,0.12375419732956189,6.112874298809886,3.417209951160557
1932.0,-29.741834604451164,5.049961330542604,35.00623113518441,24.228978005144768,5.049790586269302,-26.262635081355022,-39.81096072876824,1.5705910631734266,0.37453884471500487,-5.001245756907251,40.019583620781795,42587.157108035244,25562.308184213995,25562.308184213995,68149.46529224924,77643.69365472182,77643.69365472182,25562.308184213995,103206.00183893582,103206.00183893582,103206.00183893582,128049.53531169896,91728.64397588643,56672.54667464236,38951.219223604516,24843.533472763145,0.0,63794.752696367665,21117.003451848672,1537.729350011852,0.0,0.8868414828766576,2.811698150482561,0.0014959135982669303,354638.7697653583,1555377.790330252,4.38580866767428,1555377.790330252,4.38580866767428,0.85,0.09559821727616402,4.027634451161993,1.267652280707844,1.0,0.0,4.027634451160742,1.2843779855944402,1.2846860228244352,3.135863816054049,19358.59580230994,1974.0274000101913,4632.441516551485,4632.441516551485,5.518107048492922,5.049961330542604,-2.392061115799255,7.442022446341859,3.4177715405989746,3.4177715405989746,0.9765061544568499,0.0,0.0,0.00023982129680683785,1.0001600440918101,0.00023978292096702008,198.70920036711505,0.0,7.663483552403232e-06,21.71831238751076,0.03449924874984113,8.055938448909636e-05,0.00015926191231774149,0.0006414487648088761,0.09559821727544282,0.07195469257162075,0.02364352470382207,0.09559823145387902,0.07195469257216358,0.02364352470400044,0.3766649971667985,0.3766649971667985,0.12376803098991328,0.0,5.3601741578806354,5.197309044117503,5.8565218024629075,5.375784601622229,5.17370782445289,5.99184119678381,24843.533472763145,21117.003451848672,0.85,1.0682612975491559,0.6675652041591826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499409616372445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.4229146259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.349050363522,1537.729350011852,0.3766649971667985,0.12376803098991328,6.112874298809886,3.4177715405989746
1933.0,-29.743368478647305,5.051486883703926,35.00648905350402,24.229102476406865,5.050203510833737,-26.26397449601291,-39.812196395918704,1.5708095281996886,0.37784662376151346,-5.000682405368987,40.01997497137491,42585.63836916315,25566.933620641466,25566.933620641466,68152.57198980462,77642.52043651495,77642.52043651495,25566.933620641466,103209.45405715643,103209.45405715643,103209.45405715643,128053.81652452046,91728.25699391574,56671.81212399074,38951.60541102778,24844.362467364037,0.0,63795.96787839181,21117.70809725943,1537.7582362803946,0.0,0.8868429323613691,2.811720535013286,0.0014959135982669303,354646.55705170066,1555394.6712330896,4.385759963845759,1555394.6712330896,4.385759963845759,0.85,0.0956009035609313,4.027634451161993,1.267650908106007,1.0,0.0,4.027634451161382,1.284377043443462,1.2846850311558837,3.135866116357668,19358.514132863747,1974.0190720443525,4632.441516551485,4632.441516551485,5.519105536312132,5.051486883703926,-2.390679117967849,7.442166001671774,3.4183240390226772,3.4183240390226772,0.9766640111493363,0.0,0.0,0.00023978292096702008,1.0001593232329886,0.00023974472406249048,198.71046477091022,0.0,7.625632443604754e-06,21.61104234517587,0.03450687438228473,8.05481384631889e-05,0.00015923478250383117,0.0006413394958357174,0.09560090356038964,0.07195469467833518,0.023646208882054456,0.09560094461361471,0.07195469467874284,0.023646208882188463,0.376663787448471,0.376663787448471,0.1237816808325719,0.0,5.36364082697537,5.191194962231862,5.889170362721302,5.378529029130505,5.167814146611363,6.020894625683695,24844.362467364037,21117.70809725943,0.85,1.0682896467644694,0.667528682225499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449950173916223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.31564458357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.32683921581,1537.7582362803946,0.376663787448471,0.1237816808325719,6.112874298809886,3.4183240390226772
1934.0,-29.744895172080415,5.052974726776577,35.006742390291784,24.22922324566173,5.0506060324923086,-26.265308487188232,-39.81342741809783,1.5710193475998426,0.3810122202017965,-5.0001313450604155,40.02035735125805,42584.131524438555,25571.45883128184,25571.45883128184,68155.5903557204,77641.37424399915,77641.37424399915,25571.45883128184,103212.83307528099,103212.83307528099,103212.83307528099,128057.9968913144,91727.88992813982,56671.08229563051,38952.00848056589,24845.16381603341,0.0,63797.1722965993,21118.3892436284,1537.785909598713,0.0,0.8868443517637102,2.8117433470184303,0.0014959135982669303,354654.17456450337,1555411.165318211,4.385712270913416,1555411.165318211,4.385712270913416,0.85,0.09560354884805544,4.027634451161993,1.267649494293146,1.0,0.0,4.0276344511630215,1.2843761413446595,1.284684079779015,3.1358683188752776,19358.43666657099,1974.0111726808839,4632.441516551485,4632.441516551485,5.520082388502106,5.052974726776577,-2.3893252514138528,7.44229997819043,3.4188675164439135,3.4188675164439135,0.9768192904125467,0.0,0.0,0.00023974472406249048,1.0001585792950407,0.00023970671154115777,198.71172326950384,0.0,7.590124651887459e-06,21.510413263449056,0.03451446450693662,8.05369361551203e-05,0.00015920778790737018,0.0006412307714690159,0.09560354884753766,0.07195469166852947,0.023648857179008186,0.09560359369348254,0.07195469166891919,0.023648857179136253,0.376662580292204,0.376662580292204,0.12379515240055612,0.0,5.3669422725971,5.1851627525661,5.920898481478616,5.381143565262221,5.162085851053234,6.048915234603555,24845.16381603341,21118.3892436284,0.85,1.0683167905758955,0.6674924607388671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499593447007784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.215015501846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.304716115932,1537.785909598713,0.376662580292204,0.12379515240055612,6.112874298809886,3.4188675164439135
1935.0,-29.746415176014743,5.054425232839364,35.00699114078432,24.22930294359105,5.0509680687167515,-26.26664050550211,-39.814658056106396,1.5711933982041055,0.38408077584301736,-4.999613714462351,40.02073042950029,42582.652221242926,25575.93927246574,25575.93927246574,68158.59149370866,77640.22591015045,77640.22591015045,25575.93927246574,103216.16518261618,103216.16518261618,103216.16518261618,128062.10971270943,91727.50163121997,56670.3610598695,38952.37841261164,24845.944530093246,0.0,63798.32294270488,21119.052850579257,1537.813256250054,0.0,0.8868456347422203,2.8117635339241698,0.0014959135982669303,354661.33008286415,1555427.258301326,4.385669162008475,1555427.258301326,4.385669162008475,0.85,0.09560616461967013,4.027634451161993,1.2676481645507738,1.0,0.0,4.0276344511617905,1.28437540609273,1.2846832955259142,3.135870114030511,19358.35471961531,1974.0028164169528,4632.441516551485,4632.441516551485,5.521049576359285,5.054425232839364,-2.388014877569859,7.442440110409223,3.4194021605770035,3.4194021605770035,0.9769720458791439,0.0,0.0,0.00023970671154115777,1.0001578863628517,0.0002396688710948118,198.71297626766906,0.0,7.553533619842377e-06,21.406714278633295,0.03452201804055646,8.052573878257523e-05,0.00015918097275858254,0.0006411227698519457,0.09560616461930642,0.07195469197540835,0.023651472643898063,0.09560611853401972,0.07195469197568209,0.023651472643988036,0.3766613760764455,0.3766613760764455,0.12380844727438992,0.0,5.370106864554543,5.179197516235945,5.9518666038278525,5.383694490305345,5.156324659300594,6.076777338078671,24845.944530093246,21119.052850579257,0.85,1.0683445637735587,0.6674572348788066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499684726625932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.111316517025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.282685741535,1537.813256250054,0.3766613760764455,0.12380844727438992,6.112874298809886,3.4194021605770035
1936.0,-29.74792836724972,5.055839563608817,35.007235363552844,24.229406425170623,5.0513454340541255,-26.26796485827552,-39.81588373482225,1.5713819250797096,0.38690932324345795,-4.999091072769169,40.021096041467985,42581.1818653852,25580.280307665587,25580.280307665587,68161.4621730508,77639.11165742471,77639.11165742471,25580.280307665587,103219.3919650903,103219.3919650903,103219.3919650903,128066.09084953382,91727.15087238562,56669.65219414856,38952.77630915229,24846.69888444353,0.0,63799.47519359582,21119.694051776998,1537.8390639365243,0.0,0.8868469702216405,2.8117874424401488,0.0014959135982669303,354668.55498754483,1555443.0293437093,4.385624289129137,1555443.0293437093,4.385624289129137,0.85,0.09560873450730217,4.027634451161993,1.267646783157252,1.0,0.0,4.02763445116236,1.284374602807208,1.284682443443991,3.1358720752955933,19358.280694771987,1973.9952679836629,4632.441516551485,4632.441516551485,5.521986670801673,5.055839563608817,-2.3867191903596163,7.4425587539684335,3.4199280211172387,3.4199280211172387,0.9771222917477825,0.0,0.0,0.0002396688710948118,1.0001571806068725,0.00023963120571647169,198.7142236636622,0.0,7.519387716704242e-06,21.309944789139823,0.034529537428273166,8.051458796430724e-05,0.00015915428313050456,0.0006410152737864102,0.09560873450687363,0.07195468176107983,0.023654052745793793,0.09560867993252772,0.07195468176140236,0.02365405274589981,0.37666017425466974,0.37666017425466974,0.12382157583853379,0.0,5.373098257510378,5.173317199313658,5.981872645610963,5.386000396012605,5.15079343393154,6.102942636287594,24846.69888444353,21119.694051776998,0.85,1.0683702642728452,0.6674221337428727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499775607374012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.01454702753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.260738490313,1537.8390639365243,0.37666017425466974,0.12382157583853379,6.112874298809886,3.4199280211172387
1937.0,-29.74943431259226,5.057218252225914,35.00747519981229,24.22949206028136,5.051701883668065,-26.26928478056524,-39.81710494318975,1.5715523516411105,0.3896236828578026,-4.998592093252548,40.021456711640404,42579.724292835825,25584.557365948425,25584.557365948425,68164.28165878425,77638.00987037226,77638.00987037226,25584.557365948425,103222.56723632068,103222.56723632068,103222.56723632068,128070.02161905506,91726.80118597829,56668.944595950314,38953.17398891997,24847.45438273437,0.0,63800.62837165434,21120.336225324212,1537.8655686464758,0.0,0.886848203192417,2.8118100876595555,0.0014959135982669303,354675.452898331,1555458.587335162,4.385582860680916,1555458.587335162,4.385582860680916,0.8499999999999999,0.09561127756987933,4.027634451161993,1.267645512209274,1.0,0.0,4.027634451160645,1.2843738837837042,1.284681675869204,3.1358738308324785,19358.2068962558,1973.987742629318,4632.441516551485,4632.441516551485,5.522909954618113,5.057218252225914,-2.385458983011416,7.44267723523733,3.4204453862874225,3.4204453862874225,0.977270110367835,0.0,0.0,0.00023963120571647169,1.000156429823481,0.0002395937261121888,198.71546510019027,0.0,7.484646415853591e-06,21.21148794252908,0.03453702207468902,8.050347923541674e-05,0.00015912772648105496,0.0006409083133101795,0.09561127756956041,0.07195467604417055,0.02365660152538986,0.09561123069262878,0.07195467604441054,0.0236566015254688,0.3766589755230333,0.3766589755230333,0.12383453363411961,0.0,5.375943909985494,5.167524388461118,6.01102001899045,5.388215776110371,5.14530542181825,6.1286079231693975,24847.45438273437,21120.336225324212,0.85,1.0683951459178516,0.6673872245395213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499866081871426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.91609018092,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.238877053373,1537.8655686464758,0.3766589755230333,0.12383453363411961,6.112874298809886,3.4204453862874225
1938.0,-29.75093393591604,5.05856203889097,35.00771069083706,24.229558242391818,5.0520477236553285,-26.27060007284693,-39.818321576435096,1.57171386058634,0.39196724733278643,-4.998106113905624,40.021809811233865,42578.27536092237,25588.745600193342,25588.745600193342,68167.02096111572,77636.87226783662,77636.87226783662,25588.745600193342,103225.61786802996,103225.61786802996,103225.61786802996,128073.80794652551,91726.40883901127,56668.23905733069,38953.52197964509,24848.19007849555,0.0,63801.71205814064,21120.961566721217,1537.8913159385152,0.0,0.8868493974138932,2.8118360657571992,0.0014959135982669303,354682.1711955059,1555473.8188734774,4.385542734303603,1555473.8188734774,4.385542734303603,0.85,0.09561378431740586,4.027634451161993,1.267644203347154,1.0,0.0,4.027634451161847,1.284373206069061,1.2846809498518448,3.1358754855132243,19358.124094570096,1973.9792992071805,4632.441516551485,4632.441516551485,5.5238140640882385,5.05856203889097,-2.3842260704665024,7.442788109357473,3.420954356626261,3.420954356626261,0.977415530464646,0.0,0.0,0.0002395937261121888,1.0001557749893077,0.00023955640921510468,198.71670133867087,0.0,7.447776996846859e-06,21.107000009064,0.03454446985168587,8.049241353307405e-05,0.00015910131257911475,0.0006408019277687355,0.0956137843171227,0.07195466742218344,0.023659116894939252,0.09561384354955221,0.07195466742239655,0.023659116895009307,0.3766577806519986,0.3766577806519986,0.12384732272633704,0.0,5.378597309738154,5.161760387197035,6.0392994221675735,5.3900733612384215,5.139631786796826,6.153388608559737,24848.19007849555,21120.961566721217,0.85,1.0684199336061249,0.6673531788946672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499956124202364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.81160224746,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.217110336102,1537.8913159385152,0.3766577806519986,0.12384732272633704,6.112874298809886,3.420954356626261
1939.0,-29.75242648664278,5.059871410511187,35.00794186320199,24.229612794611626,5.052366598993135,-26.27191169542055,-39.81953384410588,1.5718518077706471,0.394435501930559,-4.997644340240503,40.02215499461706,42576.83894206588,25592.875405573923,25592.875405573923,68169.7143476398,77635.79681006196,77635.79681006196,25592.875405573923,103228.67221563589,103228.67221563589,103228.67221563589,128077.5806422028,91726.06486493253,56667.5320469408,38953.92535332414,24848.908426566904,0.0,63802.83377989105,21121.57216258187,1537.916715698818,0.0,0.8868504971338422,2.811857594633655,0.0014959135982669303,354688.55495995324,1555488.7090418541,4.385505783284943,1555488.7090418541,4.385505783284943,0.8500000000000001,0.09561625991638337,4.027634451161993,1.2676429175632076,1.0,0.0,4.027634451160959,1.2843726381746856,1.2846803338901018,3.135876872062577,19358.051501595117,1973.971896783827,4632.441516551485,4632.441516551485,5.524705560584381,5.059871410511187,-2.383028453009228,7.442899863520415,3.4214550960239296,3.4214550960239296,0.9775585988639799,0.0,0.0,0.00023955640921510468,1.0001550421568322,0.0002395192736303182,198.71793176017218,0.0,7.415490692748624e-06,21.0155006232496,0.034551885342378616,8.048138893570473e-05,0.00015907502027939996,0.000640696031996604,0.09561625991618408,0.07195465957316151,0.023661600343022577,0.09561627335273501,0.07195465957331147,0.023661600343071902,0.3766565867553532,0.3766565867553532,0.12385994363058306,0.0,5.381130940512207,5.156089538643641,6.06680820888522,5.392079842171086,5.13428730308118,6.177766717899885,24848.908426566904,21121.57216258187,0.85,1.068443363860824,0.6673189327130633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450004578959197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.72010286165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.195420071763,1537.916715698818,0.3766565867553532,0.12385994363058306,6.112874298809886,3.4214550960239296
1940.0,-29.75391286219807,5.061147180215737,35.00816875529261,24.22965735839682,5.05268141316593,-26.27321816542355,-39.82074527358634,1.5719867163914918,0.39655642034171024,-4.997190437879462,40.02249265897237,42575.42590634797,25596.907635453983,25596.907635453983,68172.33354180196,77634.69740798757,77634.69740798757,25596.907635453983,103231.60504344155,103231.60504344155,103231.60504344155,128081.20971371586,91725.69281135363,56666.84454087749,38954.27585608459,24849.6046702743,0.0,63803.88052635889,21122.163969733156,1537.9411077343289,0.0,0.8868515840132785,2.811882747071245,0.0014959135982669303,354694.8299958688,1555503.2749663186,4.385469263773695,1555503.2749663186,4.385469263773695,0.85,0.09561869741017492,4.027634451161993,1.2676416801335288,1.0,0.0,4.0276344511616236,1.2843720841124098,1.2846797319966983,3.135878224841182,19357.972982666477,1973.9638900813711,4632.441516551485,4632.441516551485,5.5255759935657025,5.061147180215737,-2.381853742015875,7.443000922231612,3.42194769319418,3.42194769319418,0.9776993409126229,0.0,0.0,0.0002395192736303182,1.0001544025290414,0.0002394822969580072,198.71915710433154,0.0,7.379506603476638e-06,20.91352171425279,0.03455926484898209,8.047037335543265e-05,0.00015904890027488552,0.0006405908301665572,0.09561869740997989,0.07195464651335576,0.02366405089662413,0.09561876236805411,0.07195464651350254,0.023664050896672388,0.3766553954468161,0.3766553954468161,0.12387240208665552,0.0,5.383494599308563,5.150464973612941,6.093486004194688,5.393746858221164,5.1288327758721834,6.201103760680326,24849.6046702743,21122.163969733156,0.85,1.0684668860170403,0.6672858383395515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500135033147574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.61812395265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.173821507673,1537.9411077343289,0.3766553954468161,0.12387240208665552,6.112874298809886,3.42194769319418
