time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-29.755392697726634,5.062389893829661,35.00839143856956,24.22969430861997,5.052977188126442,-26.274520652497742,-39.821956074424065,1.572105142897551,0.39870922713311074,-4.996756176013415,40.02282384451505,42574.038580727036,25600.874366329015,25600.874366329015,68174.91294705606,77633.64429866918,77633.64429866918,25600.874366329015,103234.5186649982,103234.5186649982,103234.5186649982,128084.80857303445,91725.35670260465,56666.17229387363,38954.64934303447,24850.289908036237,0.0,63804.93925107071,21122.7464218308,1537.9654072819442,0.0,0.886852594416567,2.811905195063437,0.0014959135982669303,354700.8335905934,1555517.5615125143,4.385435313941045,1555517.5615125143,4.385435313941045,0.85,0.0956211047186469,4.027634451161993,1.267640486112796,1.0,0.0,4.027634451161713,1.2843716067792728,1.2846792070549644,3.1358793902816062,19357.902049606368,1973.9566569222281,4632.441516551485,4632.441516551485,5.526432287349632,5.062389893829661,-2.380710314076982,7.443100207906643,3.4224323360725712,3.4224323360725712,0.9778378103064489,0.0,0.0,0.0002394822969580072,1.0001537249740562,0.0002394454882065448,198.720377070198,0.0,7.3479731541602625e-06,20.824155918890185,0.03456661282213625,8.045936488414033e-05,0.00015902293207386688,0.0006404862397454997,0.09562110471852096,0.0719546340730299,0.02366647064549106,0.09562114545337504,0.07195463407312466,0.02366647064552224,0.37665420523606696,0.37665420523606696,0.12388469850990153,0.0,5.385737058743416,5.14493084124075,6.119395719912973,5.395465403146545,5.123622842408395,6.223901806653259,24850.289908036237,21122.7464218308,0.85,1.068489583209062,0.6672530227354241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500223908514698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.528758157285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.15229690116,1537.9654072819442,0.37665420523606696,0.12388469850990153,6.112874298809886,3.4224323360725712
1942.0,-29.756866055427178,5.063600170344678,35.00860994231667,24.22971777794885,5.0532578101456735,-26.275818823861705,-39.823158633057005,1.572210578580351,0.40071015905664353,-4.996337317533255,40.0231474655835,42572.64509780259,25604.766818197935,25604.766818197935,68177.41191600052,77632.59796517323,77632.59796517323,25604.766818197935,103237.36478337117,103237.36478337117,103237.36478337117,128088.32020806827,91725.01862099652,56665.48515938766,38955.0371795654,24850.95542469709,0.0,63805.99260426249,21123.312110992527,1537.9890109888372,0.0,0.88685355383003,2.8119278341727147,0.0014959135982669303,354706.62431174173,1555531.5218413174,4.385403077429432,1555531.5218413174,4.385403077429432,0.85,0.0956234787661554,4.027634451161993,1.2676392739592122,1.0,0.0,4.027634451160507,1.284371189834136,1.2846787427314101,3.135880408281443,19357.830700190127,1973.9493813065753,4632.441516551485,4632.441516551485,5.527272546607091,5.063600170344678,-2.379594763067015,7.443194933411693,3.4229091333131314,3.4229091333131314,0.9779740380894661,0.0,0.0,0.0002394454882065448,1.0001530538566827,0.00023940884575937734,198.72159170887434,0.0,7.314648970094831e-06,20.72971518124875,0.034573927471106346,8.044843272808702e-05,0.0001589970554784578,0.0006403820182783513,0.09562347876605999,0.07195461949288366,0.023668859273176333,0.09562348630585579,0.07195461949295548,0.023668859273199918,0.3766530176400862,0.3766530176400862,0.1238968364952547,0.0,5.387853622956527,5.139475873232868,6.144552741992186,5.397047476589876,5.118455084189804,6.246016942461154,24850.95542469709,21123.312110992527,0.85,1.0685111089619819,0.6672201678899761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500312393864112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.43431741964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.130853767332,1537.9890109888372,0.3766530176400862,0.1238968364952547,6.112874298809886,3.4229091333131314
1943.0,-29.75833300382267,5.064778542842156,35.00882429461574,24.22972322618591,5.05351845125284,-26.27711322404902,-39.82436429997904,1.5722986714792087,0.40259376690812587,-4.995937176279832,40.023463545732824,42571.292563779265,25608.595300302757,25608.595300302757,68179.88786408202,77631.55977046081,77631.55977046081,25608.595300302757,103240.15507076356,103240.15507076356,103240.15507076356,128091.75762276833,91724.6780024051,56664.8283183234,38955.38853786855,24851.602552004766,0.0,63806.99108987332,21123.86216920405,1538.0120709385276,0.0,0.8868544453124139,2.8119498267008662,0.0014959135982669303,354712.15633640037,1555545.1569622168,4.38537312346007,1555545.1569622168,4.38537312346007,0.85,0.09562582215645911,4.027634451161993,1.2676381184021013,1.0,0.0,4.027634451161244,1.284370853626321,1.2846783593781463,3.1358812291561127,19357.75881536388,1973.9420510942962,4632.441516551485,4632.441516551485,5.528098996782693,5.064778542842156,-2.3785092686935885,7.443287811535744,3.4233782165515443,3.4233782165515443,0.9781080618718698,0.0,0.0,0.00023940884575937734,1.000152389834356,0.0002393723678438922,198.72280107668027,0.0,7.28164542522536e-06,20.636183135088668,0.03458120911653157,8.043747369382826e-05,0.00015897137206554907,0.0006402785748796967,0.09562582215641241,0.07195460428651643,0.02367121786989599,0.09562576406578417,0.07195460428655158,0.02367121786990753,0.37665183324913654,0.37665183324913654,0.12390881934002332,0.0,5.3898509960095,5.134093962708334,6.1690029045117285,5.39853094318795,5.113329654023971,6.2676022628821215,24851.602552004766,21123.86216920405,0.85,1.0685331920455141,0.6671885296051151,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500400492901357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.34078537348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.109491078141,1538.0120709385276,0.37665183324913654,0.12390881934002332,6.112874298809886,3.4233782165515443
1944.0,-29.75979366050975,5.0659257888747184,35.00903456241447,24.22972881412136,5.053777933673858,-26.278402076498345,-39.8255615849979,1.5723863496624517,0.4042538494635437,-4.9955432847477494,40.023773273248146,42569.932322061875,25612.330476092462,25612.330476092462,68182.26279815433,77630.52658654223,77630.52658654223,25612.330476092462,103242.85706263469,103242.85706263469,103242.85706263469,128095.08994702593,91724.33938696762,56664.16079616423,38955.753989781544,24852.232884391247,0.0,63807.98687417279,21124.39795173256,1538.0343895719816,0.0,0.8868553279864653,2.8119740131426685,0.0014959135982669303,354717.6020236688,1555558.5181296994,4.385343465492596,1555558.5181296994,4.385343465492596,0.85,0.09562813087758718,4.027634451161993,1.2676369694387541,1.0,0.0,4.027634451163784,1.2843705190179504,1.284677977836065,3.1358820461260546,19357.68735328723,1973.934763990479,4632.441516551485,4632.441516551485,5.528905305027786,5.0659257888747184,-2.3774442970252445,7.4433700858999625,3.4238396925388574,3.4238396925388574,0.9782399121539592,0.0,0.0,0.0002393723678438922,1.0001517380058624,0.0002393360514687114,198.72400527039602,0.0,7.2489935426423695e-06,20.543647699848474,0.034588458110074216,8.042659221346982e-05,0.00015894577563042237,0.0006401754817957535,0.09562813087754142,0.07195458473595737,0.023673546141584054,0.09562806942047283,0.07195458473599178,0.02367354614159539,0.3766506522177205,0.3766506522177205,0.12392065196085905,0.0,5.39170477813758,5.128774442016038,6.192679890411284,5.399797134211269,5.1082476981035825,6.28817313437969,24852.232884391247,21124.39795173256,0.85,1.0685537365817146,0.6671567997593836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500488209710383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.248249938246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.08820767677,1538.0343895719816,0.3766506522177205,0.12392065196085905,6.112874298809886,3.4238396925388574
1945.0,-29.761247636280753,5.067042424157786,35.009240829319644,24.229715822171443,5.054020875720788,-26.279686569409233,-39.82675059288738,1.5724598088490187,0.40572924679668176,-4.995167191071821,40.02407726727619,42568.56678491593,25616.00376603186,25616.00376603186,68184.57055094778,77629.48538062812,77629.48538062812,25616.00376603186,103245.48914665998,103245.48914665998,103245.48914665998,128098.3440855148,91723.98335595873,56663.47847501963,38956.11653437678,24852.854938854816,0.0,63808.97147323159,21124.926698026593,1538.0567195207498,0.0,0.8868561408670683,2.81199854051289,0.0014959135982669303,354722.80171062174,1555571.632047724,4.385316152629904,1555571.632047724,4.385316152629904,0.85,0.09563041206911946,4.027634451161993,1.267635780363344,1.0,0.0,4.027634451162841,1.2843702505523544,1.2846776626601022,3.135882701604054,19357.61221579369,1973.9271020984427,4632.441516551485,4632.441516551485,5.529698254043174,5.067042424157786,-2.3764080729951575,7.443450497152943,3.424293742663418,3.424293742663418,0.9783696407609765,0.0,0.0,0.0002393360514687114,1.0001510457184102,0.00023929990624245751,198.72520396898068,0.0,7.216935532835988e-06,20.45279530005719,0.03459567504560705,8.041578730622057e-05,0.00015892026416249082,0.0006400727309286127,0.0956304120691193,0.07195456627201716,0.023675845797102153,0.0956303795753799,0.07195456627201725,0.023675845797102208,0.3766494740709741,0.3766494740709741,0.12393233379660856,0.0,5.39341470225213,5.123498758818016,6.215639300855628,5.400896437868482,5.1031133914191855,6.308226634482821,24852.854938854816,21124.926698026593,0.85,1.0685734149398065,0.6671251048572975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500575551309804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.15739753845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.06700142101,1538.0567195207498,0.3766494740709741,0.12393233379660856,6.112874298809886,3.424293742663418
1946.0,-29.762695796109753,5.068129068073421,35.00944314053885,24.229693924449407,5.054253335633895,-26.280966875147882,-39.827942674141354,1.572524414672003,0.40704800812960684,-4.994803228961909,40.02437457649295,42567.23936300573,25619.602730123872,25619.602730123872,68186.8420931296,77628.45037728813,77628.45037728813,25619.602730123872,103248.05310741201,103248.05310741201,103248.05310741201,128101.51329983081,91723.62693810208,56662.827926559185,38956.443346158776,24853.46019241881,0.0,63809.903538577586,21125.441163555988,1538.078441841676,0.0,0.8868569162229851,2.812023702238289,0.0014959135982669303,354727.8337294357,1555584.4576722595,4.3852901006318055,1555584.4576722595,4.3852901006318055,0.85,0.09563266128494666,4.027634451161993,1.2676346456864853,1.0,0.0,4.0276344511626885,1.2843700231244437,1.284677388751495,3.1358832568858173,19357.53699665903,1973.9194318813286,4632.441516551485,4632.441516551485,5.530475158420521,5.068129068073421,-2.375396138785355,7.443525206858776,3.424740470621934,3.424740470621934,0.9784972773205526,0.0,0.0,0.00023929990624245751,1.0001504432725186,0.00023926391059675176,198.72639788537967,0.0,7.1829674598056235e-06,20.356529781089137,0.03460285801306686,8.040495581740256e-05,0.00015889495042505496,0.0006399707764476283,0.09563266128496707,0.07195454513404387,0.0236781161509232,0.09563266950533446,0.0719545451340285,0.02367811615091816,0.37664829734509103,0.37664829734509103,0.1239438672560354,0.0,5.394978454935426,5.1182644498965715,6.23787930211364,5.401851237091535,5.098021402616496,6.327564370587652,24853.46019241881,21125.441163555988,0.85,1.0685934049705286,0.6670945574658459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500662494413163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.06113201948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.045880317715,1538.078441841676,0.37664829734509103,0.1239438672560354,6.112874298809886,3.424740470621934
1947.0,-29.764137365162725,5.069186355851766,35.009641570381056,24.229678278230153,5.054478655024478,-26.28224196246349,-39.82913018027318,1.5725832523252066,0.40839906320718455,-4.994449806962752,40.02466613900404,42565.92144172133,25623.125466598558,25623.125466598558,68189.04690831988,77627.46971467564,77627.46971467564,25623.125466598558,103250.5951812742,103250.5951812742,103250.5951812742,128104.64857019135,91723.31930905118,56662.18110710152,38956.82022438851,24854.053388917153,0.0,63810.87361330567,21125.94538057958,1538.0997965350077,0.0,0.886857658755302,2.8120472141835617,0.0014959135982669303,354732.7200778008,1555597.0354672319,4.385265151537346,1555597.0354672319,4.385265151537346,0.85,0.09563487914365201,4.027634451161993,1.2676335582649334,1.0,0.0,4.027634451160421,1.28436982235494,1.2846771416998168,3.135883747079307,19357.472074011148,1973.912811613665,4632.441516551485,4632.441516551485,5.531235607626863,5.069186355851766,-2.3744070142226055,7.443593370074371,3.4251800122434135,3.4251800122434135,0.9786228606409753,0.0,0.0,0.00023926391059675176,1.0001497603038403,0.00023922808372624577,198.72758638062956,0.0,7.153285010663191e-06,20.272409720219482,0.034610011298077524,8.039416724000013e-05,0.00015886974335675163,0.000639869251590917,0.09563487914368426,0.07195452153454551,0.023680357609138745,0.0956348769583084,0.07195452153452123,0.023680357609130794,0.37664712074881584,0.37664712074881584,0.12395525367652042,0.0,5.396433209246538,5.113123301363373,6.259392475121501,5.402848870169919,5.093232730749492,6.346148694008434,24854.053388917153,21125.94538057958,0.85,1.0686117121910284,0.6670637625128142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500749090730345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.97701195862,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.024827261266,1538.0997965350077,0.37664712074881584,0.12395525367652042,6.112874298809886,3.4251800122434135
1948.0,-29.765572882724502,5.070214753866071,35.00983616883172,24.22963388906794,5.054685587857971,-26.283513441155172,-39.83031332083044,1.572626146288727,0.4094512883198149,-4.994114198480244,40.024951394900725,42564.61163005913,25626.592238283425,25626.592238283425,68191.20386834256,77626.4471550031,77626.4471550031,25626.592238283425,103253.03939328653,103253.03939328653,103253.03939328653,128107.67350344862,91722.95989772913,56661.532666211744,38957.141368352655,24854.634110162093,0.0,63811.77547851475,21126.438993637777,1538.1209156784146,0.0,0.8868583334928914,2.8120725571635323,0.0014959135982669303,354737.3601886141,1555609.3412738263,4.385242480371134,1555609.3412738263,4.385242480371134,0.85,0.09563706919696298,4.027634451161993,1.2676324576558544,1.0,0.0,4.027634451161895,1.284369695776279,1.284676969073526,3.1358840561304837,19357.396223129585,1973.9050769762953,4632.441516551485,4632.441516551485,5.531983975776247,5.070214753866071,-2.373445813770367,7.443660567636438,3.4256125091700036,3.4256125091700036,0.9787464311914296,0.0,0.0,0.00023922808372624577,1.0001491333412762,0.00023919241216261206,198.72876989917742,0.0,7.1197875032275055e-06,20.17747778414675,0.03461713108558075,8.038341965499244e-05,0.00015884466407125334,0.0006397682413966336,0.0956370691970323,0.07195449822702316,0.02368257097000915,0.0956371247527446,0.071954498226971,0.02368257096999198,0.376645946418418,0.376645946418418,0.12396649319827233,0.0,5.397747321781196,5.1080129218975685,6.280241109067219,5.403565486800062,5.088211447304332,6.364303685524305,24854.634110162093,21126.438993637777,0.85,1.068630411189583,0.6670338085858545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450083529391557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.882080022544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.003857968033,1538.1209156784146,0.376645946418418,0.12396649319827233,6.112874298809886,3.4256125091700036
1949.0,-29.767002339182877,5.071214806358537,35.010026959343,24.229586321767442,5.054878860626842,-26.284780829998827,-39.83149199103934,1.5726573514426985,0.41052610278501334,-4.9937920473376005,40.02522967126757,42563.309698808196,25629.99370090407,25629.99370090407,68193.30339971227,77625.4669776864,77625.4669776864,25629.99370090407,103255.46067859048,103255.46067859048,103255.46067859048,128110.65672307815,91722.6348924429,56660.88412739451,38957.50085005377,24855.196044487675,0.0,63812.69689454145,21126.916637814524,1538.1413453446114,0.0,0.8868589650316384,2.8120960373297157,0.0014959135982669303,354741.81428353494,1555621.3460576448,4.385221260706191,1555621.3460576448,4.385221260706191,0.85,0.09563922824626295,4.027634451161993,1.2676314114453273,1.0,0.0,4.0276344511622275,1.284369623524002,1.2846768509861055,3.1358842325397966,19357.32763336638,1973.898082766937,4632.441516551485,4632.441516551485,5.532718245730543,5.071214806358537,-2.372509080735896,7.443723887094433,3.426038053164072,3.426038053164072,0.9788680151897349,0.0,0.0,0.00023919241216261206,1.0001485053582775,0.00023915689608207486,198.72994843294177,0.0,7.088965961306417e-06,20.090129534342385,0.03462422005154206,8.037271399910892e-05,0.00015881969816350312,0.0006396676878464743,0.09563922824635143,0.07195447222024626,0.023684756026105182,0.09563926169069709,0.07195447222017967,0.023684756026083276,0.3766447723399463,0.3766447723399463,0.1239775892277833,0.0,5.39895445045147,5.102973264574075,6.300439654234026,5.404318150122606,5.083428979902635,6.381874865474401,24855.196044487675,21126.916637814524,0.85,1.068647882292302,0.6670037746429907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450092113620425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79473177274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.98296185404,1538.1413453446114,0.3766447723399463,0.1239775892277833,6.112874298809886,3.426038053164072
1950.0,-29.76842621538299,5.072187026207215,35.01021397974559,24.229530372563772,5.055057881263357,-26.28604462096448,-39.8326701024547,1.5726762868447597,0.4115553125334941,-4.993484139472651,40.02550143383844,42562.02955233869,25633.333618158573,25633.333618158573,68195.36317049726,77624.51070356599,77624.51070356599,25633.333618158573,103257.84432172457,103257.84432172457,103257.84432172457,128113.58649172993,91722.3257690007,56660.24948943739,38957.86253284812,24855.74217000537,0.0,63813.604702853496,21127.380844504565,1538.1612715577278,0.0,0.8868595476889531,2.8121184544731177,0.0014959135982669303,354746.0714904497,1555633.069905256,4.385201683472726,1555633.069905256,4.385201683472726,0.85,0.0956413582244744,4.027634451161993,1.2676303817192092,1.0,0.0,4.027634451163389,1.2843696083137108,1.2846767901540268,3.1358842696768576,19357.262395339178,1973.8914303395327,4632.441516551485,4632.441516551485,5.533439229955078,5.072187026207215,-2.3715971449606044,7.4437841711678185,3.4264567602557423,3.4264567602557423,0.978987645787355,0.0,0.0,0.00023915689608207486,1.000147927312881,0.0002391215234776548,198.7311223782119,0.0,7.058108853698122e-06,20.002680491380477,0.03463127816039576,8.036201473578459e-05,0.00015879488134629027,0.0006395677347784996,0.09564135822458081,0.071954444554207,0.0236869136703738,0.09564132592323034,0.07195444455412696,0.02368691367034744,0.37664359934657266,0.37664359934657266,0.12398854492387158,0.0,5.400070005419934,5.098017228901085,6.320011209095412,5.405039452006122,5.078780235962995,6.398909980923008,24855.74217000537,21127.380844504565,0.85,1.0686649577005924,0.6669742251754582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501006617009327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.707282729774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.962139313566,1538.1612715577278,0.37664359934657266,0.12398854492387158,6.112874298809886,3.4264567602557423
1951.0,-29.76984373381984,5.073132098598509,35.01039730667552,24.229474388435506,5.055236653323248,-26.28730271389639,-39.833847305830545,1.572695633399955,0.41237586212884025,-4.993181504706833,40.02576788862147,42560.773302886715,25636.591313044613,25636.591313044613,68197.36461593132,77623.55516276672,77623.55516276672,25636.591313044613,103260.14647581133,103260.14647581133,103260.14647581133,128116.4221688228,91722.01471173672,56659.635860976414,38958.198723067,24856.275693011467,0.0,63814.47441607846,21127.834339059747,1538.1806674679135,0.0,0.8868601227296444,2.8121429849104076,0.0014959135982669303,354750.2558293178,1555644.5648395321,4.385182362174263,1555644.5648395321,4.385182362174263,0.8500000000000001,0.09564345705693268,4.027634451161993,1.267629392105155,1.0,0.0,4.0276344511628865,1.284369590885051,1.2846767272873358,3.1358843122302322,19357.196749194376,1973.8847362957154,4632.441516551485,4632.441516551485,5.534142464928343,5.073132098598509,-2.3707030855029667,7.443835184101475,3.426868737920691,3.426868737920691,0.979105353691626,0.0,0.0,0.0002391215234776548,1.0001472684648023,0.00023908631360329522,198.73229109380415,0.0,7.029637377839948e-06,19.921992328798414,0.0346383077977736,8.035132503416282e-05,0.00015877019844349197,0.0006394683210688345,0.09564345705703511,0.07195441323685886,0.023689043820176253,0.09564342825770643,0.07195441323678181,0.02368904382015087,0.3766424289345526,0.3766424289345526,0.12399936378150662,0.0,5.401068180761968,5.09312821830008,6.338901870936297,5.405557366835694,5.074149216183116,6.415065907064957,24856.275693011467,21127.834339059747,0.85,1.0686817566070648,0.666945449168555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450109176507339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.62659456719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.941380915718,1538.1806674679135,0.3766424289345526,0.12399936378150662,6.112874298809886,3.426868737920691
1952.0,-29.771255808778992,5.074050386168407,35.01057699964328,24.229390115384035,5.055394152794914,-26.28855803421792,-39.835016476549185,1.5726963782337813,0.41298647261987753,-4.992898731425251,40.026028690032405,42559.50735401774,25639.8054916122,25639.8054916122,68199.31284562993,77622.57130656132,77622.57130656132,25639.8054916122,103262.37679817353,103262.37679817353,103262.37679817353,128119.177381402,91721.66453069056,56659.00198534615,38958.513939271565,24856.800583228473,0.0,63815.31452250003,21128.280495744202,1538.200093162159,0.0,0.8868606171981172,2.812167945869235,0.0014959135982669303,354754.16559104953,1555655.8159479087,4.3851657481063215,1555655.8159479087,4.3851657481063215,0.85,0.09564553210445352,4.027634451161993,1.2676283442461864,1.0,0.0,4.027634451163324,1.2843696600863015,1.284676751280286,3.1358841432702182,19357.12284628863,1973.8772002965977,4632.441516551485,4632.441516551485,5.53483630608232,5.074050386168407,-2.3698374325357627,7.4438878187041695,3.427274146469077,3.427274146469077,0.9792211847054506,0.0,0.0,0.00023908631360329522,1.0001467045895107,0.00023905124368871786,198.73345533337803,0.0,6.997339000602812e-06,19.83045872770837,0.0346453051367742,8.034070957488424e-05,0.000158745604028411,0.0006393692637553482,0.09564553210459371,0.0719543839460995,0.02369114815849421,0.09564553842095526,0.07195438394599403,0.02369114815845949,0.3766412613497793,0.3766412613497793,0.1240100449085724,0.0,5.401939996121996,5.088265009458496,6.35720116688384,5.405885204045148,5.069351360112989,6.43096046025687,24856.800583228473,21128.280495744202,0.85,1.0686982169708523,0.6669168313667417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501176533889526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.5350609661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92070242252,1538.200093162159,0.3766412613497793,0.1240100449085724,6.112874298809886,3.427274146469077
1953.0,-29.772661594015407,5.074942549372329,35.01075310170088,24.229316494334512,5.0555500245253215,-26.289807855631626,-39.836181002296485,1.5726962861414708,0.4136041201955436,-4.992621027837323,40.026283477674625,42558.249443040935,25642.940415529443,25642.940415529443,68201.18985857037,77621.6372402928,77621.6372402928,25642.940415529443,103264.57765582224,103264.57765582224,103264.57765582224,128121.88556613433,91721.36094167344,56658.372709823285,38958.87581316684,24857.30791031208,0.0,63816.18372347891,21128.711723765267,1538.2187029527577,0.0,0.8868611076409272,2.8121922243941757,0.0014959135982669303,354758.0052896277,1555666.8076785686,4.385149269312493,1555666.8076785686,4.385149269312493,0.85,0.09564757503429745,4.027634451161993,1.2676273524342108,1.0,0.0,4.027634451164151,1.2843697329113966,1.2846767790777116,3.135883965462337,19357.058776257527,1973.8706669716496,4632.441516551485,4632.441516551485,5.5355130386230424,5.074942549372329,-2.368989011476831,7.44393156084916,3.4276730500503274,3.4276730500503274,0.9793351571572364,0.0,0.0,0.00023905124368871786,1.000146052768186,0.0002390163346913945,198.73461439906512,0.0,6.9695653022060635e-06,19.751748066451984,0.0346522747020764,8.03301375782786e-05,0.00015872110611043924,0.0006392705950969435,0.09564757503442863,0.07195434969361986,0.023693225340808772,0.0956475742295012,0.07195434969352119,0.02369322534077627,0.3766400943327699,0.3766400943327699,0.12402059256875979,0.0,5.4027074797183445,5.083474831303988,6.374854180477769,5.406225148032888,5.064843586540746,6.446017673728477,24857.30791031208,21128.711723765267,0.85,1.0687130736944734,0.6668880362299561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501260978121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.45635030485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.90008572971,1538.2187029527577,0.3766400943327699,0.12402059256875979,6.112874298809886,3.4276730500503274
1954.0,-29.774061678588442,5.075809065730728,35.01092569449474,24.229234002437465,5.055694924103435,-26.291053642843593,-39.83734867125747,1.5726868883586609,0.41411970645901874,-4.992356297090343,40.02653346185344,42557.02925187973,25646.01803699211,25646.01803699211,68203.04728887184,77620.71168200545,77620.71168200545,25646.01803699211,103266.72971899757,103266.72971899757,103266.72971899757,128124.5380032117,91721.05911837607,56657.77457997693,38959.20504266571,24857.808284214134,0.0,63817.01332687984,21129.137041582013,1538.2372822718685,0.0,0.8868615494773641,2.8122163258398523,0.0014959135982669303,354761.665648187,1555677.592241248,4.385134423695021,1555677.592241248,4.385134423695021,0.85,0.09564959226063206,4.027634451161993,1.2676264221640308,1.0,0.0,4.027634451162732,1.2843698489098196,1.284676850265468,3.135883682243609,19356.99507886744,1973.86417164551,4632.441516551485,4632.441516551485,5.536177401346601,5.075809065730728,-2.368163384266751,7.443972449997479,3.4280656032604577,3.4280656032604577,0.9794473152172737,0.0,0.0,0.0002390163346913945,1.0001454621300259,0.00023898157192290564,198.73576877639144,0.0,6.9376261221177375e-06,19.661232430081668,0.03465921232819852,8.031953833767523e-05,0.00015869679635371924,0.0006391726842832786,0.09564959226077774,0.07195431540126522,0.023695276859512525,0.0956495969003284,0.07195431540115563,0.02369527685947644,0.3766389289583606,0.3766389289583606,0.12403100644717899,0.0,5.403376684529917,5.078754763091638,6.391894416600849,5.406476003549358,5.060379204829985,6.460580874715788,24857.808284214134,21129.137041582013,0.85,1.0687282862882679,0.6668602467166014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501345047149403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.365834668475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.879547971848,1538.2372822718685,0.3766389289583606,0.12403100644717899,6.112874298809886,3.4280656032604577
1955.0,-29.775455983137743,5.076650235259022,35.01109478163898,24.22911861157047,5.0558144025472425,-26.292296769337636,-39.83850834248585,1.5726551887472322,0.41444779459362735,-4.992112445620656,40.0267765328754,42555.800912632934,25649.059656604695,25649.059656604695,68204.86056923763,77619.75595291298,77619.75595291298,25649.059656604695,103268.81560951768,103268.81560951768,103268.81560951768,128127.10766686685,91720.7145000471,56657.15565592595,38959.50982680129,24858.29205734917,0.0,63817.80188415045,21129.548248746793,1538.2554549047936,0.0,0.8868619101266544,2.8122404458996306,0.0014959135982669303,354765.03734099795,1555688.0786177402,4.385122305957175,1555688.0786177402,4.385122305957175,0.85,0.09565158519136407,4.027634451161993,1.2676254468364645,1.0,0.0,4.027634451162992,1.2843700688708217,1.2846770256284632,3.1358831451926967,19356.922349928613,1973.8567553577025,4632.441516551485,4632.441516551485,5.53683399239081,5.076650235259022,-2.367366215845389,7.444016451104411,3.428451906610862,3.428451906610862,0.9795576876031034,0.0,0.0,0.00023898157192290564,1.0001448632259653,0.00023894695729583716,198.7369183997791,0.0,6.908605520428065e-06,19.578988044893137,0.034666120933718944,8.030901297421708e-05,0.00015867255894868855,0.0006390750648757702,0.09565158519153064,0.07195428196892287,0.02369730322260776,0.09565158618117697,0.07195428196879758,0.0236973032225665,0.3766377659579158,0.3766377659579158,0.1240412878936928,0.0,5.403936951911419,5.074059382981488,6.408417408130163,5.406560240214276,5.055742802457473,6.47499377207771,24858.29205734917,21129.548248746793,0.85,1.0687434940653562,0.6668327591396083,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501428776189904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.28359028329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.859077557769,1538.2554549047936,0.3766377659579158,0.1240412878936928,6.112874298809886,3.428451906610862
1956.0,-29.776845089726297,5.077466914040688,35.011260437534595,24.229027074202918,5.055948950141814,-26.293533709786253,-39.839663229044504,1.5726375702017934,0.41464964737332366,-4.991862348942816,40.027014759899565,42554.575448864525,25651.998546200055,25651.998546200055,68206.57399506458,77618.83563616476,77618.83563616476,25651.998546200055,103270.83418236481,103270.83418236481,103270.83418236481,128129.59403321143,91720.40929793684,56656.543777253064,38959.85057853753,24858.759850846618,0.0,63818.61042938415,21129.945873219625,1538.272637243112,0.0,0.886862320072354,2.8122669438087797,0.0014959135982669303,354768.49541136203,1555698.356070173,4.385108531878813,1555698.356070173,4.385108531878813,0.85,0.09565354299897269,4.027634451161993,1.267624514368363,1.0,0.0,4.027634451161516,1.2843702226949412,1.284677135029035,3.1358827696199416,19356.857939467118,1973.8501873185153,4632.441516551485,4632.441516551485,5.537468407220412,5.077466914040688,-2.3665771815477386,7.444044095588426,3.4288320078614487,3.4288320078614487,0.9796662879604139,0.0,0.0,0.00023894695729583716,1.0001443247813937,0.00023891247630492224,198.73806374900943,0.0,6.879204315145683e-06,19.495665029122865,0.03467300013803409,8.029853230438103e-05,0.00015864842499145615,0.000638977862118178,0.09565354299911877,0.07195424022190089,0.023699302777217886,0.09565360009876082,0.07195424022179099,0.023699302777181696,0.3766366032076754,0.3766366032076754,0.12405144337533437,0.0,5.404373198432722,5.069419143869254,6.424269013965272,5.406511996316112,5.051334954036463,6.488171148806998,24858.759850846618,21129.945873219625,0.85,1.0687568020700757,0.6668051084558091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501512160485193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.200267267515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.838676267345,1538.272637243112,0.3766366032076754,0.12405144337533437,6.112874298809886,3.4288320078614487
1957.0,-29.778228502117376,5.078259114354729,35.01142270707201,24.228899843897693,5.056042681296357,-26.294769606643808,-39.8408217477612,1.5725837858229386,0.41497021661956524,-4.991645408892546,40.02724743211365,42553.38953553706,25654.93596231498,25654.93596231498,68208.32549785204,77617.936085494,77617.936085494,25654.93596231498,103272.87204780898,103272.87204780898,103272.87204780898,128132.09620013904,91720.10603815022,56655.95248490276,38960.1706147194,24859.224152330065,0.0,63819.39476704947,21130.340529480556,1538.2904522469264,0.0,0.8868625814662113,2.8122880272557076,0.0014959135982669303,354771.49504863424,1555708.3939297374,4.385099749111668,1555708.3939297374,4.385099749111668,0.85,0.09565548542091612,4.027634451161993,1.2676236264081675,1.0,0.0,4.027634451163291,1.2843705453240633,1.2846774134465775,3.1358819818978088,19356.793938917475,1973.8436610787044,4632.441516551485,4632.441516551485,5.5381025039714284,5.078259114354729,-2.3658251865661306,7.44408430092086,3.4292061230193496,3.4292061230193496,0.9797731780055284,0.0,0.0,0.00023891247630492224,1.0001437347563467,0.0002388781412134984,198.7392044147879,0.0,6.8526853705791034e-06,19.420510340221178,0.03467985282340467,8.028801994287697e-05,0.00015862445636204527,0.0006388813252406157,0.09565548542110437,0.07195420566561792,0.023701279755486457,0.09565545319259912,0.0719542056654763,0.02370127975543981,0.37663544087256556,0.37663544087256556,0.1240614683696737,0.0,5.4047556468661355,5.064853154684499,6.439675613880809,5.406615625512131,5.047002821949377,6.501732894856843,24859.224152330065,21130.340529480556,0.85,1.0687711117728842,0.6667783311149131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501595234833895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.125112578615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.818332632582,1538.2904522469264,0.37663544087256556,0.1240614683696737,6.112874298809886,3.4292061230193496
1958.0,-29.77960587226621,5.079027756408653,35.01158161863744,24.228790529910498,5.05615516044799,-26.295998189561875,-39.841967763472326,1.5725474777435904,0.4149877707424139,-4.991417996517463,40.027474158553844,42552.178093922426,25657.762953529185,25657.762953529185,68209.9410474516,77617.03333700373,77617.03333700373,25657.762953529185,103274.79629053292,103274.79629053292,103274.79629053292,128134.45974055048,91719.80473251919,56655.34071803454,38960.51557164961,24859.663450017557,0.0,63820.179021667165,21130.713932514922,1538.306655422285,0.0,0.8868629176459133,2.8123142918828132,0.0014959135982669303,354774.63950845797,1555718.1753259867,4.385088453564331,1555718.1753259867,4.385088453564331,0.85,0.09565738991338313,4.027634451161993,1.2676226378930737,1.0,0.0,4.027634451163045,1.2843707859477071,1.284677610026428,3.1358813943981882,19356.730350776725,1973.8371768928967,4632.441516551485,4632.441516551485,5.538712763421893,5.079027756408653,-2.36507777719577,7.444105533604423,3.42957421497082,3.42957421497082,0.9798783471345199,0.0,0.0,0.0002388781412134984,1.0001431085469952,0.00023884396060133817,198.74034010999492,0.0,6.82372875308301e-06,19.33844728623725,0.03468667655215775,8.027762228497366e-05,0.00015860051892852472,0.000638784914008696,0.09565738991354263,0.07195416001556003,0.023703229897982594,0.09565739037292666,0.07195416001544004,0.023703229897943084,0.37663428028056306,0.37663428028056306,0.1240713725448827,0.0,5.40501567817347,5.060336203950101,6.454436018353249,5.406405767259855,5.0427018990262695,6.513928119103014,24859.663450017557,21130.713932514922,0.85,1.0687832922608083,0.6667511552964435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501677969548334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.04304952463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.798056768024,1538.306655422285,0.37663428028056306,0.1240713725448827,6.112874298809886,3.42957421497082
1959.0,-29.780977787539673,5.079772978660738,35.01173726332016,24.228659422975056,5.056238772597225,-26.297224749146874,-39.843117201793916,1.5724857342045,0.4151033138512048,-4.991216428938779,40.02769682243897,42551.004535736116,25660.57332974971,25660.57332974971,68211.57786548583,77616.1591897361,77616.1591897361,25660.57332974971,103276.73251948581,103276.73251948581,103276.73251948581,128136.83721524122,91719.5181400712,56654.75311404421,38960.85002891888,24860.104695755403,0.0,63820.95472467429,21131.08899139209,1538.3236335128947,0.0,0.8868631370666221,2.8123362647796593,0.0014959135982669303,354777.42662727897,1555727.781501367,4.385081081090818,1555727.781501367,4.385081081090818,0.85,0.0956592784686141,4.027634451161993,1.267621831805445,1.0,0.0,4.027634451161193,1.2843711451673245,1.2846779254289822,3.1358805173385322,19356.66986773544,1973.831009339116,4632.441516551485,4632.441516551485,5.539319436212146,5.079772978660738,-2.3643615215287155,7.444134500189454,3.4299365205143446,3.4299365205143446,0.9799818630040985,0.0,0.0,0.00023884396060133817,1.0001425433495272,0.00023880991983546448,198.7414713187946,0.0,6.7930664858920744e-06,19.251550421018138,0.03469346961864364,8.026719482453801e-05,0.00015857676577680016,0.0006386892449964864,0.09565927846879735,0.0719541204803855,0.02370515798841184,0.095659217187506,0.07195412048024766,0.023705157988366442,0.37663312101405294,0.37663312101405294,0.12408115113333047,0.0,5.405216408045817,5.0558970844961095,6.468718228961507,5.406319742790004,5.038524882837237,6.5262468812732095,24860.104695755403,21131.08899139209,0.85,1.0687959489129055,0.6667246630719105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450176034380232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95615265941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.777855835973,1538.3236335128947,0.37663312101405294,0.12408115113333047,6.112874298809886,3.4299365205143446
1960.0,-29.782344671175988,5.080495335882465,35.01188963516848,24.22851853715258,5.0563171256698505,-26.298447305296598,-39.844262204691745,1.572419759790234,0.4149878892793595,-4.991020539378923,40.02791277927707,42549.83446919331,25663.317133392844,25663.317133392844,68213.15160258615,77615.26679353276,77615.26679353276,25663.317133392844,103278.58392692561,103278.58392692561,103278.58392692561,128139.10672452881,91719.20913977147,56654.16496357234,38961.160195776814,24860.522797603207,0.0,63821.68299338002,21131.444377962725,1538.3394755038855,0.0,0.8868633518790927,2.812360595570067,0.0014959135982669303,354780.13525136065,1555737.0983638428,4.385073863455201,1555737.0983638428,4.385073863455201,0.85,0.09566113720239507,4.027634451161993,1.2676209174701945,1.0,0.0,4.027634451163027,1.284371523878449,1.2846782605072977,3.135879592689539,19356.604655696476,1973.8243595617746,4632.441516551485,4632.441516551485,5.539911738054129,5.080495335882465,-2.363661365861483,7.444156701743948,3.4302930421544047,3.4302930421544047,0.9800837263298299,0.0,0.0,0.00023880991983546448,1.0001420221120307,0.00023877600836245456,198.74259839003727,0.0,6.76531189455549e-06,19.17289390917026,0.0347002349305382,8.025680884619958e-05,0.0001585531109892649,0.0006385939721592745,0.09566113720257269,0.07195407583024892,0.023707061372323774,0.09566105307712998,0.0719540758301153,0.023707061372279768,0.37663196451840064,0.37663196451840064,0.12409081008221116,0.0,5.405316923795908,5.051496710089964,6.482475761029264,5.4060084286583105,5.034268647877582,6.537894133597433,24860.522797603207,21131.444377962725,0.85,1.0688084112363763,0.6666987217119743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501842392712434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.877496147565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.75771827092,1538.3394755038855,0.37663196451840064,0.12409081008221116,6.112874298809886,3.4302930421544047
1961.0,-29.783705693259932,5.081195481578745,35.01203884793551,24.228381632734113,5.056402931414783,-26.299663839986344,-39.845402527693636,1.572361078141233,0.41460843306640527,-4.9908248276429585,40.02812550399174,42548.67028099543,25665.98251644643,25665.98251644643,68214.65279744186,77614.36032623817,77614.36032623817,25665.98251644643,103280.3428426846,103280.3428426846,103280.3428426846,128141.27925549902,91718.8867190367,56653.583107049,38961.44845776411,24860.936412814423,0.0,63822.384870578535,21131.795950892258,1538.3551245436063,0.0,0.8868635774838562,2.8123883573750597,0.0014959135982669303,354782.8414328246,1555746.275826492,4.385066283204287,1555746.275826492,4.385066283204287,0.85,0.09566296867944632,4.027634451161993,1.2676200613798576,1.0,0.0,4.027634451162768,1.284371868227996,1.2846785613818739,3.1358787519371494,19356.536611382155,1973.817420972723,4632.441516551485,4632.441516551485,5.5404871113306315,5.081195481578745,-2.3629729440610827,7.444168425639828,3.4306439082140603,3.4306439082140603,0.9801839737754457,0.0,0.0,0.00023877600836245456,1.0001414146198122,0.00023874224671840174,198.74372063927794,0.0,6.739654261225085e-06,19.10018017631189,0.034706974584799426,8.024646655252157e-05,0.000158529541809933,0.0006384990441206117,0.0956629686796148,0.07195402770702117,0.02370894097259362,0.09566299485557578,0.07195402770689445,0.023708940972551867,0.37663080963055445,0.37663080963055445,0.12410035101041379,0.0,5.405282385469718,5.047112822845634,6.495635387523691,5.405433260709344,5.029950339709671,6.548661191282633,24860.936412814423,21131.795950892258,0.85,1.0688201786218132,0.6666731487279463,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450192414158077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.80478241471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.737635775818,1538.3551245436063,0.37663080963055445,0.12410035101041379,6.112874298809886,3.4306439082140603
1962.0,-29.785061373976866,5.081873750312014,35.01218499119351,24.22823627656328,5.056475179168425,-26.300876922469648,-39.84653848512096,1.572290727661179,0.4142279477604802,-4.9906437339621466,40.028334519719195,42547.51124372977,25668.607752007654,25668.607752007654,68216.11899573743,77613.4745218796,77613.4745218796,25668.607752007654,103282.08227388725,103282.08227388725,103282.08227388725,128143.43084730083,91718.57731714525,56652.9989056863,38961.75379050994,24861.34857341358,0.0,63823.10236392352,21132.14628740154,1538.3710907581622,0.0,0.8868637421565301,2.812414429816955,0.0014959135982669303,354785.3454992448,1555755.2933142434,4.385060750254564,1555755.2933142434,4.385060750254564,0.85,0.09566477899721745,4.027634451161993,1.267619171221741,1.0,0.0,4.027634451161795,1.2843722668221238,1.2846789167064043,3.1358777787435606,19356.47131459047,1973.8107625530097,4632.441516551485,4632.441516551485,5.541053818012594,5.081873750312014,-2.362306679409333,7.444180429721348,3.4309892777255757,3.4309892777255757,0.9802826507787359,0.0,0.0,0.00023874224671840174,1.0001408611612883,0.00023870862194470507,198.74483849530517,0.0,6.709914753955873e-06,19.015898412710943,0.03471368449955338,8.023616507793318e-05,0.00015850608164046857,0.0006384045551338467,0.09566477899739304,0.07195398109298821,0.02371079790440482,0.09566489234127643,0.07195398109285615,0.023710797904361307,0.3766296540955914,0.3766296540955914,0.12410977042082391,0.0,5.405148026364145,5.0427682457711285,6.508270304461746,5.404871681722625,5.025735162706951,6.559168375117167,24861.34857341358,21132.14628740154,0.85,1.0688311358912739,0.6666474938983861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502005540762315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.72050065111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.717625144365,1538.3710907581622,0.3766296540955914,0.12410977042082391,6.112874298809886,3.4309892777255757
1963.0,-29.786412121057566,5.082530290976326,35.012328026808085,24.228069476690166,5.0565164058340715,-26.302088666169812,-39.847674198076106,1.5721929509462598,0.4140034965893733,-4.99048575256722,40.02853628570514,42546.372584413664,25671.21512028261,25671.21512028261,68217.58770469627,77612.62745886492,77612.62745886492,25671.21512028261,103283.84257914753,103283.84257914753,103283.84257914753,128145.58371349651,91718.2921069738,56652.420648973995,38962.079397777554,24861.741134348988,0.0,63823.82053212654,21132.47996419664,1538.3865307081232,0.0,0.8868638155063079,2.8124357699514895,0.0014959135982669303,354787.52999268257,1555763.9980665664,4.3850582857256954,1555763.9980665664,4.3850582857256954,0.85,0.09566656738168046,4.027634451161993,1.2676183656835933,1.0,0.0,4.027634451162048,1.284372793356204,1.2846794001772042,3.13587649317715,19356.411123267582,1973.8046247462266,4632.441516551485,4632.441516551485,5.541616667703333,5.082530290976326,-2.361668745206475,7.444199036182801,3.4313292145960763,3.4313292145960763,0.9803797755988789,0.0,0.0,0.00023870862194470507,1.0001403500532837,0.00023867512387835122,198.7459522941968,0.0,6.6827502177872425e-06,18.938914117209045,0.034720367249771164,8.022586704247066e-05,0.0001584827549022344,0.0006383106035593015,0.09566656738185855,0.07195393520786421,0.023712632173994344,0.09566658629639345,0.07195393520773026,0.023712632173950195,0.37662849750516036,0.37662849750516036,0.1241190695577046,0.0,5.40497287888752,5.038498941405692,6.520510016776768,5.4044892491565975,5.021722946089028,6.569782012564303,24861.741134348988,21132.47996419664,0.85,1.0688421209500938,0.6666221518813247,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502086621357249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.6435163556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.697676150894,1538.3865307081232,0.37662849750516036,0.1241190695577046,6.112874298809886,3.4313292145960763
1964.0,-29.78775712612177,5.083165922524186,35.012468003392144,24.22791556399318,5.056575073456817,-26.30329349695587,-39.848801284655906,1.572111444290937,0.4134476783276,-4.990318500527435,40.02873325250508,42545.22305756989,25673.72421425671,25673.72421425671,68218.9472718266,77611.7620572628,77611.7620572628,25673.72421425671,103285.4862715195,103285.4862715195,103285.4862715195,128147.60122011884,91717.9933016225,56651.83603927232,38962.396958166864,24862.11494859934,0.0,63824.5119067662,21132.79770630944,1538.4007389760454,0.0,0.8868639533798033,2.8124625223087167,0.0014959135982669303,354789.84268779913,1555772.4958040088,4.385053653221483,1555772.4958040088,4.385053653221483,0.85,0.09566832186581742,4.027634451161993,1.2676175205828621,1.0,0.0,4.027634451162673,1.2843732435637656,1.2846798074659798,3.13587539396762,19356.348062790847,1973.7981943671741,4632.441516551485,4632.441516551485,5.542158303030003,5.083165922524186,-2.361034987944179,7.444200910468365,3.4316637272803305,3.4316637272803305,0.980475350651523,0.0,0.0,0.00023867512387835122,1.0001397549261832,0.00023864177251504913,198.74706136924885,0.0,6.6576050975089065e-06,18.867652846340242,0.03472702485486867,8.021564843431958e-05,0.00015845947544403165,0.0006382168424114397,0.09566832186598567,0.07195387991850345,0.02371444194748222,0.0956683947338724,0.07195387991837691,0.02371444194744051,0.37662734174051454,0.37662734174051454,0.12412825692329257,0.0,5.404684593418324,5.034265927281524,6.53218027324823,5.403766178855051,5.017652689089687,6.579191944554054,24862.11494859934,21132.79770630944,0.85,1.0688518444368165,0.6665969200002541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450216740774133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.572255084735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.677780805245,1538.4007389760454,0.37662734174051454,0.12412825692329257,6.112874298809886,3.4316637272803305
