time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1965.0,-29.78909734268917,5.083780720602995,35.012604995450054,24.22773992819714,5.056604396808678,-26.30449695198007,-39.849935670476384,1.57200400609944,0.41302379627751407,-4.990176575698593,40.028926271509555,42544.124618963026,25676.22423054292,25676.22423054292,68220.34884950594,77610.92754228524,77610.92754228524,25676.22423054292,103287.15177282816,103287.15177282816,103287.15177282816,128149.64165393136,91717.71157080641,56651.28897692627,38962.69177097793,24862.489881103204,0.0,63825.18165208113,21133.116398937724,1538.4156579195012,0.0,0.8868639767145611,2.812484599272501,0.0014959135982669303,354791.8051775302,1555780.8232557678,4.385052869181374,1555780.8232557678,4.385052869181374,0.85,0.09567006192790442,4.027634451161993,1.2676167776854714,1.0,0.0,4.027634451160812,1.284373814703256,1.2846803359039463,3.1358739994964355,19356.288605758047,1973.792131437142,4632.441516551485,4632.441516551485,5.542697978766281,5.083780720602995,-2.3604307399984306,7.444211460601426,3.431993026615562,3.431993026615562,0.9805694361758749,0.0,0.0,0.00023864177251504913,1.0001392588652722,0.00023860854415994518,198.74816650659474,0.0,6.628485448948994e-06,18.78512776232145,0.03473365334031762,8.020536486334466e-05,0.00015843640765170447,0.0006381239337763505,0.09567006192807585,0.07195383041640549,0.02371623151167036,0.09567007598884489,0.07195383041627655,0.023716231511627862,0.37662618599190195,0.37662618599190195,0.12413732848466673,0.0,5.404350462489447,5.030102738978599,6.543451513093089,5.403200371976084,5.013720599980445,6.588817562541237,24862.489881103204,21133.116398937724,0.85,1.0688625881455913,0.6665727149963513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502247851556251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.489730000714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.657955466422,1538.4156579195012,0.37662618599190195,0.12413732848466673,6.112874298809886,3.431993026615562
1966.0,-29.790431929838938,5.08437548715988,35.01273905452706,24.22757710972803,5.056651730009537,-26.305693538566462,-39.85105765806509,1.5719133387370279,0.4122626996897907,-4.9900249987553265,40.02911482295816,42542.99916779497,25678.628013173802,25678.628013173802,68221.62718096878,77610.07202737633,77610.07202737633,25678.628013173802,103288.70004055013,103288.70004055013,103288.70004055013,128151.54742689632,91717.41385915321,56650.719683049836,38962.99352900375,24862.84738634618,0.0,63825.84091534992,21133.420278394253,1538.429409608422,0.0,0.8868640653130999,2.812512209536694,0.0014959135982669303,354793.9011429235,1555788.9579955305,4.38504989230016,1555788.9579955305,4.38504989230016,0.85,0.09567176903518423,4.027634451161993,1.2676159457722682,1.0,0.0,4.027634451162735,1.2843743071826303,1.2846807858209854,3.135872797079619,19356.225776097537,1973.7857245947941,4632.441516551485,4632.441516551485,5.543216880650372,5.08437548715988,-2.3598299566435164,7.444205443803396,3.432317100573543,3.432317100573543,0.9806620287352981,0.0,0.0,0.00023860854415994518,1.0001386754026007,0.00023857545961203283,198.7492670126887,0.0,6.604074652941122e-06,18.71594756643514,0.03474025741497056,8.019519488514548e-05,0.0001584133492747997,0.0006380310630631409,0.09567176903534377,0.0719537718622829,0.023717997173060872,0.09567187993341918,0.07195377186216291,0.023717997173021317,0.37662503167020633,0.37662503167020633,0.12414629097583214,0.0,5.403896907191665,5.025967289458947,6.554153997888648,5.402287698445093,5.009714430620988,6.597263311310655,24862.84738634618,21133.420278394253,0.85,1.068871576191982,0.6665481967439854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502328009821381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.42054980483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.638181223652,1538.429409608422,0.37662503167020633,0.12414629097583214,6.112874298809886,3.432317100573543
1967.0,-29.7917618032667,5.084950106982368,35.012870213691215,24.227384116407507,5.056656716980698,-26.30689011698332,-39.852179610729195,1.5717850306973056,0.41178227438803106,-4.989906745054483,40.0292984717299,42541.89393653426,25681.045621301462,25681.045621301462,68222.93955783572,77609.2658177676,77609.2658177676,25681.045621301462,103290.31143906908,103290.31143906908,103290.31143906908,128153.51458128034,91717.14640689721,56650.15182356993,38963.327314808084,24863.203142211267,0.0,63826.530457019355,21133.722670879575,1538.4438922097918,0.0,0.8868640021577965,2.812532268223935,0.0014959135982669303,354795.53633018833,1555796.8812483295,4.385052014297148,1555796.8812483295,4.385052014297148,0.85,0.09567346491462078,4.027634451161993,1.2676151819946249,1.0,0.0,4.0276344511619095,1.2843749753425548,1.2846814116451695,3.1358711657300744,19356.16933244051,1973.779968943575,4632.441516551485,4632.441516551485,5.543738767029083,5.084950106982368,-2.3592642114754465,7.4442143184578144,3.4326361563525416,3.4326361563525416,0.9807531875292976,0.0,0.0,0.00023857545961203283,1.000138187078101,0.0002385424961214909,198.75036364249283,0.0,6.575529647025721e-06,18.635051019670893,0.034746832944617584,8.018502641557225e-05,0.0001583904331964606,0.0006379387654765369,0.09567346491478458,0.0719537212755903,0.02371974363919428,0.09567345609781455,0.0719537212754671,0.023719743639153672,0.376623877397405,0.376623877397405,0.12415513922051746,0.0,5.403427025967062,5.021915829160321,6.564533946466042,5.401689019442529,5.005935524963036,6.606288090041119,24863.203142211267,21133.722670879575,0.85,1.0688805903961347,0.6665236796034507,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502407832231463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.33965325807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.618475082996,1538.4438922097918,0.376623877397405,0.12415513922051746,6.112874298809886,3.4326361563525416
1968.0,-29.79308604984378,5.085505153091417,35.012998421967026,24.2271858843975,5.056661031438751,-26.308081697586733,-39.85330079505218,1.5716566791818005,0.411066241149058,-4.9897889448524815,40.02947483591444,42540.809887469186,25683.39446691411,25683.39446691411,68224.2043543833,77608.4410881853,77608.4410881853,25683.39446691411,103291.8355550994,103291.8355550994,103291.8355550994,128155.3638209014,91716.85789121712,56649.60234433708,38963.61727431116,24863.528265801997,0.0,63827.14554011315,21133.9990259317,1538.4566820701896,0.0,0.8868639630597848,2.8125553545273063,0.0014959135982669303,354797.1652524476,1555804.4902471646,4.38505332797732,1555804.4902471646,4.38505332797732,0.8500000000000001,0.09567513012222525,4.027634451161993,1.2676144187664615,1.0,0.0,4.027634451161369,1.2843756434564693,1.284682037578779,3.135869534494563,19356.10844351649,1973.7737600012736,4632.441516551485,4632.441516551485,5.544245809720126,5.085505153091417,-2.358709137365966,7.444214290457383,3.432950125810925,3.432950125810925,0.9808428930888358,0.0,0.0,0.0002385424961214909,1.000137603846668,0.00023850967627256822,198.75145564290625,0.0,6.551505732133081e-06,18.56696724486515,0.034753384450349714,8.017486610030959e-05,0.0001583676300211813,0.0006378469226221861,0.09567513012237623,0.07195366264644866,0.023721467475927568,0.09567503259121668,0.07195366264633511,0.023721467475890136,0.3766227255020988,0.3766227255020988,0.12416388363581135,0.0,5.402884492929104,5.017905623805461,6.5744934941314455,5.400855186001536,5.002089449259074,6.61456482908028,24863.528265801997,21133.9990259317,0.85,1.0688901058798994,0.6665002723760184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450248737354504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.27156948326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.598818887665,1538.4566820701896,0.3766227255020988,0.12416388363581135,6.112874298809886,3.432950125810925
1969.0,-29.79440568210237,5.0860413443798524,35.013123832961156,24.227005568705522,5.056684405282893,-26.309267218447925,-39.85441342284901,1.5715459416284374,0.41009225463295707,-4.989663799125043,40.02964977269713,42539.71057381136,25685.657045387754,25685.657045387754,68225.36761919911,77607.61180149499,77607.61180149499,25685.657045387754,103293.26884688274,103293.26884688274,103293.26884688274,128157.12378681054,91716.57067365372,56649.04374352147,38963.91881125806,24863.854939927794,0.0,63827.77375118586,21134.276698938625,1538.4694459888315,0.0,0.8868639664904855,2.812582669423188,0.0014959135982669303,354798.8957538811,1555812.0376904218,4.385053212706914,1555812.0376904218,4.385053212706914,0.85,0.09567676993379327,4.027634451161993,1.2676136412518102,1.0,0.0,4.027634451160616,1.2843762289258185,1.2846825810325666,3.13586810504153,19356.047828549603,1973.7675789948253,4632.441516551485,4632.441516551485,5.5447342300197775,5.0860413443798524,-2.358158642683138,7.444199987062991,3.433259148232126,3.433259148232126,0.9809311852091789,0.0,0.0,0.00023850967627256822,1.0001371258187604,0.0002384769749221265,198.75254384876126,0.0,6.522992747363025e-06,18.486161446026813,0.03475990744309708,8.016478450194366e-05,0.00015834489177062456,0.0006377553412608846,0.09567676993394222,0.07195359959774877,0.023723170336193453,0.09567675591804542,0.07195359959763675,0.02372317033615652,0.3766215753106151,0.3766215753106151,0.1241725264032358,0.0,5.402227791922542,5.013924447721081,6.583901718733443,5.399756053757983,4.998238330531251,6.621781632947091,24863.854939927794,21134.276698938625,0.85,1.0688978106169895,0.6664764893671544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502566579137106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19076368442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.579231087795,1538.4694459888315,0.3766215753106151,0.1241725264032358,6.112874298809886,3.433259148232126
1970.0,-29.795720167652526,5.08655863784471,35.0132465019533,24.226793855801247,5.056673188430463,-26.310451565949517,-39.855529682803876,1.5714045867275535,0.40921946951226573,-4.989566931537357,40.029820725169834,42538.64837706646,25687.924784217106,25687.924784217106,68226.57316128357,77606.79540203739,77606.79540203739,25687.924784217106,103294.72018625449,103294.72018625449,103294.72018625449,128158.9028378198,91716.28026095976,56648.50602678034,38964.193593532684,24864.18265156531,0.0,63828.37624509799,21134.555253830513,1538.4829774771044,0.0,0.8868638405057925,2.8126053667617574,0.0014959135982669303,354800.2352328378,1555819.413262013,4.385057445751145,1555819.413262013,4.385057445751145,0.85,0.09567839844045095,4.027634451161993,1.2676129527529705,1.0,0.0,4.0276344511598285,1.284376957293175,1.2846832675706072,3.1358663266976032,19355.986539275993,1973.7613292282272,4632.441516551485,4632.441516551485,5.545223764279684,5.08655863784471,-2.3576388698797737,7.444197507724484,3.4335634078592894,3.4335634078592894,0.9810181165312255,0.0,0.0,0.0002384769749221265,1.0001365924491272,0.00023844440521683725,198.75362782091827,0.0,6.499476587580611e-06,18.41951664920345,0.03476640691968466,8.015467117001733e-05,0.00015832230375210918,0.0006376643649793286,0.09567839844059593,0.07195354359818289,0.023724854842413046,0.09567835595506806,0.07195354359807386,0.023724854842377095,0.37662042556982817,0.37662042556982817,0.12418106104513064,0.0,5.4015192536280665,5.009986934486619,6.5929666748915565,5.39878640104962,4.994421686331464,6.629418285352358,24864.18265156531,21134.555253830513,0.85,1.0689066082348186,0.666453556858787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450264550955949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.1241188876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.559691586554,1538.4829774771044,0.37662042556982817,0.12418106104513064,6.112874298809886,3.4335634078592894
1971.0,-29.797029752984933,5.087057884998544,35.013366471949375,24.226609768252843,5.056686133091607,-26.31162908603162,-39.856633509602375,1.5712854661382403,0.40813608935752654,-4.989455453187959,40.029987446383366,42537.55601772843,25690.090341539762,25690.090341539762,68227.6463592682,77605.99307000251,77605.99307000251,25690.090341539762,103296.08341154228,103296.08341154228,103296.08341154228,128160.57453061799,91716.01172099344,56647.94602319771,38964.51744199526,24864.491119075712,0.0,63829.00856107097,21134.817451214356,1538.4951228448808,0.0,0.8868638041515238,2.8126325201852254,0.0014959135982669303,354801.77675340686,1555826.606305657,4.385058667242759,1555826.606305657,4.385058667242759,0.85,0.09567999296051365,4.027634451161993,1.2676121757877992,1.0,0.0,4.027634451161643,1.2843775814396197,1.284683850031927,3.135864802815649,19355.929866066414,1973.7555501691622,4632.441516551485,4632.441516551485,5.545691240731337,5.087057884998544,-2.35711795626046,7.444175841259004,3.4338628602951546,3.4338628602951546,0.9811036743700442,0.0,0.0,0.00023844440521683725,1.0001360846783367,0.0002384119610018127,198.75470776252328,0.0,6.473347083297244e-06,18.34546563406439,0.03477288026676796,8.014467164251363e-05,0.0001582997335743236,0.0006375734605537106,0.0956799929606531,0.07195347656972705,0.02372651639092606,0.0956800310583786,0.07195347656962217,0.023726516390891475,0.3766192761843609,0.3766192761843609,0.12418949463379926,0.0,5.400707809965411,5.006093199632687,6.601481005411927,5.397591542545513,4.990730811040976,6.6357581540204365,24864.491119075712,21134.817451214356,0.85,1.0689128328538684,0.6664298408619164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502724132959588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.05006787246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.540211203295,1538.4951228448808,0.3766192761843609,0.12418949463379926,6.112874298809886,3.4338628602951546
1972.0,-29.798333926590264,5.08753882734614,35.01348376973891,24.22638073274868,5.05665033996984,-26.31280660904601,-39.85774103840811,1.5711230224254402,0.4072457054841152,-4.989381521675321,40.03014954999339,42536.50262519169,25692.286918288497,25692.286918288497,68228.78954348019,77605.20610207815,77605.20610207815,25692.286918288497,103297.49302036664,103297.49302036664,103297.49302036664,128162.29344962713,91715.73662807501,56647.402924861526,38964.815225792765,24864.800429260493,0.0,63829.61565505326,21135.080364871417,1538.5082375497911,0.0,0.8868635935292146,2.812652775813988,0.0014959135982669303,354802.7990799055,1555833.60015086,4.385065744085263,1555833.60015086,4.385065744085263,0.85,0.09568158023611453,4.027634451161993,1.2676114702550696,1.0,0.0,4.027634451162769,1.284378407872146,1.2846846349887033,3.1358627850452976,19355.871809908756,1973.7496300886396,4632.441516551485,4632.441516551485,5.546165413312014,5.08753882734614,-2.3566342708099612,7.444173098156101,3.4341577309163025,3.4341577309163025,0.9811879231189435,0.0,0.0,0.0002384119610018127,1.0001355237338574,0.0002383796549009049,198.75578325164173,0.0,6.448440475791315e-06,18.274880308392586,0.034779328707243755,8.013463973768855e-05,0.00015827732126412415,0.0006374831919610211,0.09568158023623065,0.07195341964882465,0.023728160587405997,0.09568151300816638,0.07195341964873733,0.023728160587377204,0.376618127114029,0.376618127114029,0.12419782001856898,0.0,5.399880072034421,5.002260954436338,6.609741781602452,5.396627227159456,4.987073128117743,6.64293152083053,24864.800429260493,21135.080364871417,0.85,1.068920576182079,0.6664069991438867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502802464071438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97948254679,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.520785171546,1538.5082375497911,0.376618127114029,0.12419782001856898,6.112874298809886,3.4341577309163025
1973.0,-29.799633180513304,5.088002287812717,35.01359837672335,24.22616413040089,5.056635023867754,-26.313977655508534,-39.85884381746871,1.5709794988630104,0.405970109426562,-4.989293580900266,40.03030576750598,42535.45073412037,25694.384744010746,25694.384744010746,68229.83547813112,77604.3866129997,77604.3866129997,25694.384744010746,103298.77135701045,103298.77135701045,103298.77135701045,128163.85176077294,91715.43532025255,56646.86777430532,38965.07505105248,24865.080403762495,0.0,63830.15545481497,21135.31834319812,1538.519394789358,0.0,0.8868634754668446,2.812679700642899,0.0014959135982669303,354804.0151297874,1555840.3400670495,4.385069710944288,1555840.3400670495,4.385069710944288,0.85,0.09568313234352104,4.027634451161993,1.2676107702171433,1.0,0.0,4.027634451162871,1.2843791455648044,1.2846853313618032,3.135860983939322,19355.808221305524,1973.7431458556719,4632.441516551485,4632.441516551485,5.546618268618391,5.088002287812717,-2.3561496229632892,7.444151910776006,3.434447911666158,3.434447911666158,0.9812708319046166,0.0,0.0,0.0002383796549009049,1.0001350139070033,0.00023834747467712438,198.75685469391775,0.0,6.421024389735044e-06,18.197183120509113,0.03478574973163349,8.01246520090541e-05,0.00015825500289185082,0.0006373933017159592,0.09568313234364897,0.07195335017266562,0.023729782170983354,0.09568311009353518,0.07195335017256942,0.02372978217095162,0.37661697943035455,0.37661697943035455,0.12420604913414393,0.0,5.398939755576521,4.998434121961509,6.6175299055198025,5.3952636903268285,4.983294561950061,6.648855992603103,24865.080403762495,21135.31834319812,0.85,1.0689279227344302,0.666384883932031,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502880472290283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.9017853589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.501423901887,1538.519394789358,0.37661697943035455,0.12420604913414393,6.112874298809886,3.434447911666158
1974.0,-29.80092805775444,5.088448722078734,35.01371047074853,24.225967504922323,5.056625915879498,-26.31514414152028,-39.859942126180954,1.5708419996453458,0.4047779418974642,-4.989208125586118,40.03046178379258,42534.39917545565,25696.427888077993,25696.427888077993,68230.82706353364,77603.62287004897,77603.62287004897,25696.427888077993,103300.05075812696,103300.05075812696,103300.05075812696,128165.42335305986,91715.19050573886,56646.33385777066,38965.39627552023,24865.372594932895,0.0,63830.768870453125,21135.56670569296,1538.5313677061345,0.0,0.8868633454907553,2.8127052454815207,0.0014959135982669303,354805.1968137121,1555847.0713234814,4.38507407810142,1555847.0713234814,4.38507407810142,0.85,0.09568466615328691,4.027634451161993,1.2676100668823347,1.0,0.0,4.027634451160702,1.2843798548332641,1.284685999465564,3.135859252234109,19355.756555162738,1973.7378773753258,4632.441516551485,4632.441516551485,5.547059319856694,5.088448722078734,-2.355675856389745,7.444124578468479,3.434733620285819,3.434733620285819,0.9813524629388055,0.0,0.0,0.00023834747467712438,1.0001345604955059,0.00023831540683789357,198.75792253703315,0.0,6.39604006196306e-06,18.12637753560331,0.034792145771695454,8.011470591159483e-05,0.00015823276876552955,0.0006373037507827962,0.09568466615341062,0.07195328127189965,0.02373138488151097,0.0956847096896503,0.07195328127180663,0.023731384881480282,0.37661583062954784,0.37661583062954784,0.12421417806730928,0.0,5.397932853010445,4.994677855783266,6.624832938093789,5.393986067483581,4.9798158049627546,6.654213538257409,24865.372594932895,21135.56670569296,0.85,1.0689331849035155,0.6663620057872209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502958187037922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.830979774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.482117717409,1538.5313677061345,0.37661583062954784,0.12421417806730928,6.112874298809886,3.434733620285819
1975.0,-29.8022180890087,5.088877891953178,35.01382000995801,24.22571541918444,5.056568091653334,-26.316311137357765,-39.8610404348932,1.570661140002552,0.40360605380391235,-4.989157880960704,40.03061155499923,42533.368771569636,25698.499615066718,25698.499615066718,68231.86838663636,77602.83184663234,77602.83184663234,25698.499615066718,103301.33146169905,103301.33146169905,103301.33146169905,128166.9855508799,91714.89673159095,56645.799284308494,38965.663830313846,24865.654089180836,0.0,63831.317919494686,21135.80597580371,1538.5435869234661,0.0,0.8868630590190993,2.812726422814531,0.0014959135982669303,354805.89160244406,1555853.533159295,4.385083703465137,1555853.533159295,4.385083703465137,0.8499999999999999,0.09568618968152699,4.027634451161993,1.2676094300346454,1.0,0.0,4.0276344511619975,1.2843807665901343,1.2846868702503003,3.135857026148752,19355.694556481194,1973.7315552692505,4632.441516551485,4632.441516551485,5.547506541258481,5.088877891953178,-2.3552370952979826,7.444114987251161,3.435014965102422,3.435014965102422,0.9814328471721206,0.0,0.0,0.00023831540683789357,1.0001340582966924,0.00023828346296271883,198.75898639385977,0.0,6.373737105766128e-06,18.063170957741207,0.03479851950880122,8.010476095549448e-05,0.0001582106458823991,0.0006372146478965409,0.09568618968161567,0.07195321967044796,0.023732970011167715,0.0956861591539599,0.07195321967038128,0.02373297001114572,0.37661468266483566,0.37661468266483566,0.12422220261775471,0.0,5.396896274622463,4.99095329613823,6.631919195429589,5.392763934764616,4.9761511401164285,6.660364065354827,24865.654089180836,21135.80597580371,0.85,1.0689403040791314,0.6663401314259806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450303564078537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.76777319614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.462855903994,1538.5435869234661,0.37661468266483566,0.12422220261775471,6.112874298809886,3.435014965102422
1976.0,-29.803503330836147,5.089290620609346,35.01392697695124,24.225496511813276,5.056532627702478,-26.31747158569185,-39.86213773079214,1.570500882558211,0.4023608065835447,-4.989092229322851,40.03075570978736,42532.35497250884,25700.47256125987,25700.47256125987,68232.82753376871,77602.08463856477,77602.08463856477,25700.47256125987,103302.55719982465,103302.55719982465,103302.55719982465,128168.46382951146,91714.65389322658,56645.288452646055,38965.96160064503,24865.90662968681,0.0,63831.86823033184,21136.02063523379,1538.5538446414537,0.0,0.8868628712409397,2.812750354937257,0.0014959135982669303,354806.7994428086,1555859.7526954983,4.385090012758585,1555859.7526954983,4.385090012758585,0.85,0.09568767830580407,4.027634451161993,1.2676087778015064,1.0,0.0,4.027634451163823,1.2843815817722828,1.2846876445964683,3.1358550358565336,19355.6433073889,1973.726329316219,4632.441516551485,4632.441516551485,5.547932438959748,5.089290620609346,-2.3547958386899515,7.444086459299298,3.4352918458846773,3.4352918458846773,0.9815119559670507,0.0,0.0,0.00023828346296271883,1.000133561960354,0.0002382516416064083,198.7600463109294,0.0,6.349132251223812e-06,17.993440799968283,0.03480486864105245,8.009482630986974e-05,0.0001581886366528491,0.0006371260027653617,0.09568767830590505,0.07195314500828975,0.0237345332976153,0.09568759100124942,0.07195314500821383,0.02373453329759025,0.3766135347883513,0.3766135347883513,0.1242301353796815,0.0,5.395798868298527,4.987294047544879,6.638559748247417,5.391453035906409,4.972782386560311,6.665251539456449,24865.90662968681,21136.02063523379,0.85,1.068946114620308,0.6663185044033878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450311280545249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.69804303836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.443648009277,1538.5538446414537,0.3766135347883513,0.1242301353796815,6.112874298809886,3.4352918458846773
1977.0,-29.804783950704866,5.08968710865523,35.01403150106781,24.225253017526143,5.056485977474403,-26.318628992382788,-39.86322322217745,1.57033101915245,0.4008423942403283,-4.989039929855825,40.030898487616135,42531.31211712914,25702.421434493903,25702.421434493903,68233.73355162304,77601.283141114,77601.283141114,25702.421434493903,103303.7045756079,103303.7045756079,103303.7045756079,128169.87307821073,91714.35037099675,56644.74221813885,38966.23128095322,24866.16850260283,0.0,63832.39978355606,21136.243227212406,1538.5649888895755,0.0,0.8868626205309835,2.812776303536075,0.0014959135982669303,354807.5226487242,1555865.9128415238,4.38509843654556,1555865.9128415238,4.38509843654556,0.85,0.09568915411112741,4.027634451161993,1.267608056883328,1.0,0.0,4.0276344511632916,1.2843824416126095,1.2846884637687723,3.135852936532741,19355.57925145272,1973.7197974285532,4632.441516551485,4632.441516551485,5.548353140058092,5.08968710865523,-2.3543730519596937,7.444060160614924,3.435564482182543,3.435564482182543,0.9815898520521552,0.0,0.0,0.0002382516416064083,1.0001330830132205,0.00023821993857917298,198.76110242624108,0.0,6.324814253955704e-06,17.924523595710465,0.03481119345530641,8.008499966009347e-05,0.00015816664194631485,0.0006370374161275813,0.09568915411121502,0.07195307453064421,0.023736079580570803,0.09568913980472078,0.07195307453057834,0.023736079580549074,0.3766123884616132,0.3766123884616132,0.1242379723955575,0.0,5.394611815957603,4.983634942475987,6.644836834735429,5.389882324096163,4.969098477948705,6.670048591199304,24866.16850260283,21136.243227212406,0.85,1.0689514068559398,0.6662966183528273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503189684413722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.62912583411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.424493061699,1538.5649888895755,0.3766123884616132,0.1242379723955575,6.112874298809886,3.435564482182543
1978.0,-29.80605910333584,5.090067719016309,35.014133610049555,24.22501539057123,5.056434948015695,-26.31978191574403,-39.86431175200266,1.5701577604240564,0.3994008746296345,-4.9889929301034845,40.03103718779718,42530.30575326505,25704.326756670558,25704.326756670558,68234.6325099356,77600.5231059728,77600.5231059728,25704.326756670558,103304.84986264336,103304.84986264336,103304.84986264336,128171.26920343595,91714.08433093484,56644.22825602085,38966.50674990444,24866.41934079259,0.0,63832.92609069703,21136.4564396737,1538.5756753198914,0.0,0.886862357621681,2.812800629632462,0.0014959135982669303,354808.1725702715,1555871.897075187,4.385107270230758,1555871.897075187,4.385107270230758,0.85,0.09569060814837396,4.027634451161993,1.2676074326736857,1.0,0.0,4.027634451161477,1.284383317083693,1.2846892987274898,3.135850799048914,19355.523105827946,1973.7140721681662,4632.441516551485,4632.441516551485,5.5487644398381,5.090067719016309,-2.3539626589069127,7.444030377923221,3.4358329071107336,3.4358329071107336,0.981666544888781,0.0,0.0,0.00023821993857917298,1.000132516202013,0.00023818837476038607,198.76215404258483,0.0,6.3013286435435935e-06,17.857965375802543,0.03481749478394995,8.007514662338106e-05,0.00015814479195579192,0.0006369494123529936,0.09569060814845683,0.07195300115917047,0.023737606989286356,0.09569060363311092,0.07195300115910816,0.0237376069892658,0.37661124094388027,0.37661124094388027,0.12424571519133741,0.0,5.393366405960251,4.98002019048954,6.650742308847839,5.388393804733141,4.965651049438236,6.674457121822286,24866.41934079259,21136.4564396737,0.85,1.0689566762611573,0.6662753590965869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503266287677936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.5625676142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.405387865969,1538.5756753198914,0.37661124094388027,0.12424571519133741,6.112874298809886,3.4358329071107336
1979.0,-29.807329991237236,5.090432738077639,35.014233342333775,24.224773747287713,5.0563754424287675,-26.320931847696293,-39.865396021027095,1.5699772988880307,0.3979666022553374,-4.98895441821492,40.031172177359224,42529.30016584545,25706.1977126404,25706.1977126404,68235.49787848585,77599.781259677,77599.781259677,25706.1977126404,103305.97897231739,103305.97897231739,103305.97897231739,128172.6416191193,91713.83132848902,56643.71026032354,38966.80118685053,24866.662646801902,0.0,63833.46383365243,21136.663249781617,1538.586175241102,0.0,0.8868620649682056,2.8128238723697785,0.0014959135982669303,354808.705120715,1555877.72123051,4.38511710331673,1555877.72123051,4.38511710331673,0.85,0.09569204294142299,4.027634451161993,1.2676067485706883,1.0,0.0,4.027634451162506,1.2843842259434335,1.2846901672615687,3.1358485800489557,19355.46971168765,1973.7086274811122,4632.441516551485,4632.441516551485,5.54916832102325,5.090432738077639,-2.3535668550578,7.443999593135439,3.4360972030840844,3.4360972030840844,0.9817420580240241,0.0,0.0,0.00023818837476038607,1.000132074350386,0.00023815692033984223,198.7632021515552,0.0,6.273692611895239e-06,17.779644862111105,0.034823768476561844,8.006533326821077e-05,0.00015812304149217529,0.0006368618094364024,0.09569204294149147,0.07195292674546135,0.023739116196030127,0.09569201580705386,0.07195292674540985,0.023739116196013137,0.37661009272470175,0.37661009272470175,0.12425336425128064,0.0,5.3920786703949375,4.976462463613018,6.656302494066836,5.386921020470254,4.962305274333971,6.678619473099104,24866.662646801902,21136.663249781617,0.85,1.0689612278648226,0.6662539929945708,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503342564673694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.4842471005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.386349509903,1538.586175241102,0.37661009272470175,0.12425336425128064,6.112874298809886,3.4360972030840844
1980.0,-29.80859645339006,5.090782811064887,35.01433080179614,24.22453957786786,5.0563347545055715,-26.322075913954077,-39.86647183829916,1.5698142150696057,0.3961409900409194,-4.988906772886831,40.03130543926492,42528.27866648555,25707.991241530184,25707.991241530184,68236.26990801573,77598.993416586,77598.993416586,25707.991241530184,103306.98465811618,103306.98465811618,103306.98465811618,128173.88741834021,91713.53816140856,56643.182139684584,38967.06224635998,24866.90276022402,0.0,63833.965006583996,21136.867346190418,1538.59632289372,0.0,0.886861825024253,2.8128532973267126,0.0014959135982669303,354809.36397113686,1555883.4708618717,4.385125165378781,1555883.4708618717,4.385125165378781,0.8500000000000001,0.09569345248578072,4.027634451161993,1.2676060946891088,1.0,0.0,4.027634451162852,1.2843850533332837,1.284690954446813,3.13584655996216,19355.40784112283,1973.702318439307,4632.441516551485,4632.441516551485,5.549555488110709,5.090782811064887,-2.3531723968627865,7.443955207927674,3.4363574300326127,3.4363574300326127,0.9818164085807465,0.0,0.0,0.00023815692033984223,1.0001316157502282,0.00023812557926307897,198.76424662025948,0.0,6.251981349114778e-06,17.71811514339128,0.034830020457910955,8.00555975058368e-05,0.00015810132283400541,0.0006367743346205244,0.0956934524858637,0.07195284658176022,0.023740605904103467,0.095693622088703,0.07195284658169784,0.02374060590408288,0.3766089449940554,0.3766089449940554,0.12426092131201108,0.0,5.390670237742938,4.97289897153496,6.66139149544739,5.385047762927741,4.958736071281919,6.681841317146905,24866.90276022402,21136.867346190418,0.85,1.0689649295790677,0.6662327596617111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450341858732379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.422717381785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.367354085503,1538.59632289372,0.3766089449940554,0.12426092131201108,6.112874298809886,3.4363574300326127
1981.0,-29.809858206506316,5.0911174921996825,35.014425951017095,24.22426730571317,5.0562352943540585,-26.323221619085082,-39.86755540883166,1.5695987069328836,0.3948645195436029,-4.988901511684,40.03143306560425,42527.30978746919,25709.838263824597,25709.838263824597,68237.14805129379,77598.28935149839,77598.28935149839,25709.838263824597,103308.12761532298,103308.12761532298,103308.12761532298,128175.265431351,91713.30307687534,56642.68086416718,38967.358014120175,24867.13781602801,0.0,63834.49583014818,21137.067143623808,1538.607214211127,0.0,0.8868613898897058,2.8128706028372488,0.0014959135982669303,354809.4367243038,1555888.97735981,4.385139785807828,1555888.97735981,4.385139785807828,0.85,0.09569485718922764,4.027634451161993,1.2676055248780176,1.0,0.0,4.027634451161056,1.284386125587526,1.2846919867002935,3.1358439420385387,19355.35822841451,1973.6972593510027,4632.441516551485,4632.441516551485,5.5499542027599515,5.0911174921996825,-2.3528172739600546,7.443934766159737,3.4366137566138955,3.4366137566138955,0.9818896447468273,0.0,0.0,0.00023812557926307897,1.0001311276932001,0.00023809435849908502,198.76528721496192,0.0,6.229485511118791e-06,17.654361938510654,0.034836249943422076,8.004579268549057e-05,0.0001580797865775884,0.0006366875944522302,0.09569485718924209,0.07195277680993474,0.02374208037930735,0.09569484126616895,0.07195277680992387,0.023742080379303768,0.37660779493266133,0.37660779493266133,0.12426837989500857,0.0,5.389303234051567,4.969431015349869,6.666357175494397,5.383766031227594,4.95556970684396,6.68623115351096,24867.13781602801,21137.067143623808,0.85,1.06896979703357,0.6662120415367032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450349434598853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.35896417691,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.348404960665,1538.607214211127,0.37660779493266133,0.12426837989500857,6.112874298809886,3.4366137566138955
1982.0,-29.811114904186066,5.0914378531588795,35.01451879025476,24.2240302375518,5.056178609574585,-26.324358495595366,-39.86862630173562,1.5694222009839425,0.3931173373187562,-4.988866413317905,40.031556079027446,42526.31021750511,25711.556684896375,25711.556684896375,68237.86690240148,77597.5546003374,77597.5546003374,25711.556684896375,103309.11128523378,103309.11128523378,103309.11128523378,128176.45405677991,91713.05258440622,56642.16407823767,38967.653895742835,24867.34277154613,0.0,63834.996667288964,21137.24135581421,1538.615732537145,0.0,0.8868611232159807,2.8128975411942436,0.0014959135982669303,354809.9220731765,1555894.2848452716,4.385148745993585,1555894.2848452716,4.385148745993585,0.85,0.09569622261200048,4.027634451161993,1.267604911657982,1.0,0.0,4.02763445116395,1.2843870152493735,1.2846928364723718,3.1358417699201024,19355.305363984695,1973.6918686793856,4632.441516551485,4632.441516551485,5.550325156406239,5.0914378531588795,-2.3524480353045023,7.443885888463382,3.436866023441334,3.436866023441334,0.9819617209832383,0.0,0.0,0.00023809435849908502,1.0001306036187692,0.0002380632665749743,198.76632364986816,0.0,6.2056041223271324e-06,17.586682082675093,0.0348424555475444,8.003610367093388e-05,0.00015805825482815113,0.0006366008724364029,0.09569622261206029,0.0719526894772125,0.02374353313484778,0.09569625875202423,0.07195268947716754,0.02374353313483294,0.3766066464268519,0.3766066464268519,0.12427575560699304,0.0,5.387841675320033,4.965994698573866,6.670843421442498,5.381983750636664,4.952316617269275,6.688857567459934,24867.34277154613,21137.24135581421,0.85,1.0689726711831833,0.6661911559133348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503569823713713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.29128432107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.329507958124,1538.615732537145,0.3766066464268519,0.12427575560699304,6.112874298809886,3.436866023441334
1983.0,-29.81236701112502,5.091743288738309,35.0146093481734,24.223729816172295,5.05605643782597,-26.3254977889447,-39.869705052673794,1.569187215645746,0.3916537256889683,-4.988880516941608,40.03167530746075,42525.363201559856,25713.347730468493,25713.347730468493,68238.71093202835,77596.8286833545,77596.8286833545,25713.347730468493,103310.17641382299,103310.17641382299,103310.17641382299,128177.73315386462,91712.78256051574,56641.67161281958,38967.90105299574,24867.55674004163,0.0,63835.45779303736,21137.423229035383,1538.6259492814272,0.0,0.8868606199740366,2.81291503821635,0.0014959135982669303,354809.7270447229,1555899.4290382094,4.385165654835872,1555899.4290382094,4.385165654835872,0.8499999999999999,0.0956975917153711,4.027634451161993,1.2676043396489702,1.0,0.0,4.027634451161443,1.284388178053663,1.284693959617354,3.1358389309261567,19355.248377604803,1973.686057685836,4632.441516551485,4632.441516551485,5.5507117874226735,5.091743288738309,-2.3521229012822373,7.443866190020547,3.437114528151024,3.437114528151024,0.982032722328864,0.0,0.0,0.0002380632665749743,1.0001301278262822,0.00023803229195023786,198.7673563081169,0.0,6.1800274506868806e-06,17.51419779524662,0.03484863557499509,8.002634465615036e-05,0.00015803692191882396,0.0006365149512758533,0.09569759171535087,0.07195261817417956,0.023744973541171315,0.09569743515520525,0.07195261817419477,0.02374497354117633,0.3766054987729968,0.3766054987729968,0.12428303924695179,0.0,5.386401221006963,4.962607776118205,6.675264835670191,5.380534242630574,4.949033793429464,6.692923837044475,24867.55674004163,21137.423229035383,0.85,1.0689781712424917,0.6661715083086341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503644999769107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21880003364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.310670174389,1538.6259492814272,0.3766054987729968,0.12428303924695179,6.112874298809886,3.437114528151024
1984.0,-29.81361454497228,5.092035212155044,35.0146976784079,24.22349735805767,5.056002852735529,-26.326626106498544,-39.87077084658665,1.5690144142617661,0.3897015530959038,-4.988847769948264,40.0317915355722,42524.38210574944,25714.969189991858,25714.969189991858,68239.3512957413,77596.1000636517,77596.1000636517,25714.969189991858,103311.06925364355,103311.06925364355,103311.06925364355,128178.81191248306,91712.53575709426,56641.170996192595,38968.18306766851,24867.742658839503,0.0,63835.925726508016,21137.581260013576,1538.633519397666,0.0,0.8868603658964439,2.8129443845012863,0.0014959135982669303,354810.179878507,1555904.4437925634,4.3851741918039995,1555904.4437925634,4.3851741918039995,0.85,0.09569891626928856,4.027634451161993,1.2676037550019101,1.0,0.0,4.027634451160386,1.284389049890174,1.2846947918758882,3.1358368023352345,19355.196291718956,1973.6807464036094,4632.441516551485,4632.441516551485,5.551061810087303,5.092035212155044,-2.3517707857667274,7.443805997921771,3.437359064306084,3.437359064306084,0.9821025898017383,0.0,0.0,0.00023803229195023786,1.0001296538537199,0.0002380014341471098,198.7683852041606,0.0,6.156744271500315e-06,17.448213265431892,0.03485479231926659,8.001670393853594e-05,0.00015801558801170192,0.0006364290260965507,0.09569891626934744,0.0719525241535307,0.023746392115816733,0.0956988769615479,0.07195252415348644,0.02374639211580212,0.37660435250641616,0.37660435250641616,0.12429024828699624,0.0,5.3848338775728735,4.9592419173892495,6.679108065834612,5.378549323044183,4.94584117466303,6.694545357230027,24867.742658839503,21137.581260013576,0.85,1.0689803667624225,0.6661512560801025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503719901944414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.152815503825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.291882468573,1538.633519397666,0.37660435250641616,0.12429024828699624,6.112874298809886,3.437359064306084
1985.0,-29.814858170991094,5.092313059170095,35.014783922424066,24.22320538843053,5.055892946561464,-26.32775653907234,-39.87183685004709,1.5687913146427164,0.387916404726127,-4.9888611460442,40.03190742896026,42523.419064209214,25716.658358193767,25716.658358193767,68240.07742240297,77595.35861634214,77595.35861634214,25716.658358193767,103312.01697453592,103312.01697453592,103312.01697453592,128179.97388867625,91712.25174666177,56640.664243213556,38968.43055938691,24867.95691414033,0.0,63836.38747352724,21137.76337701928,1538.6438210724343,0.0,0.8868598784234893,2.8129661723047237,0.0014959135982669303,354809.9949103829,1555909.4441171736,4.3851905708297805,1555909.4441171736,4.3851905708297805,0.85,0.09570024819004896,4.027634451161993,1.2676031725527719,1.0,0.0,4.02763445116182,1.2843901566454479,1.2846958592590974,3.135834100193754,19355.136353591366,1973.6746344155615,4632.441516551485,4632.441516551485,5.551426448949095,5.092313059170095,-2.351460077905897,7.4437731370759925,3.4376000333513623,3.4376000333513623,0.9821714381003892,0.0,0.0,0.0002380014341471098,1.0001292490119376,0.00023797067667227981,198.76941088657588,0.0,6.13355569870983e-06,17.382496850143657,0.034860925874965296,8.000706239942926e-05,0.00015799437174768055,0.0006363435747406532,0.09570024819003055,0.07195244886188598,0.02374779932814457,0.0957002063408068,0.07195244886189983,0.02374779932814914,0.37660320636957284,0.37660320636957284,0.12429736551821888,0.0,5.383243154969762,4.955896671115681,6.682794120474,5.376777550770328,4.942490765568948,6.697512851860267,24867.95691414033,21137.76337701928,0.85,1.068984009326999,0.6661313515249206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503794531287324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.08709908854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.273144640129,1538.6438210724343,0.37660320636957284,0.12429736551821888,6.112874298809886,3.4376000333513623
1986.0,-29.81609722178343,5.092577816925565,35.014868068420476,24.222959763743006,5.055822045180235,-26.328878952424922,-39.872897894214816,1.5686037758215918,0.385941090675999,-4.98884697419417,40.03201880618589,42522.45515166564,25718.229069343604,25718.229069343604,68240.68422100924,77594.6467852445,77594.6467852445,25718.229069343604,103312.87585458811,103312.87585458811,103312.87585458811,128181.01761044015,91712.01129739248,56640.17037568585,38968.712135229594,24868.141755852026,0.0,63836.85389108162,21137.920492474223,1538.651845480263,0.0,0.8868595474181387,2.812993657984971,0.0014959135982669303,354810.19088240335,1555914.2495993318,4.385201692572062,1555914.2495993318,4.385201692572062,0.85,0.09570154224408126,4.027634451161993,1.2676025560358544,1.0,0.0,4.027634451160029,1.2843910969380972,1.2846967602688657,3.135831804474202,19355.08560869846,1973.6694598765594,4632.441516551485,4632.441516551485,5.551765516618751,5.092577816925565,-2.351136319443492,7.443714136369056,3.4378372425544947,3.4378372425544947,0.982239212158427,0.0,0.0,0.00023797067667227981,1.0001287747902892,0.0002379400359940433,198.77043280483005,0.0,6.113645152316997e-06,17.326070361666368,0.03486703952011761,7.999746678147483e-05,0.00015797320989080499,0.0006362583425168507,0.09570154224411057,0.07195235660599783,0.023749185638112732,0.0957016048200101,0.07195235660597579,0.023749185638105456,0.3766020593431025,0.3766020593431025,0.12430440232922234,0.0,5.381562043522024,4.952587539245997,6.686004085676643,5.374788064870188,4.939378402654256,6.69887196755252,24868.141755852026,21137.920492474223,0.85,1.0689857043619573,0.666111384878356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450386892758743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03067260006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.254443514052,1538.651845480263,0.3766020593431025,0.12430440232922234,6.112874298809886,3.4378372425544947
1987.0,-29.81733190755343,5.092828958099548,35.014950145080064,24.22266014562922,5.055693046041513,-26.330003246865534,-39.87395914793012,1.5683643853535438,0.38425759462154474,-4.98887659989034,40.03212682288376,42521.51113085264,25719.86305912202,25719.86305912202,68241.37418997465,77593.95171988652,77593.95171988652,25719.86305912202,103313.81477900853,103313.81477900853,103313.81477900853,128182.14991110843,91711.7623306274,56639.67117660645,38968.99017113439,24868.33513209989,0.0,63837.32530323428,21138.084862284908,1538.6614143239428,0.0,0.8868590057957544,2.813012223757094,0.0014959135982669303,354809.7812106842,1555918.9100988635,4.385219891034985,1555918.9100988635,4.385219891034985,0.85,0.09570283761865073,4.027634451161993,1.2676020136987796,1.0,0.0,4.027634451162406,1.2843922794131737,1.2846979036686519,3.1358289174723004,19355.033066256266,1973.664102038542,4632.441516551485,4632.441516551485,5.55211824417561,5.092828958099548,-2.350852045781315,7.443681003880863,3.438070966242678,3.438070966242678,0.9823059903550508,0.0,0.0,0.0002379400359940433,1.0001283224027218,0.00023790950687449083,198.77145113219123,0.0,6.090460874506978e-06,17.260366118352774,0.03487312998099212,7.998787033268333e-05,0.00015795216566135995,0.0006361735840533397,0.09570283761860277,0.07195227834068443,0.02375055927791833,0.09570277317370479,0.07195227834072049,0.023750559277930235,0.37660091156570685,0.37660091156570685,0.12431134837866105,0.0,5.379902991916879,4.949339089773844,6.68911874220106,5.373134194511863,4.936289485671011,6.701520074484847,24868.33513209989,21138.084862284908,0.85,1.068988618583574,0.6660916780092337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503943050912145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.96496835675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.235792590813,1538.6614143239428,0.37660091156570685,0.12431134837866105,6.112874298809886,3.438070966242678
1988.0,-29.818562344017273,5.09306733366106,35.01503010550465,24.222376907151215,5.055593155031939,-26.331120805060557,-39.875015582051105,1.5681516160752182,0.38210112999962575,-4.988884616999483,40.03222933489703,42520.56558736995,25721.39493261853,25721.39493261853,68241.96051998848,77593.20497745994,77593.20497745994,25721.39493261853,103314.59991007847,103314.59991007847,103314.59991007847,128183.0954716742,91711.47175757503,56639.18055882466,38969.21244305596,24868.495561595722,0.0,63837.708004651686,21138.221227356364,1538.6686305908474,0.0,0.8868585940080722,2.813039494207263,0.0014959135982669303,354809.67034810776,1555923.333102465,4.385233727073817,1555923.333102465,4.385233727073817,0.85,0.09570409796410739,4.027634451161993,1.2676013993797826,1.0,0.0,4.027634451161543,1.2843933371976175,1.284698922491359,3.1358263349059237,19354.9717431403,1973.6578488209839,4632.441516551485,4632.441516551485,5.552448928004218,5.09306733366106,-2.3505589278380583,7.443626261499118,3.438301023525039,3.438301023525039,0.982371721007154,0.0,0.0,0.00023790950687449083,1.0001278820290838,0.0002378790864142436,198.77246596400224,0.0,6.068317395231576e-06,17.197611498086285,0.03487919829838735,7.997831852233362e-05,0.0001579311883521572,0.0006360890951201021,0.09570409796410054,0.07195218473003444,0.0237519132340661,0.09570410536357707,0.0719521847300396,0.0237519132340678,0.37659976466288186,0.37659976466288186,0.12431821817676496,0.0,5.378137693925623,4.946072075919176,6.691859965140452,5.370985746999111,4.932989258504392,6.7028095530153,24868.495561595722,21138.221227356364,0.85,1.06899139478842,0.6660728731719439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504016913828646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.90221373648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.217187811828,1538.6686305908474,0.37659976466288186,0.12431821817676496,6.112874298809886,3.438301023525039
