time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2013.0,-29.847965360823014,5.095532235423058,35.01645867779698,24.214471864420943,5.05167242535515,-26.357979807314887,-39.90046897726131,1.561686871847077,0.3222246566495528,-4.990708127548347,40.033974825428615,42498.8425503612,25751.023588198364,25751.023588198364,68249.86613855956,77576.97063667144,77576.97063667144,25751.023588198364,103327.9942248698,103327.9942248698,103327.9942248698,128199.00974956187,91705.51734709535,56627.70785105716,38975.34388448687,24871.015524692062,0.0,63846.359409178935,21140.36319598825,1538.8130320033022,0.0,0.8868430005703977,2.8136103739770872,0.0014959135982669303,354784.455097636,1555998.6458406202,4.385757671971317,1555998.6458406202,4.385757671971317,0.85,0.09573064012904986,4.027634451161993,1.2675897075375544,1.0,0.0,4.027634451163539,1.284425066435392,1.2847297235759312,3.1357488703795764,19353.715112487967,1973.529708155993,4632.441516551485,4632.441516551485,5.558844832944189,5.095532235423058,-2.3463619950577272,7.441894230480786,3.4430627807146448,3.4430627807146448,0.9837322230613271,0.0,0.0,0.00023718104587209816,1.0001173681439928,0.0002371532116398061,198.7967195164993,0.0,5.548937219281205e-06,15.725688079442934,0.035024004763517906,7.974849869108113e-05,0.00015743254718101702,0.0006340807507604501,0.09573064012890076,0.07194950306899422,0.023781137059906535,0.09573082785237738,0.07194950306910629,0.02378113705994358,0.37657088714439935,0.37657088714439935,0.12446627101133613,0.0,5.323421813231562,4.87516150922329,6.684850722290719,5.312932784197926,4.8648808498277845,6.673728094336752,24871.015524692062,21140.36319598825,0.85,1.0689703652663953,0.6656423787297622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505782179140438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43029031784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.766360956894,1538.8130320033022,0.37657088714439935,0.12446627101133613,6.112874298809886,3.4430627807146448
2014.0,-29.849090528145098,5.095515572028722,35.016496375170526,24.214084445871435,5.051421776494491,-26.35901768447873,-39.901456016208954,1.56134893282794,0.31996994727353467,-4.99086646770161,40.03401537793593,42498.0655966487,25751.999607320402,25751.999607320402,68250.0652039691,77576.41303570685,77576.41303570685,25751.999607320402,103328.41264302726,103328.41264302726,103328.41264302726,128199.48371797781,91705.31239609365,56627.28242893875,38975.588852394336,24871.07107495055,0.0,63846.65992734488,21140.410413707967,1538.8186030989557,0.0,0.88684204828927,2.813621427134627,0.0014959135982669303,354782.2656583579,1556000.3955937517,4.385789669352081,1556000.3955937517,4.385789669352081,0.85,0.09573153850483553,4.027634451161993,1.2675893613649536,1.0,0.0,4.0276344511604165,1.28442670394494,1.2847313257209931,3.1357448726281287,19353.671859220183,1973.5252975501505,4632.441516551485,4632.441516551485,5.559055525106962,5.095515572028722,-2.3463221141541024,7.441837686182824,3.4432194421365208,3.4432194421365208,0.9837769834675774,0.0,0.0,0.0002371532116398061,1.0001169698082444,0.0002371254751184516,198.79764773240646,0.0,5.533354069923757e-06,15.681525434163927,0.03502953811758783,7.973959898118661e-05,0.0001574136126586195,0.0006340044894257255,0.09573153850444648,0.07194939405708217,0.0237821444473643,0.09573144771561731,0.07194939405737458,0.023782144447460952,0.3765697204424759,0.3765697204424759,0.12447134644696527,0.0,5.320976992924386,4.87271894703548,6.682339488545097,5.310836414975142,4.862648574086791,6.671986493415488,24871.07107495055,21140.410413707967,0.85,1.0689684516251146,0.6656270765770663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450584973645941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.38612767256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.748848593728,1538.8186030989557,0.3765697204424759,0.12447134644696527,6.112874298809886,3.4432194421365208
2015.0,-29.850211867499755,5.09549241549041,35.0165327434941,24.213766666967445,5.051262122006018,-26.360043015521928,-39.90242604687808,1.5610932700280236,0.31681101589310856,-4.990958001406065,40.03405206084952,42497.234718829975,25752.778784597405,25752.778784597405,68250.01350342738,77575.7689527399,77575.7689527399,25752.778784597405,103328.54773733731,103328.54773733731,103328.54773733731,128199.6282426263,91705.05625939861,56626.8383833082,38975.797640100456,24871.080505288992,0.0,63846.87814538945,21140.418429495643,1538.8200042059725,0.0,0.8868414498660008,2.813652103820952,0.0014959135982669303,354780.99998620903,1556001.9783835493,4.385809776859623,1556001.9783835493,4.385809776859623,0.85,0.09573238585937913,4.027634451161993,1.2675889003509657,1.0,0.0,4.027634451162207,1.2844279565693664,1.2847325430150809,3.1357418145269698,19353.617803621688,1973.5197854131318,4632.441516551485,4632.441516551485,5.559223725239488,5.09549241549041,-2.34623718396623,7.44172959945664,3.443373635738268,3.443373635738268,0.9838210387823623,0.0,0.0,0.0002371254751184516,1.0001165729102872,0.000237097835933694,198.79857279799316,0.0,5.513955201549505e-06,15.626549041191296,0.035035052072789376,7.97308535222611e-05,0.00015739462159619053,0.0006339280003684224,0.09573238585921479,0.07194925313618158,0.0237831327230332,0.09573251403462471,0.0719492531363051,0.023783132723074033,0.37656855567317055,0.37656855567317055,0.12447637768110287,0.0,5.318382036342825,4.87022880650926,6.679366001611015,5.307769017299165,4.860094873555852,6.667294191136705,24871.080505288992,21140.418429495643,0.85,1.0689639883098325,0.6656117879727345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505917064485252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.331151279584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.731375563015,1538.8200042059725,0.37656855567317055,0.12447637768110287,6.112874298809886,3.443373635738268
2016.0,-29.85132945339132,5.095462261889005,35.01656803066526,24.213433416467183,5.0510670477053585,-26.36106851042344,-39.903403621260054,1.5608061047373774,0.314163268356765,-4.991083275862494,40.034093306317395,42496.45143807025,25753.618432168576,25753.618432168576,68250.06987023883,77575.20561579,77575.20561579,25753.618432168576,103328.82404795857,103328.82404795857,103328.82404795857,128199.96262315812,91704.86501269307,56626.426100076365,38976.04323624079,24871.13857519956,0.0,63847.18181144034,21140.467788919625,1538.8250096091015,0.0,0.8868406632790237,2.813672157456698,0.0014959135982669303,354779.2677732968,1556003.7580393283,4.385836206848511,1556003.7580393283,4.385836206848511,0.85,0.09573324604067285,4.027634451161993,1.2675885437382388,1.0,0.0,4.027634451163806,1.2844293562872435,1.2847339075624555,3.1357383973255066,19353.577442535876,1973.5156697277741,4632.441516551485,4632.441516551485,5.559404979027186,5.095462261889005,-2.3461810267312067,7.441643288620211,3.443525842802592,3.443525842802592,0.9838645265150262,0.0,0.0,0.000237097835933694,1.0001161837474786,0.0002370702922187282,198.79949477464606,0.0,5.494630483111776e-06,15.571782789138773,0.03504054670327249,7.972204094892351e-05,0.0001573757949847705,0.0006338521736596684,0.09573324604040494,0.0719491310575096,0.02378411498289534,0.09573342283073161,0.07194913105771095,0.0237841149829619,0.3765673879351657,0.3765673879351657,0.12448134383653131,0.0,5.315814319796914,4.867809233294736,6.676288406584661,5.305246544219244,4.8578935559590946,6.663734502857551,24871.13857519956,21140.467788919625,0.85,1.0689597870083212,0.6655963541754258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505984164045664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.27638502754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.713941713671,1538.8250096091015,0.3765673879351657,0.12448134383653131,6.112874298809886,3.443525842802592
2017.0,-29.852443588862116,5.095424331874506,35.01660190683311,24.213018163014226,5.050791943696981,-26.3620989027058,-39.904385700914986,1.5604472575409956,0.3118339014282583,-4.991256262777569,40.03412278174301,42495.70163153109,25754.55160173991,25754.55160173991,68250.253233271,77574.63424964345,77574.63424964345,25754.55160173991,103329.18585138336,103329.18585138336,103329.18585138336,128200.33739570927,91704.63194475757,56626.01358484952,38976.24262212005,24871.151544325916,0.0,63847.39416644597,21140.47881267703,1538.8285548698984,0.0,0.8868396765637769,2.8136824823637414,0.0014959135982669303,354776.8758347499,1556005.029843312,4.3858693613618644,1556005.029843312,4.3858693613618644,0.85,0.09573410236126788,4.027634451161993,1.267588264602237,1.0,0.0,4.0276344511606705,1.2844310909654708,1.284735607272147,3.1357341623788733,19353.52825541436,1973.5106540372462,4632.441516551485,4632.441516551485,5.559606421305087,5.095424331874506,-2.3461643206922647,7.441588652566771,3.4436759004919852,3.4436759004919852,0.9839074001405672,0.0,0.0,0.0002370702922187282,1.0001158260805216,0.00023704283647606346,198.80041391229406,0.0,5.475676619419878e-06,15.518067539435936,0.035046022379891906,7.971318866844998e-05,0.00015735710355027822,0.0006337768913941657,0.095734102360827,0.07194901475440395,0.023785087606423047,0.09573388817245465,0.0719490147547353,0.023785087606532588,0.37656622044319116,0.37656622044319116,0.12448624963077687,0.0,5.313346958776833,4.865435947041362,6.673476664357452,5.303090164205855,4.855614910570125,6.661893221571518,24871.151544325916,21140.47881267703,0.85,1.068959103567282,0.6655823966871316,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506051039592889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.22266977783,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.696545680728,1538.8285548698984,0.37656622044319116,0.12448624963077687,6.112874298809886,3.4436759004919852
2018.0,-29.853553659179976,5.095380453897963,35.016634469962085,24.21270628636705,5.050627064039268,-26.36311461242181,-39.90534665118901,1.5601880172811464,0.30874858700815366,-4.991352951866051,40.03415228865978,42494.88195849088,25755.265357185188,25755.265357185188,68250.14731567606,77574.03520704719,77574.03520704719,25755.265357185188,103329.30056423237,103329.30056423237,103329.30056423237,128200.4385013703,91704.41418522099,56625.57401491519,38976.48907811755,24871.137937137926,0.0,63847.62701525548,21140.467246567237,1538.828837808163,0.0,0.8868390778773517,2.813711597610234,0.0014959135982669303,354775.53889314446,1556006.303006863,4.385889477784768,1556006.303006863,4.385889477784768,0.85,0.09573491042218178,4.027634451161993,1.2675878151273356,1.0,0.0,4.02763445116113,1.2844323597452052,1.2847368410858069,3.1357310648580676,19353.48229900785,1973.5059677879653,4632.441516551485,4632.441516551485,5.559760498899532,5.095380453897963,-2.346095349657929,7.4414758035558926,3.44382356204076,3.44382356204076,0.9839495891545028,0.0,0.0,0.00023704283647606346,1.0001154044914644,0.0002370154838246835,198.80132970372077,0.0,5.458213006018805e-06,15.468575659057292,0.03505148059289792,7.970452772381137e-05,0.0001573383087522521,0.0006337011928181331,0.09573491042201057,0.07194886715893388,0.02378604326307669,0.09573483177537394,0.07194886715906255,0.023786043263119228,0.3765650543430677,0.3765650543430677,0.12449112121274926,0.0,5.310746122580156,4.86305199359964,6.670157558668279,5.30010153887423,4.853333024922563,6.6566933482685045,24871.137937137926,21140.467246567237,0.85,1.0689535462197939,0.6655671313882555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506117709255095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.17317789745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.67918151835,1538.828837808163,0.3765650543430677,0.12449112121274926,6.112874298809886,3.44382356204076
2019.0,-29.854660463825375,5.09533036536701,35.01666610277002,24.212375305965566,5.050449685296207,-26.364128632956263,-39.906307322066255,1.5599178544270693,0.3056280155167883,-4.991471053414218,40.034190317108404,42494.075259665246,25756.010623714414,25756.010623714414,68250.08588337965,77573.40941864083,77573.40941864083,25756.010623714414,103329.42004235525,103329.42004235525,103329.42004235525,128200.61159922855,91704.16330040696,56625.14126554299,38976.691149848855,24871.19155687329,0.0,63847.88270672214,21140.5128233423,1538.8334930805297,0.0,0.8868383394120593,2.8137386794671198,0.0014959135982669303,354773.9058820445,1556007.9438583709,4.385914290933544,1556007.9438583709,4.385914290933544,0.8500000000000001,0.09573573211521968,4.027634451161993,1.2675873651029543,1.0,0.0,4.027634451163458,1.284433679384196,1.2847381259031292,3.1357278431790943,19353.429351776787,1973.5005686729708,4632.441516551485,4632.441516551485,5.559921378756637,5.09533036536701,-2.346045716504181,7.441376081871191,3.44396936607096,3.44396936607096,0.9839912474488457,0.0,0.0,0.0002370154838246835,1.0001150660121279,0.00023698821453591555,198.8022428084123,0.0,5.437743465258139e-06,15.410564980541567,0.03505691833636318,7.96958701669082e-05,0.0001573196136577753,0.0006336258958115507,0.09573573211498121,0.07194873837275638,0.023786993742224823,0.09573596312060216,0.07194873837293561,0.023786993742284074,0.3765638871270915,0.3765638871270915,0.12449593277035827,0.0,5.30807299631374,4.860650909755179,6.666598765149331,5.297099068931004,4.850822815026106,6.652134195511962,24871.19155687329,21140.5128233423,0.85,1.0689483032174851,0.6655518312934019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506184136240912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.11516721894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.661861656687,1538.8334930805297,0.3765638871270915,0.12449593277035827,6.112874298809886,3.44396936607096
2020.0,-29.855763458474975,5.095273512401238,35.01669661396906,24.212006048206263,5.050214940928244,-26.36514496081928,-39.907275850977726,1.5595964432725136,0.3030835394536666,-4.991624945659139,40.03422091316522,42493.31772563823,25756.822355892673,25756.822355892673,68250.1400815309,77572.86086920204,77572.86086920204,25756.822355892673,103329.6832250947,103329.6832250947,103329.6832250947,128200.90402111644,91703.96489187964,56624.73276510705,38976.92458530288,24871.22079602173,0.0,63848.145381324604,21140.53767661847,1538.837608971984,0.0,0.886837445765161,2.8137540484456376,0.0014959135982669303,354771.7779954694,1556009.2640179838,4.385944318372062,1556009.2640179838,4.385944318372062,0.85,0.09573654869454098,4.027634451161993,1.2675870216777554,1.0,0.0,4.027634451164121,1.284435238470771,1.284739650331792,3.135724036937225,19353.387479245837,1973.4962988631019,4632.441516551485,4632.441516551485,5.560096606479504,5.095273512401238,-2.346026264435176,7.441299776836414,3.4441132234539524,3.4441132234539524,0.9840323495582721,0.0,0.0,0.00023698821453591555,1.0001146709305297,0.00023696104199273096,198.80315277723574,0.0,5.421195766859179e-06,15.363668803278914,0.03506233953213004,7.968714267352665e-05,0.00015730107186238891,0.000633551216237666,0.0957365486941743,0.07194861487522454,0.023787933818949773,0.09573664563491355,0.07194861487550011,0.023787933819040877,0.37656271638988636,0.37656271638988636,0.12450067955467777,0.0,5.305469901676133,4.858319665343629,6.66311134674271,5.294708485112778,4.848703037007226,6.6488625943600255,24871.22079602173,21140.53767661847,0.85,1.0689447543686033,0.6655372285577367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506250368385785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.06827104167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.644570214985,1538.837608971984,0.37656271638988636,0.12450067955467777,6.112874298809886,3.4441132234539524
2021.0,-29.85686229678938,5.095210302703274,35.016725859927305,24.211640806775563,5.049987390534439,-26.366156827674768,-39.90823990954084,1.5592819214198494,0.30039017731274953,-4.991769302911984,40.03424508239667,42492.559661673855,25757.585163755717,25757.585163755717,68250.14482542957,77572.29957950761,77572.29957950761,25757.585163755717,103329.88474326333,103329.88474326333,103329.88474326333,128201.09728564884,91703.75497899918,56624.324873336154,38977.1445618478,24871.2125423855,0.0,63848.357104233306,21140.530661027675,1538.8393780730273,0.0,0.8868366238831887,2.8137724787987533,0.0014959135982669303,354769.7819594798,1556010.3068733371,4.385971934472868,1556010.3068733371,4.385971934472868,0.85,0.09573734026757076,4.027634451161993,1.2675867018802096,1.0,0.0,4.027634451163096,1.284436765149505,1.2847411424691193,3.1357203098224824,19353.343178813273,1973.491781476169,4632.441516551485,4632.441516551485,5.560261272964837,5.095210302703274,-2.346003630558696,7.44121393326197,3.444254956751556,3.444254956751556,0.9840728447861589,0.0,0.0,0.00023696104199273096,1.0001142398292817,0.00023693397469591067,198.80405932438242,0.0,5.401987254072594e-06,15.30923187804173,0.03506774151938411,7.967845634026735e-05,0.0001572825856524636,0.0006334767605416994,0.09573734026725567,0.07194847973405448,0.02378886053320119,0.0957372940566156,0.07194847973429128,0.02378886053327949,0.3765615454719011,0.3765615454719011,0.1245053764779268,0.0,5.302873867574192,4.856023515575657,6.65954617089119,5.292159480224711,4.8465653523502965,6.645004986523816,24871.2125423855,21140.530661027675,0.85,1.0689412840178532,0.6655231487366884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506316373111405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.013834116435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.62731820671,1538.8393780730273,0.3765615454719011,0.1245053764779268,6.112874298809886,3.444254956751556
2022.0,-29.857957773833224,5.095141367104783,35.01675401373782,24.211306473612808,5.049796562425459,-26.367161996490292,-39.9091954115778,1.5590007850825573,0.2973800261294741,-4.991892838096728,40.03427176292857,42491.78056508014,25758.27227181892,25758.27227181892,68250.05283689906,77571.71482797105,77571.71482797105,25758.27227181892,103329.98709978997,103329.98709978997,103329.98709978997,128201.20351952364,91703.53511526715,56623.909684428574,38977.36158982064,24871.21641973367,0.0,63848.578009554316,21140.53395677362,1538.841384366283,0.0,0.8868358988367944,2.8137974847227105,0.0014959135982669303,354768.07383841445,1556011.4580870348,4.385996296825031,1556011.4580870348,4.385996296825031,0.85,0.09573811546674374,4.027634451161993,1.267586335926317,1.0,0.0,4.027634451162205,1.2844381355160723,1.284742478392349,3.1357169643236547,19353.296778333166,1973.4870499439837,4632.441516551485,4632.441516551485,5.5604095982185395,5.095141367104783,-2.345969208749651,7.4411105758544345,3.4443946776800054,3.4443946776800054,0.9841127650514301,0.0,0.0,0.00023693397469591067,1.0001138913806027,0.00023690699303139986,198.8049631057101,0.0,5.381088482811364e-06,15.250004760287405,0.03507312260786692,7.966984796649558e-05,0.0001572641267294151,0.000633402414747298,0.09573811546650084,0.07194833904518244,0.0237897764213184,0.09573819141981901,0.07194833904536499,0.023789776421378753,0.3765603749842039,0.3765603749842039,0.12451002647008885,0.0,5.300211652293342,4.853731203732366,6.655702039939001,5.289272864226177,4.844327890827174,6.640085665307538,24871.21641973367,21140.53395677362,0.85,1.0689361449316241,0.6655086438843111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506382129686155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.95460699868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.610112697195,1538.841384366283,0.3765603749842039,0.12451002647008885,6.112874298809886,3.4443946776800054
2023.0,-29.85904964707947,5.0950666106852776,35.01678119567323,24.210953071620338,5.0495931751807275,-26.36816517748192,-39.910146792512364,1.5587087055831592,0.29431164861421166,-4.992029475741073,40.03429976239578,42491.000065473505,25758.970770340624,25758.970770340624,68249.97083581414,77571.10358591744,77571.10358591744,25758.970770340624,103330.07435625806,103330.07435625806,103330.07435625806,128201.313889902,91703.2822212606,56623.48648468996,38977.55081841182,24871.239533643937,0.0,63848.79035205576,21140.553603597346,1538.8448171446848,0.0,0.8868351023544311,2.813821726560224,0.0014959135982669303,354766.1845571501,1556012.6662109485,4.386023059535108,1556012.6662109485,4.386023059535108,0.85,0.09573888893494831,4.027634451161993,1.2675859232665974,1.0,0.0,4.027634451159935,1.2844395568749745,1.2847438654299153,3.1357134943439284,19353.24340707811,1973.4816075905749,4632.441516551485,4632.441516551485,5.5605603823178535,5.0950666106852776,-2.3459478655037787,7.441014476189056,3.444532565945633,3.444532565945633,0.9841521616987523,0.0,0.0,0.00023690699303139986,1.0001135177065523,0.00023688010294538564,198.80586392106233,0.0,5.364088817601112e-06,15.20182770908155,0.03507848669668452,7.966127757507322e-05,0.00015724571545632665,0.0006333282608695171,0.0957388889346521,0.0719482051706858,0.023790683763966296,0.09573914382269712,0.0719482051709084,0.0237906837640399,0.3765592035428047,0.3765592035428047,0.12451461961732133,0.0,5.297500399100954,4.851419899082941,6.651718037363537,5.2863411243552605,4.841915777313488,6.635516732234237,24871.239533643937,21140.553603597346,0.85,1.0689313056596799,0.665494206408335,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506447685682375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90642994748,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.59293789719,1538.8448171446848,0.3765592035428047,0.12451461961732133,6.112874298809886,3.444532565945633
2024.0,-29.86013782673539,5.094985365737825,35.016807193926226,24.21055210232737,5.049324502596724,-26.369171562511134,-39.91110617117954,1.5583582383724668,0.29183476712449874,-4.9922068568409745,40.03431964871043,42490.26875625177,25759.749393694237,25759.749393694237,68250.018149946,77570.56416388904,77570.56416388904,25759.749393694237,103330.31355758327,103330.31355758327,103330.31355758327,128201.54970862887,91703.07322591102,56623.08452898245,38977.76521880952,24871.236151045596,0.0,63849.00136985512,21140.550728388756,1538.8477023604914,0.0,0.8868341279527074,2.8138334753026477,0.0014959135982669303,354763.731930123,1556013.5242681454,4.386055800581751,1556013.5242681454,4.386055800581751,0.85,0.095739660529283,4.027634451161993,1.2675856441305955,1.0,0.0,4.027634451161793,1.2844412510485297,1.2847455254643192,3.1357093583487052,19353.199300283093,1973.4771099491768,4632.441516551485,4632.441516551485,5.560728462875554,5.094985365737825,-2.3459602045407584,7.440945570278584,3.4446685833709236,3.4446685833709236,0.9841910238202639,0.0,0.0,0.00023688010294538564,1.0001131346865668,0.00023685330662077877,198.80676169628666,0.0,5.345906780970268e-06,15.15029981726974,0.035083832603465495,7.965263600020368e-05,0.00015722746694518197,0.0006332547625373485,0.09573966052884769,0.07194807783876675,0.023791582690080946,0.09573961788006534,0.07194807783909388,0.023791582690189123,0.37655802865800575,0.37655802865800575,0.12451915624031103,0.0,5.29488692501576,4.849174837934754,6.647928602594618,5.284041623965493,4.839858416618711,6.6324262212938265,24871.236151045596,21140.550728388756,0.85,1.0689285139261195,0.6654805532528282,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506513026581285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.85490205567,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.575798777363,1538.8477023604914,0.37655802865800575,0.12451915624031103,6.112874298809886,3.4446685833709236
2025.0,-29.861223062747484,5.0948987757789475,35.01683200664859,24.21021476564931,5.0491184521884005,-26.370169034936144,-39.912056644074596,1.558064424377026,0.28899077050414235,-4.992339050910421,40.034337113853425,42489.51327928739,25760.390795065283,25760.390795065283,68249.90407435267,77570.02884199923,77570.02884199923,25760.390795065283,103330.41963706451,103330.41963706451,103330.41963706451,128201.62360210213,91702.89249731232,56622.682783817225,38978.01079277233,24871.20396503763,0.0,63849.214757809954,21140.523370281982,1538.8479164577082,0.0,0.8868333921975124,2.813855299313301,0.0014959135982669303,354761.9041073583,1556014.2778566198,4.386080522856077,1556014.2778566198,4.386080522856077,0.85,0.09574039644140717,4.027634451161993,1.2675853067496794,1.0,0.0,4.027634451162996,1.2844426801413809,1.2847469204755768,3.135705869504947,19353.161158959505,1973.473220616572,4632.441516551485,4632.441516551485,5.5608669214764355,5.0948987757789475,-2.3459427548235117,7.440841530602459,3.4448025188295843,3.4448025188295843,0.9842292910941669,0.0,0.0,0.00023685330662077877,1.0001128296315278,0.00023682658556439354,198.80765705004234,0.0,5.3272905204545985e-06,15.097541334968332,0.03508915989398595,7.964407549840326e-05,0.0001572092311223755,0.0006331813153091678,0.09574039644114408,0.07194792885657547,0.023792467584568613,0.09574029432367612,0.07194792885677317,0.023792467584633995,0.3765568534963897,0.3765568534963897,0.12452365679168505,0.0,5.292236443081208,4.846974711999792,6.64385297391118,5.281329821414545,4.837923725672852,6.6272938711030065,24871.20396503763,21140.523370281982,0.85,1.0689231548615785,0.6654664969719166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506578147003801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80214357336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.558697256687,1538.8479164577082,0.3765568534963897,0.12452365679168505,6.112874298809886,3.4448025188295843
2026.0,-29.862304712829797,5.094806642940405,35.016855841960165,24.209853435773425,5.048897473623411,-26.37116477279701,-39.91300306571645,1.5577575335904352,0.28606390229657563,-4.99248877548035,40.034358269937954,42488.75649186208,25761.055940625112,25761.055940625112,68249.81243248719,77569.45685191215,77569.45685191215,25761.055940625112,103330.51279253727,103330.51279253727,103330.51279253727,128201.72006443852,91702.66760755143,56622.272054501256,38978.21728116686,24871.20727190125,0.0,63849.42455306811,21140.526181116064,1538.8505896529728,0.0,0.8868325538909969,2.8138761655332516,0.0014959135982669303,354759.8339025547,1556015.1907027338,4.386108691014156,1556015.1907027338,4.386108691014156,0.85,0.09574113874646242,4.027634451161993,1.2675849517853934,1.0,0.0,4.027634451160404,1.28444417022473,1.2847483765883836,3.13570223177338,19353.113697776254,1973.4683809227672,4632.441516551485,4632.441516551485,5.561010505708952,5.094806642940405,-2.345941489406102,7.440748132346507,3.4449347064682194,3.4449347064682194,0.9842670589909198,0.0,0.0,0.00023682658556439354,1.0001124577867282,0.00023679995556549332,198.80854945235941,0.0,5.3123506138496465e-06,15.055201639649898,0.0350944722445998,7.963555232960281e-05,0.00015719103323479073,0.0006331080208701929,0.0957411387461263,0.07194779172392293,0.02379334702220337,0.09574108010172036,0.07194779172417551,0.02379334702228691,0.376555679342682,0.376555679342682,0.12452810859704587,0.0,5.289567201833393,4.844783805605971,6.639673991955192,5.278552677776929,4.835736459374573,6.622667410559586,24871.20727190125,21140.526181116064,0.85,1.0689182073326553,0.6654524577045761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506643091824216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75980387804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.541618434354,1538.8505896529728,0.376555679342682,0.12452810859704587,6.112874298809886,3.4449347064682194
2027.0,-29.8633824302526,5.094709619483969,35.01687878145906,24.209523188788467,5.048712239971634,-26.372153395988597,-39.913940826058365,1.5574832057075612,0.2828465355499361,-4.992615536891929,40.03437984793469,42487.98091514426,25761.642814772287,25761.642814772287,68249.62372991655,77568.86594233291,77568.86594233291,25761.642814772287,103330.5087571052,103330.5087571052,103330.5087571052,128201.71697301841,91702.43668240025,56621.85532262,38978.42373308916,24871.20821591321,0.0,63849.631949002374,21140.52698352623,1538.852616615623,0.0,0.8868318308788343,2.8139035136471033,0.0014959135982669303,354758.0812111046,1556016.1217539995,4.386132985165366,1556016.1217539995,4.386132985165366,0.85,0.0957418598812245,4.027634451161993,1.2675845226412639,1.0,0.0,4.027634451162748,1.2844455078695516,1.2847496803434482,3.135698966196268,19353.06496287221,1973.463411345588,4632.441516551485,4632.441516551485,5.5611371935786345,5.094709619483969,-2.3459264380460234,7.440636057529993,3.445065077688224,3.445065077688224,0.9843043079109212,0.0,0.0,0.00023679995556549332,1.0001120498806328,0.0002367734251314703,198.8094386170994,0.0,5.294271453270393e-06,15.003965298568295,0.03509976651605307,7.962710799336024e-05,0.00015717284757213308,0.0006330347756687558,0.09574185988097277,0.07194764556564184,0.023794214315330922,0.09574205866555337,0.07194764556583101,0.023794214315393476,0.37655450508786936,0.37655450508786936,0.1245325124184118,0.0,5.286804800395998,4.8425729421878145,6.6351794802221775,5.275462072441883,4.833489325149003,6.616955595884974,24871.20821591321,21140.52698352623,0.85,1.068911779858473,0.6654381492610643,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506707822600589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.70856753696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.524575275613,1538.852616615623,0.37655450508786936,0.1245325124184118,6.112874298809886,3.445065077688224
2028.0,-29.8644568689307,5.094606608247039,35.01690070973935,24.20911743482577,5.04843904803146,-26.373147864171532,-39.914890740159876,1.557130043271988,0.2802745056259255,-4.992802345587204,40.03439627283368,42487.270008990105,25762.361348431554,25762.361348431554,68249.63135742166,77568.3255023832,77568.3255023832,25762.361348431554,103330.68685081476,103330.68685081476,103330.68685081476,128201.89557056283,91702.21929375618,56621.46651274841,38978.61420111974,24871.208719748065,0.0,63849.8229208678,21140.527411785853,1538.8560322117676,0.0,0.8868308210186268,2.813915412064813,0.0014959135982669303,354755.4982765285,1556016.8304587642,4.38616691782988,1556016.8304587642,4.38616691782988,0.85,0.09574259388056079,4.027634451161993,1.2675842869142073,1.0,0.0,4.027634451162847,1.2844472139178555,1.2847513527170493,3.1356948012497874,19353.019084739597,1973.4587330780234,4632.441516551485,4632.441516551485,5.561292302640823,5.094606608247039,-2.345958926124573,7.440565534371612,3.4451938200170997,3.4451938200170997,0.984341091433457,0.0,0.0,0.0002367734251314703,1.0001117099558547,0.00023674697813699387,198.81032508370086,0.0,5.274500694383669e-06,14.947934967883318,0.035105041016747454,7.961855505898962e-05,0.00015715487007248068,0.00063296236887181,0.09574259388008712,0.07194751760244941,0.0237950762776377,0.09574256698750269,0.07194751760280536,0.02379507627775543,0.37655332808084224,0.37655332808084224,0.12453685592445404,0.0,5.284140619118887,4.840414752635468,6.630922722424884,5.273076851213148,4.83142796449232,6.613532940059372,24871.208719748065,21140.527411785853,0.85,1.0689087022528905,0.6654250249314967,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450677231857733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.652537206275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.50757484615,1538.8560322117676,0.37655332808084224,0.12453685592445404,6.112874298809886,3.4451938200170997
2029.0,-29.865528080366914,5.094498722375391,35.01692152289176,24.20876567428934,5.048223025480209,-26.374133709696597,-39.91582427462561,1.5568286548100987,0.2772925668407993,-4.992944752151393,40.034407648707116,42486.50498099095,25762.94630459775,25762.94630459775,68249.4512855887,77567.77213942319,77567.77213942319,25762.94630459775,103330.71844402094,103330.71844402094,103330.71844402094,128201.8827782354,91702.01082655299,56621.0454402827,38978.8504291892,24871.164334214463,0.0,63850.01476340367,21140.489684082295,1538.8558687670566,0.0,0.8868300553293039,2.813937855468976,0.0014959135982669303,354753.5292836716,1556017.3213073239,4.386192646058458,1556017.3213073239,4.386192646058458,0.8500000000000001,0.09574328827926072,4.027634451161993,1.267583890189417,1.0,0.0,4.027634451162281,1.2844486777183124,1.2847527828925376,3.1356912277076425,19352.97508940565,1973.454246802491,4632.441516551485,4632.441516551485,5.561418576478088,5.094498722375391,-2.34596196642082,7.440460688796211,3.4453205943264327,3.4453205943264327,0.9843773126646951,0.0,0.0,0.00023674697813699387,1.0001113753773665,0.00023672061328935837,198.81120889459325,0.0,5.257935569345735e-06,14.900989403525813,0.0351102989523168,7.961015043272803e-05,0.00015713682770426585,0.0006328897008080074,0.09574328827897172,0.07194736514393259,0.023795923135039122,0.095743237783299,0.07194736514414976,0.02379592313511096,0.3765521505936825,0.3765521505936825,0.12454116260563496,0.0,5.281424322865746,4.838267554434651,6.626422138102441,5.270237318992201,4.8294089342369375,6.608143554037156,24871.164334214463,21140.489684082295,0.85,1.068902670398545,0.6654110439664699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450683661888247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60559164192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.490604176955,1538.8558687670566,0.3765521505936825,0.12454116260563496,6.112874298809886,3.4453205943264327
2030.0,-29.8665958266468,5.094385795034425,35.01694141375658,24.208400083612673,5.047994276653087,-26.375117709129356,-39.91676503848282,1.5565161591357004,0.27435245020967614,-4.993102565797121,40.034422411273454,42485.785100974885,25763.551280915963,25763.551280915963,68249.33638189084,77567.21437027716,77567.21437027716,25763.551280915963,103330.76565119313,103330.76565119313,103330.76565119313,128201.91805743442,91701.79140081248,56620.662896715294,38979.03167121909,24871.15240624129,0.0,63850.18407746038,21140.479545305097,1538.857944092891,0.0,0.8868291989902684,2.8139579559205994,0.0014959135982669303,354751.3472739004,1556017.9582857937,4.3862214202795,1556017.9582857937,4.3862214202795,0.8500000000000001,0.09574398732124627,4.027634451161993,1.2675835841288796,1.0,0.0,4.027634451161724,1.28445019328659,1.2847542649535435,3.1356875277944987,19352.928781360144,1973.4495246960118,4632.441516551485,4632.441516551485,5.56154917204331,5.094385795034425,-2.3459793838976815,7.440365178932106,3.4454457264355636,3.4454457264355636,0.9844130646958753,0.0,0.0,0.00023672061328935837,1.0001110160521518,0.00023669433641856246,198.8120898534188,0.0,5.241627230736431e-06,14.854771571907044,0.035115540579547536,7.960168154987615e-05,0.0001571189317394822,0.000632817622403708,0.09574398732089393,0.07194722287932723,0.023796764441566698,0.09574395836365904,0.071947222879592,0.023796764441654267,0.3765509719504323,0.3765509719504323,0.12454542219694574,0.0,5.278700590474045,4.8361379079787525,6.621838649776521,5.2674550160068065,4.827320285650728,6.603198522359605,24871.15240624129,21140.479545305097,0.85,1.0688980363642115,0.6653980049522317,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506900726593293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.559373810305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.473662345552,1538.857944092891,0.3765509719504323,0.12454542219694574,6.112874298809886,3.4454457264355636
2031.0,-29.867660094474164,5.0942682130168855,35.01696041316326,24.208047554735117,5.0477822166655955,-26.376096908371228,-39.91769371842963,1.5562190305626988,0.27123968077722793,-4.993249476862699,40.03443622723894,42485.0301874497,25764.10984210477,25764.10984210477,68249.14002955447,77566.64194687273,77566.64194687273,25764.10984210477,103330.7517889775,103330.7517889775,103330.7517889775,128201.88656143028,91701.56267388423,56620.25066926741,38979.23556068535,24871.13477245277,0.0,63850.370333138126,21140.464556584855,1538.859459534618,0.0,0.8868284015413245,2.8139815894326947,0.0014959135982669303,354749.31601807865,1556018.5544202982,4.386248215742862,1556018.5544202982,4.386248215742862,0.8500000000000001,0.09574466987631153,4.027634451161993,1.2675832066359,1.0,0.0,4.027634451161108,1.284451636824304,1.2847556750798634,3.1356840037356113,19352.88051037345,1973.444602425237,4632.441516551485,4632.441516551485,5.561669748026149,5.0942682130168855,-2.3459917313911336,7.4402599444080195,3.445569157891665,3.445569157891665,0.98444833082619,0.0,0.0,0.00023669433641856246,1.0001106553351224,0.00023666814782535205,198.81296794914044,0.0,5.224159597742226e-06,14.805268300001469,0.03512076473914528,7.959332226489995e-05,0.0001571010141536625,0.000632745456917779,0.09574466987599976,0.07194707472466479,0.02379759515133498,0.09574477067860243,0.07194707472489906,0.023797595151412464,0.3765497920156501,0.3765497920156501,0.12454963608646133,0.0,5.275924156107749,4.8340019259641736,6.6170618705775155,5.2644891576399,4.825179643358922,6.597669885190442,24871.13477245277,21140.464556584855,0.85,1.0688918431242582,0.6653842407770675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506964627466512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.50987053839,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.456754225734,1538.859459534618,0.3765497920156501,0.12454963608646133,6.112874298809886,3.445569157891665
2032.0,-29.86872073332851,5.094145465726119,35.01697846537806,24.207660171110206,5.047524111715437,-26.377077445857655,-39.91862637978045,1.5558808242446052,0.26853200447544623,-4.993427992597771,40.034446636915796,42484.307367217705,25764.72967489195,25764.72967489195,68249.03704210966,77566.11495864416,77566.11495864416,25764.72967489195,103330.84463353611,103330.84463353611,103330.84463353611,128201.95941686342,91701.35927558543,56619.85038648019,38979.45432122805,24871.11478332731,0.0,63850.569104555354,21140.447565828214,1538.8615954054885,0.0,0.8868274556212767,2.813996234174403,0.0014959135982669303,354746.84779473353,1556019.0035795802,4.386280000097242,1556019.0035795802,4.386280000097242,0.85,0.09574535409188761,4.027634451161993,1.2675829110154884,1.0,0.0,4.0276344511611475,1.2844532722517283,1.284757277254629,3.135680011232556,19352.83758479118,1973.440225234018,4632.441516551485,4632.441516551485,5.561803550640811,5.094145465726119,-2.3460303836751426,7.440175849401262,3.445690996974764,3.445690996974764,0.9844831419927897,0.0,0.0,0.00023666814782535205,1.000110278957621,0.0002366420511866179,198.81384305749987,0.0,5.206631942575173e-06,14.75559492525804,0.035125971371087854,7.958492795905227e-05,0.00015708321986629978,0.000632673788032963,0.09574535409146395,0.0719469350532367,0.023798419038227263,0.09574529972614006,0.07194693505355505,0.02379841903833256,0.37654860924352074,0.37654860924352074,0.12455379863256891,0.0,5.2732091177944085,4.831918020106798,6.612375574546036,5.261959997073234,4.823244117491356,6.593284022796297,24871.11478332731,21140.447565828214,0.85,1.0688869026421959,0.6653708488901582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450702832070117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46019716365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.439880199368,1538.8615954054885,0.37654860924352074,0.12455379863256891,6.112874298809886,3.445690996974764
2033.0,-29.869777696439865,5.094017994080353,35.01699548262143,24.207286233454965,5.047280672242338,-26.37805320778915,-39.91955827279014,1.5555561835918454,0.265682143262552,-4.9935932141460535,40.03445259543504,42483.59743682248,25765.29659749187,25765.29659749187,68248.89403431435,77565.58279487772,77565.58279487772,25765.29659749187,103330.87939236959,103330.87939236959,103330.87939236959,128201.9460745515,91701.15515649773,56619.46743542421,38979.65302341502,24871.0666821819,0.0,63850.719705596915,21140.406679854616,1538.8618321211968,0.0,0.8868265934447039,2.8140142917442597,0.0014959135982669303,354744.5633936492,1556019.2606792692,4.38630897058344,1556019.2606792692,4.38630897058344,0.8500000000000001,0.09574601641339212,4.027634451161993,1.2675826197909195,1.0,0.0,4.027634451161574,1.2844548440636707,1.2847588159168895,3.135676174040994,19352.794507092185,1973.4358325312096,4632.441516551485,4632.441516551485,5.561925931592172,5.094017994080353,-2.3460622752552647,7.440080269335618,3.445811081897078,3.445811081897078,0.9845174519705937,0.0,0.0,0.0002366420511866179,1.0001098977072322,0.0002366160476254895,198.8147151398384,0.0,5.188373037620425e-06,14.703849188616285,0.03513115974412547,7.957654138599108e-05,0.0001570655098006268,0.0006326024583623262,0.09574601641302644,0.07194678446947302,0.023799231943553413,0.09574583577266502,0.07194678446974781,0.023799231943644302,0.37654742593681256,0.37654742593681256,0.12455792240874278,0.0,5.270494986312315,4.829862916738534,6.607605796500479,5.259275357408626,4.8213294334684065,6.5882062319114425,24871.0666821819,21140.406679854616,0.85,1.0688821417988168,0.6653581609213799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507091797283718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.408451427014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.423043397837,1538.8618321211968,0.37654742593681256,0.12455792240874278,6.112874298809886,3.445811081897078
2034.0,-29.870831803273507,5.093886359234912,35.01701165231503,24.206943378690653,5.047072876707706,-26.37902283410157,-39.92048167912287,1.5552639075357455,0.2625566205624068,-4.993738741292987,40.03446194312065,42482.864646152695,25765.796181452926,25765.796181452926,68248.66082760562,77565.03226235803,77565.03226235803,25765.796181452926,103330.82844381095,103330.82844381095,103330.82844381095,128201.86391872879,91700.94594684143,56619.07513331692,38979.85645947168,24871.035474917837,0.0,63850.89193438952,21140.380153680162,1538.8626013583266,0.0,0.8868258191955436,2.814038256668513,0.0014959135982669303,354742.5513026368,1556019.664015626,4.386334986603171,1556019.664015626,4.386334986603171,0.85,0.09574666575498653,4.027634451161993,1.2675822988944132,1.0,0.0,4.027634451161137,1.2844562643580302,1.284760203145192,3.1356727067503543,19352.75035506945,1973.4313302778676,4632.441516551485,4632.441516551485,5.562033776226426,5.093886359234912,-2.346082411171688,7.4399687704066,3.445929537060149,3.445929537060149,0.9845512963028996,0.0,0.0,0.0002366160476254895,1.000109601656729,0.00023659011695670534,198.8155848722207,0.0,5.169890598362531e-06,14.651469955759413,0.03513632963472384,7.956823199468489e-05,0.0001570478156308046,0.0006325311927143655,0.09574666575469006,0.07194662975641514,0.023800035998274915,0.09574661543974325,0.0719466297566379,0.023800035998348616,0.37654624256052177,0.37654624256052177,0.12456200698019682,0.0,5.267720062253034,4.827812781896057,6.602575533245954,5.256295361855393,4.819336519353612,6.582172462865685,24871.035474917837,21140.380153680162,0.85,1.0688756062755562,0.6653448896188685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507155054409633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.356072194154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.406244879063,1538.8626013583266,0.37654624256052177,0.12456200698019682,6.112874298809886,3.445929537060149
2035.0,-29.871882816828265,5.093750177965833,35.01702702438849,24.206568707618885,5.046833109389658,-26.3799928735119,-39.92140134852377,1.5549431660734125,0.25959318953084676,-4.99390907821995,40.03447105001699,42482.129717846,25766.34175228948,25766.34175228948,68248.47147013548,77564.4824708983,77564.4824708983,25766.34175228948,103330.82422318778,103330.82422318778,103330.82422318778,128201.8422175188,91700.7232852291,56618.66643408276,38980.06316794038,24871.01799433103,0.0,63851.08116227141,21140.365295181375,1538.8647501762096,0.0,0.8868249195851993,2.814057207073599,0.0014959135982669303,354740.1961974109,1556020.0569624228,4.386365214999504,1556020.0569624228,4.386365214999504,0.85,0.09574731855121857,4.027634451161993,1.2675819444796073,1.0,0.0,4.027634451160474,1.2844578176026842,1.2847617234488033,3.1356689149038632,19352.703364119112,1973.4265385344754,4632.441516551485,4632.441516551485,5.562151547996368,5.093750177965833,-2.346123549709921,7.439873727675755,3.446046523871908,3.446046523871908,0.9845847211062594,0.0,0.0,0.00023659011695670534,1.0001092809545737,0.00023656426498800943,198.81645205904294,0.0,5.155421080450297e-06,14.610463341996143,0.035141485055804285,7.955995702791246e-05,0.00015703015992879287,0.0006324600820006836,0.09574731855082401,0.07194648481286788,0.023800833737956134,0.09574729679097717,0.07194648481316436,0.02380083373805421,0.37654505805991983,0.37654505805991983,0.1245660412052536,0.0,5.264950848296337,4.825775143090141,6.597531032405755,5.2535022677507754,4.817301834335865,6.5770227835527635,24871.01799433103,21140.365295181375,0.85,1.0688694729645771,0.6653314077780724,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45072181411174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.31506558039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.389468348947,1538.8647501762096,0.37654505805991983,0.1245660412052536,6.112874298809886,3.446046523871908
2036.0,-29.872929575071762,5.093609762983423,35.01704153378227,24.206208425480895,5.046601724293632,-26.380958244303052,-39.92232409128917,1.5546303935245516,0.2566556596693772,-4.994071403968191,40.03447666666424,42481.42596154844,25766.849797889205,25766.849797889205,68248.27575943765,77563.95693689992,77563.95693689992,25766.849797889205,103330.80673478913,103330.80673478913,103330.80673478913,128201.7868648028,91700.5265563053,56618.29025523861,38980.26255674077,24870.980130013668,0.0,63851.242686754435,21140.333110511616,1538.8655668411297,0.0,0.8868240733628496,2.814076753280961,0.0014959135982669303,354737.9518674234,1556020.2993110574,4.386393649508893,1556020.2993110574,4.386393649508893,0.85,0.09574795260841999,4.027634451161993,1.2675816433643927,1.0,0.0,4.027634451161432,1.284459333427584,1.28476320642482,3.1356652144168997,19352.66184605503,1973.4223048701679,4632.441516551485,4632.441516551485,5.562261219235155,5.093609762983423,-2.3461615281146484,7.439771291098071,3.446161919787794,3.446161919787794,0.9846176913679411,0.0,0.0,0.00023656426498800943,1.0001088394117834,0.0002365385202745986,198.81731574144754,0.0,5.139796694862241e-06,14.566183833239592,0.03514662485249915,7.955165520730934e-05,0.0001570126097807001,0.0006323893964196022,0.09574795260806432,0.07194633210377012,0.023801620504294206,0.09574792129225615,0.07194633210403738,0.02380162050438261,0.3765438720512053,0.3765438720512053,0.12457003093593688,0.0,5.262177267086997,4.823768324292871,6.592375661278595,5.250727063637555,4.815433486462496,6.57143958167012,24870.980130013668,21140.333110511616,0.85,1.0688637039415891,0.665318702878761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507281043218418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.27078607163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.372718650624,1538.8655668411297,0.3765438720512053,0.12457003093593688,6.112874298809886,3.446161919787794
