time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2037.0,-29.873973618125255,5.093465355097256,35.01705526433093,24.205856874492042,5.046381163210496,-26.381920088331476,-39.92323488984255,1.5543276334164506,0.25361628316579754,-4.994228722861386,40.034482999838794,42480.684607801646,25767.328946340116,25767.328946340116,68248.01355414177,77563.42302844425,77563.42302844425,25767.328946340116,103330.75197478436,103330.75197478436,103330.75197478436,128201.70088432754,91700.32474119097,56617.88020107386,38980.493933463455,24870.948909543175,0.0,63851.44284300663,21140.3065731117,1538.8666673760208,0.0,0.8868232500156603,2.8140982181887235,0.0014959135982669303,354735.7767732839,1556020.572576641,4.386421315409394,1556020.572576641,4.386421315409394,0.85,0.09574857618204573,4.027634451161993,1.2675812686188146,1.0,0.0,4.0276344511628075,1.2844608022184067,1.2847646424933274,3.13566162875957,19352.61925459117,1973.4179617495445,4632.441516551485,4632.441516551485,5.562364652478552,5.093465355097256,-2.346198410032297,7.439663765129552,3.44627581156471,3.44627581156471,0.9846502318756315,0.0,0.0,0.0002365385202745986,1.0001085580066562,0.0002365128449116064,198.81817719012585,0.0,5.118494814873214e-06,14.50581430535069,0.035151743347314024,7.954346163289426e-05,0.00015699505864170434,0.0006323187068475258,0.09574857618170927,0.0719461780419297,0.02380239813977958,0.09574863120816011,0.07194617804218251,0.02380239813986322,0.3765426853473221,0.3765426853473221,0.12457397498199008,0.0,5.2593799635955065,4.82177960562575,6.58706988942879,5.247845006027205,4.813526665189045,6.565542031756991,24870.948909543175,21140.3065731117,0.85,1.068856246865793,0.665305006689514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507343691160788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.21041654375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.356019166586,1538.8666673760208,0.3765426853473221,0.12457397498199008,6.112874298809886,3.44627581156471
2038.0,-29.875014036318248,5.093316471679629,35.017068142922106,24.205464880820386,5.046116875375114,-26.38288304261175,-39.92415344165636,1.553985881668357,0.25084143533126735,-4.9944154029199925,40.03448564575602,42479.99090706616,25767.866010115125,25767.866010115125,68247.85691718129,77562.90238629056,77562.90238629056,25767.866010115125,103330.76839640568,103330.76839640568,103330.76839640568,128201.68060536621,91700.11702497808,56617.4983767325,38980.687386939535,24870.912208960537,0.0,63851.59959590007,21140.275377616457,1538.8681518578533,0.0,0.8868222906228391,2.8141127957572767,0.0014959135982669303,354733.1957446681,1556020.6867434268,4.3864535527242525,1556020.6867434268,4.3864535527242525,0.85,0.09574920055086598,4.027634451161993,1.2675809839880094,1.0,0.0,4.027634451163313,1.284462453186606,1.284766260871308,3.135657598375015,19352.57541774771,1973.4134916355445,4632.441516551485,4632.441516551485,5.562480587838578,5.093316471679629,-2.346259600958122,7.439576072637751,3.4463882647906887,3.4463882647906887,0.9846823613687682,0.0,0.0,0.0002365128449116064,1.0001081820019115,0.0002364872612462582,198.81903565444128,0.0,5.104728868807179e-06,14.466801614199545,0.03515684807618283,7.953519910004849e-05,0.00015697764581155792,0.0006322485743329358,0.09574920055042088,0.07194603158903637,0.02380316896138452,0.0957491159852414,0.07194603158937081,0.023803168961495175,0.37654149784749924,0.37654149784749924,0.12457786991911458,0.0,5.25663557089473,4.819825249285373,6.58187422848215,5.245256838251237,4.811654099920702,6.560729694559143,24870.912208960537,21140.275377616457,0.85,1.06885116972956,0.6652925091291497,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507406177114819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1714038526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.339339184911,1538.8681518578533,0.37654149784749924,0.12457786991911458,6.112874298809886,3.4463882647906887
2039.0,-29.876051389029435,5.093163847594697,35.0170801578793,24.2051035509445,5.045891316660146,-26.38383936404276,-39.92506336709482,1.5536792916733246,0.24769698837826581,-4.994573746628318,40.03448624766427,42479.27495128838,25768.314890191898,25768.314890191898,68247.58984148028,77562.34888712039,77562.34888712039,25768.314890191898,103330.6637773123,103330.6637773123,103330.6637773123,128201.51890826959,91699.89089591157,56617.10889923625,38980.868885194795,24870.8551309573,0.0,63851.7240161521,21140.226861313706,1538.8678285389658,0.0,0.8868214827969365,2.8141355193594584,0.0014959135982669303,354731.00650448323,1556020.7127147357,4.3864806971562835,1556020.7127147357,4.3864806971562835,0.85,0.09574979918189891,4.027634451161993,1.2675806707842274,1.0,0.0,4.027634451161276,1.2844639395596935,1.2847677147329537,3.1356539698129957,19352.52769501893,1973.4086252715178,4632.441516551485,4632.441516551485,5.5625774870816995,5.093163847594697,-2.3463025129536113,7.439466360548309,3.4464991272181997,3.4464991272181997,0.9847140363480571,0.0,0.0,0.0002364872612462582,1.0001078641553913,0.00023646175549871896,198.8198915958828,0.0,5.086519673033165e-06,14.415196753375989,0.035161934595855864,7.952701494524333e-05,0.0001569602463010149,0.0006321784954648394,0.09574979918156733,0.0719458709907169,0.023803928190850424,0.0957497818092725,0.07194587099096605,0.023803928190932855,0.37654031046976005,0.37654031046976005,0.12458172871197638,0.0,5.253831925049099,4.817853947207766,6.576491081238942,5.242270735006571,4.809668743129805,6.554651807869789,24870.8551309573,21140.226861313706,0.85,1.068844904238078,0.6652799999659009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450746844663207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.11979899177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.322697019843,1538.8678285389658,0.37654031046976005,0.12458172871197638,6.112874298809886,3.4464991272181997
2040.0,-29.87708520746962,5.093007210150505,35.01709140051428,24.20472982283684,5.045643671385634,-26.38479471323126,-39.92597692469133,1.5533531771470752,0.24482540189092106,-4.994751031111258,40.03448778197687,42478.589290262025,25768.796493303005,25768.796493303005,68247.38578356503,77561.83488783543,77561.83488783543,25768.796493303005,103330.63138113843,103330.63138113843,103330.63138113843,128201.44754628114,91699.69389686442,56616.73921497379,38981.060757656254,24870.816165142707,0.0,63851.87692279896,21140.193740371302,1538.869004260736,0.0,0.886820575219783,2.814152461343132,0.0014959135982669303,354728.5554041132,1556020.7789176924,4.386511193453386,1556020.7789176924,4.386511193453386,0.85,0.09575040094205223,4.027634451161993,1.2675804031873126,1.0,0.0,4.02763445116353,1.2844655170685806,1.284769259851962,3.13565011877773,19352.48611994748,1973.4043857940765,4632.441516551485,4632.441516551485,5.562681450209867,5.093007210150505,-2.346361863676697,7.439369073827202,3.4466086130720446,3.4466086130720446,0.9847453180205842,0.0,0.0,0.00023646175549871896,1.0001074975528197,0.00023643633917086045,198.82074462758072,0.0,5.071049960823571e-06,14.371355588974001,0.035167005645816686,7.951879890487668e-05,0.00015694295659384228,0.0006321088588445805,0.09575040094164564,0.07194571891783029,0.023804682023815346,0.09575033341667713,0.07194571891813578,0.023804682023916446,0.3765391208587422,0.3765391208587422,0.12458554375148538,0.0,5.25105726610866,4.815922024340523,6.571105937406287,5.239576433002185,4.807858433891397,6.549221875828096,24870.816165142707,21140.193740371302,0.85,1.0688391488644964,0.6652676685075583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507530533186723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.07595782737,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.306081585983,1538.869004260736,0.3765391208587422,0.12458554375148538,6.112874298809886,3.4466086130720446
2041.0,-29.878115709368092,5.09284688948538,35.01710185221737,24.204369855020218,5.045408523623383,-26.38574582700436,-39.926878503151215,1.5530386412594617,0.24188466640549677,-4.994918742481184,40.03448722959407,42477.868233640445,25769.238479814972,25769.238479814972,68247.10671345542,77561.32590877626,77561.32590877626,25769.238479814972,103330.56438859123,103330.56438859123,103330.56438859123,128201.32876103919,91699.50564023359,56616.33791886439,38981.297468188,24870.76437244796,0.0,63852.06184063596,21140.149716580767,1538.8692414878412,0.0,0.8868197238985114,2.814171426257876,0.0014959135982669303,354726.236671954,1556020.7550833211,4.386539799485732,1556020.7550833211,4.386539799485732,0.85,0.09575098658523383,4.027634451161993,1.2675800839392473,1.0,0.0,4.027634451161579,1.2844670402567677,1.2847707507522088,3.135646400359841,19352.446389892993,1973.4003344560062,4632.441516551485,4632.441516551485,5.562776861346821,5.09284688948538,-2.346416629130342,7.439263518615722,3.4467166338557047,3.4467166338557047,0.9847761811016299,0.0,0.0,0.00023643633917086045,1.0001071535822965,0.00023641100688457845,198.8215949291255,0.0,5.053293230528455e-06,14.321033015317642,0.035172058939047214,7.951069136768558e-05,0.00015692564780317485,0.0006320391453629804,0.09575098658486916,0.07194556025781743,0.023805426327051737,0.09575090153235577,0.07194556025809143,0.023805426327142405,0.3765379305359054,0.3765379305359054,0.1245893200784209,0.0,5.248279180515908,4.814022223172685,6.5656097502755415,5.236803408886658,4.806105269022453,6.543300202608009,24870.76437244796,21140.149716580767,0.85,1.0688316828952016,0.6652544492558139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507592408716457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.02563525371,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.28950237693,1538.8692414878412,0.3765379305359054,0.1245893200784209,6.112874298809886,3.4467166338557047
2042.0,-29.879142703932846,5.092682859827346,35.01711155384988,24.20399528872224,5.0451655130350215,-26.386694570106997,-39.92778346929697,1.552717379209272,0.23886144876775006,-4.995093483388375,40.03448628553304,42477.176495436936,25769.683558964098,25769.683558964098,68246.86005440104,77560.78970521777,77560.78970521777,25769.683558964098,103330.47326418187,103330.47326418187,103330.47326418187,128201.19056396009,91699.28555971081,56615.96128838505,38981.47141258418,24870.717299778215,0.0,63852.18871236239,21140.109704811483,1538.8699263603785,0.0,0.8868188382225978,2.8141906529005647,0.0014959135982669303,354723.82076396095,1556020.7143487069,4.386569559939727,1556020.7143487069,4.386569559939727,0.85,0.09575156760771744,4.027634451161993,1.2675797383161265,1.0,0.0,4.027634451160388,1.2844685947254706,1.2847722730482434,3.1356426055888265,19352.399943660934,1973.39559825842,4632.441516551485,4632.441516551485,5.562872940087919,5.092682859827346,-2.3464789644725923,7.439161824299939,3.4468232824719762,3.4468232824719762,0.9848066521348503,0.0,0.0,0.00023641100688457845,1.000106789762937,0.00023638576330495346,198.82244234302476,0.0,5.036605561788476e-06,14.273740162108542,0.035177095544609,7.950255413488126e-05,0.0001569084527496972,0.0006319698899732042,0.09575156760732549,0.07194540405789449,0.023806163549431002,0.09575150269617473,0.07194540405818899,0.023806163549528452,0.37653674030438133,0.37653674030438133,0.12459305510857499,0.0,5.245489590998261,4.812122542837301,6.560067323677401,5.233954932156109,4.804192755534132,6.537559199018574,24870.717299778215,21140.109704811483,0.85,1.068825696200259,0.6652422939922332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450765408624768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.9783424005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.272955148648,1538.8699263603785,0.37653674030438133,0.12459305510857499,6.112874298809886,3.4468232824719762
2043.0,-29.88016673594342,5.0925152972427865,35.017120509059744,24.203625332471006,5.044926342426617,-26.387640262364236,-39.928684174641944,1.5523998688474592,0.2358136179407211,-4.995265617481932,40.034483947587226,42476.47992258463,25770.107510147172,25770.107510147172,68246.5874327318,77560.2565797802,77560.2565797802,25770.107510147172,103330.36408992737,103330.36408992737,103330.36408992737,128201.02863391148,91699.06891703143,56615.58033651929,38981.65397834682,24870.664543984116,0.0,63852.318522330934,21140.064862386498,1538.8702427175185,0.0,0.8868179708502373,2.814210506931855,0.0014959135982669303,354721.4409095057,1556020.6134703564,4.386598705397452,1556020.6134703564,4.386598705397452,0.85,0.09575213720810694,4.027634451161993,1.2675794663233684,1.0,0.0,4.027634451162032,1.28447013147231,1.2847737777320936,3.1356388540894766,19352.354222958194,1973.3909360442349,4632.441516551485,4632.441516551485,5.562964457958477,5.0925152972427865,-2.3465417314228065,7.439057028665593,3.4469285450076113,3.4469285450076113,0.9848367271450318,0.0,0.0,0.00023638576330495346,1.0001064825859443,0.00023636059501758066,198.82328731873778,0.0,5.018990154521135e-06,14.223818097912895,0.035182114534763526,7.949445597859669e-05,0.00015689130732635679,0.0006319008344754786,0.09575213720772825,0.071945244890064,0.02380689231766425,0.09575210425216649,0.07194524489034854,0.023806892317758403,0.3765355488867039,0.3765355488867039,0.12459675063198482,0.0,5.242681682131547,4.810225327532521,6.554443936716837,5.231079235422669,4.802310349458821,6.531617101418931,24870.664543984116,21140.064862386498,0.85,1.0688192537419618,0.6652300324494783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507715554356169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.928420336306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.25644383389,1538.8702427175185,0.3765355488867039,0.12459675063198482,6.112874298809886,3.4469285450076113
2044.0,-29.881187788054824,5.09234428329965,35.01712874722413,24.203255480993562,5.044686162709226,-26.38858337323509,-39.92958072395993,1.5520817478893865,0.23277824254290636,-4.995439430236546,40.03448097247722,42475.77889697911,25770.521673176394,25770.521673176394,68246.3005701555,77559.72798659299,77559.72798659299,25770.521673176394,103330.24965976938,103330.24965976938,103330.24965976938,128200.86221419724,91698.85519524224,56615.19331590828,38981.84653259329,24870.612554427862,0.0,63852.459087021154,21140.020671263683,1538.8706595248327,0.0,0.886817097237274,2.814230003049532,0.0014959135982669303,354719.03785929433,1556020.485099474,4.386628060591147,1556020.485099474,4.386628060591147,0.85,0.09575269864509739,4.027634451161993,1.2675791580649096,1.0,0.0,4.027634451161683,1.2844716709223378,1.2847752852164092,3.135635096000115,19352.309118685946,1973.3863366884661,4632.441516551485,4632.441516551485,5.563053862871144,5.09234428329965,-2.346608020653608,7.438952303953258,3.447032468394315,3.447032468394315,0.9848664195412329,0.0,0.0,0.00023636059501758066,1.0001061735975805,0.00023633550242705198,198.8241298418975,0.0,5.0040416316415095e-06,14.181453984072037,0.035187118576395164,7.9486395946065e-05,0.00015687419907151566,0.0006318319286788812,0.09575269864471384,0.07194508526227963,0.0238076133824342,0.09575269920571637,0.0719450852625678,0.02380761338252959,0.3765343554031953,0.3765343554031953,0.12460040594345285,0.0,5.239863579049484,4.808337073612336,6.54875268216324,5.228217672779465,4.800454766063467,6.525651171759989,24870.612554427862,21140.020671263683,0.85,1.0688124082605215,0.6652175891783761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45077768456436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.886056222465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.239957635815,1538.8706595248327,0.3765343554031953,0.12460040594345285,6.112874298809886,3.447032468394315
2045.0,-29.882205323201248,5.092169840645369,35.017136264245444,24.202886537555628,5.044439796295959,-26.389523937049802,-39.93047681925816,1.5517584101447317,0.2298798353139091,-4.995617637835269,40.03447644392712,42475.09145052073,25770.933118513753,25770.933118513753,68246.02456903449,77559.22817685586,77559.22817685586,25770.933118513753,103330.16129536962,103330.16129536962,103330.16129536962,128200.71810676316,91698.66633236558,56614.81579910906,38982.056148062795,24870.556811393544,0.0,63852.61295945634,21139.973289684513,1538.870982594517,0.0,0.8868162068800884,2.814247193273588,0.0014959135982669303,354716.57406138,1556020.2897003344,4.386657978465594,1556020.2897003344,4.386657978465594,0.85,0.09575325193676643,4.027634451161993,1.2675788926659153,1.0,0.0,4.027634451161894,1.2844732346127437,1.2847768170439902,3.135631278744618,19352.269260688132,1973.3822723038074,4632.441516551485,4632.441516551485,5.563142681118691,5.092169840645369,-2.3466798099037818,7.43884965054915,3.447135071350207,3.447135071350207,0.9848957346714877,0.0,0.0,0.00023633550242705198,1.0001058087514156,0.00023631049870823724,198.82496946928302,0.0,4.989012477344398e-06,14.138861360794024,0.03519210758887251,7.947834075011553e-05,0.00015685716167693645,0.0006317633082815159,0.09575325193636502,0.0719449251482232,0.023808326788141824,0.09575320806092122,0.07194492514852478,0.02380832678824164,0.37653315954586897,0.37653315954586897,0.12460402121914219,0.0,5.237066631460493,4.806488606194307,6.543026504454929,5.225497473149176,4.7987571163538405,6.519776803145589,24870.556811393544,21139.973289684513,0.85,1.0688055101577092,0.6652052199882657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507837959067535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.84346359919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.22349700065,1538.870982594517,0.37653315954586897,0.12460402121914219,6.112874298809886,3.447135071350207
2046.0,-29.88321958420862,5.091992356374649,35.01714311891461,24.202535265963547,5.044214287700635,-26.390459467792507,-39.93136837435884,1.5514541712846157,0.22680917411366863,-4.99578273239718,40.03447218551383,42474.3993138911,25771.29811248632,25771.29811248632,68245.69742637742,77558.71546066341,77558.71546066341,25771.29811248632,103330.01357314974,103330.01357314974,103330.01357314974,128200.51438790465,91698.47168602822,56614.44078371012,38982.25655813122,24870.500814754912,0.0,63852.75737288613,21139.925692541674,1538.8710034482742,0.0,0.8868153822608272,2.8142681702467582,0.0014959135982669303,354714.2915689124,1556020.1059571495,4.386685687443897,1556020.1059571495,4.386685687443897,0.85,0.09575379104012366,4.027634451161993,1.2675785420974721,1.0,0.0,4.027634451160792,1.284474708819008,1.2847782594803636,3.1356276799448577,19352.22818213724,1973.3780834573727,4632.441516551485,4632.441516551485,5.563221471961761,5.091992356374649,-2.346744085973565,7.438736442348214,3.447236354954998,3.447236354954998,0.9849246728442852,0.0,0.0,0.00023631049870823724,1.0001054691482063,0.00023628557786960588,198.82580640120193,0.0,4.971363629959163e-06,14.088844527304268,0.035197078952502465,7.947032711592926e-05,0.00015684017159230799,0.0006316948784313382,0.09575379103977996,0.07194475978432716,0.023809031255452803,0.09575383405024147,0.07194475978458541,0.023809031255538248,0.37653196294436697,0.37653196294436697,0.12460759855336745,0.0,5.234242856838705,4.804656337128733,6.537143161239328,5.222591906510843,4.797014499741351,6.513290384735342,24870.500814754912,21139.925692541674,0.85,1.0687979694884198,0.6651928759450418,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507898862478077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.793446765696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.207072786947,1538.8710034482742,0.37653196294436697,0.12460759855336745,6.112874298809886,3.447236354954998
2047.0,-29.884231035340264,5.091811353953951,35.017149280790505,24.202142923045926,5.043948964890286,-26.39139645085965,-39.932263910863526,1.5511143804097727,0.22391813625620216,-4.9959755865931905,40.034465715729674,42473.735798005146,25771.720290483678,25771.720290483678,68245.45608848882,77558.19771627345,77558.19771627345,25771.720290483678,103329.91800675713,103329.91800675713,103329.91800675713,128200.36504806133,91698.2547589487,56614.07726732914,38982.41943513283,24870.447041304193,0.0,63852.866476437026,21139.879985108564,1538.871808501728,0.0,0.8868144243934554,2.814283557761696,0.0014959135982669303,354711.6253039851,1556019.8267971592,4.386717873888859,1556019.8267971592,4.386717873888859,0.85,0.09575433341954345,4.027634451161993,1.2675783135136593,1.0,0.0,4.027634451161001,1.2844763490952649,1.2847798681323608,3.1356236757484104,19352.18240141413,1973.3734151228127,4632.441516551485,4632.441516551485,5.563312607056687,5.091811353953951,-2.346830999443814,7.438642353397766,3.44733643026774,3.44733643026774,0.9849532657907829,0.0,0.0,0.00023628557786960588,1.0001051778167604,0.00023626072848199791,198.8266410206919,0.0,4.954905837075325e-06,14.04220314227147,0.03520203385833954,7.946227844736044e-05,0.00015682329942224543,0.0006316269234979283,0.09575433341908471,0.07194460311500271,0.02380973030408199,0.09575430426864226,0.07194460311534738,0.02380973030419607,0.37653076549791287,0.37653076549791287,0.12461113218226222,0.0,5.231454679475462,4.8028386883804615,6.53135995631493,5.219893722849406,4.795202725282138,6.5078537677787835,24870.447041304193,21139.879985108564,0.85,1.0687923636705134,0.6651813480241924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507959570404432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.746805380666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.190680247326,1538.871808501728,0.37653076549791287,0.12461113218226222,6.112874298809886,3.44733643026774
2048.0,-29.885238685178052,5.091627387449495,35.017154711764434,24.2017829901539,5.043710993642055,-26.39232727684541,-39.93314715391023,1.5507995853093055,0.22094230683660498,-4.996147465158501,40.03445675036364,42473.0378465927,25772.075980534784,25772.075980534784,68245.11382712748,77557.70043442977,77557.70043442977,25772.075980534784,103329.77641496455,103329.77641496455,103329.77641496455,128200.14901410435,91698.06783320273,56613.688575686785,38982.643619462164,24870.37259913979,0.0,63853.01621860196,21139.816709268824,1538.8709620259563,0.0,0.886813582283374,2.8143025031090207,0.0014959135982669303,354709.2490464618,1556019.4399571938,4.386746170673937,1556019.4399571938,4.386746170673937,0.8500000000000001,0.09575485382081575,4.027634451161993,1.267577998661436,1.0,0.0,4.027634451161918,1.2844778723499217,1.2847813598268092,3.1356199572309733,19352.142952232236,1973.3693924257761,4632.441516551485,4632.441516551485,5.5633893894725786,5.091627387449495,-2.34690462046058,7.438532007910075,3.4474351484647867,3.4474351484647867,0.984981470989939,0.0,0.0,0.00023626072848199791,1.0001047833768462,0.00023623597487881757,198.82747250960378,0.0,4.940720269512456e-06,14.0020012437983,0.03520697457860905,7.945434100486223e-05,0.00015680638747713567,0.0006315588083651682,0.09575485382044946,0.07194443459405514,0.02381041922639432,0.09575480527358116,0.07194443459433035,0.023810419226485392,0.37652956704095025,0.37652956704095025,0.12461463299972012,0.0,5.228655257163894,4.801047343476625,6.525451794437288,5.21708977199512,4.7935563538795805,6.501486625407608,24870.37259913979,21139.816709268824,0.85,1.0687844970939056,0.6651688575083984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450802011063041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.70660348219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.174310190183,1538.8709620259563,0.37652956704095025,0.12461463299972012,6.112874298809886,3.4474351484647867
2049.0,-29.886243505430894,5.091440337079976,35.01715949260606,24.20140898264947,5.043461981564482,-26.393256659956386,-39.934033959265776,1.5504751360899522,0.21797158595632027,-4.996329892173071,40.034448675798274,42472.36682164557,25772.4460443423,25772.4460443423,68244.81286598787,77557.19088705222,77557.19088705222,25772.4460443423,103329.63693139452,103329.63693139452,103329.63693139452,128199.94874035583,91697.86303057503,56613.321472660085,38982.823953238825,24870.311808961313,0.0,63853.13576220014,21139.765037617115,1538.8711567301698,0.0,0.8868126832689021,2.814320152356476,0.0014959135982669303,354706.726968062,1556019.0915537914,4.386776379614296,1556019.0915537914,4.386776379614296,0.85,0.095755374165698,4.027634451161993,1.2675777041399852,1.0,0.0,4.02763445116234,1.284479440552285,1.2847828966025467,3.135616128997938,19352.099730277594,1973.3649850129857,4632.441516551485,4632.441516551485,5.563469274735281,5.091440337079976,-2.346988060351408,7.438428397431384,3.447532670825866,3.447532670825866,0.9850093345216759,0.0,0.0,0.00023623597487881757,1.0001044899797777,0.00023621129316557144,198.82830166970848,0.0,4.9216963558538256e-06,13.94808747248974,0.035211896274964904,7.944637228637694e-05,0.00015678960259244063,0.0006314912049853116,0.09575537416528766,0.07194427141961414,0.023811102745673527,0.09575532082023382,0.07194427141992245,0.02381110274577555,0.3765283681595816,0.3765283681595816,0.12461809613183673,0.0,5.225861985058316,4.7992707908057355,6.519524112776594,5.214301478129414,4.791818984190115,6.495460407131816,24870.311808961313,21139.765037617115,0.85,1.0687777828193603,0.6651571033225343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508080423810148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.652689710885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.157982570589,1538.8711567301698,0.3765283681595816,0.12461809613183673,6.112874298809886,3.447532670825866
2050.0,-29.887245445937364,5.091250273591973,35.01716359060818,24.2010302603245,5.043209327121181,-26.394183815049686,-39.934916608594335,1.5501476962333984,0.21498524013662745,-4.9965139103485425,40.03443834829573,42471.69112926753,25772.807618560448,25772.807618560448,68244.49874782798,77556.67694099802,77556.67694099802,25772.807618560448,103329.48455955846,103329.48455955846,103329.48455955846,128199.7260144925,91697.65119272926,56612.947051791074,38983.00460104243,24870.24145493403,0.0,63853.24605597646,21139.705236693924,1538.8708544651922,0.0,0.8868117843076314,2.814337821696335,0.0014959135982669303,354704.1829059033,1556018.645940168,4.386806586808569,1556018.645940168,4.386806586808569,0.85,0.09575588495303076,4.027634451161993,1.2675774579728025,1.0,0.0,4.027634451160141,1.2844810225939776,1.2847844473131511,3.135612266990356,19352.055023596524,1973.360426200234,4632.441516551485,4632.441516551485,5.563547327359768,5.091250273591973,-2.347074737687466,7.438325011279439,3.44762895627681,3.44762895627681,0.9850368446505172,0.0,0.0,0.00023621129316557144,1.0001041913589872,0.0002361866845539331,198.82912845956199,0.0,4.907423127026268e-06,13.907637141992442,0.03521680369809193,7.943844164707337e-05,0.00015677285151849808,0.0006314237377828066,0.09575588495262091,0.07194410609658095,0.02381177885603996,0.09575580613140244,0.07194410609688888,0.02381177885614189,0.3765271686418536,0.3765271686418536,0.12462152399270557,0.0,5.223067414601019,4.797499702222751,6.513575160227617,5.211499150485167,4.790066743699867,6.489423319292712,24870.24145493403,21139.705236693924,0.85,1.0687710173418898,0.6651453724378404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450814056810084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.61223938039,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.141678048683,1538.8708544651922,0.3765271686418536,0.12462152399270557,6.112874298809886,3.44762895627681
2051.0,-29.888243993278813,5.091057155449837,35.01716697911119,24.200642632227414,5.042945939898436,-26.395108989265935,-39.935798943601526,1.5498109358856045,0.21206984862925538,-4.99670481000171,40.03442587860018,42471.02882664186,25773.174177056248,25773.174177056248,68244.2030036981,77556.17053170438,77556.17053170438,25773.174177056248,103329.34470876063,103329.34470876063,103329.34470876063,128199.50923676438,91697.44117615806,56612.580161110476,38983.17890560842,24870.16452800375,0.0,63853.34343361217,21139.639848803185,1538.8703503601537,0.0,0.8868108580793587,2.814353759731614,0.0014959135982669303,354701.5437220409,1556018.107894801,4.386837710281189,1556018.107894801,4.386837710281189,0.85,0.0957563894809719,4.027634451161993,1.2675771392742172,1.0,0.0,4.027634451162798,1.2844826480706804,1.2847860415628496,3.1356082989611296,19352.01070128086,1973.355906581846,4632.441516551485,4632.441516551485,5.563626455934731,5.091057155449837,-2.34716854752326,7.438225702973098,3.4477240210197295,3.4477240210197295,0.985064006005637,0.0,0.0,0.0002361866845539331,1.0001038393373232,0.00023616216163156847,198.82995245544035,0.0,4.892908804653474e-06,13.866503552387945,0.035221696606896585,7.943051456344241e-05,0.00015675616999049068,0.000631356550685906,0.09575638948053435,0.07194394080833362,0.023812448672200726,0.0957562170311005,0.07194394080866236,0.023812448672309538,0.3765259677621577,0.3765259677621577,0.12462491839435452,0.0,5.220289395630232,4.795742945910888,6.507650096594432,5.208774658630944,4.788354281193449,6.483580460902203,24870.16452800375,21139.639848803185,0.85,1.0687647558291302,0.6651339858311203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508200540495997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.57110579078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.12539772369,1538.8703503601537,0.3765259677621577,0.12462491839435452,6.112874298809886,3.4477240210197295
2052.0,-29.889239078267778,5.090861338041786,35.01716969474083,24.200273129995935,5.0427008035818055,-26.3960292215283,-39.936676738411165,1.549490946842277,0.20904096810312467,-4.996883619570316,40.03441305671853,42470.362707978136,25773.49808896615,25773.49808896615,68243.86079694428,77555.66343190988,77555.66343190988,25773.49808896615,103329.16152087603,103329.16152087603,103329.16152087603,128199.24521999196,91697.23646117726,56612.21542731251,38983.356704294165,24870.08369911593,0.0,63853.440403410095,21139.57114424854,1538.8693584134437,0.0,0.8868099946389013,2.8143725956691137,0.0014959135982669303,354699.0716973306,1556017.5546533705,4.38686672397367,1556017.5546533705,4.38686672397367,0.85,0.0957568809257371,4.027634451161993,1.2675768612371758,1.0,0.0,4.027634451162106,1.2844841949524923,1.2847875573090874,3.1356045228029905,19351.967497823396,1973.3515010552428,4632.441516551485,4632.441516551485,5.563696378438608,5.090861338041786,-2.3472554258379406,7.4381167638797265,3.4478178475028383,3.4478178475028383,0.9850908135722395,0.0,0.0,0.00023616216163156847,1.00010348011184,0.00023613772607326478,198.8307736001885,0.0,4.875891487824843e-06,13.818276476495605,0.03522657249838441,7.94226289955602e-05,0.00015673953263600827,0.0006312895415038164,0.09575688092534934,0.07194376982691912,0.023813111098430217,0.09575670295176193,0.07194376982721046,0.023813111098526647,0.37652476548165287,0.37652476548165287,0.12462828351192008,0.0,5.217492273572134,4.7939950877736806,6.501621261198295,5.205924587673451,4.786664934079511,6.47716010447499,24870.08369911593,21139.57114424854,0.85,1.0687577735169258,0.6651225437448787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450826031025987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.52287871489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.109151977085,1538.8693584134437,0.37652476548165287,0.12462828351192008,6.112874298809886,3.4478178475028383
2053.0,-29.890231612710327,5.090663150829948,35.01717188315743,24.199926328752213,5.0424777984617455,-26.39694494471376,-39.93754629101602,1.5491911304649795,0.20590956881557076,-4.9970510712231695,40.034403131771825,42469.67339931029,25773.78246542062,25773.78246542062,68243.4558647309,77555.15879427882,77555.15879427882,25773.78246542062,103328.94125969944,103328.94125969944,103328.94125969944,128198.96021970786,91697.04213934431,56611.83569102073,38983.562720359536,24870.018960008434,0.0,63853.58168036797,21139.51611600717,1538.8690420282412,0.0,0.8868091784994058,2.8143941005517914,0.0014959135982669303,354696.7567069492,1556017.126409643,4.386894148274454,1556017.126409643,4.386894148274454,0.85,0.09575736393870637,4.027634451161993,1.2675765738589693,1.0,0.0,4.027634451160828,1.2844856473307276,1.2847889786415794,3.135600977349779,19351.926487756566,1973.3473191922385,4632.441516551485,4632.441516551485,5.563757766467675,5.090663150829948,-2.347335721379316,7.437998872209263,3.447910537843826,3.447910537843826,0.9851172965268075,0.0,0.0,0.00023613772607326478,1.0001032157035734,0.00023611335546715715,198.83159264617558,0.0,4.85854096087651e-06,13.76910508312403,0.035231431039345285,7.941481818413005e-05,0.00015672290788913473,0.0006312225831005667,0.0957573639383567,0.07194359726037373,0.023813766677982958,0.09575732682385761,0.07194359726063647,0.02381376667806991,0.3765235614491526,0.3765235614491526,0.12463161495668956,0.0,5.214657363366996,4.792259187329137,6.495403856057806,5.202960640038725,4.784998393750243,6.470210605827617,24870.018960008434,21139.51611600717,0.85,1.0687490673011475,0.6651102770068692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508319873246285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.47370732152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.09294230803,1538.8690420282412,0.3765235614491526,0.12463161495668956,6.112874298809886,3.447910537843826
2054.0,-29.891220988432664,5.090462237374424,35.01717354417071,24.199552565719955,5.042225586168387,-26.397860745684003,-39.938419580552704,1.5488653434198087,0.20297008935375516,-4.997239590932578,40.03439214684929,42469.013414562236,25774.109614662873,25774.109614662873,68243.12302922511,77554.66321329212,77554.66321329212,25774.109614662873,103328.77282795499,103328.77282795499,103328.77282795499,128198.7328722029,91696.84377347285,56611.47200727473,38983.7464068868,24869.96004424791,0.0,63853.70645113471,21139.466037610724,1538.869561334208,0.0,0.8868082589871084,2.814410634531003,0.0014959135982669303,354694.1504684873,1556016.6524299572,4.386925046197516,1556016.6524299572,4.386925046197516,0.8500000000000001,0.09575784842602321,4.027634451161993,1.2675763013167307,1.0,0.0,4.027634451162973,1.2844872210164335,1.2847905213935493,3.1355971357775494,19351.884624227794,1973.3430503003365,4632.441516551485,4632.441516551485,5.563828387810887,5.090462237374424,-2.347433339025111,7.437895576399535,3.4480021869316575,3.4480021869316575,0.9851434819804735,0.0,0.0,0.00023611335546715715,1.0001028880396476,0.00023608906472610526,198.83240909148125,0.0,4.845646426131248e-06,13.732561971655956,0.035236276685771416,7.940697452019508e-05,0.00015670638094696207,0.0006311560186188998,0.09575784842559426,0.07194343179940313,0.023814416626191135,0.09575782240340466,0.0719434317997254,0.02381441662629781,0.37652235557525066,0.37652235557525066,0.12463490400410075,0.0,5.2118471711856955,4.7905482446912515,6.489211124959638,5.200209680286321,4.783347362347968,6.464075670377326,24869.96004424791,21139.466037610724,0.85,1.0687417664853878,0.6650986414870447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508379284029171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.43716421005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.076750565422,1538.869561334208,0.37652235557525066,0.12463490400410075,6.112874298809886,3.4480021869316575
2055.0,-29.892207299876898,5.090258734473884,35.01717458406574,24.199178942386084,5.041972175019545,-26.398773908051233,-39.9392887140624,1.5485387831937318,0.2000426972117566,-4.99742604632273,40.034377377468026,42468.34929802374,25774.420348064752,25774.420348064752,68242.76964608849,77554.17304950705,77554.17304950705,25774.420348064752,103328.5933975718,103328.5933975718,103328.5933975718,128198.47375125313,91696.6491036068,56611.10249733047,38983.940673640376,24869.88035368133,0.0,63853.821027321705,21139.398300629127,1538.8688563060666,0.0,0.8868073636731935,2.814427251736947,0.0014959135982669303,354691.5727835116,1556016.0151578407,4.386955131035959,1556016.0151578407,4.386955131035959,0.85,0.09575831857313875,4.027634451161993,1.2675759529462085,1.0,0.0,4.02763445116262,1.2844887981563846,1.2847920677030946,3.1355932857825004,19351.843540711365,1973.3388609475576,4632.441516551485,4632.441516551485,5.563895465484889,5.090258734473884,-2.3475313009681096,7.437790035441994,3.4480926832906245,3.4480926832906245,0.9851693380830355,0.0,0.0,0.00023608906472610526,1.0001025701898028,0.0002360648515094802,198.83322301398474,0.0,4.829786561965006e-06,13.687615116608827,0.03524110647233338,7.939916889572456e-05,0.0001566898958303807,0.0006310896225954252,0.09575831857272513,0.07194326075987656,0.02381505781284857,0.09575824724088977,0.07194326076018732,0.02381505781295143,0.37652114858506724,0.37652114858506724,0.12463815648558046,0.0,5.209049947362075,4.78885923758304,6.4830047062362155,5.1974687435345,4.781750013675207,6.457818548164369,24869.88035368133,21139.398300629127,0.85,1.0687343145352077,0.665087047490117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450843850620067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.392217355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.060589018029,1538.8688563060666,0.37652114858506724,0.12463815648558046,6.112874298809886,3.4480926832906245
2056.0,-29.893189955693583,5.0900529030620785,35.01717505406723,24.198818869795673,5.041732348005685,-26.39968242142556,-39.940153307374544,1.5482248137375538,0.19703952948395909,-4.997604290154275,40.0343628578921,42467.682392653434,25774.699769416628,25774.699769416628,68242.38216207006,77553.68278218119,77553.68278218119,25774.699769416628,103328.38255159781,103328.38255159781,103328.38255159781,128198.18445054401,91696.45835364462,56610.73405610544,38984.138108376865,24869.801898946193,0.0,63853.94000732306,21139.331614104263,1538.8680470101172,0.0,0.8868065092336702,2.814445820535848,0.0014959135982669303,354689.1086344004,1556015.3886645655,4.386983842428736,1556015.3886645655,4.386983842428736,0.85,0.09575877792079154,4.027634451161993,1.2675757128233092,1.0,0.0,4.027634451162398,1.2844903162655334,1.2847935550674094,3.135589579897922,19351.80328445926,1973.334755952263,4632.441516551485,4632.441516551485,5.56395578386147,5.0900529030620785,-2.3476249686069424,7.43767787166902,3.4481820636445857,3.4481820636445857,0.9851948753270244,0.0,0.0,0.0002360648515094802,1.000102190831819,0.00023604073031090653,198.83403392563375,0.0,4.814391901098945e-06,13.643986647714408,0.03524592086423448,7.939140475022247e-05,0.0001566734467592577,0.0006310233717498806,0.09575877792041254,0.07194308648368256,0.02381569143672999,0.09575873640326084,0.0719430864839673,0.023815691436824247,0.37651994089198576,0.37651994089198576,0.12464137475544498,0.0,5.206243960410234,4.787188437206794,6.476708075397255,5.194643819638259,4.78016760523019,6.4511770918612115,24869.801898946193,21139.331614104263,0.85,1.068726254859821,0.6650753639913692,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508497545409558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.34858888611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.044455879146,1538.8680470101172,0.37651994089198576,0.12464137475544498,6.112874298809886,3.4481820636445857
2057.0,-29.894170108572684,5.089844587093048,35.017174968685055,24.198440147470706,5.04147726252412,-26.400590207616112,-39.94102160269392,1.5478973615676204,0.19405828134216563,-4.997793948093413,40.0343476211606,42467.041438390894,25774.997916283686,25774.997916283686,68242.03935467458,77553.17876726351,77553.17876726351,25774.997916283686,103328.1766835472,103328.1766835472,103328.1766835472,128197.90385863632,91696.24666968295,56610.384703693475,38984.29107332164,24869.72717508912,0.0,63854.018248410764,21139.268098825753,1538.8677277846753,0.0,0.8868055993026793,2.814462771842614,0.0014959135982669303,354686.48670460616,1556014.7312275355,4.3870144185206374,1556014.7312275355,4.3870144185206374,0.8500000000000001,0.09575923524259228,4.027634451161993,1.267575466656126,1.0,0.0,4.027634451161081,1.2844918972335735,1.2847951054235829,3.135585720576642,19351.75861025419,1973.330200451142,4632.441516551485,4632.441516551485,5.564020144494191,5.089844587093048,-2.347728776645461,7.437573363738509,3.448270402392814,3.448270402392814,0.9852201149693754,0.0,0.0,0.00023604073031090653,1.0001019313458335,0.0002360166728138075,198.83484277760155,0.0,4.796115215522773e-06,13.592190520791538,0.03525071697945001,7.938360806667676e-05,0.00015665712224422975,0.0006309576225707556,0.09575923524216581,0.07194291596538065,0.023816319276785174,0.09575919503391167,0.07194291596570103,0.02381631927689124,0.3765187326151228,0.3765187326151228,0.12464455604553652,0.0,5.203445108435517,4.7855211525447885,6.4704302297862455,5.191852229435597,4.778492762287726,6.444952246016555,24869.72717508912,21139.268098825753,0.85,1.0687195767256672,0.6650645112603831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508556366253818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.29679275919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.028363097623,1538.8677277846753,0.3765187326151228,0.12464455604553652,6.112874298809886,3.448270402392814
2058.0,-29.89514661579598,5.0896340265177145,35.01717431637237,24.198070330917858,5.0412317368969655,-26.401493756265666,-39.94187788395209,1.5475788773666366,0.19100694570568066,-4.997976260082409,40.034330937336186,42466.366551568135,25775.267269040098,25775.267269040098,68241.63382060823,77552.67223551135,77552.67223551135,25775.267269040098,103327.93950455144,103327.93950455144,103327.93950455144,128197.58304842225,91696.0348666593,56610.00349570374,38984.479301061736,24869.643543870814,0.0,63854.12284493255,21139.19701229019,1538.8667415348625,0.0,0.8868047319849701,2.814481499354914,0.0014959135982669303,354683.96634337766,1556014.0113513425,4.387043562733055,1556014.0113513425,4.387043562733055,0.85,0.09575967972315994,4.027634451161993,1.2675751226814467,1.0,0.0,4.027634451162427,1.2844934361394038,1.2847966137893707,3.1355819639430846,19351.713910922044,1973.3256423877722,4632.441516551485,4632.441516551485,5.5640782893742635,5.0896340265177145,-2.347828882544051,7.437462909061765,3.4483576485805933,3.4483576485805933,0.985245042451598,0.0,0.0,0.0002360166728138075,1.000101553008799,0.00023599270704435248,198.83564862682792,0.0,4.7834686533102145e-06,13.556350163481149,0.03525550044810332,7.937591995420978e-05,0.0001566407528595977,0.0006308916926732672,0.09575967972276653,0.07194274041964732,0.0238169393031192,0.09575967719098014,0.07194274041994288,0.02381693930321705,0.37651752297065444,0.37651752297065444,0.12464770469369295,0.0,5.20062933282469,4.783851463726421,6.4640918808308925,5.188983205788077,4.7768273841819,6.4383862090294315,24869.643543870814,21139.19701229019,0.85,1.0687114751592561,0.6650528526512874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508615037728105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.26095240188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.012287703088,1538.8667415348625,0.37651752297065444,0.12464770469369295,6.112874298809886,3.4483576485805933
2059.0,-29.896120972574145,5.089421152295763,35.01717311589034,24.19770194627347,5.04097715847501,-26.40239627439885,-39.9427377275191,1.54725246029998,0.18817459883774745,-4.9981657021453385,40.034313666114265,42465.715905722536,25775.54490663413,25775.54490663413,68241.26081235666,77552.20803270441,77552.20803270441,25775.54490663413,103327.75293933853,103327.75293933853,103327.75293933853,128197.31537895752,91695.86086114366,56609.64241750974,38984.687159593246,24869.56243961899,0.0,63854.249599212235,21139.12807367614,1538.8660831179757,0.0,0.8868038305051299,2.8144965261519936,0.0014959135982669303,354681.34742775606,1556013.2661302981,4.387073854926181,1556013.2661302981,4.387073854926181,0.85,0.09576012026062011,4.027634451161993,1.2675748605793347,1.0,0.0,4.027634451160944,1.284495011953821,1.2847981591902116,3.135578117221051,19351.6771884513,1973.3218977378922,4632.441516551485,4632.441516551485,5.5641382226930185,5.089421152295763,-2.347935907381993,7.4373570596777565,3.4484438704521896,3.4484438704521896,0.9852696772720542,0.0,0.0,0.00023599270704435248,1.000101330168724,0.00023596879628641116,198.836452707164,0.0,4.7652493144269085e-06,13.504716557085858,0.03526026569741775,7.936820055023122e-05,0.00015662450649412126,0.0006308262582519681,0.09576012026019642,0.07194256667524983,0.0238175535849466,0.09576005014483042,0.07194256667556814,0.023817553585051963,0.37651631097472643,0.37651631097472643,0.12465081937253467,0.0,5.1978507625200905,4.782229563580927,6.457759136700531,5.18634030098309,4.775383129227237,6.432062071017697,24869.56243961899,21139.12807367614,0.85,1.0687035121496213,0.6650413429374391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508673491425603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.20931879548,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.99625267143,1538.8660831179757,0.37651631097472643,0.12465081937253467,6.112874298809886,3.4484438704521896
2060.0,-29.897092040624262,5.089206697947573,35.01717149329742,24.197373061347776,5.040771328609729,-26.403290957175873,-39.943588874861575,1.5469702451613587,0.1849364933149218,-4.998323887462895,40.03429897028323,42465.04329751165,25775.734521782782,25775.734521782782,68240.77781929442,77551.70652950642,77551.70652950642,25775.734521782782,103327.4410512892,103327.4410512892,103327.4410512892,128196.92751503094,91695.66796277648,56609.27746497538,38984.87833089012,24869.486463741734,0.0,63854.36479463185,21139.063494180475,1538.865006016314,0.0,0.8868030787516813,2.814520517353493,0.0014959135982669303,354679.16062831803,1556012.6320327828,4.387099115934213,1556012.6320327828,4.387099115934213,0.85,0.09576054170792808,4.027634451161993,1.2675745589146388,1.0,0.0,4.027634451163858,1.2844963809680192,1.2847994978126231,3.1355747753268846,19351.63647879552,1973.31774650829,4632.441516551485,4632.441516551485,5.5641791547043535,5.089206697947573,-2.3480213820630147,7.437228080010588,3.4485290434394305,3.4485290434394305,0.9852940124112658,0.0,0.0,0.00023596879628641116,1.000100988937984,0.00023594496845462425,198.83725407920267,0.0,4.7543302905922775e-06,13.473772043538515,0.03526502002770834,7.936055990174027e-05,0.00015660823638467087,0.0006307607281986216,0.0957605417076238,0.07194238304248093,0.023818158665142867,0.09576071821464392,0.07194238304270953,0.02381815866521855,0.37651509888368434,0.37651509888368434,0.12465390299038467,0.0,5.194999916604445,4.7806005015580695,6.451156632642153,5.183260380777824,4.773784651352798,6.424441377100493,24869.486463741734,21139.063494180475,0.85,1.0686940201937665,0.6650296097077709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45087318168456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.17837428193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.980228170114,1538.865006016314,0.37651509888368434,0.12465390299038467,6.112874298809886,3.4485290434394305
