time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2061.0,-29.89805993096059,5.088989653264852,35.01716940593607,24.196976876724534,5.040492492742492,-26.40419008070684,-39.94444819455964,1.546622642488702,0.1821851363744713,-4.998533383835639,40.03428218772951,42464.418399968905,25776.04536192659,25776.04536192659,68240.46376189549,77551.22793738279,77551.22793738279,25776.04536192659,103327.27329930938,103327.27329930938,103327.27329930938,128196.69606251469,91695.46713577003,56608.92941483136,38985.041912154076,24869.42276320531,0.0,63854.464675359384,21139.009348724514,1538.8658331169495,0.0,0.8868020734393439,2.8145321454399244,0.0014959135982669303,354676.2645063446,1556011.9078973425,4.387132897272036,1556011.9078973425,4.387132897272036,0.85,0.09576097913108825,4.027634451161993,1.2675743220886218,1.0,0.0,4.027634451161236,1.284498055569831,1.2848011422012122,3.1355706874739075,19351.594095863915,1973.3134246520387,4632.441516551485,4632.441516551485,5.564246255420613,5.088989653264852,-2.3481462234598034,7.437135876724655,3.4486133849648866,3.4486133849648866,0.9853181099899676,0.0,0.0,0.00023594496845462425,1.0001006592451616,0.00023592122080262067,198.8380528345016,0.0,4.737860643170001e-06,13.427097062743782,0.03526975788835151,7.935284658080948e-05,0.00015659212187381477,0.0006306958248395339,0.09576097913058314,0.07194221785757199,0.02381876127301115,0.09576105675727642,0.07194221785795148,0.023818761273136778,0.37651388520079704,0.37651388520079704,0.12465694117217628,0.0,5.192230321396664,4.779004334679598,6.44478319065297,5.180718520210121,4.772222848226136,6.418884497846022,24869.42276320531,21139.009348724514,0.85,1.0686874302186202,0.665018783194895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450878994584623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.131699301135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.964237074424,1538.8658331169495,0.37651388520079704,0.12465694117217628,6.112874298809886,3.4486133849648866
2062.0,-29.899024740339136,5.088771006793367,35.01716677858872,24.19662420814859,5.040270111224139,-26.405080784886007,-39.94529490647835,1.5463261557707677,0.17890298123182902,-4.9986998066236294,40.034262284767564,42463.75455838209,25776.237576578136,25776.237576578136,68239.99213496022,77550.69720465314,77550.69720465314,25776.237576578136,103326.93478123128,103326.93478123128,103326.93478123128,128196.25906800509,91695.235781661,56608.564061564735,38985.19080010696,24869.32428677382,0.0,63854.51508688078,21138.925643757746,1538.8636780139805,0.0,0.8868012986084666,2.8145557553898164,0.0014959135982669303,354673.96385590476,1556011.049122521,4.387158933816438,1556011.049122521,4.387158933816438,0.85,0.09576138267109077,4.027634451161993,1.2675739808613433,1.0,0.0,4.027634451160862,1.2844994909884813,1.2848025474531248,3.1355671834969305,19351.545270431754,1973.3084458435608,4632.441516551485,4632.441516551485,5.5642877485837445,5.088771006793367,-2.348240900978007,7.4370119077713746,3.4486965876488442,3.4486965876488442,0.9853418821853841,0.0,0.0,0.00023592122080262067,1.0001003396077133,0.00023589755093489937,198.83884905285447,0.0,4.721936883782593e-06,13.381969128639868,0.035274479825235294,7.934524710618044e-05,0.00015657597369644023,0.0006306307858840167,0.09576138267076172,0.07194203105439116,0.02381935161637055,0.0957616422772473,0.07194203105463838,0.023819351616452385,0.3765126711540309,0.3765126711540309,0.12465995249988397,0.0,5.189374997149741,4.777362177808641,6.438203694947958,5.177602787855449,4.770478355647697,6.411564528693418,24869.32428677382,21138.925643757746,0.85,1.0686792005563355,0.665007862022062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450884788506848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.086571367036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.948277269998,1538.8636780139805,0.3765126711540309,0.12465995249988397,6.112874298809886,3.4486965876488442
2063.0,-29.89998673056118,5.08854961188609,35.017163574269,24.196210945397638,5.03996566496663,-26.405977158484845,-39.94614996537564,1.5459560928899274,0.1764116315568458,-4.99892412491968,40.03424022453308,42463.13762917926,25776.567388873234,25776.567388873234,68239.7050180525,77550.2531957259,77550.2531957259,25776.567388873234,103326.82058459913,103326.82058459913,103326.82058459913,128196.0611976923,91695.05678904963,56608.21133212491,38985.38384102746,24869.240613093163,0.0,63854.624454120625,21138.85452112919,1538.863731666852,0.0,0.8868002369630112,2.8145622482468684,0.0014959135982669303,354670.8628689021,1556010.0972659225,4.38719460820517,1556010.0972659225,4.38719460820517,0.85,0.09576180659117403,4.027634451161993,1.2675737951369959,1.0,0.0,4.027634451162156,1.284501270297848,1.2848042967767324,3.1355628400648228,19351.50749547439,1973.304593869914,4632.441516551485,4632.441516551485,5.564358944797216,5.08854961188609,-2.3483798539445386,7.436929465830628,3.448778945385388,3.448778945385388,0.9853654129672538,0.0,0.0,0.00023589755093489937,1.0001000471916477,0.00023587395240837804,198.8396429502638,0.0,4.706489254937899e-06,13.338190548494007,0.03527918631449023,7.933757339790419e-05,0.00015655997753699516,0.0006305663592011494,0.09576180659060293,0.07194186485215856,0.023819941738444365,0.09576175188458873,0.07194186485258762,0.02381994173858642,0.37651145296199096,0.37651145296199096,0.12466292559477113,0.0,5.186659313644952,4.775796073715924,6.431957869797088,5.1753357564765,4.769106768915719,6.406540886357618,24869.240613093163,21138.85452112919,0.85,1.0686728737568967,0.6649970615626893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508905640300025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.04279278689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.932346924415,1538.863731666852,0.37651145296199096,0.12466292559477113,6.112874298809886,3.448778945385388
2064.0,-29.900945920777588,5.08832668211239,35.01715973899799,24.19585984842854,5.039732947948961,-26.40686383813338,-39.94699224187059,1.5456508653049883,0.17335295849602517,-4.999094819781059,40.03421543810574,42462.47977985388,25776.751572843958,25776.751572843958,68239.23135269784,77549.77057022792,77549.77057022792,25776.751572843958,103326.52214307188,103326.52214307188,103326.52214307188,128195.64211859008,91694.86709047254,56607.845598768254,38985.57943522699,24869.119975518206,0.0,63854.69941074519,21138.751979190474,1538.860435075433,0.0,0.8867994580609384,2.8145824324821467,0.0014959135982669303,354668.5031891153,1556009.0277798842,4.387220781627157,1556009.0277798842,4.387220781627157,0.85,0.09576219386556079,4.027634451161993,1.2675734605034816,1.0,0.0,4.0276344511631965,1.2845027462887026,1.2848057428018376,3.1355592370658494,19351.46746110869,1973.3005115007356,4632.441516551485,4632.441516551485,5.564398704386206,5.08832668211239,-2.348480904346233,7.436807586458623,3.4488601095996816,3.4488601095996816,0.9853886027427662,0.0,0.0,0.00023587395240837804,1.0000997567605618,0.00023585042473402945,198.84043454248535,0.0,4.6923225876522745e-06,13.298042213406546,0.03528387863707788,7.933001507581984e-05,0.0001565439373325582,0.0006305017551211555,0.09576219386523016,0.07194167324324528,0.023820520621984878,0.095762149371108,0.07194167324349367,0.023820520622067114,0.37651023497282926,0.37651023497282926,0.12466588395975167,0.0,5.1838886752976805,4.7742302520623525,6.42548950492079,5.172447778277103,4.76764367886426,6.3992865688342135,24869.119975518206,21138.751979190474,0.85,1.0686642014199952,0.6649859786624958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450896322720873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.0026444518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.916440895624,1538.860435075433,0.37651023497282926,0.12466588395975167,6.112874298809886,3.4488601095996816
2065.0,-29.901901792491266,5.088102093049164,35.01715553450199,24.195508821308636,5.039499314899712,-26.40774762253595,-39.94783787112681,1.5453451449442213,0.17033930810146103,-4.9992742959258045,40.03419701312765,42461.850128499485,25776.950687587076,25776.950687587076,68238.80081608656,77549.29201535278,77549.29201535278,25776.950687587076,103326.24270293985,103326.24270293985,103326.24270293985,128195.287405499,91694.67975088081,56607.50620640789,38985.74838274769,24869.044702559142,0.0,63854.79308530683,21138.68799717527,1538.8599559387148,0.0,0.8867986114355944,2.814601003343004,0.0014959135982669303,354666.02213046263,1556008.232778345,4.387249230787529,1556008.232778345,4.387249230787529,0.85,0.09576259027663896,4.027634451161993,1.2675732220290232,1.0,0.0,4.027634451161428,1.284504224440837,1.284807191079677,3.135555628799337,19351.42792458796,1973.2964798976163,4632.441516551485,4632.441516551485,5.564441687064435,5.088102093049164,-2.348589721324115,7.43669181437328,3.448940441804426,3.448940441804426,0.9854115548012645,0.0,0.0,0.00023585042473402945,1.0000994123951712,0.00023582698060904114,198.84122340156534,0.0,4.678252991247497e-06,13.258168977195407,0.03528855689006913,7.932242733678298e-05,0.00015652799739724647,0.0006304375548885447,0.09576259027625825,0.07194149268357701,0.02382109759268124,0.09576265997714493,0.071941492683863,0.023821097592775953,0.3765090161190354,0.3765090161190354,0.12466881287618013,0.0,5.181108596842819,4.772683088032295,6.418926808255833,5.16961360402729,4.766154512848857,6.3923295889137535,24869.044702559142,21138.68799717527,0.85,1.0686558912644648,0.6649751424575531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509020646937203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.96277121559,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.900558893936,1538.8599559387148,0.3765090161190354,0.12466881287618013,6.112874298809886,3.448940441804426
2066.0,-29.902854757694037,5.087875597027558,35.01715089271489,24.195135197974764,5.039242233804562,-26.408631135522306,-39.94867962375281,1.5450186116328528,0.16745922264709634,-4.999468649585049,40.034175867111074,42461.217091814135,25777.179522592658,25777.179522592658,68238.3966144068,77548.81681135613,77548.81681135613,25777.179522592658,103325.99633394879,103325.99633394879,103325.99633394879,128194.9580323838,91694.48509667075,56607.15287912304,38985.92468616412,24868.961698435018,0.0,63854.886384599144,21138.617443669766,1538.859388242278,0.0,0.8867976989453236,2.8146160890004945,0.0014959135982669303,354663.3354220333,1556007.3203697277,4.387279893249042,1556007.3203697277,4.387279893249042,0.85,0.09576298403430357,4.027634451161993,1.2675729615753517,1.0,0.0,4.0276344511620135,1.284505799747542,1.284808736642256,3.1355517833812727,19351.3868443756,1973.2922908817588,4632.441516551485,4632.441516551485,5.56449108542268,5.087875597027558,-2.3487109051749364,7.436586502202495,3.4490199019072065,3.4490199019072065,0.9854342576877733,0.0,0.0,0.00023582698060904114,1.000099110872329,0.0002358036099075649,198.84200986745748,0.0,4.661658494255702e-06,13.211140172720658,0.03529321854856338,7.931487504865765e-05,0.0001565121055603835,0.0006303735483789031,0.09576298403386724,0.07194131492335389,0.02382166911051336,0.09576303937922177,0.07194131492368168,0.023821669110621894,0.37650779666155054,0.37650779666155054,0.12467170819872851,0.0,5.178352971545053,4.771153881676469,6.412408922726058,5.166927872232122,4.764668956067112,6.385962092114028,24868.961698435018,21138.617443669766,0.85,1.0686479998320833,0.6649642571763333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450907786844265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.91574241112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.884711399913,1538.859388242278,0.37650779666155054,0.12467170819872851,6.112874298809886,3.4490199019072065
2067.0,-29.903804665796653,5.08764772690166,35.01714583498455,24.194788082409673,5.039016662428617,-26.409508745490882,-39.94951295955104,1.5447207421229492,0.16432673457416058,-4.999640813496026,40.03415446832055,42460.56223230997,25777.344415107822,25777.344415107822,68237.90664741778,77548.32132527555,77548.32132527555,25777.344415107822,103325.66574038338,103325.66574038338,103325.66574038338,128194.53585854005,91694.28168340487,56606.78921000706,38986.10274821979,24868.87011815667,0.0,63854.972866376454,21138.539600433167,1538.857825494873,0.0,0.8867969002863613,2.8146370724809917,0.0014959135982669303,354660.9554738506,1556006.3970548287,4.387306730665914,1556006.3970548287,4.387306730665914,0.85,0.09576335963198146,4.027634451161993,1.2675726428767664,1.0,0.0,4.027634451162061,1.2845072408708378,1.284810148084027,3.135548265521212,19351.34391563465,1973.287913368444,4632.441516551485,4632.441516551485,5.5645266805866065,5.08764772690166,-2.3488170686741063,7.436464795575766,3.449098412429104,3.449098412429104,0.9854566892654583,0.0,0.0,0.0002358036099075649,1.000098793679881,0.00023578031630247382,198.84279381583167,0.0,4.647077253550447e-06,13.169816936561967,0.03529786562581693,7.930739893195735e-05,0.00015649621097560754,0.0006303095308016725,0.09576335963163829,0.07194112759536275,0.023822232036275533,0.0957635698142608,0.07194112759562055,0.023822232036360913,0.37650657677910243,0.37650657677910243,0.12467457498958391,0.0,5.175547867756336,4.76961199220375,6.4057302262291955,5.163967548070161,4.76311838073218,6.378683319783818,24868.87011815667,21138.539600433167,0.85,1.0686388793902253,0.6649531011650942,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450913491638401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.87441917496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.8688902706,1538.857825494873,0.37650657677910243,0.12467457498958391,6.112874298809886,3.449098412429104
2068.0,-29.904751421062556,5.087417814995418,35.017140330015195,24.194396123662614,5.038741661626636,-26.410388460811618,-39.95035408353431,1.5443787013757617,0.16153717813995172,-4.999847589606227,40.034131326087056,42459.95356527622,25777.58942874907,25777.58942874907,68237.5429940253,77547.84460209592,77547.84460209592,25777.58942874907,103325.43403084499,103325.43403084499,103325.43403084499,128194.21949314259,91694.07574830511,56606.45042199434,38986.25036256752,24868.7854622976,0.0,63855.035824865125,21138.46764295296,1538.857473009264,0.0,0.886795931792975,2.8146495241464966,0.0014959135982669303,354658.0970723831,1556005.3985143285,4.3873392750899445,1556005.3985143285,4.3873392750899445,0.85,0.09576374407195283,4.027634451161993,1.2675724093476313,1.0,0.0,4.027634451161683,1.2845088883888733,1.284811766068173,3.1355442438500774,19351.30045468085,1973.283481584522,4632.441516551485,4632.441516551485,5.564579571408946,5.087417814995418,-2.3489501005541698,7.436367915549588,3.449176130936171,3.449176130936171,0.9854788945531917,0.0,0.0,0.00023578031630247382,1.0000984665225818,0.00023575710212045406,198.84357516762438,0.0,4.631765514350757e-06,13.126423467670044,0.03530249739133128,7.929985360563847e-05,0.00015648046269683535,0.0006302461024915431,0.09576374407147117,0.07194095210854799,0.023822791962923175,0.09576386694082308,0.07194095210890983,0.023822791963043006,0.37650535476777036,0.37650535476777036,0.12467740485396257,0.0,5.1728003304730805,4.768090587040945,6.399222487220243,5.161384767746199,4.761613346352988,6.372792210379373,24868.7854622976,21138.46764295296,0.85,1.0686321307716442,0.6649429135351347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509191781742448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.831025706066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.85309861969,1538.857473009264,0.37650535476777036,0.12467740485396257,6.112874298809886,3.449176130936171
2069.0,-29.905695546010918,5.087186374130983,35.01713429161628,24.194031685497634,5.038491918968342,-26.411263282244605,-39.95118693038819,1.5440596552020602,0.15863400469737599,-5.000033342214523,40.034104778894,42459.32183055099,25777.772903732206,25777.772903732206,68237.0947342832,77547.37695608019,77547.37695608019,25777.772903732206,103325.1498598124,103325.1498598124,103325.1498598124,128193.8233756473,91693.88805603683,56606.097878827626,38986.43353023245,24868.673515834907,0.0,63855.10704606735,21138.37248845967,1538.8550822353238,0.0,0.886795082609207,2.8146659182593687,0.0014959135982669303,354655.52930795425,1556004.2530573162,4.387367810375254,1556004.2530573162,4.387367810375254,0.85,0.09576410672933586,4.027634451161993,1.2675721626309677,1.0,0.0,4.027634451160753,1.2845104282209776,1.284813276442947,3.135540485054831,19351.26084373056,1973.2794423916996,4632.441516551485,4632.441516551485,5.564619177949574,5.087186374130983,-2.349069060046044,7.436255434177028,3.4492528537226237,3.4492528537226237,0.9855008153493211,0.0,0.0,0.00023575710212045406,1.0000981937052509,0.0002357339545300053,198.8443543540182,0.0,4.615990947400818e-06,13.08171834493392,0.03530711338227868,7.929238318342625e-05,0.00015646471893702781,0.0006301826923821515,0.09576410672894368,0.07194076357747019,0.023823343151473494,0.09576418424132632,0.0719407635777648,0.02382334315157106,0.37650413126811966,0.37650413126811966,0.12468021109611645,0.0,5.170050736107669,4.766586265112721,6.392654989472419,5.158667346911898,4.760217189165758,6.366026521724734,24868.673515834907,21138.37248845967,0.85,1.0686239189146534,0.6649322786338658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509248458782624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.78632058333,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.837338467003,1538.8550822353238,0.37650413126811966,0.12468021109611645,6.112874298809886,3.4492528537226237
2070.0,-29.906636171457308,5.086953146847521,35.0171277627281,24.193649261165433,5.038222739324356,-26.4121368975912,-39.95201956769449,1.5437234654583656,0.15585835345336818,-5.000234268102048,40.034078415578314,42458.70442285697,25777.987274015475,25777.987274015475,68236.69169687244,77546.91509005928,77546.91509005928,25777.987274015475,103324.90236407475,103324.90236407475,103324.90236407475,128193.47425597327,91693.69686104725,56605.750136293835,38986.60747194824,24868.571891898526,0.0,63855.179363846764,21138.286108113745,1538.853646288763,0.0,0.8867941555359183,2.8146788715269153,0.0014959135982669303,354652.7518110428,1556003.1155348667,4.3873989630394785,1556003.1155348667,4.3873989630394785,0.85,0.09576447268233598,4.027634451161993,1.2675719230575488,1.0,0.0,4.0276344511620605,1.2845120480852679,1.284814866954245,3.1355365309073635,19351.220493558987,1973.2753278192847,4632.441516551485,4632.441516551485,5.564665453824294,5.086953146847521,-2.3492005437263046,7.436153690573826,3.449328732086845,3.449328732086845,0.9855224948819556,0.0,0.0,0.0002357339545300053,1.0000978304766928,0.0002357108948208033,198.845130657623,0.0,4.602767677636868e-06,13.044243598422883,0.03531171614995632,7.928491529115565e-05,0.00015644903923884966,0.0006301195402895854,0.09576447268188579,0.07194058132163929,0.0238238913602465,0.09576443547938226,0.0719405813219775,0.023823891360358486,0.3765029065999268,0.3765029065999268,0.12468299047663432,0.0,5.1673418267939155,4.765109764909994,6.386167815209319,5.156092621555445,4.758823235321245,6.359831203949739,24868.571891898526,21138.286108113745,0.85,1.0686163969262357,0.664921856705269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509304978781021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.74884583682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.821599449835,1538.853646288763,0.3765029065999268,0.12468299047663432,6.112874298809886,3.449328732086845
2071.0,-29.907574485238396,5.086718545711296,35.01712075794242,24.193284089583926,5.037976980277023,-26.413006089717076,-39.95284773465244,1.5434085847557772,0.15284901124289263,-5.000418614696156,40.03405149629974,42458.07852573657,25778.152136347046,25778.152136347046,68236.23066208362,77546.4283636009,77546.4283636009,25778.152136347046,103324.58049994794,103324.58049994794,103324.58049994794,128193.04270101908,91693.48935610802,56605.40278835388,38986.76285306016,24868.462201071135,0.0,63855.2250541313,21138.192870910465,1538.8513730450757,0.0,0.8867933148423965,2.8146968232536054,0.0014959135982669303,354650.20351283706,1556001.9540244183,4.387427213102097,1556001.9540244183,4.387427213102097,0.85,0.09576482455923803,4.027634451161993,1.2675716093042868,1.0,0.0,4.027634451161099,1.2845135681273487,1.2848163577326186,3.135532820438598,19351.176701303142,1973.2708622519558,4632.441516551485,4632.441516551485,5.564701042472523,5.086718545711296,-2.3493211178178983,7.436039663529194,3.449403685813219,3.449403685813219,0.9855439102323482,0.0,0.0,0.0002357108948208033,1.0000975907891632,0.00023568789385324595,198.8459050587178,0.0,4.585310889198922e-06,12.994771059989747,0.035316301460845516,7.927748813826487e-05,0.00015643340668253843,0.0006300565780672265,0.09576482455885266,0.07194039149270211,0.023824433066150546,0.09576481400123185,0.07194039149299161,0.02382443306624642,0.37650168168187026,0.37650168168187026,0.12468574886246965,0.0,5.164603317738909,4.763623609122874,6.3795908796848835,5.1532676259390655,4.757329872062996,6.352927457534122,24868.462201071135,21138.192870910465,0.85,1.068608412298891,0.6649115791189216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450936128969987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.69937329838,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.805899068526,1538.8513730450757,0.37650168168187026,0.12468574886246965,6.112874298809886,3.449403685813219
2072.0,-29.90850968035384,5.08648214592982,35.017113273372004,24.1929029225372,5.037699067593048,-26.41387569032577,-39.953679743316,1.5430650775649224,0.1502760161677088,-5.000625940419711,40.034023512002946,42457.48198574923,25778.36797377707,25778.36797377707,68235.8499595263,77546.00710029021,77546.00710029021,25778.36797377707,103324.37507406728,103324.37507406728,103324.37507406728,128192.73340112115,91693.33303687663,56605.07029388725,38986.95860332154,24868.358327053862,0.0,63855.3169303754,21138.104577995782,1538.8499820121326,0.0,0.8867923610550152,2.8147063745383605,0.0014959135982669303,354647.3375819147,1556000.7465613594,4.387459263533769,1556000.7465613594,4.387459263533769,0.85,0.09576518199294312,4.027634451161993,1.2675714417127897,1.0,0.0,4.02763445116396,1.2845152219143459,1.2848179823628205,3.1355287835044154,19351.143711381068,1973.2674982161154,4632.441516551485,4632.441516551485,5.564747635058581,5.08648214592982,-2.3494599309576945,7.435942076887515,3.4494778363818703,3.4494778363818703,0.9855650961091058,0.0,0.0,0.00023568789385324595,1.0000972671577946,0.00023566497139128697,198.8466768912299,0.0,4.573648211166046e-06,12.961719030444574,0.03532087510905668,7.92700271799425e-05,0.00015641786667330344,0.0006299939885906603,0.0957651819924725,0.0719402095665707,0.023824972425901793,0.09576494939997034,0.07194020956692425,0.023824972426018866,0.37650045499381724,0.37650045499381724,0.12468848068225956,0.0,5.161948065762601,4.762208203287457,6.373135739786846,5.150901956587404,4.756153934249028,6.3469149095934085,24868.358327053862,21138.104577995782,0.85,1.0686009128093,0.6649012803748624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509417462645626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.666321268836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.790213643395,1538.8499820121326,0.37650045499381724,0.12468848068225956,6.112874298809886,3.4494778363818703
2073.0,-29.909442059978012,5.086245370905291,35.01710550205471,24.19259020769971,5.037519550938698,-26.414732916242514,-39.95448719998819,1.54281040720336,0.14669443386651437,-5.000768237600045,40.0340001907784,42456.79589460709,25778.413002943525,25778.413002943525,68235.20889755062,77545.46470136351,77545.46470136351,25778.413002943525,103323.87770430703,103323.87770430703,103323.87770430703,128192.13488727935,91693.0942825685,56604.68703408858,38987.119164977696,24868.257182972317,0.0,63855.37634795001,21138.018605526468,1538.8472430753498,0.0,0.8867917213189171,2.8147367357790123,0.0014959135982669303,354645.37057221745,1555999.7403005208,4.387480760822925,1555999.7403005208,4.387480760822925,0.85,0.09576550786812286,4.027634451161993,1.2675710114696996,1.0,0.0,4.027634451161538,1.2845164601251557,1.2848191914196643,3.135525761008593,19351.09332419614,1973.2623601531757,4632.441516551485,4632.441516551485,5.5647573554546845,5.086245370905291,-2.349551866250926,7.435797237156217,3.4495510533573106,3.4495510533573106,0.9855860152449459,0.0,0.0,0.00023566497139128697,1.0000969750533226,0.00023564211998413644,198.8474464053242,0.0,4.55805538670722e-06,12.917528965928263,0.035325433164443386,7.926278700994787e-05,0.00015640218438133912,0.0006299308260512717,0.09576550786787738,0.07194000664192547,0.023825501225951905,0.09576574284666488,0.07194000664210988,0.02382550122601298,0.3764992301911602,0.3764992301911602,0.12469119425352414,0.0,5.159111158850749,4.760704928908467,6.366214297539386,5.147462671466542,4.754422384583165,6.3382546340077965,24868.257182972317,21138.018605526468,0.85,1.0685898791941144,0.664889917228874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450947344930293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.62213120432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.774559418407,1538.8472430753498,0.3764992301911602,0.12469119425352414,6.112874298809886,3.4495510533573106
2074.0,-29.91037174036381,5.086006274075306,35.01709738730128,24.1921724396758,5.03720662471179,-26.41560105463494,-39.95531889433039,1.5424359389829043,0.14430950062529746,-5.001005039118376,40.03397464485234,42456.22213217785,25778.691619598267,25778.691619598267,68234.91375177611,77545.03699602387,77545.03699602387,25778.691619598267,103323.72861562214,103323.72861562214,103323.72861562214,128191.91412880878,91692.91511938946,56604.36103336448,38987.28231780553,24868.185513186647,0.0,63855.46783099218,21137.95768620865,1538.8484000871622,0.0,0.8867906086820945,2.814740384523297,0.0014959135982669303,354642.09722427645,1555998.6380491457,4.387518149220533,1555998.6380491457,4.387518149220533,0.85,0.09576587235478592,4.027634451161993,1.2675708504719658,1.0,0.0,4.027634451162647,1.2845182583907222,1.2848209607544632,3.135521371418977,19351.055513241838,1973.2585045088626,4632.441516551485,4632.441516551485,5.564817500122187,5.086006274075306,-2.349714599779176,7.435720873854482,3.449623763134794,3.449623763134794,0.985606789467084,0.0,0.0,0.00023564211998413644,1.000096695034217,0.00023561933676430582,198.8482136969005,0.0,4.5439439586516515e-06,12.87753717881878,0.035329977108402036,7.925533014873485e-05,0.0001563867898354016,0.0006298688224476936,0.09576587235416924,0.07193983926874209,0.02382603308542715,0.09576581883595413,0.07193983926920536,0.023826033085580567,0.3764980006225245,0.3764980006225245,0.12469386063353265,0.0,5.15644791806443,4.759282670711514,6.359748883774216,5.1453145397436515,4.7531451745641675,6.333429895540974,24868.185513186647,21137.95768620865,0.85,1.0685837261794888,0.6648799793394007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509529267817791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.582139417216,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.758930423925,1538.8484000871622,0.3764980006225245,0.12469386063353265,6.112874298809886,3.449623763134794
2075.0,-29.911298479154922,5.08576630276369,35.01708871599527,24.191831156518333,5.036974754414933,-26.416458438477285,-39.95613770149646,1.542134713737344,0.1413807801330904,-5.001176435884374,40.03394220458944,42455.607422356115,25778.79655739383,25778.79655739383,68234.40397974994,77544.59078279976,77544.59078279976,25778.79655739383,103323.38734019359,103323.38734019359,103323.38734019359,128191.43312636268,91692.7490792704,56604.025648424955,38987.470478717165,24868.0457861691,0.0,63855.51626488626,21137.838918243735,1538.8441511769108,0.0,0.8867898538587821,2.8147587932282203,0.0014959135982669303,354639.72799221874,1555997.2383229213,4.387543513898313,1555997.2383229213,4.387543513898313,0.85,0.09576618707962492,4.027634451161993,1.2675705861719329,1.0,0.0,4.02763445116254,1.2845197140203681,1.284822387460116,3.1355178182170964,19351.02047180426,1973.2549312766603,4632.441516551485,4632.441516551485,5.56484015292745,5.08576630276369,-2.349830475638406,7.435596778402096,3.4496953778759236,3.4496953778759236,0.9856272508216924,0.0,0.0,0.00023561933676430582,1.0000963898000685,0.0002355966276524696,198.84897856588782,0.0,4.530402565582464e-06,12.839160870860702,0.03533450751096762,7.924798946578373e-05,0.0001563713472985221,0.0006298066255541444,0.09576618707930111,0.07193963662907724,0.02382655045022387,0.09576609921944812,0.07193963662932049,0.023826550450304435,0.3764967711539045,0.3764967711539045,0.12469651231196939,0.0,5.153740885787272,4.757876935277864,6.353056746607706,5.142557216017451,4.751929424065565,6.32595781557643,24868.0457861691,21137.838918243735,0.85,1.0685749324568785,0.6648698484597827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509584925146262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.54376310926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.743324424864,1538.8441511769108,0.3764967711539045,0.12469651231196939,6.112874298809886,3.4496953778759236
2076.0,-29.91222221177476,5.085525578925196,35.01707984343713,24.191502306517236,5.036763688756148,-26.41731103620874,-39.95694819660855,1.541852513189943,0.13824405472627177,-5.001343877011607,40.03391900011753,42454.97134509451,25778.886860619325,25778.886860619325,68233.85820571384,77544.11063834555,77544.11063834555,25778.886860619325,103322.99749896488,103322.99749896488,103322.99749896488,128190.96064906276,91692.55631556717,56603.67608580156,38987.64469973956,24867.963150097883,0.0,63855.60784983744,21137.7686775832,1538.8430929771287,0.0,0.8867890857223418,2.8147803917683345,0.0014959135982669303,354637.4134512862,1555996.2371014133,4.38756932597341,1555996.2371014133,4.38756932597341,0.85,0.09576650860164344,4.027634451161993,1.2675702845072374,1.0,0.0,4.027634451161097,1.284521080536423,1.2848237251263137,3.1355144825494268,19350.979790568228,1973.2507829450658,4632.441516551485,4632.441516551485,5.564859646584341,5.085525578925196,-2.349944315575271,7.435469894500468,3.4497663303203785,3.4497663303203785,0.9856475229486795,0.0,0.0,0.0002355966276524696,1.000096077842066,0.0002355739942114589,198.84974095893912,0.0,4.515683692770874e-06,12.797447585312657,0.03533902319466039,7.924072392018861e-05,0.000156355903732281,0.0006297444245147029,0.09576650860131578,0.0719394433823058,0.02382706521900997,0.09576668525522433,0.07193944338255194,0.023827065219091503,0.37649554181950606,0.37649554181950606,0.12469913416431987,0.0,5.1509798144106185,4.756463130148177,6.346171408703867,5.1395879317378785,4.750490839635404,6.318307483162016,24867.963150097883,21137.7686775832,0.85,1.0685648528500782,0.6648589336888223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450964040677545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.502049823706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.727746366403,1538.8430929771287,0.37649554181950606,0.12469913416431987,6.112874298809886,3.4497663303203785
2077.0,-29.913143128016564,5.085283526631308,35.01707071040041,24.191132943984144,5.036509421710489,-26.418165419194374,-39.95776267312465,1.5415317128881254,0.1353925295035765,-5.00154065252607,40.03389366802265,42454.36412381851,25779.046275266643,25779.046275266643,68233.41039908514,77543.64135426309,77543.64135426309,25779.046275266643,103322.68762952974,103322.68762952974,103322.68762952974,128190.56983992801,91692.35578540915,56603.33680578478,38987.7988662493,24867.882210398267,0.0,63855.68107664757,21137.699878838528,1538.8428200593899,0.0,0.8867881759926932,2.8147948296931617,0.0014959135982669303,354634.69343588024,1555995.1440782484,4.387599896115579,1555995.1440782484,4.387599896115579,0.85,0.09576683500707754,4.027634451161993,1.267570019657724,1.0,0.0,4.027634451161918,1.284522627400627,1.284825243280292,3.1355107066602286,19350.93747028411,1973.2464674770804,4632.441516551485,4632.441516551485,5.564894059247027,5.085283526631308,-2.3500807740437013,7.435364300675009,3.4498366558003726,3.4498366558003726,0.9856676159429636,0.0,0.0,0.0002355739942114589,1.0000957856187227,0.0002355514317718256,198.8505010326497,0.0,4.500653881989443e-06,12.75485310155808,0.03534352384854238,7.923342330432721e-05,0.00015634057090713167,0.0006296826694998979,0.09576683500664493,0.07193925948821023,0.023827575518434698,0.09576706124458867,0.0719392594885352,0.023827575518542338,0.37649431116576626,0.37649431116576626,0.12470171597353182,0.0,5.148251088499762,4.755058283041308,6.33939016826389,5.1369331820296225,4.749066266722934,6.3118857513196645,24867.882210398267,21137.699878838528,0.85,1.0685566146758794,0.6648486619829405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509695708835415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.45945533995,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.71219764028,1538.8428200593899,0.37649431116576626,0.12470171597353182,6.112874298809886,3.4498366558003726
2078.0,-29.91406074755124,5.085039725008879,35.01706103910263,24.19072837745773,5.03621136071647,-26.419021214162605,-39.958577359188325,1.541171827328017,0.13289243310822485,-5.001760169849693,40.033859723971425,42453.77193268348,25779.256194691436,25779.256194691436,68233.02812737491,77543.20696654123,77543.20696654123,25779.256194691436,103322.46316123266,103322.46316123266,103322.46316123266,128190.22392231617,91692.17109126407,56602.99336109342,38987.97525574517,24867.76076108351,0.0,63855.73601682868,21137.596646920985,1538.8407625823882,0.0,0.8867871816966383,2.814802007150855,0.0014959135982669303,354631.65908121265,1555993.679469363,4.387633308037599,1555993.679469363,4.387633308037599,0.85,0.09576715421193095,4.027634451161993,1.2675698048109192,1.0,0.0,4.027634451160815,1.2845243568942404,1.2848269441978382,3.135506484984156,19350.89849206371,1973.2424928047508,4632.441516551485,4632.441516551485,5.564939374319876,5.085039725008879,-2.3502352811593936,7.435275006168272,3.449906179323258,3.449906179323258,0.9856874798066452,0.0,0.0,0.0002355514317718256,1.0000954434262899,0.00023552895208164845,198.85125839053143,0.0,4.486552425600551e-06,12.714889574151961,0.03534801040096798,7.922612143223638e-05,0.00015632531033958922,0.0006296212055123196,0.09576715421141144,0.07193907446583316,0.023828079745578278,0.09576707002049598,0.07193907446622341,0.023828079745707536,0.37649307905747004,0.37649307905747004,0.12470426747325382,0.0,5.145620583021071,4.753696081089288,6.332876619657725,5.134652602957942,4.747831571723111,6.306398783950613,24867.76076108351,21137.596646920985,0.85,1.0685497088216573,0.6648388160696341,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509750842684914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.41949181254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.69667454451,1538.8407625823882,0.37649307905747004,0.12470426747325382,6.112874298809886,3.449906179323258
2079.0,-29.91497610940344,5.084795225959145,35.01705089591204,24.19038660535591,5.035981294454365,-26.41986817667478,-39.95938691133631,1.540873361725616,0.1299369146173035,-5.001932423439072,40.03382663653435,42453.16834813453,25779.339885967984,25779.339885967984,68232.50823410251,77542.75152224662,77542.75152224662,25779.339885967984,103322.0914082146,103322.0914082146,103322.0914082146,128189.71790970417,91691.99195934072,56602.66543333345,38988.14058445252,24867.626501489565,0.0,63855.76708594209,21137.48252626613,1538.8368871116754,0.0,0.8867864248345804,2.8148206707865646,0.0014959135982669303,354629.2780602418,1555992.2518224386,4.3876587413578365,1555992.2518224386,4.3876587413578365,0.85,0.0957674464343232,4.027634451161993,1.2675695839198307,1.0,0.0,4.027634451161534,1.284525799005825,1.2848283577718866,3.1355029648133432,19350.86068770567,1973.2386378330696,4632.441516551485,4632.441516551485,5.564957440662699,5.084795225959145,-2.350356089922549,7.435151315881694,3.449974771711544,3.449974771711544,0.9857070776318697,0.0,0.0,0.00023552895208164845,1.0000952093036115,0.00023550652966896268,198.85201389009785,0.0,4.470114679953729e-06,12.668305002988868,0.03535248051564793,7.921886619065806e-05,0.0001563100858909904,0.0006295598869986431,0.09576744643399943,0.07193887099571296,0.023828575438286474,0.09576738208602861,0.07193887099595615,0.023828575438367035,0.37649184743610337,0.37649184743610337,0.12470680644452815,0.0,5.142941470715471,4.752336059372681,6.326160500152525,5.13186933805639,4.746569797333109,6.298964116942216,24867.626501489565,21137.48252626613,0.85,1.0685410472364987,0.6648290402806959,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509805779563396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.372907241384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.681186795566,1538.8368871116754,0.37649184743610337,0.12470680644452815,6.112874298809886,3.449974771711544
2080.0,-29.915888318734947,5.084549471611536,35.01704042831063,24.190007952880137,5.035718114895776,-26.420715613505664,-39.96019276147706,1.5405454096663893,0.12711453400640949,-5.002133073518468,40.03379690103324,42452.562936557326,25779.49052171312,25779.49052171312,68232.05345827044,77542.28087643548,77542.28087643548,25779.49052171312,103321.7713981486,103321.7713981486,103321.7713981486,128189.298588339,91691.78294484863,56602.3207468014,38988.291331163586,24867.527190190413,0.0,63855.818521354,21137.39811166185,1538.8356803044032,0.0,0.8867855113095546,2.81483427683492,0.0014959135982669303,354626.5045370671,1555990.9688047,4.387689439163341,1555990.9688047,4.387689439163341,0.85,0.09576775445163074,4.027634451161993,1.2675692580780016,1.0,0.0,4.027634451161098,1.2845273788889366,1.2848299092234234,3.1354991083535575,19350.816576870777,1973.2341397797186,4632.441516551485,4632.441516551485,5.56498995823353,5.084549471611536,-2.35049879539719,7.4350482670087255,3.4500427473732227,3.4500427473732227,0.9857264992494922,0.0,0.0,0.00023550652966896268,1.0000948820956814,0.00023548418643585379,198.85276679274406,0.0,4.458741918840268e-06,12.636074597993318,0.03535693925756677,7.921164473665423e-05,0.00015629488493230844,0.0006294986630937649,0.09576775445118671,0.07193868319720038,0.023829071253986332,0.09576767123878857,0.07193868319753394,0.023829071254096813,0.3764906154284133,0.3764906154284133,0.12470931876137742,0.0,5.140284583205926,4.750975637862155,6.319535889754832,5.12924760752486,4.7451539990558445,6.292650502820152,24867.527190190413,21137.39811166185,0.85,1.0685330646173299,0.6648190238507519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450986058167253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.340676836386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.665713688208,1538.8356803044032,0.3764906154284133,0.12470931876137742,6.112874298809886,3.4500427473732227
2081.0,-29.916797922527383,5.084303146508759,35.01702965387104,24.189675086550437,5.0354975827829564,-26.42155643967431,-39.96099382694808,1.540256099929863,0.12411714252107231,-5.002303360624456,40.03376702854232,42451.94899207732,25779.55901233318,25779.55901233318,68231.5080044105,77541.82289560589,77541.82289560589,25779.55901233318,103321.38190793907,103321.38190793907,103321.38190793907,128188.7977237248,91691.60281132217,56601.98389691296,38988.465460454674,24867.41581578573,0.0,63855.881276240405,21137.30344341787,1538.8330904809254,0.0,0.8867847528048053,2.8148537207919975,0.0014959135982669303,354624.15072511265,1555989.679876973,4.387714927749239,1555989.679876973,4.387714927749239,0.85,0.09576804141675058,4.027634451161993,1.267569024548866,1.0,0.0,4.027634451161584,1.284528777909975,1.2848312798719375,3.1354956933820177,19350.77856113242,1973.2302632532437,4632.441516551485,4632.441516551485,5.565004743227537,5.084303146508759,-2.3506200789282667,7.434923225437026,3.4501099368549593,3.4501099368549593,0.9857456962442741,0.0,0.0,0.00023548418643585379,1.0000946117773135,0.0002354619089661569,198.8535175498803,0.0,4.443013722798801e-06,12.591500890411803,0.03536138227128957,7.920446676261847e-05,0.0001562797196732353,0.0006294375829738612,0.09576804141642516,0.07193848243193644,0.023829558984488713,0.09576808968029815,0.0719384824321809,0.023829558984569683,0.37648938218072914,0.37648938218072914,0.12471181082882614,0.0,5.137582024317737,4.749618585510689,6.312717035787841,5.126420503145539,4.7438679362717835,6.285113645008948,24867.41581578573,21137.30344341787,0.85,1.0685234725559756,0.664808755961417,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509915195435452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.29610312881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.650273224286,1538.8330904809254,0.37648938218072914,0.12471181082882614,6.112874298809886,3.4501099368549593
2082.0,-29.917704688916093,5.084056023054542,35.01701868614504,24.189323046617233,5.035264892624583,-26.42239592792606,-39.9617909110151,1.5399561316344859,0.12109425872165502,-5.0024860263429565,40.033739849808875,42451.330741959595,25779.654814506113,25779.654814506113,68230.9855564657,77541.33659439933,77541.33659439933,25779.654814506113,103320.99140890544,103320.99140890544,103320.99140890544,128188.31964436155,91691.38828874861,56601.63660791856,38988.612978700054,24867.32823545611,0.0,63855.94121415616,21137.229000137693,1538.832157548142,0.0,0.8867839215409972,2.81487205601469,0.0014959135982669303,354621.625822077,1555988.507179245,4.3877428613446305,1555988.507179245,4.3877428613446305,0.85,0.09576833295984981,4.027634451161993,1.2675687393685804,1.0,0.0,4.027634451162212,1.2845302266407141,1.2848327003262745,3.1354921570783176,19350.73328786104,1973.2256466643594,4632.441516551485,4632.441516551485,5.565025423936098,5.084056023054542,-2.3507512959398453,7.4348073189943875,3.4501765445683072,3.4501765445683072,0.9857647270195163,0.0,0.0,0.0002354619089661569,1.0000943173343346,0.00023543970292098083,198.85426597008828,0.0,4.429953211339062e-06,12.554487400934901,0.03536581222450091,7.919732506094068e-05,0.0001562645839052162,0.0006293766216331427,0.09576833295947634,0.07193828967483698,0.02383004328463937,0.09576856565526688,0.0719382896751175,0.023830043284732302,0.3764881472384978,0.3764881472384978,0.12471427049623762,0.0,5.134856567275847,4.7482425778165975,6.305863884798157,5.123580285064634,4.742392670783943,6.278099377299782,24867.32823545611,21137.229000137693,0.85,1.0685142879287737,0.6647984499921301,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450996965359611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25908963933,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.63485455102,1538.832157548142,0.3764881472384978,0.12471427049623762,6.112874298809886,3.4501765445683072
2083.0,-29.918608766738107,5.083807406186991,35.017007308276824,24.188927665259712,5.0349737902577765,-26.42323883756296,-39.96259599281473,1.5396038610825846,0.1186204906160242,-5.002703819673882,40.03370596811399,42450.75747934812,25779.834024106065,25779.834024106065,68230.59150345418,77540.91122908857,77540.91122908857,25779.834024106065,103320.74525319463,103320.74525319463,103320.74525319463,128187.96211297569,91691.20996901311,56601.30961529632,38988.77817079644,24867.216859781056,0.0,63855.9950305775,21137.134330813897,1538.8306865846125,0.0,0.8867829357588215,2.8148790925671197,0.0014959135982669303,354618.6153848765,1555987.0452656052,4.387775987385359,1555987.0452656052,4.387775987385359,0.85,0.09576862635287123,4.027634451161993,1.2675685366103426,1.0,0.0,4.0276344511602575,1.2845319198083318,1.2848343653667305,3.1354880241224103,19350.695654908744,1973.2218091711998,4632.441516551485,4632.441516551485,5.565064109713202,5.083807406186991,-2.350909468545619,7.43471687473261,3.4502425009037996,3.4502425009037996,0.9857835716867999,0.0,0.0,0.00023543970292098083,1.0000940383670585,0.00023541756463762542,198.85501217616874,0.0,4.415766813583908e-06,12.514283149696796,0.03537022799131449,7.919011230561165e-05,0.00015624959061536918,0.0006293162341424186,0.09576862635236635,0.07193810281606768,0.023830523536298685,0.09576860705022158,0.0719381028164469,0.02383052353642432,0.37648690888596953,0.37648690888596953,0.12471669761703062,0.0,5.132238313493701,4.746919921192216,6.299282141759306,5.121324310289879,4.741216889032046,6.272535102985046,24867.216859781056,21137.134330813897,0.85,1.068507216445095,0.6647889122864742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451002394226923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.218885388094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.619462400282,1538.8306865846125,0.37648690888596953,0.12471669761703062,6.112874298809886,3.4502425009037996
2084.0,-29.919509761174467,5.0835581383202415,35.01699547657794,24.188576882611983,5.034732589834988,-26.42407398095485,-39.963392343465216,1.5392968096151447,0.11578086169220114,-5.002884035159462,40.03366999363215,42450.16138306118,25779.91214400992,25779.91214400992,68230.0735270711,77540.46446027166,77540.46446027166,25779.91214400992,103320.37660428157,103320.37660428157,103320.37660428157,128187.45522977073,91691.02920513535,56600.97863791298,38988.94507469152,24867.07862548916,0.0,63856.02370018068,21137.016831665787,1538.8268144433312,0.0,0.886782148801206,2.814895311805409,0.0014959135982669303,354616.1243806878,1555985.4930543795,4.387802432198477,1555985.4930543795,4.387802432198477,0.85,0.09576889294252428,4.027634451161993,1.2675682316487658,1.0,0.0,4.027634451161943,1.2845334013817242,1.2848358188501174,3.1354844076686663,19350.657506139793,1973.2179190793793,4632.441516551485,4632.441516551485,5.565080973369996,5.0835581383202415,-2.3510410008684874,7.4345991391887285,3.450307594853846,3.450307594853846,0.9858021699582418,0.0,0.0,0.00023541756463762542,1.0000937183238892,0.00023539550376556147,198.85575584219967,0.0,4.402308606199398e-06,12.476142589969093,0.03537463029992069,7.918297837038424e-05,0.00015623458626724118,0.000629255802112981,0.09576889294216893,0.0719378978334518,0.023830995108717137,0.09576883289471803,0.07193789783371872,0.023830995108805552,0.37648567012449696,0.37648567012449696,0.1247191105971772,0.0,5.129597465381039,4.745606015376893,6.292582958003891,5.118664896851669,4.740009160208672,6.26543904305413,24867.07862548916,21137.016831665787,0.85,1.0684986250855146,0.6647792788096993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451007807036223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.180744828365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.604093884951,1538.8268144433312,0.37648567012449696,0.1247191105971772,6.112874298809886,3.450307594853846
