time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2085.0,-29.92040826611053,5.083308058697752,35.016983356560424,24.188216495700203,5.034485514522401,-26.42490747117648,-39.9641846777871,1.5389847195883228,0.11293060049621317,-5.003073548139871,40.03363793237881,42449.559264291194,25780.00955469872,25780.00955469872,68229.56881898991,77540.00250359229,77540.00250359229,25780.00955469872,103320.012058291,103320.012058291,103320.012058291,128186.98243509131,91690.82986968583,56600.638420983356,38989.10160966941,24866.970376800306,0.0,63856.07198646972,21136.92482028026,1538.824884779716,0.0,0.8867813003487526,2.814910586688478,0.0014959135982669303,354613.50487794686,1555984.1096904143,4.387830943511197,1555984.1096904143,4.387830943511197,0.85,0.0957691663706816,4.027634451161993,1.2675680074607953,1.0,0.0,4.02763445116331,1.2845349063605513,1.2848372958438259,3.1354807340918542,19350.61543798933,1973.2136293218716,4632.441516551485,4632.441516551485,5.56510200130709,5.083308058697752,-2.351180228471363,7.434488287169115,3.4503720780576885,3.4503720780576885,0.9858205937307681,0.0,0.0,0.00023539550376556147,1.0000934600511788,0.00023537350574566834,198.8564974583189,0.0,4.386931388814475e-06,12.432563555900222,0.035379017231309505,7.917588100421613e-05,0.00015621962276134534,0.0006291955345811247,0.09576916637028568,0.07193770123095335,0.02383146513933233,0.09576914085634633,0.07193770123125075,0.023831465139430852,0.3764844306849802,0.3764844306849802,0.12472150075224114,0.0,5.126956116284873,4.744293001869551,6.2858795210541984,5.11600414863608,4.738682113393168,6.258700622138576,24866.970376800306,21136.92482028026,0.85,1.0684899132763268,0.6647693468098963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510132014233204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.137165794295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.588757004183,1538.824884779716,0.3764844306849802,0.12472150075224114,6.112874298809886,3.4503720780576885
2086.0,-29.921304281769764,5.083057168333109,35.01697092011481,24.18786190627145,5.034234542547232,-26.42573911029277,-39.96498046964405,1.5386693710702226,0.11026281061799637,-5.003264838141066,40.033604475730925,42448.98239649839,25780.10684375707,25780.10684375707,68229.08924025546,77539.5799496422,77539.5799496422,25780.10684375707,103319.68679339926,103319.68679339926,103319.68679339926,128186.54293496562,91690.66735508281,56600.32087339169,38989.27386854569,24866.85614156636,0.0,63856.13001011206,21136.827720331406,1538.8226652148844,0.0,0.8867804478985437,2.814923261746484,0.0014959135982669303,354610.860828114,1555982.6661196076,4.387859589201413,1555982.6661196076,4.387859589201413,0.85,0.09576943391161459,4.027634451161993,1.2675677898665887,1.0,0.0,4.027634451161829,1.2845364264508374,1.2848387880332242,3.135477023637477,19350.581140583687,1973.2101319598116,4632.441516551485,4632.441516551485,5.565123002987954,5.083057168333109,-2.3513216586359778,7.434378826969088,3.4504359009354375,3.4504359009354375,0.9858388288386964,0.0,0.0,0.00023537350574566834,1.0000932017960757,0.00023535157055658322,198.8572370246704,0.0,4.374449186966894e-06,12.397188995864179,0.03538339168049647,7.916875325900903e-05,0.0001562047524866593,0.000629135642550501,0.09576943391122064,0.07193750343985204,0.02383193047136859,0.09576934189073935,0.07193750344014796,0.02383193047146663,0.3764831898812243,0.3764831898812243,0.12472386792308934,0.0,5.124348353256039,4.743021578907815,6.2791858250776045,5.113527648759089,4.737573688141595,6.252042477532825,24866.85614156636,21136.827720331406,0.85,1.0684814320794405,0.6647597088921032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45101858094354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10179123426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.573439963258,1538.8226652148844,0.3764831898812243,0.12472386792308934,6.112874298809886,3.4504359009354375
2087.0,-29.922196866774573,5.08280583433615,35.01695823154837,24.187519156280928,5.034008047379067,-26.426565213640497,-39.96576410774139,1.5383763942447855,0.107265218633529,-5.003440351733808,40.033572259313566,42448.369874839336,25780.160079635083,25780.160079635083,68228.52995447442,77539.1062057131,77539.1062057131,25780.160079635083,103319.26628534819,103319.26628534819,103319.26628534819,128186.01080408446,91690.46217425373,56599.97593211848,38989.42915792805,24866.744518736275,0.0,63856.17367666432,21136.732840925833,1538.8202340119992,0.0,0.886779671248221,2.814942103846825,0.0014959135982669303,354608.4348566621,1555981.276062607,4.38788568774896,1555981.276062607,4.38788568774896,0.85,0.09576969057967731,4.027634451161993,1.267567438748665,1.0,0.0,4.027634451161747,1.2845378417971176,1.2848401755346093,3.1354735688651867,19350.537838812677,1973.2057164080168,4632.441516551485,4632.441516551485,5.565134494957755,5.08280583433615,-2.351452257770745,7.434258092106894,3.4504990624399334,3.4504990624399334,0.9858568749828381,0.0,0.0,0.00023535157055658322,1.0000928456094853,0.00023532972122518607,198.85797376419848,0.0,4.3619710950792075e-06,12.361826083454474,0.03538775365159155,7.916173495223673e-05,0.0001561898356043465,0.000629075562801394,0.0957696905793349,0.07193730070336556,0.023832389875969345,0.09576974775269444,0.07193730070362275,0.023832389876054558,0.3764819496338945,0.3764819496338945,0.12472621282855936,0.0,5.12169165390236,4.741726058479799,6.272368211946116,5.110705570367315,4.736211663742097,6.244759848866977,24866.744518736275,21136.732840925833,0.85,1.0684719429001417,0.6647496621043506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510239455979037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.06642832185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.558142840682,1538.8202340119992,0.3764819496338945,0.12472621282855936,6.112874298809886,3.4504990624399334
2088.0,-29.92308712289095,5.082553390797499,35.016945231881344,24.187131563108437,5.033732751701046,-26.42739410087138,-39.96655190186573,1.538039729681625,0.1045980981589878,-5.00364908645168,40.03353782074172,42447.784686610925,25780.29322463809,25780.29322463809,68228.07791124901,77538.64833446688,77538.64833446688,25780.29322463809,103318.94155910498,103318.94155910498,103318.94155910498,128185.57709254435,91690.25217031351,56599.63793739092,38989.57136991399,24866.63553343937,0.0,63856.20690335336,21136.640203423463,1538.8187315491346,0.0,0.8867787335536721,2.8149527364808344,0.0014959135982669303,354605.5497155007,1555979.790126294,4.387917198066002,1555979.790126294,4.387917198066002,0.85,0.09576995597620451,4.027634451161993,1.2675672068679709,1.0,0.0,4.027634451161999,1.284539461268606,1.2848417673194732,3.135469615845291,19350.49351916268,1973.2011970614512,4632.441516551485,4632.441516551485,5.565163236821529,5.082553390797499,-2.3516082031714025,7.434161593968902,3.450561671964739,3.450561671964739,0.9858747634184969,0.0,0.0,0.00023532972122518607,1.000092604026113,0.000235307930763421,198.8587085862541,0.0,4.344913769740889e-06,12.313485623445679,0.035392098565361296,7.915468000362407e-05,0.000156175041221562,0.0006290159764356075,0.09576995597573763,0.07193710871007475,0.02383284726566288,0.09576991471929884,0.07193710871042545,0.023832847265779056,0.37648070752217727,0.37648070752217727,0.12472852794162212,0.0,5.119087198777265,4.740436760484954,6.265743198572807,5.108247184610661,4.734884347229354,6.238840837146711,24866.63553343937,21136.640203423463,0.85,1.068464307855186,0.6647401520553174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45102928974979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.01808786184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.54288457836,1538.8187315491346,0.37648070752217727,0.12472852794162212,6.112874298809886,3.450561671964739
2089.0,-29.923974504609923,5.082300774883526,35.01693193427974,24.186808056570612,5.033516978361881,-26.428214448132014,-39.96733463192356,1.5377569218841205,0.10169116699586311,-5.003815151453958,40.03350314346105,42447.19098961327,25780.313909676715,25780.313909676715,68227.50489928998,77538.20910517743,77538.20910517743,25780.313909676715,103318.52301485415,103318.52301485415,103318.52301485415,128185.03146393858,91690.08374577395,56599.31421869428,38989.743918977416,24866.508449084427,0.0,63856.25236806185,21136.532181721763,1538.8152158890584,0.0,0.8867780138937522,2.814971493405518,0.0014959135982669303,354603.2543703277,1555978.2938913892,4.387941381571228,1555978.2938913892,4.387941381571228,0.85,0.09577019391777672,4.027634451161993,1.2675669150939215,1.0,0.0,4.027634451161092,1.2845408287684619,1.284843107148964,3.135466277878796,19350.45797451225,1973.1975725158184,4632.441516551485,4632.441516551485,5.565167702077818,5.082300774883526,-2.3517335189623427,7.434034293845869,3.450623527887806,3.450623527887806,0.9858924365393732,0.0,0.0,0.000235307930763421,1.0000923056906716,0.00023528621250707004,198.85944104052948,0.0,4.333223086097816e-06,12.28035422600121,0.0353964317884474,7.914767098101731e-05,0.0001561602597824037,0.0006289564422020157,0.09577019391747386,0.07193689839604636,0.023833295521427503,0.09577025634078051,0.07193689839627386,0.023833295521502863,0.3764794634327641,0.3764794634327641,0.12473082636006898,0.0,5.116439158620835,4.739161171510773,6.258900960058952,5.105506318449841,4.733744404039214,6.231212465140743,24866.508449084427,21136.532181721763,0.85,1.0684545736576054,0.6647303813720759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510346199954116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.984956464396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.527643218602,1538.8152158890584,0.3764794634327641,0.12473082636006898,6.112874298809886,3.450623527887806
2090.0,-29.92485925701428,5.082047055829657,35.01691836274104,24.18642077771949,5.033238953928732,-26.429038654248902,-39.968121657706774,1.5374183511633122,0.09910697836340887,-5.0040267436812504,40.03346856928772,42446.62660103673,25780.446286464376,25780.446286464376,68227.07288750111,77537.76366139084,77537.76366139084,25780.446286464376,103318.20994785521,103318.20994785521,103318.20994785521,128184.61351377857,91689.88284256622,56598.993613101884,38989.87692162704,24866.403565923363,0.0,63856.2804875504,21136.443031034858,1538.8140331729055,0.0,0.8867770621333455,2.814980706219314,0.0014959135982669303,354600.32976619364,1555976.8021063805,4.387973364639329,1555976.8021063805,4.387973364639329,0.85,0.09577045088320711,4.027634451161993,1.2675667139841247,1.0,0.0,4.027634451160432,1.28454245689057,1.2848447077547274,3.1354623037618343,19350.415575498973,1973.1932490196932,4632.441516551485,4632.441516551485,5.565196278107801,5.082047055829657,-2.351893167851529,7.433940223681185,3.450684911071754,3.450684911071754,0.9859099745919296,0.0,0.0,0.00023528621250707004,1.0000920328438458,0.00023526456044051656,198.86017132927435,0.0,4.31888031832817e-06,12.239706822142033,0.035400750668765725,7.91406240704738e-05,0.00015614558843659625,0.0006288973513841968,0.09577045088272818,0.07193670673664386,0.02383374414608431,0.09577039338015743,0.07193670673700361,0.023833744146203498,0.37647821773334283,0.37647821773334283,0.12473309382782234,0.0,5.113863473932611,4.737905775814681,6.252290080039927,5.103133722044674,4.732483569101419,6.2254387882080096,24866.403565923363,21136.443031034858,0.85,1.0684473377807036,0.6647212502349279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510399330683064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.944309060535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.512429767403,1538.8140331729055,0.37647821773334283,0.12473309382782234,6.112874298809886,3.450684911071754
2091.0,-29.925741239170627,5.081792975031617,35.01690443157578,24.186074081249558,5.033003044101904,-26.429856154850317,-39.968896355107404,1.5371179597817024,0.0962621581862777,-5.004205047344796,40.03343095135558,42446.022983841896,25780.48969576466,25780.48969576466,68226.51267960656,77537.31207762651,77537.31207762651,25780.48969576466,103317.80177339117,103317.80177339117,103317.80177339117,128184.06924471221,91689.6917322229,56598.649672451254,38990.0467330796,24866.267471321036,0.0,63856.31420440064,21136.32735062288,1538.8102986297858,0.0,0.8867762908191104,2.8149972221892186,0.0014959135982669303,354597.8652875666,1555975.1789923813,4.387999284007362,1555975.1789923813,4.387999284007362,0.85,0.09577068158507476,4.027634451161993,1.2675664359470833,1.0,0.0,4.0276344511627045,1.2845439063385606,1.2848461297292928,3.135458765782701,19350.37524319131,1973.18913626889,4632.441516551485,4632.441516551485,5.5652056488251915,5.081792975031617,-2.3520291519005627,7.43382212693218,3.4507455404486422,3.4507455404486422,0.9859272972710407,0.0,0.0,0.00023526456044051656,1.0000917453302867,0.0002352429779958027,198.860899336117,0.0,4.305733664458186e-06,12.2024492050745,0.035405056402430184,7.913368811289693e-05,0.00015613087232761963,0.0006288380802766955,0.09577068158473143,0.07193649750009083,0.023834184084640588,0.09577063955418594,0.07193649750034874,0.023834184084726026,0.37647697112058126,0.37647697112058126,0.12473534600927724,0.0,5.1112568968203504,4.7366462379116,6.245567451400632,5.100467205531061,4.731270506712747,6.218333698713707,24866.267471321036,21136.32735062288,0.85,1.0684380006841163,0.6647114465137223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510452304355272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.90705144347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.497239410748,1538.8102986297858,0.37647697112058126,0.12473534600927724,6.112874298809886,3.4507455404486422
2092.0,-29.926619946789128,5.081538376513074,35.01689027372953,24.18572836266833,5.032760660195054,-26.43067135550819,-39.9696744401939,1.5368120689140934,0.09359637429679424,-5.00439200855269,40.03339648649261,42445.447731803164,25780.551822225196,25780.551822225196,68225.99955402836,77536.8906417445,77536.8906417445,25780.551822225196,103317.4424639697,103317.4424639697,103317.4424639697,128183.59860612555,91689.52682611867,56598.33001228208,38990.21868204066,24866.156142155854,0.0,63856.37482419651,21136.232720832475,1538.8081962465135,0.0,0.8867754640172383,2.8150103802965036,0.0014959135982669303,354595.28116047755,1555973.6919260784,4.3880270680249085,1555973.6919260784,4.3880270680249085,0.85,0.09577091723608057,4.027634451161993,1.2675662007695068,1.0,0.0,4.027634451161641,1.2845453813637802,1.2848475773764785,3.1354551653799274,19350.340441078486,1973.1855874410207,4632.441516551485,4632.441516551485,5.565219059995159,5.081538376513074,-2.3521722008443464,7.43371057735742,3.450805637834283,3.450805637834283,0.9859444679526523,0.0,0.0,0.0002352429779958027,1.0000914053505112,0.00023522147749420458,198.86162464475754,0.0,4.291904365669566e-06,12.16325697230755,0.03540934830679585,7.912672239062722e-05,0.0001561162556051755,0.0006287792094618164,0.09577091723570236,0.07193629525476893,0.023834621980933432,0.09577086707370941,0.07193629525505302,0.02383462198102755,0.37647572268892304,0.37647572268892304,0.12473757477502374,0.0,5.108679107893579,4.7354258149214274,6.238842712631254,5.097988382849508,4.730190149871703,6.211583797054004,24866.156142155854,21136.232720832475,0.85,1.0684289507799636,0.664701806963832,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510505112529133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.8678592107,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.482075059648,1538.8081962465135,0.37647572268892304,0.12473757477502374,6.112874298809886,3.450805637834283
2093.0,-29.92749652606422,5.081283184295045,35.01687584064767,24.1853735287674,5.032509053540504,-26.431485562517146,-39.970452420506604,1.5364980899933542,0.09098410980584504,-5.004584020320165,40.03336015400568,42444.88097133621,25780.623066163465,25780.623066163465,68225.50403749968,77536.4697503461,77536.4697503461,25780.623066163465,103317.09281650957,103317.09281650957,103317.09281650957,128183.130013085,91689.35787304405,56598.01457343374,38990.38144401145,24866.03719657543,0.0,63856.41864058688,21136.131617089115,1538.8057810369494,0.0,0.8867746182657095,2.815022247759606,0.0014959135982669303,354592.62724130764,1555972.124277977,4.388055488866963,1555972.124277977,4.388055488866963,0.85,0.09577114826134442,4.027634451161993,1.2675660073524346,1.0,0.0,4.027634451162527,1.2845468940461662,1.2848490627948905,3.1354514730680134,19350.304784884964,1973.181951521158,4632.441516551485,4632.441516551485,5.565234439344904,5.081283184295045,-2.352319724945658,7.433602909240703,3.4508651555729086,3.4508651555729086,0.985961473020831,0.0,0.0,0.00023522147749420458,1.0000911846002005,0.00023520003087342225,198.86234820125247,0.0,4.2756246784803966e-06,12.117120338813445,0.03541362393147433,7.911975817307184e-05,0.00015610171932113273,0.0006287206626234139,0.09577114826095176,0.0719360928884626,0.02383505537248916,0.09577102916587689,0.07193609288875755,0.02383505537258688,0.376474474335427,0.376474474335427,0.12473978019843654,0.0,5.106134689101111,4.7342358071169315,6.232160794642823,5.095568130126026,4.729112240893301,6.205063397758636,24866.03719657543,21136.131617089115,0.85,1.0684204578008674,0.6646924753208509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510557725006803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.82172257721,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.466946909053,1538.8057810369494,0.376474474335427,0.12473978019843654,6.112874298809886,3.4508651555729086
2094.0,-29.92837032244595,5.0810278726022675,35.016861199667815,24.185034620482497,5.0322894841639485,-26.43229406069538,-39.97121814228592,1.536213222413168,0.0879453394054508,-5.0047548148307825,40.033325232398674,42444.275662036525,25780.637403133234,25780.637403133234,68224.91306516976,77535.98353676691,77535.98353676691,25780.637403133234,103316.62093990015,103316.62093990015,103316.62093990015,128182.54031728781,91689.13544424089,56597.6722490772,38990.51466129299,24865.919377387658,0.0,63856.43403868064,21136.031470779508,1538.8029410048873,0.0,0.8867738753931604,2.815042186576422,0.0014959135982669303,354590.26659270475,1555970.6175066384,4.388080452568888,1555970.6175066384,4.388080452568888,0.85,0.09577136611591994,4.027634451161993,1.2675656600808725,1.0,0.0,4.027634451163254,1.284548270483884,1.2848504120057391,3.13544811332376,19350.25784306714,1973.1771647878877,4632.441516551485,4632.441516551485,5.56523753425063,5.0810278726022675,-2.3524522637450604,7.4334801363473275,3.4509240698813253,3.4509240698813253,0.9859783056803787,0.0,0.0,0.00023520003087342225,1.0000908957529555,0.0002351786541325758,198.8630694652765,0.0,4.264925369755473e-06,12.086798497887012,0.03541788885684409,7.911290424311033e-05,0.00015608712663031193,0.0006286618885991289,0.09577136611560147,0.07193588363181622,0.02383548248378526,0.09577145052541547,0.0719358836320554,0.023835482483864533,0.37647322707603337,0.37647322707603337,0.12474196506261723,0.0,5.103517418844547,4.732995968368584,6.225336568419323,5.0927001542362405,4.727713266139915,6.1977111109158045,24865.919377387658,21136.031470779508,0.85,1.068410945463114,0.6646828358177058,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510610210413142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.791400736285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.451832106015,1538.8029410048873,0.37647322707603337,0.12474196506261723,6.112874298809886,3.4509240698813253
2095.0,-29.92924119418811,5.080771784458742,35.016846323830904,24.184671404678397,5.032023879638673,-26.433104530178554,-39.971991687174864,1.5358872156291448,0.08552492768677666,-5.004957936939735,40.03328910975356,42443.71548136655,25780.73057722303,25780.73057722303,68224.44605858957,77535.58534161928,77535.58534161928,25780.73057722303,103316.31591884232,103316.31591884232,103316.31591884232,128182.12565414657,91688.98121544482,56597.35519543788,38990.69557778548,24865.809735304254,0.0,63856.505313089736,21135.938275008615,1538.8013336707504,0.0,0.886772972319732,2.815050242273862,0.0014959135982669303,354587.459141934,1555969.058914967,4.388110799745303,1555969.058914967,4.388110799745303,0.85,0.09577159366924494,4.027634451161993,1.2675654798513278,1.0,0.0,4.027634451162184,1.2845498391648413,1.284851953594751,3.1354442843421215,19350.225294314696,1973.17384573883,4632.441516551485,4632.441516551485,5.565257647637806,5.080771784458742,-2.3526093081300683,7.43338109258881,3.450982522827829,3.450982522827829,0.9859950065222368,0.0,0.0,0.0002351786541325758,1.0000905921537684,0.00023515735072169946,198.863788319782,0.0,4.251044299889054e-06,12.047459545885578,0.03542213990114398,7.910598084630218e-05,0.00015607267328627362,0.0006286036758127458,0.09577159366880421,0.0719356857587306,0.0238359079100736,0.09577152702194118,0.07193568575906165,0.02383590791018329,0.37647197687550576,0.37647197687550576,0.12474412039143398,0.0,5.1009923880549195,4.731821239787507,6.218687492242452,5.090482864626495,4.726737761634524,6.191700016852792,24865.809735304254,21135.938275008615,0.85,1.0684024395648295,0.6646733214300431,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510662529553764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.75206178428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.4367438343,1538.8013336707504,0.37647197687550576,0.12474412039143398,6.112874298809886,3.450982522827829
2096.0,-29.930109651997615,5.080515380231123,35.01683112860698,24.184320133086317,5.031782331818319,-26.433910420764445,-39.97275698985902,1.53558310058521,0.08276765653147322,-5.005140775174017,40.033250055286146,42443.13149435909,25780.768507314235,25780.768507314235,68223.90000167332,77535.13800159268,77535.13800159268,25780.768507314235,103315.90650890692,103315.90650890692,103315.90650890692,128181.5816018152,91688.78660808875,56597.02324496373,38990.84818125002,24865.67509290828,0.0,63856.5232741583,21135.82382897204,1538.7978259074368,0.0,0.8867721831002099,2.815065084478304,0.0014959135982669303,354584.93205950834,1555967.3738246432,4.388137320971982,1555967.3738246432,4.388137320971982,0.85,0.09577180219023783,4.027634451161993,1.2675651737907905,1.0,0.0,4.027634451160128,1.2845513053226592,1.2848533927306467,3.1354407056169036,19350.184223990498,1973.1696577312844,4632.441516551485,4632.441516551485,5.565265835564424,5.080515380231123,-2.3527521647190195,7.433267544950143,3.451040316025536,3.451040316025536,0.9860115188644388,0.0,0.0,0.00023515735072169946,1.000090341677245,0.00023513610813130997,198.864505186286,0.0,4.2364769910026335e-06,12.006175792501462,0.03542637637813498,7.909913177025012e-05,0.00015605821895144935,0.0006285454590358388,0.09577180218987907,0.07193547614567705,0.023836326044202022,0.09577172841984491,0.07193547614594653,0.0238363260442913,0.3764707274455287,0.3764707274455287,0.12474625816824493,0.0,5.098449701416996,4.730636073766107,6.211999261320727,5.0879084317055,4.7255492607163205,6.184894468497191,24865.67509290828,21135.82382897204,0.85,1.0683935877430148,0.6646639891767352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510714673937997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.710778030894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.421685026316,1538.7978259074368,0.3764707274455287,0.12474625816824493,6.112874298809886,3.451040316025536
2097.0,-29.93097490366427,5.080258570697236,35.01681568948545,24.183969490136974,5.031536383110572,-26.43471386564016,-39.97352571515364,1.5352753450865273,0.08013175706525999,-5.005329009003876,40.033212560836205,42442.575501263935,25780.81714406646,25780.81714406646,68223.3926453304,77534.71108718001,77534.71108718001,25780.81714406646,103315.52823124647,103315.52823124647,103315.52823124647,128181.0821766702,91688.60934946363,56596.71598991953,38990.99262171566,24865.553945423737,0.0,63856.5465671394,21135.720853610175,1538.7952267350267,0.0,0.8867713607629449,2.81507770553806,0.0014959135982669303,354582.3304171031,1555965.7560459806,4.38816495513373,1555965.7560459806,4.38816495513373,0.85,0.09577201202119094,4.027634451161993,1.2675649682851509,1.0,0.0,4.0276344511635305,1.2845527883825718,1.2848548488506808,3.1354370856438973,19350.14681497705,1973.165843073532,4632.441516551485,4632.441516551485,5.5652763347260565,5.080258570697236,-2.3528996420429884,7.433158212740224,3.4510975870576353,3.4510975870576353,0.9860278820164672,0.0,0.0,0.00023513610813130997,1.0000900087808808,0.0002351149457216787,198.8652194108164,0.0,4.2243972266801925e-06,11.971941740411665,0.035430600775361656,7.909225261544913e-05,0.00015604385551586084,0.0006284876083678255,0.09577201202081768,0.07193527047050563,0.023836741550312054,0.09577190722166003,0.07193527047078599,0.023836741550404956,0.3764694772156349,0.3764694772156349,0.12474837509534593,0.0,5.095928018632435,4.729470931852347,6.205335452384986,5.085460766069161,4.724454001501044,6.178317928795138,24865.553945423737,21135.720853610175,0.85,1.068385252772786,0.6646550398186566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510766674141682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.67654397881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.406645548393,1538.7952267350267,0.3764694772156349,0.12474837509534593,6.112874298809886,3.4510975870576353
2098.0,-29.93183751198311,5.080001481128369,35.016800013801685,24.183622968290024,5.031297162485309,-26.435514258138557,-39.97428637286646,1.534973908640749,0.07742411342206879,-5.005512485710755,40.03317479224471,42441.997610355465,25780.85074826399,25780.85074826399,68222.84835861946,77534.27372360602,77534.27372360602,25780.85074826399,103315.12447187002,103315.12447187002,103315.12447187002,128180.55506085149,91688.42329963036,56596.38865277368,38991.14960761853,24865.430588981475,0.0,63856.5801966,21135.616000634254,1538.7923968718528,0.0,0.8867705636266747,2.8150918235995976,0.0014959135982669303,354579.79453889496,1555964.1264401765,4.388191742464045,1555964.1264401765,4.388191742464045,0.85,0.09577221499898497,4.027634451161993,1.2675647072819993,1.0,0.0,4.027634451161284,1.2845542417294487,1.2848562753536314,3.13543353820499,19350.107550649518,1973.1618392263942,4632.441516551485,4632.441516551485,5.565283588826816,5.080001481128369,-2.353044252634119,7.433045733762489,3.4511543084819647,3.4511543084819647,0.9860440881377042,0.0,0.0,0.0002351149457216787,1.000089734426163,0.0002350938497099805,198.8659314578882,0.0,4.20846723458361e-06,11.92679614280995,0.03543480924259624,7.908544620009287e-05,0.00015602949952158584,0.0006284297876707029,0.0957722149986224,0.07193506245851,0.023837152540112393,0.09577212531485886,0.07193506245878233,0.023837152540202647,0.37646822677049296,0.37646822677049296,0.12475047236545886,0.0,5.093403973973125,4.7283088124659685,6.198653365043867,5.082936599132836,4.723312984512006,6.171571973850803,24865.430588981475,21135.616000634254,0.85,1.0683761665372105,0.6646456399588913,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510818482726606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63139838121,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.391641351605,1538.7923968718528,0.37646822677049296,0.12475047236545886,6.112874298809886,3.4511543084819647
2099.0,-29.93269798737089,5.079744072192321,35.01678411595752,24.183271766547136,5.031054172097541,-26.43631310765248,-39.975046751182504,1.5346692923794651,0.0747305568723391,-5.005698915036863,40.03313697001174,42441.42792179112,25780.88907232579,25780.88907232579,68222.3169941169,77533.83261145113,77533.83261145113,25780.88907232579,103314.72168377692,103314.72168377692,103314.72168377692,128180.03137674056,91688.23111465557,56596.06727445946,38991.293155773456,24865.30969296364,0.0,63856.60284873709,21135.513239019096,1538.789782971839,0.0,0.8867697516503202,2.8151054130639,0.0014959135982669303,354577.2178663636,1555962.4945211897,4.388219028520934,1555962.4945211897,4.388219028520934,0.85,0.09577241530604419,4.027634451161993,1.2675644094636667,1.0,0.0,4.027634451161226,1.2845557098127567,1.2848577166817126,3.135429954804437,19350.06699154949,1973.157703349206,4632.441516551485,4632.441516551485,5.565291861799431,5.079744072192321,-2.3531916508479394,7.432935723040261,3.4512105174131853,3.4512105174131853,0.9860601478323386,0.0,0.0,0.0002350938497099805,1.0000895131656828,0.00023507280759880637,198.8666417487919,0.0,4.195278016407127e-06,11.889417898497799,0.035439004520612646,7.907864282600352e-05,0.00015601520688397698,0.0006283722221510714,0.09577241530567428,0.07193485545745562,0.02383755984821866,0.09577233726093425,0.07193485545773344,0.023837559848310746,0.3764669755597579,0.3764669755597579,0.12475254835855208,0.0,5.090884381168053,4.727147045307447,6.191988624338023,5.080429471909213,4.722147040551761,6.1649709320975035,24865.30969296364,21135.513239019096,0.85,1.0683674663326714,0.6646364828133117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510870133387614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.594020136894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.376661268161,1538.789782971839,0.3764669755597579,0.12475254835855208,6.112874298809886,3.4512105174131853
2100.0,-29.93355569232053,5.079486691666119,35.01676805532684,24.182942986395233,5.030835144239989,-26.437107067132345,-39.97579888729376,1.5343865190517418,0.07189948275868119,-5.00586979570672,40.03310043284458,42440.83581229679,25780.885663144225,25780.885663144225,68221.72147544101,77533.385349612,77533.385349612,25780.885663144225,103314.27101275622,103314.27101275622,103314.27101275622,128179.46239069884,91688.04136214209,56595.731879088715,38991.45498117041,24865.19137794263,0.0,63856.646359113045,21135.412671251233,1538.7869642834607,0.0,0.8867690141592861,2.8151226217462164,0.0014959135982669303,354574.85610745446,1555960.9180502691,4.388243811565513,1555960.9180502691,4.388243811565513,0.85,0.09577260492178324,4.027634451161993,1.2675641171401373,1.0,0.0,4.027634451161661,1.2845570756399085,1.2848590557987787,3.135426621005226,19350.026945800946,1973.153619819301,4632.441516551485,4632.441516551485,5.565291125863196,5.079486691666119,-2.353328122531394,7.432814814197513,3.451266201519358,3.451266201519358,0.9860760575769595,0.0,0.0,0.00023507280759880637,1.0000892255786051,0.0002350518349628296,198.86734975725057,0.0,4.184573984506979e-06,11.859082672092779,0.035443189094597156,7.907191373014206e-05,0.0001560008938686643,0.0006283145745574981,0.09577260492146622,0.07193464329216388,0.02383796162930234,0.09577266763223055,0.071934643292402,0.02383796162938125,0.3764657229831705,0.3764657229831705,0.12475460392766721,0.0,5.088330693231683,4.725976943746389,6.18521200392064,5.077769278465382,4.720973047576308,6.157776960831541,24865.19137794263,21135.412671251233,0.85,1.068357412504564,0.6646267574657876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510921656684177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.563684910485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.361695160827,1538.7869642834607,0.3764657229831705,0.12475460392766721,6.112874298809886,3.451266201519358
2101.0,-29.934410786191453,5.079229028625975,35.01675185058619,24.182596464548283,5.0305953536827674,-26.43790075271503,-39.97655469048766,1.534085320206282,0.06924802881025016,-5.006056200739068,40.03306411409334,42440.270425143346,25780.919564817315,25780.919564817315,68221.18998996067,77532.95015087812,77532.95015087812,25780.919564817315,103313.86971569544,103313.86971569544,103313.86971569544,128178.95224595765,91687.8542129317,56595.413791046485,38991.60046876135,24865.082530262218,0.0,63856.68299902357,21135.320150722884,1538.7850554234344,0.0,0.886768196851766,2.815135663088391,0.0014959135982669303,354572.27979884925,1555959.351004551,4.38827127683883,1555959.351004551,4.38827127683883,0.85,0.09577279771465665,4.027634451161993,1.267563852290623,1.0,0.0,4.027634451162286,1.2845585274932572,1.2848604810514554,3.135423077235486,19349.987449458677,1973.1495923132443,4632.441516551485,4632.441516551485,5.565298444179677,5.079229028625975,-2.3534765429065896,7.432705571532565,3.451321465180941,3.451321465180941,0.9860918471945546,0.0,0.0,0.0002350518349628296,1.0000889545643235,0.00023503092788903672,198.86805561476862,0.0,4.17077253412328e-06,11.819969361705375,0.03544735986713128,7.906515235942974e-05,0.00015598668260339985,0.0006282573367759243,0.09577279771428623,0.07193443735675976,0.023838360357526463,0.09577290423164468,0.071934437357038,0.023838360357618646,0.37646446803376943,0.37646446803376943,0.12475663192707022,0.0,5.085800578740873,4.724819291603865,6.178493228623665,5.075304229549317,4.7198358026689675,6.151259543273341,24865.082530262218,21135.320150722884,0.85,1.0683484763999382,0.6646175221126392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510973014440849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.5245716001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.346755872091,1538.7850554234344,0.37646446803376943,0.12475663192707022,6.112874298809886,3.451321465180941
2102.0,-29.935263190374013,5.078971368115177,35.01673547558474,24.182263074349635,5.030371553644068,-26.438690417936282,-39.977309899963416,1.5337987812064695,0.06647441237748808,-5.006230011764595,40.03302674542453,42439.714146585364,25780.919261295814,25780.919261295814,68220.63340788118,77532.50362696603,77532.50362696603,25780.919261295814,103313.42288826185,103313.42288826185,103313.42288826185,128178.38613763082,91687.6611271969,56595.11017843903,38991.723276397635,24864.963249368975,0.0,63856.68652576661,21135.218761963628,1538.7822627686307,0.0,0.8867674474461904,2.815151777525327,0.0014959135982669303,354569.87756556156,1555957.7386592664,4.388296460326252,1555957.7386592664,4.388296460326252,0.85,0.09577297712910747,4.027634451161993,1.2675636204099283,1.0,0.0,4.027634451162291,1.2845599106575996,1.284861837683143,3.1354197011333964,19349.94670026046,1973.1454370514357,4632.441516551485,4632.441516551485,5.565298378658827,5.078971368115177,-2.3536162102838123,7.432587578398989,3.4513762146499407,3.4513762146499407,0.9861074898999831,0.0,0.0,0.00023503092788903672,1.0000886753663096,0.00023501008828337173,198.868759256415,0.0,4.157749113785422e-06,11.783060988467886,0.035451517616245064,7.905839683395501e-05,0.0001559725310550817,0.000628200339512381,0.09577297712878444,0.07193422459135294,0.023838752537431496,0.09577319770454315,0.07193422459159556,0.02383875253751191,0.3764632111613144,0.3764632111613144,0.12475863686222723,0.0,5.08325167307089,4.723655057849783,6.171719048096236,5.072704424142103,4.718669093351991,6.144288159321832,24864.963249368975,21135.218761963628,0.85,1.0683397012833369,0.6646087740468752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511024216196502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.487663226864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.3318403018,1538.7822627686307,0.3764632111613144,0.12475863686222723,6.112874298809886,3.4513762146499407
2103.0,-29.936112547465964,5.078712928555818,35.01671881127395,24.181886307802074,5.030089556881889,-26.439483160502213,-39.97806556345893,1.5334601699179637,0.06425855830462979,-5.006441949423704,40.03298556870229,42439.172830238596,25781.01274712299,25781.01274712299,68220.18557736158,77532.11700169016,77532.11700169016,25781.01274712299,103313.12974881315,103313.12974881315,103313.12974881315,128177.96841563177,91687.50314832946,56594.796636456274,38991.89612430354,24864.83866681861,0.0,63856.734791122144,21135.11286679582,1538.7800600012258,0.0,0.8867665177535483,2.8151561252545716,0.0014959135982669303,354566.9484033048,1555955.9620094318,4.388327702331686,1555955.9620094318,4.388327702331686,0.85,0.09577316596490323,4.027634451161993,1.2675634203990924,1.0,0.0,4.027634451161947,1.2845615372023695,1.2848634378390718,3.135415730984541,19349.91336008549,1973.1420372997397,4632.441516551485,4632.441516551485,5.565318559340405,5.078712928555818,-2.3537846224388352,7.432497550994654,3.45143053544356,3.45143053544356,0.9861230101267314,0.0,0.0,0.00023501008828337173,1.00008835898003,0.00023498932486630861,198.86946038711744,0.0,4.144346521988459e-06,11.745078043315292,0.03545566196276705,7.905163778126972e-05,0.00015595845050210203,0.0006281436281921085,0.09577316596443147,0.07193402254624567,0.023839143418185795,0.09577310810814701,0.0719340225466,0.023839143418303232,0.37646195157936374,0.37646195157936374,0.12476061550555324,0.0,5.080826222212579,4.722559303381786,6.165235701401457,5.070700507728361,4.717775066553202,6.138894300502898,24864.83866681861,21135.11286679582,0.85,1.068331880740731,0.6645997946662756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511075257240917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.44968028171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.316950111803,1538.7800600012258,0.37646195157936374,0.12476061550555324,6.112874298809886,3.45143053544356
2104.0,-29.936959835833676,5.078454509043539,35.01670180578105,24.181544011831306,5.0298554408410165,-26.440269252096325,-39.97881260057909,1.5331648571034844,0.06155372876759202,-5.006617374439928,40.03294230246858,42438.60494969109,25781.010341473604,25781.010341473604,68219.6152911647,77531.67594687534,77531.67594687534,25781.010341473604,103312.68628834895,103312.68628834895,103312.68628834895,128177.3733844764,91687.30929218783,56594.47535647262,38992.03770635023,24864.68709612745,0.0,63856.72480247768,21134.984031708333,1538.7754666989345,0.0,0.886765781478218,2.81517115007731,0.0014959135982669303,354564.5238918038,1555954.095205208,4.388352444645621,1555954.095205208,4.388352444645621,0.85,0.09577333009177094,4.027634451161993,1.2675631489558148,1.0,0.0,4.027634451163711,1.284562961107381,1.2848648354054275,3.1354122554568264,19349.872448299084,1973.1378654585496,4632.441516551485,4632.441516551485,5.565318040035546,5.078454509043539,-2.3539268037410315,7.43238131278457,3.4514841917900125,3.4514841917900125,0.9861383405114321,0.0,0.0,0.00023498932486630861,1.0000881443726373,0.0002349686137052641,198.87015981446243,0.0,4.129209547134601e-06,11.70217985657946,0.03545979117231419,7.904495641254501e-05,0.0001559443684537636,0.0006280869108490778,0.09577333009145106,0.07193380313469315,0.023839526956757905,0.09577325385377196,0.0719338031349334,0.023839526956837536,0.3764606932080707,0.3764606932080707,0.1247625862432133,0.0,5.078366047545728,4.721447101310844,6.15866246677308,5.068171103207533,4.716666211206757,6.132032189857455,24864.68709612745,21134.984031708333,0.85,1.068323117137347,0.6645910055826172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511126116169772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.40678209497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.302092551716,1538.7754666989345,0.3764606932080707,0.1247625862432133,6.112874298809886,3.4514841917900125
2105.0,-29.937804313775004,5.078196500381341,35.01668474191087,24.181237758044176,5.029658600144514,-26.44104908658797,-39.97955118594689,1.5329033729573114,0.0586678598610888,-5.0067746960466515,40.03290659114642,42438.013993285735,25780.96103946368,25780.96103946368,68218.97503274941,77531.23015805715,77531.23015805715,25780.96103946368,103312.19119752083,103312.19119752083,103312.19119752083,128176.7663852419,91687.12465655185,56594.144747788174,38992.199898626306,24864.575187721075,0.0,63856.77508634738,21134.888909562913,1538.7727365997089,0.0,0.8867651099912979,2.8151906636691386,0.0014959135982669303,354562.34959470615,1555952.5543733349,4.388375009788592,1555952.5543733349,4.388375009788592,0.85,0.09577349300785583,4.027634451161993,1.267562829158269,1.0,0.0,4.027634451162285,1.2845642267065953,1.284866074695858,3.13540916633508,19349.833482426566,1973.1338920453536,4632.441516551485,4632.441516551485,5.565307397265476,5.078196500381341,-2.3540559727943586,7.4322524731757,3.4515374234514007,3.4515374234514007,0.9861535495575431,0.0,0.0,0.0002349686137052641,1.000087852596518,0.0002349479729157968,198.87085692614562,0.0,4.118831906865214e-06,11.672769624056016,0.035463910004221055,7.903835114804147e-05,0.00015593026255722263,0.0006280300974542049,0.09577349300758384,0.07193358508792805,0.023839907919655783,0.09577367526879509,0.07193358508813234,0.023839907919723485,0.37645943407697957,0.37645943407697957,0.12476454088090817,0.0,5.0758452594338905,4.720323183348853,6.151880564565261,5.065442555907737,4.715529710582246,6.124450762099343,24864.575187721075,21134.888909562913,0.85,1.0683122494129003,0.6645812278478029,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511176851563907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.37737186245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.287248123166,1538.7727365997089,0.37645943407697957,0.12476454088090817,6.112874298809886,3.4515374234514007
2106.0,-29.938646042515728,5.077937910814976,35.0166675348113,24.180863715615146,5.0293919136320495,-26.44183343140853,-39.98030171552671,1.5325793025245922,0.056199873827608826,-5.006979624817567,40.03286829155944,42437.48462983466,25781.030747963796,25781.030747963796,68218.51537779845,77530.79248386942,77530.79248386942,25781.030747963796,103311.82323183322,103311.82323183322,103311.82323183322,128176.29245911968,91686.91874865878,56593.84636248899,38992.30265129976,24864.46922728646,0.0,63856.77187858622,21134.79884319349,1538.7714537718807,0.0,0.8867642055390267,2.815199139433554,0.0014959135982669303,354559.5173482497,1555950.901867214,4.388405403708154,1555950.901867214,4.388405403708154,0.85,0.09577367193321291,4.027634451161993,1.267562617058866,1.0,0.0,4.027634451161496,1.2845657848505283,1.2848676066900928,3.135405363167638,19349.79002721452,1973.1294608469275,4632.441516551485,4632.441516551485,5.565322445161896,5.077937910814976,-2.3542206956183667,7.432158606433342,3.451590348353377,3.451590348353377,0.9861686709581078,0.0,0.0,0.0002349479729157968,1.0000875671841984,0.00023492740098480152,198.87155177266595,0.0,4.1048514889930035e-06,11.633149119806172,0.03546801485571005,7.903163958762744e-05,0.00015591633332816935,0.0006279739956113917,0.09577367193276703,0.0719333832611511,0.023840288671615927,0.09577378608898662,0.07193338326148602,0.0238402886717269,0.37645817288581784,0.37645817288581784,0.12476646559730797,0.0,5.0733940735975125,4.719208130984157,6.145353147539254,5.063179498645184,4.714359990681032,6.118849150555604,24864.46922728646,21134.79884319349,0.85,1.0683051048603804,0.6645729713760503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511227419007493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.3377513582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.27243175388,1538.7714537718807,0.37645817288581784,0.12476646559730797,6.112874298809886,3.451590348353377
2107.0,-29.939485747467195,5.077679134885367,35.016649988075855,24.180513491760962,5.029140496345651,-26.442614427147184,-39.98104421244932,1.5322691760253968,0.053774425846654594,-5.0071671477508755,40.032823984777906,42436.93052441804,25781.05311155305,25781.05311155305,68217.98363597109,77530.38949827915,77530.38949827915,25781.05311155305,103311.4426098322,103311.4426098322,103311.4426098322,128175.76297878828,91686.75289632325,56593.52880527645,38992.47121227421,24864.320368956072,0.0,63856.79158123028,21134.67231361266,1538.7673178477448,0.0,0.8867634114351107,2.8152090884414385,0.0014959135982669303,354556.92567713925,1555948.9901712874,4.388432089430231,1555948.9901712874,4.388432089430231,0.85,0.09577382889732014,4.027634451161993,1.267562408256345,1.0,0.0,4.027634451161942,1.284567277646371,1.2848690734092778,3.1354017195125548,19349.755025407154,1973.125891655882,4632.441516551485,4632.441516551485,5.565327272765047,5.077679134885367,-2.3543732625250064,7.432052397410374,3.4516426680014924,3.4516426680014924,0.9861836194289978,0.0,0.0,0.00023492740098480152,1.000087357236518,0.00023490688016891088,198.87224495281382,0.0,4.091171839992151e-06,11.594380994537755,0.03547210602755004,7.902500037716057e-05,0.00015590240060764094,0.0006279178797061931,0.09577382889695962,0.07193316671974208,0.023840662177217538,0.09577378136796406,0.07193316672001286,0.023840662177307285,0.3764569098351672,0.3764569098351672,0.12476837729417127,0.0,5.070978877433504,4.718126375815359,6.138870240116489,5.060941573597518,4.7134443795168295,6.112577933982209,24864.320368956072,21134.67231361266,0.85,1.0682964481419814,0.6645640890121345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451127782216341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.29898323293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.25764231098,1538.7673178477448,0.3764569098351672,0.12476837729417127,6.112874298809886,3.4516426680014924
2108.0,-29.940322355251734,5.077420116767509,35.016632153441364,24.180163687001937,5.028885954365208,-26.44339294775745,-39.98178629027677,1.5319565468706997,0.05143069224016017,-5.007358280859052,40.03278050567886,42436.388252127086,25781.082174142968,25781.082174142968,68217.47042627005,77530.00095764187,77530.00095764187,25781.082174142968,103311.08313178484,103311.08313178484,103311.08313178484,128175.26271846246,91686.59897206697,56593.220264243944,38992.643008692256,24864.179586677627,0.0,63856.822595369886,21134.55264867598,1538.7637368221435,0.0,0.8867625959515082,2.8152175443643515,0.0014959135982669303,354554.2841267043,1555947.1141889386,4.388459493646682,1555947.1141889386,4.388459493646682,0.85,0.09577398681669458,4.027634451161993,1.2675621934095398,1.0,0.0,4.027634451163058,1.2845687820438922,1.28487055179847,3.135398047548359,19349.722540925402,1973.1225791606107,4632.441516551485,4632.441516551485,5.5653335464740215,5.077420116767509,-2.3545290549796305,7.431949171747139,3.451694500447419,3.451694500447419,0.9861984286992626,0.0,0.0,0.00023490688016891088,1.0000870356115639,0.000234886436684246,198.87293558047224,0.0,4.0810207244365885e-06,11.565612733053293,0.03547618704827448,7.901836542931771e-05,0.00015588851473959315,0.0006278619525056595,0.09577398681631756,0.07193295261724751,0.02384103419907005,0.09577375807840822,0.07193295261753067,0.0238410341991639,0.37645564657358715,0.37645564657358715,0.1247702769240433,0.0,5.068617539028708,4.71709268262299,6.132459121755346,5.05878897309924,4.712596099189682,6.106446988367452,24864.179586677627,21134.55264867598,0.85,1.068287892407856,0.6645552742426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511328104466834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.270214971446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.242865353703,1538.7637368221435,0.37645564657358715,0.1247702769240433,6.112874298809886,3.451694500447419
