time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2109.0,-29.941156358560296,5.077161465892267,35.01661415823107,24.17983836438509,5.028675704968169,-26.444164694305467,-39.982519776653476,1.531684040713426,0.04853558454897211,-5.007521213688868,40.03274015932929,42435.82165730691,25781.038105029005,25781.038105029005,68216.85976233591,77529.53220020795,77529.53220020795,25781.038105029005,103310.57030523695,103310.57030523695,103310.57030523695,128174.6173480796,91686.38171273089,56592.90442039806,38992.75254703647,24864.047042842645,0.0,63856.79958987911,21134.439986416248,1538.7599742438958,0.0,0.8867619126681701,2.8152365274492266,0.0014959135982669303,354552.03232972074,1555945.3733761192,4.388482455317434,1555945.3733761192,4.388482455317434,0.85,0.09577413271884537,4.027634451161993,1.2675618697656321,1.0,0.0,4.027634451161583,1.284570098646858,1.2848718424482746,3.1353948339640065,19349.676690082204,1973.117903675792,4632.441516551485,4632.441516551485,5.565324033323385,5.077161465892267,-2.354664487732517,7.431825953624784,3.451745828540007,3.451745828540007,0.9862130938685735,0.0,0.0,0.000234886436684246,1.0000867652394305,0.00023486605847444837,198.87362406231924,0.0,4.065655808800699e-06,11.52206856214118,0.03548025270408328,7.901180780407899e-05,0.00015587462888016698,0.0006278060253398507,0.09577413271856594,0.07193273096586125,0.023841401752704692,0.09577409589865922,0.07193273096607111,0.023841401752774258,0.3764543853378533,0.3764543853378533,0.12477216693358709,0.0,5.066171261867737,4.7160058089085055,6.125867003118913,5.056056798237819,4.71134990189006,6.099185495785719,24864.047042842645,21134.439986416248,0.85,1.0682787142553232,0.664546640762634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511378201639882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.22667080053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.228122452838,1538.7599742438958,0.3764543853378533,0.12477216693358709,6.112874298809886,3.451745828540007
2110.0,-29.941988029208726,5.076902704895658,35.01659606732628,24.179496627207868,5.028436307650045,-26.44493725624998,-39.98325717458499,1.531385534691494,0.046029089272053625,-5.007707157483179,40.032701381620875,42435.28124651796,25781.051319593105,25781.051319593105,68216.33256611106,77529.11486226045,77529.11486226045,25781.051319593105,103310.16618185356,103310.16618185356,103310.16618185356,128174.1012939001,91686.20313031538,56592.602094203954,38992.890040123806,24863.93511204653,0.0,63856.825152170335,21134.34484523955,1538.757936646896,0.0,0.8867611065648374,2.815247726158437,0.0014959135982669303,354549.4625257003,1555943.7002464114,4.388509544373164,1555943.7002464114,4.388509544373164,0.85,0.09577428896124529,4.027634451161993,1.2675616499735045,1.0,0.0,4.027634451161734,1.2845715367083015,1.2848732546688857,3.1353913239294995,19349.639001693395,1973.114060529681,4632.441516551485,4632.441516551485,5.565326885936646,5.076902704895658,-2.3548172379510053,7.431719942846663,3.4517968357205886,3.4517968357205886,0.9862276673487396,0.0,0.0,0.00023486605847444837,1.0000865231415912,0.0002348457388833309,198.8743106227054,0.0,4.05268843435434e-06,11.485319022960198,0.03548430539251764,7.900521571531492e-05,0.00015586084275913344,0.0006277504998838281,0.09577428896087746,0.07193252026494691,0.023841768695930552,0.09577426299213534,0.07193252026522316,0.02384176869602213,0.3764531218073826,0.3764531218073826,0.124774033992106,0.0,5.063758834379428,4.714941500955263,6.119343413250533,5.05373624675525,4.710332295143758,6.0928915495878755,24863.93511204653,21134.34484523955,0.85,1.0682700307062252,0.6645379118895279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451142814318217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18992126136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.21340384138,1538.757936646896,0.3764531218073826,0.124774033992106,6.112874298809886,3.4517968357205886
2111.0,-29.94281706924103,5.0766440067023995,35.016577795924455,24.179164284747117,5.0282032716631155,-26.445706814081436,-39.9839865398593,1.5310930165036665,0.04354129181194821,-5.0078856338940785,40.03265994247211,42434.71894594054,25781.04378319099,25781.04378319099,68215.76272913153,77528.71008432159,77528.71008432159,25781.04378319099,103309.75386751258,103309.75386751258,103309.75386751258,128173.55868674399,91686.03862145194,56592.27930860688,38993.06590316118,24863.8048192314,0.0,63856.87072239258,21134.234096346692,1538.754679933649,0.0,0.8867603481064447,2.815259551397937,0.0014959135982669303,354546.9959371085,1555941.9122858685,4.38853503235399,1555941.9122858685,4.38853503235399,0.85,0.09577443308646129,4.027634451161993,1.2675613801786678,1.0,0.0,4.0276344511629585,1.2845729466491553,1.284874638837548,3.1353878825396335,19349.604283415054,1973.1105202505498,4632.441516551485,4632.441516551485,5.5653252590619005,5.0766440067023995,-2.3549649464729576,7.431608953175357,3.451847378596432,3.451847378596432,0.9862421081704091,0.0,0.0,0.0002348457388833309,1.0000862500392587,0.00023482548517601552,198.87499501562496,0.0,4.04104467562327e-06,11.452320610716347,0.03548834643719326,7.899869593597614e-05,0.00015584704294735474,0.0006276949192864887,0.09577443308612692,0.07193230307550788,0.023842130010619036,0.09577438066482744,0.07193230307575903,0.023842130010702265,0.37645185708552953,0.37645185708552953,0.1247758824524712,0.0,5.06136413918432,4.7139031646609055,6.11281294258481,5.051426925706039,4.709411984295343,6.086348019633817,24863.8048192314,21134.234096346692,0.85,1.0682603446963213,0.6645286320154744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511477945367577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.15692284911,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.198704160772,1538.754679933649,0.37645185708552953,0.1247758824524712,6.112874298809886,3.451847378596432
2112.0,-29.943643349970774,5.0763853343888865,35.01655935777272,24.17882712269204,5.027967420511381,-26.44647416964469,-39.984719327744074,1.530798240185316,0.04104735025765649,-5.008066450544026,40.03261854274815,42434.18284207494,25781.040677621546,25781.040677621546,68215.22351969648,77528.29703477783,77528.29703477783,25781.040677621546,103309.33771239937,103309.33771239937,103309.33771239937,128173.0147417282,91685.86358765354,56591.98043058732,38993.20350785136,24863.67702932883,0.0,63856.88053718019,21134.125474929504,1538.7516258878748,0.0,0.8867595775874844,2.8152711847987826,0.0014959135982669303,354544.4970195608,1555940.1260279259,4.388560925660291,1555940.1260279259,4.388560925660291,0.85,0.0957745747926177,4.027634451161993,1.2675611466495322,1.0,0.0,4.027634451161803,1.2845743670173804,1.2848760335206102,3.1353844157062327,19349.56734393347,1973.106753471723,4632.441516551485,4632.441516551485,5.565324588666076,5.0763853343888865,-2.355114797251129,7.431500131640016,3.451897509149625,3.451897509149625,0.9862564311856071,0.0,0.0,0.00023482548517601552,1.0000859635426969,0.0002348053004805422,198.87567713480374,0.0,4.0279559413926815e-06,11.415227137906859,0.03549237439313465,7.899214606291451e-05,0.00015583333911310101,0.0006276397252515353,0.09577457479227586,0.07193208688411488,0.023842487908160973,0.095774503120959,0.07193208688437164,0.02384248790824605,0.37645059227664585,0.37645059227664585,0.12477771126781848,0.0,5.058986599459104,4.712879424447863,6.106307801169407,5.049113800801706,4.708442200860247,6.079939691626123,24863.67702932883,21134.125474929504,0.85,1.0682517364746416,0.6645201344805428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511527590350963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.1198293763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.184029457818,1538.7516258878748,0.37645059227664585,0.12477771126781848,6.112874298809886,3.451897509149625
2113.0,-29.94446728376156,5.076126771025346,35.0165407567049,24.17848395360636,5.027736099907034,-26.447238959510162,-39.98544415282083,1.5305077756555268,0.03836523444175555,-5.008243908790436,40.03257692119159,42433.62386975728,25781.027603624854,25781.027603624854,68214.65147338214,77527.8412829016,77527.8412829016,25781.027603624854,103308.86888652646,103308.86888652646,103308.86888652646,128172.41657956169,91685.64673891274,56591.65968697696,38993.31894659531,24863.547693035227,0.0,63856.866639630534,21134.01553907994,1538.748406824141,0.0,0.8867588249628837,2.815285680498134,0.0014959135982669303,354542.0445291734,1555938.3302002202,4.388586217655746,1555938.3302002202,4.388586217655746,0.8499999999999999,0.0957747107787714,4.027634451161993,1.2675608433363963,1.0,0.0,4.027634451160927,1.2845757670815843,1.2848774079834815,3.1353809984383703,19349.52157974312,1973.1020868230355,4632.441516551485,4632.441516551485,5.565321766396946,5.076126771025346,-2.355262580244635,7.431389351269981,3.4519472163462193,3.4519472163462193,0.9862706332417769,0.0,0.0,0.0002348053004805422,1.0000857199436248,0.00023478517470860224,198.8763573206218,0.0,4.014244980015269e-06,11.376370273363273,0.03549638863811466,7.898566785766268e-05,0.00015581963262287953,0.0006275845205193148,0.0957747107784389,0.07193186906205566,0.023842841716383234,0.09577471461088591,0.07193186906230539,0.023842841716465998,0.3764493275914091,0.3764493275914091,0.12477952155014549,0.0,5.056582309035207,4.7118204230019956,6.099802136725486,5.046609143232217,4.7072485199705625,6.073438454555571,24863.547693035227,21134.01553907994,0.85,1.0682430107061829,0.6645115255846633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511577070423105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.08097251176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.169382398224,1538.748406824141,0.3764493275914091,0.12477952155014549,6.112874298809886,3.4519472163462193
2114.0,-29.94528844591549,5.075868321138505,35.01652200766931,24.178151261899643,5.027504788407613,-26.44800125367205,-39.98616855880243,1.5302175961643767,0.035870567745746484,-5.008421652447705,40.032535409203106,42433.07529555207,25781.013986420956,25781.013986420956,68214.08928197302,77527.42788085532,77527.42788085532,25781.013986420956,103308.44186727627,103308.44186727627,103308.44186727627,128171.86219106406,91685.47112446706,56591.34810737686,38993.47001898911,24863.420323787795,0.0,63856.890342776904,21133.907275219626,1538.7453175777243,0.0,0.8867580704838244,2.8152976832517624,0.0014959135982669303,354539.588107726,1555936.5391015604,4.388611571999663,1555936.5391015604,4.388611571999663,0.85,0.09577484290753041,4.027634451161993,1.2675605823332443,1.0,0.0,4.027634451161675,1.284577165694076,1.284878781069939,3.1353775847212746,19349.48451772058,1973.0983075485085,4632.441516551485,4632.441516551485,5.565318826866279,5.075868321138505,-2.355410953714788,7.431279274853293,3.451996525288866,3.451996525288866,0.9862847215111046,0.0,0.0,0.00023478517470860224,1.0000854321528674,0.00023476511821913463,198.87703522243828,0.0,4.002540211687124e-06,11.34319895992131,0.035500391178326346,7.897919388885857e-05,0.00015580598081974366,0.0006275295360466843,0.09577484290720004,0.07193165096783369,0.023843191939366345,0.09577484916946306,0.0719316509680818,0.02384319193944861,0.3764480601834149,0.3764480601834149,0.12478131263756495,0.0,5.054195554341561,4.710780877988839,6.093308567665986,5.044292220193427,4.706286262788581,6.066992740265107,24863.420323787795,21133.907275219626,0.85,1.068233810256139,0.6645026882420346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511626410274536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.047801198314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.15475481295,1538.7453175777243,0.3764480601834149,0.12478131263756495,6.112874298809886,3.451996525288866
2115.0,-29.946107233832592,5.0756102322091605,35.0165031622078,24.177836696058534,5.027291224201974,-26.448759635734245,-39.98688863413406,1.5299436261035986,0.033306778281883,-5.008588027868592,40.03249510253967,42432.51883762758,25780.97067152135,25780.97067152135,68213.48950914893,77527.01622611206,77527.01622611206,25780.97067152135,103307.98689763341,103307.98689763341,103307.98689763341,128171.2834381606,91685.30348484346,56591.034982844576,38993.63166888765,24863.29654052718,0.0,63856.92820941482,21133.802059448102,1538.7421772929492,0.0,0.8867573695058919,2.8153119204558403,0.0014959135982669303,354537.2888076689,1555934.8000099978,4.388635128459136,1555934.8000099978,4.388635128459136,0.85,0.09577496673718296,4.027634451161993,1.2675602828664703,1.0,0.0,4.027634451162969,1.2845784883608502,1.2848800782817955,3.1353743563784424,19349.449138720374,1973.0946998944976,4632.441516551485,4632.441516551485,5.565309476527057,5.0756102322091605,-2.3555512632306015,7.431161495439762,3.452045437524711,3.452045437524711,0.9862986964356317,0.0,0.0,0.00023476511821913463,1.0000851857033055,0.00023474512129087992,198.87771116828452,0.0,3.988775162287767e-06,11.30418880992353,0.03550437995348863,7.897275910896295e-05,0.0001557923591101717,0.0006274746727799285,0.09577496673688932,0.07193142928019894,0.023843537456690378,0.09577506234225545,0.07193142928041948,0.023843537456763476,0.3764467910715708,0.3764467910715708,0.1247830847657354,0.0,5.051802294494905,4.709757964713788,6.086738672441584,5.041894806150481,4.705351399783922,6.060139570019146,24863.29654052718,21133.802059448102,0.85,1.0682237843550357,0.6644935800618653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511675584469976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.00879104832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.14015528834,1538.7421772929492,0.3764467910715708,0.1247830847657354,6.112874298809886,3.452045437524711
2116.0,-29.94692332619113,5.075351839984294,35.01648413469027,24.17747718226167,5.0270294190217175,-26.44952041593828,-39.987612795643486,1.5296265087687528,0.031062267344850625,-5.00878637962005,40.03245210887041,42431.99110372546,25781.007066983984,25781.007066983984,68212.99817070944,77526.61778897975,77526.61778897975,25781.007066983984,103307.62485596375,103307.62485596375,103307.62485596375,128170.79616661917,91685.12844358265,56590.72987343123,38993.776189057135,24863.17131065542,0.0,63856.94749971255,21133.695614057106,1538.7396994412131,0.0,0.8867565154755992,2.8153182361036495,0.0014959135982669303,354534.54761160316,1555932.944985151,4.388663828298319,1555932.944985151,4.388663828298319,0.85,0.09577509910850876,4.027634451161993,1.267560093845241,1.0,0.0,4.02763445116183,1.2845800126918878,1.28488157728172,3.1353706358251108,19349.41219766391,1973.0909329550775,4632.441516551485,4632.441516551485,5.5653173331751145,5.075351839984294,-2.355715547783562,7.431067387767856,3.45209402789959,3.45209402789959,0.9863125793998828,0.0,0.0,0.00023474512129087992,1.0000849058171608,0.0002347251917566656,198.87838489285735,0.0,3.976943321693481e-06,11.270657373679326,0.035508356896810325,7.89662883027362e-05,0.0001557788329881437,0.0006274201945048579,0.09577509910809884,0.07193121742005212,0.02384388168804671,0.09577503072816804,0.07193121742036,0.02384388168814875,0.3764455209126088,0.3764455209126088,0.12478483276700657,0.0,5.049490570001922,4.708769604076451,6.080393310907596,5.039848646964913,4.704440718112892,6.054630497424284,24863.17131065542,21133.695614057106,0.85,1.0682157672979358,0.6644851150129978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451172461680422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.975259612074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.125575955537,1538.7396994412131,0.3764455209126088,0.12478483276700657,6.112874298809886,3.45209402789959
2117.0,-29.94773709272985,5.075094100278293,35.016464946098246,24.177170788776152,5.02683016076056,-26.45027284732079,-39.98833192801101,1.529365915351718,0.028333521424656283,-5.008940015136219,40.03240936222377,42431.45258519123,25780.928764720164,25780.928764720164,68212.38134991139,77526.18126335682,77526.18126335682,25780.928764720164,103307.11002807698,103307.11002807698,103307.11002807698,128170.1394392175,91684.93969845111,56590.438467523774,38993.89025658593,24863.029411140527,0.0,63856.919667726455,21133.57499946945,1538.7352337715631,0.0,0.8867558881790119,2.815336126434059,0.0014959135982669303,354532.4243996729,1555931.1006201121,4.3886849087351,1555931.1006201121,4.3886849087351,0.85,0.0957752054267165,4.027634451161993,1.2675598476780578,1.0,0.0,4.0276344511633475,1.2845812725442534,1.2848828118274058,3.135367560812111,19349.372364515257,1973.0868711043279,4632.441516551485,4632.441516551485,5.565300430152476,5.075094100278293,-2.355847245548446,7.430941345826739,3.4521420966321035,3.4521420966321035,0.9863263133234581,0.0,0.0,0.0002347251917566656,1.0000846643949055,0.0002347053205727182,198.87905670135757,0.0,3.963553576207677e-06,11.232710834972556,0.035512320450386534,7.895986291990091e-05,0.0001557653288367647,0.0006273658047195302,0.0957752054264672,0.07193098746400657,0.023844217962460633,0.09577529363557566,0.0719309874641938,0.023844217962522698,0.37644425133020365,0.37644425133020365,0.12478657070853874,0.0,5.04710911751647,4.707755568582456,6.073844868803008,5.0372735365608605,4.703408638263625,6.047356225896294,24863.029411140527,21133.57499946945,0.85,1.068206573459042,0.6644769714226642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511773488032271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.937313073366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111023330826,1538.7352337715631,0.37644425133020365,0.12478657070853874,6.112874298809886,3.4521420966321035
2118.0,-29.948548308557722,5.074836365174056,35.01644569704832,24.176828388031595,5.026592498787613,-26.451026823534782,-39.98904369128866,1.5290710137644732,0.025879402211387514,-5.009124417371831,40.03236922409045,42430.89459312754,25780.928212508556,25780.928212508556,68211.8228056361,77525.75439818812,77525.75439818812,25780.928212508556,103306.68261069668,103306.68261069668,103306.68261069668,128169.60045988091,91684.7440353351,56590.110946948014,38994.03676487454,24862.917849184232,0.0,63856.95461405877,21133.480171806597,1538.7332256990637,0.0,0.886755094809273,2.8153468223614655,0.0014959135982669303,354529.8760110441,1555929.3688046085,4.3887115701248804,1555929.3688046085,4.3887115701248804,0.85,0.09577532779489448,4.027634451161993,1.2675595278805125,1.0,0.0,4.027634451162525,1.2845826927264246,1.284884206815439,3.1353640944777634,19349.331071381377,1973.0826603765179,4632.441516551485,4632.441516551485,5.56530031094717,5.074836365174056,-2.3560018553985724,7.430838220572628,3.4521899315541007,3.4521899315541007,0.9863399804440288,0.0,0.0,0.0002347053205727182,1.0000843995689734,0.00023468551321655844,198.8797264080893,0.0,3.951962319000299e-06,11.199861212046846,0.03551627241270553,7.895350385516054e-05,0.00015575181671755766,0.0006273113828427037,0.0957753277945369,0.07193077300831151,0.023844554786225387,0.09577544682387756,0.07193077300858006,0.023844554786314417,0.37644297999252896,0.37644297999252896,0.12478828405181741,0.0,5.044761664658495,4.706745851647895,6.0674209173151326,5.03500381958321,4.702357957839922,6.041370790052838,24862.917849184232,21133.480171806597,0.85,1.0681972420685806,0.664467869624743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511822220292843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.90446345044,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.096490096961,1538.7332256990637,0.37644297999252896,0.12478828405181741,6.112874298809886,3.4521899315541007
2119.0,-29.949357099550223,5.074578653198777,35.01642623063843,24.176487035024934,5.026347962291246,-26.451779304315885,-39.98976278873158,1.5287701670571494,0.023586762301079034,-5.009308583622582,40.03232439494344,42430.377466346785,25780.92543703349,25780.92543703349,68211.30290338027,77525.35961950815,77525.35961950815,25780.92543703349,103306.28505654164,103306.28505654164,103306.28505654164,128169.06359720428,91684.57669786646,56589.82056616039,38994.17347967341,24862.778540662635,0.0,63856.952020336044,21133.36175956324,1538.729628664321,0.0,0.8867543196240123,2.8153554266492056,0.0014959135982669303,354527.3308980098,1555927.4345905227,4.388737620451978,1555927.4345905227,4.388737620451978,0.85,0.0957754390927403,4.027634451161993,1.267559346002527,1.0,0.0,4.027634451162337,1.2845841405832772,1.2848856295665887,3.1353605606038455,19349.29575614856,1973.079059224971,4632.441516551485,4632.441516551485,5.565299711808453,5.074578653198777,-2.35615672580263,7.430735379001407,3.4522373382981195,3.4522373382981195,0.9863535252280341,0.0,0.0,0.00023468551321655844,1.0000841478346831,0.00023466576660042477,198.88039411693387,0.0,3.939281573921652e-06,11.163923980493962,0.03552021169427945,7.894707974602002e-05,0.00015573843347053843,0.0006272574800159406,0.09577543909238752,0.0719305525184693,0.023844886573918214,0.09577543191732592,0.07193055251873427,0.023844886574006036,0.37644170683660755,0.37644170683660755,0.12478998090329595,0.0,5.042461877926087,4.705767845876551,6.061093396970364,5.0328953459236345,4.701507244639004,6.035429429547207,24862.778540662635,21133.36175956324,0.85,1.0681891437859035,0.6644597984074514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511870800115556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.86852621889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.081980836785,1538.729628664321,0.37644170683660755,0.12478998090329595,6.112874298809886,3.4522373382981195
2120.0,-29.95016282443724,5.0743212153494754,35.01640657613735,24.176163982506864,5.026120272878898,-26.452527340452118,-39.99047364396972,1.528484788894045,0.02123694930429565,-5.0094813430521175,40.03227998359891,42429.83945530949,25780.892541916175,25780.892541916175,68210.73199722567,77524.97076050771,77524.97076050771,25780.892541916175,103305.86330242388,103305.86330242388,103305.86330242388,128168.5012827105,91684.42086238382,56589.51470439394,38994.340175544305,24862.637980286614,0.0,63856.97815583092,21133.24228324362,1538.7257023071977,0.0,0.8867536009896924,2.8153661130478427,0.0014959135982669303,354524.9434362796,1555925.5184048838,4.388761770395818,1555925.5184048838,4.388761770395818,0.85,0.09577554250897988,4.027634451161993,1.2675590959889815,1.0,0.0,4.027634451161966,1.2845855159763409,1.2848869799149163,3.1353572036041646,19349.262868317783,1973.0757055995457,4632.441516551485,4632.441516551485,5.56529261077605,5.0743212153494754,-2.356303553312593,7.430624768662069,3.452284322460867,3.452284322460867,0.9863669492745334,0.0,0.0,0.00023466576660042477,1.0000838293732925,0.00023464609636522095,198.88105929844141,0.0,3.9272147991390755e-06,11.12972674076014,0.03552413890907859,7.89407297441698e-05,0.00015572503685625498,0.0006272035233507237,0.09577554250867495,0.07193032776784129,0.023845214740833665,0.09577547345003791,0.07193032776807029,0.023845214740909584,0.3764404334767547,0.3764404334767547,0.12479166612885607,0.0,5.040182264221414,4.704821453236207,6.0547516578057525,5.0307182923564255,4.700708898145081,6.029052875106117,24862.637980286614,21133.24228324362,0.85,1.0681797662077,0.6644511012056892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451191923503565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.83432897915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.067493113616,1538.7257023071977,0.3764404334767547,0.12479166612885607,6.112874298809886,3.452284322460867
2121.0,-29.950966623587025,5.074063940251464,35.01638677521278,24.175826121959858,5.02588628139199,-26.4532742733392,-39.99118432458488,1.5281939311440718,0.018791729136637514,-5.009659699661739,40.03223640972707,42429.3089975805,25780.87301176143,25780.87301176143,68210.18200934192,77524.54746703556,77524.54746703556,25780.87301176143,103305.420478797,103305.420478797,103305.420478797,128167.92648908924,91684.22726474381,56589.21338706907,38994.459864083045,24862.50601029225,0.0,63856.965874375295,21133.130108748413,1538.7223992357879,0.0,0.8867528508241439,2.8153773992735034,0.0014959135982669303,354522.47863714286,1555923.6383548335,4.388786979985368,1555923.6383548335,4.388786979985368,0.85,0.09577564779914863,4.027634451161993,1.267558799269609,1.0,0.0,4.027634451161805,1.2845869168409363,1.2848883558388215,3.1353537844420645,19349.22201108608,1973.071539321387,4632.441516551485,4632.441516551485,5.565288394823257,5.074063940251464,-2.3564548195867334,7.430518759838197,3.452330959798326,3.452330959798326,0.9863802742280932,0.0,0.0,0.00023464609636522095,1.0000836295582085,0.0002346264746568014,198.8817228940283,0.0,3.912037213984789e-06,11.086713464432892,0.03552805094629257,7.893438177422321e-05,0.00015571171459099776,0.0006271498661362062,0.09577564779882025,0.07193010654070059,0.023845541258119666,0.09577557077598113,0.07193010654094721,0.02384554125820142,0.3764391612196162,0.3764391612196162,0.12479333697272617,0.0,5.037907290784176,4.70386620414979,6.0484558524725,5.028451428798348,4.699707632734032,6.022930005585749,24862.50601029225,21133.130108748413,0.85,1.0681713588386055,0.6644429220306355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511967486647146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.79131570283,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.053039855062,1538.7223992357879,0.3764391612196162,0.12479333697272617,6.112874298809886,3.452330959798326
2122.0,-29.951767858326942,5.073807068742317,35.016366854615995,24.17550670159983,5.02566866656501,-26.454017260143402,-39.99189060470087,1.527918068381444,0.016303442240996446,-5.00982693184179,40.03219332219102,42428.77149153647,25780.82458109765,25780.82458109765,68209.59607263413,77524.13233421736,77524.13233421736,25780.82458109765,103304.95691531501,103304.95691531501,103304.95691531501,128167.33004026653,91684.0474224263,56588.910437792074,38994.596649593586,24862.37312495152,0.0,63856.969774545105,21133.01715620879,1538.7187920832876,0.0,0.8867521555247321,2.8153905496231326,0.0014959135982669303,354520.16758427344,1555921.7792900454,4.3888103458040515,1555921.7792900454,4.3888103458040515,0.85,0.09577574520400017,4.027634451161993,1.2675585300242527,1.0,0.0,4.027634451160538,1.2845882474811379,1.2848896615841408,3.1353505366871515,19349.18405680504,1973.0676690618143,4632.441516551485,4632.441516551485,5.565277940149712,5.073807068742317,-2.3565981733793424,7.43040524212166,3.452377217169342,3.452377217169342,0.986393490619812,0.0,0.0,0.0002346264746568014,1.000083363286474,0.00023460691705316628,198.88238437639043,0.0,3.902399176605543e-06,11.059399266500108,0.03553195334546918,7.892807357813976e-05,0.00015569840107866164,0.0006270962441752553,0.09577574520370404,0.07192988123565085,0.023845863968053188,0.0957757185136991,0.07192988123587325,0.023845863968126914,0.37643788867642963,0.37643788867642963,0.12479499487007056,0.0,5.035618832149794,4.702910281134905,6.042108023471428,5.026130374082811,4.698770075343191,6.016395612207077,24862.37312495152,21133.01715620879,0.85,1.0681621178307787,0.6644344641052726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512015623239254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.7640015049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.038598317948,1538.7187920832876,0.37643788867642963,0.12479499487007056,6.112874298809886,3.452377217169342
2123.0,-29.952566651592416,5.073550335178403,35.01634681605461,24.17517421944069,5.025433139770385,-26.454759840629645,-39.992596849892266,1.5276263288077971,0.014005454703067244,-5.010006965757821,40.03215004504647,42428.24421373161,25780.808027669704,25780.808027669704,68209.05224140131,77523.73719322697,77523.73719322697,25780.808027669704,103304.54522089667,103304.54522089667,103304.54522089667,128166.79076482597,91683.87933469143,56588.609514019205,38994.74424519136,24862.245543929293,0.0,63856.98978912065,21132.9087123399,1538.7157916383337,0.0,0.8867513957365166,2.8153997083773428,0.0014959135982669303,354517.67963196663,1555919.9120460574,4.388835878823577,1555919.9120460574,4.388835878823577,0.8500000000000001,0.09577584580212206,4.027634451161993,1.2675582942971961,1.0,0.0,4.027634451161792,1.2845896522430154,1.2848910415508263,3.1353471080273465,19349.148583234542,1973.0640517643174,4632.441516551485,4632.441516551485,5.565274366779623,5.073550335178403,-2.3567512404409388,7.4303015756193425,3.4524231674978347,3.4524231674978347,0.9864066192850957,0.0,0.0,0.00023460691705316628,1.0000831098008456,0.00023458742053936437,198.88304384698432,0.0,3.889662843639838e-06,11.0233044988753,0.03553584300831282,7.892176616001831e-05,0.000155685150893148,0.0006270428772715962,0.09577584580178862,0.07192966082703892,0.0238461849747497,0.09577576125941306,0.07192966082728933,0.02384618497483273,0.3764366152266869,0.3764366152266869,0.12479663505688833,0.0,5.033369303051359,4.701979962640621,6.0358399086289864,5.024012420460906,4.697917944131461,6.010421632625707,24862.245543929293,21132.9087123399,0.85,1.0681532666455587,0.6644259986862101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512063606561654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.72790673727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.024181361205,1538.7157916383337,0.3764366152266869,0.12479663505688833,6.112874298809886,3.4524231674978347
2124.0,-29.953362880960935,5.073294206958011,35.01632668994382,24.174863041285448,5.025229142460785,-26.455496960061517,-39.99329841518772,1.5273632215612567,0.011381851269277377,-5.01016504992725,40.03210741787739,42427.70894470476,25780.73538644698,25780.73538644698,68208.44433115174,77523.30041997094,77523.30041997094,25780.73538644698,103304.03580641792,103304.03580641792,103304.03580641792,128166.14920355788,91683.68134481524,56588.31229510691,38994.85449967592,24862.113397139965,0.0,63856.967896815884,21132.79638756897,1538.7120223753866,0.0,0.8867507453324376,2.81541570395071,0.0014959135982669303,354515.49502226297,1555918.0728476904,4.3888577359643515,1555918.0728476904,4.3888577359643515,0.8500000000000001,0.09577593278459141,4.027634451161993,1.2675580420857298,1.0,0.0,4.0276344511619735,1.2845909229761705,1.2848922875357713,3.1353440065033893,19349.10679905656,1973.0597909639441,4632.441516551485,4632.441516551485,5.565258685799634,5.073294206958011,-2.3568883718506886,7.4301825788087,3.4524687313206246,3.4524687313206246,0.9864196375201785,0.0,0.0,0.00023458742053936437,1.0000828435723106,0.00023456798808928133,198.88370120470384,0.0,3.877526009329898e-06,10.98890871044093,0.03553972053432215,7.89155009990309e-05,0.00015567191954033347,0.0006269895862191649,0.09577593278432756,0.0719294321483433,0.02384650063598425,0.09577600054142181,0.07192943214854146,0.023846500636049955,0.3764353419677582,0.3764353419677582,0.12479826167939108,0.0,5.0310681866054665,4.701019682819492,6.029454938128197,5.02154690119653,4.696879373194861,6.0036116921053235,24862.113397139965,21132.79638756897,0.85,1.0681441129708389,0.6644178441616916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512111443973705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.69351094883,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.009786607508,1538.7120223753866,0.3764353419677582,0.12479826167939108,6.112874298809886,3.4524687313206246
2125.0,-29.954156704461937,5.073037976224728,35.016306437015906,24.174512188788526,5.0249764343129195,-26.45623678537197,-39.99400039957834,1.5270565152229563,0.009182027411043236,-5.01035683681553,40.03206347185552,42427.185639477066,25780.747687993968,25780.747687993968,68207.93332747104,77522.9003808026,77522.9003808026,25780.747687993968,103303.64806879657,103303.64806879657,103303.64806879657,128165.63679137931,91683.49939684889,56588.00639212284,38994.992227473376,24861.988722582737,0.0,63856.98095005611,21132.690414195327,1538.7094689591052,0.0,0.8867499281245312,2.8154222034499345,0.0014959135982669303,354512.8446793695,1555916.176747618,4.388885198658539,1555916.176747618,4.388885198658539,0.8500000000000001,0.09577603157623013,4.027634451161993,1.2675577783351768,1.0,0.0,4.027634451161728,1.2845923974809528,1.2848937374223948,3.1353404076344087,19349.06840039519,1973.0558753901885,4632.441516551485,4632.441516551485,5.565261341320906,5.073037976224728,-2.357050617529265,7.430088593753993,3.4525140498661036,3.4525140498661036,0.9864325856760295,0.0,0.0,0.00023456798808928133,1.0000825937816067,0.0002345486158321291,198.8843565799805,0.0,3.8647975959909215e-06,10.952836387038271,0.03554358533191814,7.890923255562763e-05,0.00015565875553365369,0.0006269365664123461,0.09577603157584857,0.07192921540375935,0.023846816172089218,0.0957759744433537,0.07192921540404591,0.023846816172184218,0.3764340664236145,0.3764340664236145,0.12479986618245531,0.0,5.0288384607485455,4.70008505599526,6.02328048784932,5.019538864226547,4.695983565806614,5.998214202758106,24861.988722582737,21132.690414195327,0.85,1.0681358923125084,0.664409513388368,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451215912814106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.657438625436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.995416590773,1538.7094689591052,0.3764340664236145,0.12479986618245531,6.112874298809886,3.4525140498661036
2126.0,-29.954948031407348,5.0727822979920365,35.01628600722215,24.174202302843355,5.024763699924294,-26.456970365576385,-39.99469766914842,1.526786034093385,0.006785108643782678,-5.010518030232417,40.03201781443156,42426.65357672149,25780.681387923036,25780.681387923036,68207.33496464453,77522.5042636076,77522.5042636076,25780.681387923036,103303.18565153063,103303.18565153063,103303.18565153063,128165.02698754238,91683.3365476416,56587.70688322226,38995.14407157704,24861.841336011756,0.0,63856.98540758879,21132.56513560999,1538.7049109519266,0.0,0.8867492728577999,2.8154348612787734,0.0014959135982669303,354510.61712604563,1555914.2068090483,4.388907219260646,1555914.2068090483,4.388907219260646,0.85,0.0957761088721104,4.027634451161993,1.2675575107382615,1.0,0.0,4.027634451163076,1.284593702448611,1.2848950178093972,3.135337222566771,19349.034032373995,1973.0523708273463,4632.441516551485,4632.441516551485,5.565247029198303,5.0727822979920365,-2.35719064545572,7.429972943447757,3.452558910606493,3.452558910606493,0.9864454030304266,0.0,0.0,0.0002345486158321291,1.0000823345499386,0.0002345293059672749,198.88500989790765,0.0,3.852838899220211e-06,10.918945440390079,0.03554743817081736,7.89030066694028e-05,0.00015564560916272633,0.0006268836176358914,0.09577610887184643,0.07192898378962849,0.02384712508221794,0.09577605055605425,0.07192898378982673,0.023847125082283666,0.37643278996739404,0.37643278996739404,0.12480146150488187,0.0,5.026595867742856,4.6991646752281895,6.017011213332125,5.017303138876173,4.695178079789855,5.9916247434519505,24861.841336011756,21132.56513560999,0.85,1.0681264473931578,0.664401134909815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45122066685249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.623547678784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.981068230605,1538.7049109519266,0.37643278996739404,0.12480146150488187,6.112874298809886,3.452558910606493
2127.0,-29.955736931466703,5.072526878939604,35.016265493501635,24.173879075702303,5.024535383619724,-26.457703319684644,-39.99539479902012,1.526501771837464,0.004530616938041021,-5.010693131382474,40.031974510318456,42426.13154786182,25780.65028629198,25780.65028629198,68206.78183415381,77522.11720809608,77522.11720809608,25780.65028629198,103302.76749438807,103302.76749438807,103302.76749438807,128164.48279121763,91683.17547161574,56587.41013933055,38995.29481365022,24861.715296829552,0.0,63857.010110479765,21132.45800230512,1538.7019046208093,0.0,0.8867485382611404,2.8154440266632212,0.0014959135982669303,354508.19739234855,1555912.3384083395,4.388931905815279,1555912.3384083395,4.388931905815279,0.8500000000000001,0.09577619417898936,4.027634451161993,1.267557289297693,1.0,0.0,4.027634451161413,1.2845950717409893,1.2848963626163095,3.135333880507116,19349.000038568538,1973.0489044238898,4632.441516551485,4632.441516551485,5.565240315323785,5.072526878939604,-2.3573411215673206,7.429868000506924,3.4526035109666724,3.4526035109666724,0.9864581459904779,0.0,0.0,0.0002345293059672749,1.0000820825624903,0.00023451005678088458,198.88566121596904,0.0,3.840442662656484e-06,10.883814505968475,0.035551278613480015,7.889678248452788e-05,0.000155632523482747,0.0006268309133003897,0.09577619417866857,0.0719287606385457,0.023847433540122875,0.09577609587512069,0.0719287606387866,0.02384743354020276,0.3764315130226885,0.3764315130226885,0.12480303961382765,0.0,5.024391165423481,4.698274695484827,6.01080289678066,5.015223748320523,4.694383380392537,5.985633421173418,24861.715296829552,21132.45800230512,0.85,1.0681173721749335,0.6643927029226685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451225405969137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.588416744366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.966743423982,1538.7019046208093,0.3764315130226885,0.12480303961382765,6.112874298809886,3.4526035109666724
2128.0,-29.956523381108205,5.072271830737895,35.01624485444943,24.173554975446336,5.024312093685142,-26.45843356531787,-39.99609154472125,1.5262222778948367,0.0021579164344984747,-5.010863154410725,40.031929832343636,42425.61839286148,25780.60578420496,25780.60578420496,68206.22417706644,77521.70640660511,77521.70640660511,25780.60578420496,103302.31219081007,103302.31219081007,103302.31219081007,128163.89171817944,91682.99169587284,56587.12330914614,38995.409318585225,24861.579527369366,0.0,63856.98884595459,21132.34259826396,1538.6982242760976,0.0,0.8867478344881147,2.8154553371772097,0.0014959135982669303,354505.84784593614,1555910.4107327275,4.388955556549541,1555910.4107327275,4.388955556549541,0.85,0.09577627194613034,4.027634451161993,1.2675570321409033,1.0,0.0,4.02763445116058,1.2845964186106371,1.2848976850731308,3.1353305931820246,19348.961254169568,1973.0449495158457,4632.441516551485,4632.441516551485,5.565230708707737,5.072271830737895,-2.3574881163799963,7.4297599471178914,3.4526477633825086,3.4526477633825086,0.9864707895378596,0.0,0.0,0.00023451005678088458,1.0000818281216928,0.0002344908688335338,198.88631051470193,0.0,3.82838716310967e-06,10.849649220252806,0.03555510700064313,7.889056218318271e-05,0.00015561949459770187,0.0006267784377141217,0.09577627194582844,0.07192853391015583,0.023847738035672618,0.09577617554109755,0.07192853391038255,0.02384773803574778,0.3764302369179365,0.3764302369179365,0.12480460347058903,0.0,5.022184898868943,4.697379281237261,6.004605085583307,5.013021070845241,4.6934758438000586,5.979487451742557,24861.579527369366,21132.34259826396,0.85,1.068108994954393,0.6643848881632505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230130581009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.55425145865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.952440858413,1538.6982242760976,0.3764302369179365,0.12480460347058903,6.112874298809886,3.4526477633825086
2129.0,-29.957307638796127,5.072017221645464,35.016224122951364,24.17323524076494,5.024094388645767,-26.459161279423792,-39.99678029268978,1.5259480292735002,-0.0002502775169546112,-5.011030016444704,40.03188586157409,42425.08173069121,25780.553091091675,25780.553091091675,68205.63482178288,77521.29054827438,77521.29054827438,25780.553091091675,103301.84363936605,103301.84363936605,103301.84363936605,128163.29124252065,91682.80423957288,56586.81442040095,38995.54424352437,24861.447603154596,0.0,63856.99184667897,21132.230462681408,1538.6946953661998,0.0,0.8867471442422425,2.8154674831564503,0.0014959135982669303,354503.54199315206,1555908.5135719522,4.388978752720072,1555908.5135719522,4.388978752720072,0.85,0.09577634619783108,4.027634451161993,1.267556737069972,1.0,0.0,4.027634451159202,1.2845977408253992,1.2848989829479047,3.13532736603919,19348.9216930185,1973.0409154011309,4632.441516551485,4632.441516551485,5.565219333903954,5.072017221645464,-2.3576329895988994,7.429650211244364,3.452691701973226,3.452691701973226,0.9864833434209217,0.0,0.0,0.0002344908688335338,1.0000816005699553,0.00023447173580625359,198.88695800746333,0.0,3.8162200549453465e-06,10.815167635715111,0.03555892322069807,7.888441372839764e-05,0.00015560645510513617,0.0006267259194046384,0.09577634619754544,0.07192830666823308,0.023848039529312352,0.09577629451289023,0.0719283066684476,0.023848039529383483,0.37642896056213415,0.37642896056213415,0.12480615242405001,0.0,5.019970378862013,4.69647533696633,5.998400190890493,5.010779738927738,4.692543766566359,5.973260352858688,24861.447603154596,21132.230462681408,0.85,1.0680997154633438,0.6643764528174784,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512348405469053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.51976987411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.938161086213,1538.6946953661998,0.37642896056213415,0.12480615242405001,6.112874298809886,3.452691701973226
2130.0,-29.95808918534284,5.071762942581665,35.01620329251333,24.172906146291666,5.023868860941769,-26.459887335436438,-39.997468796186126,1.525667011035546,-0.0026284341574296377,-5.011202117231646,40.03184151675727,42424.55571768122,25780.513487656022,25780.513487656022,68205.06920533725,77520.86862070391,77520.86862070391,25780.513487656022,103301.38210835993,103301.38210835993,103301.38210835993,128162.69866345005,91682.60645241164,56586.51177437084,38995.66075337867,24861.31655509011,0.0,63856.97730846878,21132.119071826593,1538.6913414732128,0.0,0.8867464286763391,2.8154786239287226,0.0014959135982669303,354501.16375879984,1555906.6002743195,4.389002799812944,1555906.6002743195,4.389002799812944,0.85,0.09577641934032763,4.027634451161993,1.2675564628792926,1.0,0.0,4.02763445116106,1.2845990945894539,1.2849003124498721,3.1353240619005636,19348.879951621882,1973.0366589632426,4632.441516551485,4632.441516551485,5.56521078475433,5.071762942581665,-2.357781937470336,7.429544880052001,3.452735347948239,3.452735347948239,0.9864958136994969,0.0,0.0,0.00023447173580625359,1.0000813189906532,0.00023445267035174464,198.8876032655708,0.0,3.805309593236534e-06,10.784247387232337,0.035562728530291306,7.887826789878668e-05,0.0001555934679074669,0.0006266736117198817,0.09577641934002015,0.0719280808960744,0.02384833844394576,0.09577638744676471,0.07192808089630531,0.023848338444022312,0.37642768289106066,0.37642768289106066,0.12480768489326449,0.0,5.017759505010133,4.695559804760819,5.992245483101556,5.008573683074189,4.691571971443011,5.96729628960054,24861.31655509011,21132.119071826593,0.85,1.0680911010846081,0.6643683667133871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512395374144846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.488849625624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.92389901116,1538.6913414732128,0.37642768289106066,0.12480768489326449,6.112874298809886,3.452735347948239
2131.0,-29.958868045595995,5.071509182425351,35.016182370538075,24.172601394262188,5.023655692172824,-26.46060973746434,-39.99815674088893,1.525397384041348,-0.004862071537218071,-5.011365332879353,40.03179718968082,42424.03901349874,25780.451218757597,25780.451218757597,68204.49023225633,77520.49498686705,77520.49498686705,25780.451218757597,103300.94620562464,103300.94620562464,103300.94620562464,128162.1287979001,91682.46087823439,56586.22236352667,38995.82057189746,24861.182592275458,0.0,63857.003164172915,21132.00520343414,1538.6876245563733,0.0,0.8867457582765984,2.815488904562353,0.0014959135982669303,354498.90831838996,1555904.687743891,4.389025329089221,1555904.687743891,4.389025329089221,0.85,0.09577648443737476,4.027634451161993,1.2675562282511965,1.0,0.0,4.027634451161002,1.2846003949422562,1.2849015886148207,3.135320888129603,19348.849229357445,1973.033526164128,4632.441516551485,4632.441516551485,5.565197342836455,5.071509182425351,-2.3579245362030217,7.429433718628372,3.452778669133402,3.452778669133402,0.986508191180972,0.0,0.0,0.00023445267035174464,1.0000810399915099,0.00023443367184896837,198.88824630950091,0.0,3.7918825524532697e-06,10.746195153652566,0.035566520412843756,7.88721274992914e-05,0.00015558054285245325,0.0006266215543230255,0.09577648443710073,0.07192785101861769,0.023848633418483034,0.09577643340051083,0.0719278510188235,0.023848633418551254,0.37642640286213935,0.37642640286213935,0.12480920308315747,0.0,5.015573307986642,4.694685957301942,5.986064183293934,5.006503261342118,4.69088168000701,5.961025800819527,24861.182592275458,21132.00520343414,0.85,1.0680816019020851,0.6643600061285184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512442180740937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45079739205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.909665107381,1538.6876245563733,0.37642640286213935,0.12480920308315747,6.112874298809886,3.452778669133402
2132.0,-29.959644710586673,5.071255981589881,35.016161411893314,24.172285256814234,5.023447514726536,-26.461329664239273,-39.99884049464015,1.5251324683790182,-0.007371744327656415,-5.011526503043185,40.0317542776626,42423.51452546477,25780.384100256357,25780.384100256357,68203.89862572114,77520.05520873482,77520.05520873482,25780.384100256357,103300.43930899118,103300.43930899118,103300.43930899118,128161.49660046672,91682.25029498429,56585.92644130223,38995.91539298006,24861.057291475547,0.0,63856.972684455606,21131.898697754215,1538.6843546260984,0.0,0.8867450931618331,2.815503048959193,0.0014959135982669303,354496.6811551134,1555902.8362690746,4.389047680782869,1555902.8362690746,4.389047680782869,0.85,0.0957765473830819,4.027634451161993,1.267555917245336,1.0,0.0,4.0276344511631335,1.2846016731254057,1.2849028426908804,3.135317768474373,19348.80478744874,1973.0289943506436,4632.441516551485,4632.441516551485,5.565182854040212,5.071255981589881,-2.3580657559161886,7.42932173750607,3.452821723057217,3.452821723057217,0.986520492302062,0.0,0.0,0.00023443367184896837,1.000080812081168,0.00023441472830691747,198.88888754462502,0.0,3.7785788996783835e-06,10.708492601688539,0.03557029899174344,7.886602494492678e-05,0.00015556764690404158,0.0006265696141569223,0.09577654738280633,0.07192762198648792,0.023848925396318412,0.09577663918213929,0.07192762198669488,0.02384892539638703,0.37642512286545965,0.37642512286545965,0.1248107041332056,0.0,5.013353829885261,4.693775722498913,5.979859369844576,5.004154758715515,4.689829773594283,5.954730917254665,24861.057291475547,21131.898697754215,0.85,1.068072847153991,0.6643521097546756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512488826742476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.413094840085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.895458967467,1538.6843546260984,0.37642512286545965,0.1248107041332056,6.112874298809886,3.452821723057217
