time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2133.0,-29.96041848841629,5.071002969843197,35.01614034624148,24.17195242540913,5.023211695226736,-26.46204975661161,-39.999524283315964,1.5248429634220542,-0.009542335484411524,-5.01170525043493,40.03170924357825,42423.00255521738,25780.36140960212,25780.36140960212,68203.3639648195,77519.65974465455,77519.65974465455,25780.36140960212,103300.02115425667,103300.02115425667,103300.02115425667,128160.94858701654,91682.0716687567,56585.63048683123,38996.04575769497,24860.927432759865,0.0,63856.97319045484,21131.788317845883,1538.681238087075,0.0,0.8867443462411293,2.8155106901095404,0.0014959135982669303,354494.2111101158,1555900.8932377386,4.389072781655192,1555900.8932377386,4.389072781655192,0.8499999999999999,0.0957766124358856,4.027634451161993,1.2675556870130826,1.0,0.0,4.027634451163433,1.2846030661970858,1.2849042117529612,3.135314368418351,19348.76708981374,1973.0251502616838,4632.441516551485,4632.441516551485,5.565177955833907,5.071002969843197,-2.3582201392216247,7.4292231090648215,3.4528645227758923,3.4528645227758923,0.986532720793112,0.0,0.0,0.00023441472830691747,1.0000805121708307,0.0002343958565876699,198.8895263996578,0.0,3.7676600046582472e-06,10.677548453201473,0.035574066651748094,7.885992251541135e-05,0.00015555480579150613,0.0006265178948496832,0.09577661243555471,0.07192739716878387,0.023849215266770845,0.09577662444932333,0.07192739716903238,0.023849215266853224,0.3764238401045094,0.3764238401045094,0.12481218592401704,0.0,5.011186523440017,4.692887756257846,5.973797756117619,5.002162914950532,4.688997615024846,5.949208159795603,24860.927432759865,21131.788317845883,0.85,1.0680644659025953,0.6643440870379158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512535341554647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.3821506916,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.881270843965,1538.681238087075,0.3764238401045094,0.12481218592401704,6.112874298809886,3.4528645227758923
2134.0,-29.961190361938257,5.070750496567576,35.01611913887469,24.171642504539363,5.022996724646807,-26.462766049615176,-40.00020747827364,1.5245724123239588,-0.011784268333087766,-5.011867621753052,40.031662984547125,42422.49641414929,25780.296793074518,25780.296793074518,68202.7932072238,77519.27280222547,77519.27280222547,25780.296793074518,103299.5695953,103299.5695953,103299.5695953,128160.3534861782,91681.9092378039,56585.3483096867,38996.17880901912,24860.783890878203,0.0,63856.962699897325,21131.666307246473,1538.6769634615778,0.0,0.8867436871251017,2.815521179687811,0.0014959135982669303,354491.9673718133,1555898.8973570094,4.389094931804436,1555898.8973570094,4.389094931804436,0.85,0.09577666417015346,4.027634451161993,1.267555467220955,1.0,0.0,4.027634451160526,1.2846043704795633,1.2849054920972425,3.1353111850759254,19348.732810061803,1973.021654699801,4632.441516551485,4632.441516551485,5.565164007135932,5.070750496567576,-2.3583626899451198,7.429113186512696,3.452906957534959,3.452906957534959,0.9865448450099883,0.0,0.0,0.0002343958565876699,1.0000803145265642,0.00023437703270725048,198.89016368603995,0.0,3.753387303498419e-06,10.637099618114519,0.03557782003905159,7.885382582046159e-05,0.0001555420307672083,0.0006264664417217068,0.09577666416988531,0.07192716383703289,0.023849500332852415,0.09577664400881898,0.07192716383723426,0.0238495003329192,0.37642255587627893,0.37642255587627893,0.12481365685834664,0.0,5.009030508740125,4.69202191080916,5.9677148774353554,5.000083353419939,4.688251248695337,5.943071837557227,24860.783890878203,21131.666307246473,0.85,1.0680557033028673,0.664336270008932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512581683736558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.34170185651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.867114671091,1538.6769634615778,0.37642255587627893,0.12481365685834664,6.112874298809886,3.452906957534959
2135.0,-29.961959987956924,5.07049873807566,35.01609791203191,24.171340406779223,5.02279872465357,-26.463478622478306,-40.00087876394389,1.5243173591751054,-0.014243024263237203,-5.0120214018614995,40.03162000254481,42421.95062157511,25780.211019029935,25780.211019029935,68202.16164060505,77518.84867483484,77518.84867483484,25780.211019029935,103299.05969386478,103299.05969386478,103299.05969386478,128159.71719993408,91681.71558479102,56585.03234826647,38996.3147072495,24860.657506069303,0.0,63856.972213318804,21131.558880158907,1538.6734750216353,0.0,0.8867430598760807,2.8155355196554384,0.0014959135982669303,354489.842361959,1555897.0428678908,4.389116011056844,1555897.0428678908,4.389116011056844,0.85,0.09577671361088538,4.027634451161993,1.2675551320379603,1.0,0.0,4.027634451162624,1.2846056021845336,1.2849066999084133,3.135308178878254,19348.69194114409,1973.0174872300013,4632.441516551485,4632.441516551485,5.565145491188289,5.07049873807566,-2.358498989465009,7.4289977275406684,3.452949133046552,3.452949133046552,0.9865568951561576,0.0,0.0,0.00023437703270725048,1.0000800811668475,0.00023435826502392698,198.8907991203879,0.0,3.743884657823235e-06,10.610169120271049,0.03558156392370942,7.88478358260287e-05,0.00015552919688122178,0.0006264147515203653,0.0957767136106344,0.07192693077390842,0.02384978283672598,0.09577684692502543,0.07192693077409691,0.02384978283678847,0.37642127122424146,0.37642127122424146,0.12481511377634101,0.0,5.006841398468339,4.6911365423443385,5.9615580599870555,4.997778377598252,4.687304052994932,5.9366358943212845,24860.657506069303,21131.558880158907,0.85,1.068045653852344,0.6643276239258814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451262791214947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.314771358666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.852970855256,1538.6734750216353,0.37642127122424146,0.12481511377634101,6.112874298809886,3.452949133046552
2136.0,-29.962726767654193,5.070247071695785,35.01607658626322,24.171013791952305,5.022556245869192,-26.46419308151987,-40.00156164458019,1.5240225597350632,-0.016124845545959943,-5.012204628175829,40.03157466744366,42421.46526539205,25780.199965585038,25780.199965585038,68201.66523097709,77518.50526807946,77518.50526807946,25780.199965585038,103298.7052336645,103298.7052336645,103298.7052336645,128159.23535386985,91681.58349533881,56584.75749918043,38996.473329064866,24860.53012020535,0.0,63857.00344927021,21131.450602174547,1538.6706214051624,0.0,0.8867422912295593,2.8155388473542464,0.0014959135982669303,354487.31046287017,1555895.0868544553,4.389141842123636,1555895.0868544553,4.389141842123636,0.8500000000000001,0.09577677136195815,4.027634451161993,1.267554945764132,1.0,0.0,4.027634451162236,1.2846070196628632,1.2849080936086317,3.135304719274397,19348.664064722896,1973.014644626136,4632.441516551485,4632.441516551485,5.565143105093428,5.070247071695785,-2.358657172811787,7.428904244507572,3.45299110339577,3.45299110339577,0.9865688866845057,0.0,0.0,0.00023435826502392698,1.0000797854914372,0.00023433956812632083,198.89143220825784,0.0,3.732719533848956e-06,10.578527158927942,0.03558529664324327,7.884174279939594e-05,0.00015551652222453105,0.0006263637026364211,0.09577677136161462,0.07192670668623642,0.023850064675378202,0.0957766994755594,0.07192670668649441,0.023850064675463745,0.37641998447153185,0.37641998447153185,0.12481655094039627,0.0,5.004761550928606,4.6903288348286765,5.955606668903215,4.996079782629863,4.686751255637546,5.931449360379418,24860.53012020535,21131.450602174547,0.85,1.068037357643291,0.6643196982942184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512674006236725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.28312939732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.838846335284,1538.6706214051624,0.37641998447153185,0.12481655094039627,6.112874298809886,3.45299110339577
2137.0,-29.963491224901404,5.0699957236894315,35.016055032656894,24.170675232913368,5.022322129227514,-26.464904613517273,-40.00223649255929,1.523735517843436,-0.018396721939097915,-5.0123775178271535,40.03152537968195,42420.95671029155,25780.161760762414,25780.161760762414,68201.11847105397,77518.07989530171,77518.07989530171,25780.161760762414,103298.24165606411,103298.24165606411,103298.24165606411,128158.61668793477,91681.37188927773,56584.46204696103,38996.566491462996,24860.375031870662,0.0,63856.94152333366,21131.318777090062,1538.6659347528691,0.0,0.8867415895200705,2.815548503967091,0.0014959135982669303,354484.92141319765,1555892.960302932,4.389165423736992,1555892.960302932,4.389165423736992,0.85,0.09577681619289515,4.027634451161993,1.2675546754198153,1.0,0.0,4.027634451160681,1.2846084007171807,1.2849094509671855,3.1353013485770567,19348.61940695812,1973.0100908014585,4632.441516551485,4632.441516551485,5.565134857860842,5.0699957236894315,-2.3588080590604106,7.428803782749842,3.453032681934634,3.453032681934634,0.9865807662670383,0.0,0.0,0.00023433956812632083,1.0000795443234431,0.0002343209292265369,198.89206338214552,0.0,3.7186527427383014e-06,10.538661872920347,0.03558901529598601,7.88357218720721e-05,0.00015550384625424873,0.00062631264846181,0.09577681619259457,0.07192647408024001,0.023850342112354556,0.09577666044670657,0.07192647408046574,0.02385034211242941,0.37641870015946977,0.37641870015946977,0.12481798065928805,0.0,5.002673918545327,4.689486810242272,5.9497282022391005,4.993980795888035,4.68579153184146,5.925882509916221,24860.375031870662,21131.318777090062,0.85,1.0680298311207548,0.664312378549961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512719930131424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24326411131,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.824753182416,1538.6659347528691,0.37641870015946977,0.12481798065928805,6.112874298809886,3.453032681934634
2138.0,-29.964253218139326,5.069745520087128,35.01603347472682,24.17041064416992,5.02215202386233,-26.465607526143046,-40.00290253954006,1.5235063318660944,-0.0208179738994545,-5.012510992942023,40.031482146545606,42420.42213306874,25780.024432276434,25780.024432276434,68200.44656534518,77517.69471658365,77517.69471658365,25780.024432276434,103297.71914886008,103297.71914886008,103297.71914886008,128157.95974197386,91681.22539746965,56584.165453454945,38996.73327112745,24860.24059311378,0.0,63856.97386424123,21131.204504146714,1538.6615305603636,0.0,0.8867410665472476,2.815564722800545,0.0014959135982669303,354483.0770160185,1555891.0949838401,4.389182998751537,1555891.0949838401,4.389182998751537,0.85,0.09577684773937273,4.027634451161993,1.2675543743046003,1.0,0.0,4.0276344511630215,1.2846095110705755,1.284910537635839,3.1352986385764954,19348.588491035047,1973.0069382546587,4632.441516551485,4632.441516551485,5.5651052129132506,5.069745520087128,-2.3589299359631286,7.428675456050257,3.4530739370722103,3.4530739370722103,0.9865925534492029,0.0,0.0,0.0002343209292265369,1.000079288420537,0.0002343023517631375,198.8926925251396,0.0,3.707129237196956e-06,10.506004258216173,0.035592722425223204,7.882977988319429e-05,0.0001554911493433426,0.0006262615099460212,0.09577684773918212,0.07192623225527864,0.023850615483903482,0.09577688152991926,0.07192623225542179,0.02385061548395094,0.37641741517955174,0.37641741517955174,0.12481940487853645,0.0,5.00053124612424,4.688659258260259,5.943584172557848,4.991693019042543,4.685096467637948,5.918752364662566,24860.24059311378,21131.204504146714,0.85,1.0680187681667799,0.6643036706257611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45127657152064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.210606496614,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.810680996643,1538.6615305603636,0.37641741517955174,0.12481940487853645,6.112874298809886,3.4530739370722103
2139.0,-29.965013082368827,5.069495570676785,35.01601196107408,24.170081235375278,5.021926231974131,-26.466314091561536,-40.00357281239701,1.5232272411668775,-0.023063616280296628,-5.012686106678852,40.03144032035245,42419.91458331301,25779.993929241176,25779.993929241176,68199.90851255419,77517.27256141766,77517.27256141766,25779.993929241176,103297.26649065883,103297.26649065883,103297.26649065883,128157.39986265427,91681.01852440361,56583.87257623144,38996.82883130241,24860.133371995435,0.0,63856.962203297844,21131.113366196118,1538.659649017726,0.0,0.8867403264824912,2.815573776348713,0.0014959135982669303,354480.65725591447,1555889.2903697472,4.389207869377441,1555889.2903697472,4.389207869377441,0.85,0.09577689974239878,4.027634451161993,1.2675541105540473,1.0,0.0,4.027634451161834,1.2846108546968107,1.2849118577108767,3.1352953592413644,19348.544832130974,1973.0024862854261,4632.441516551485,4632.441516551485,5.565098628256942,5.069495570676785,-2.359082502310676,7.428578072987461,3.4531151185249978,3.4531151185249978,0.9866043195785708,0.0,0.0,0.0002343023517631375,1.0000790673727695,0.00023428382755641023,198.89331991380337,0.0,3.694921715794567e-06,10.471408142561803,0.035596417346939,7.882380061209948e-05,0.00015547855115103802,0.0006262107690326729,0.0957768997420786,0.07192600928766169,0.02385089045441692,0.09577699244880304,0.07192600928790213,0.023850890454496655,0.3764161299820039,0.3764161299820039,0.12482080466826934,0.0,4.998418787124081,4.687816343958275,5.937608920906598,4.989622490398574,4.684113304051664,5.913371907264036,24860.133371995435,21131.113366196118,0.85,1.0680105372916104,0.6642958437055476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512811352980775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.17601038096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.79663269128,1538.659649017726,0.3764161299820039,0.12482080466826934,6.112874298809886,3.4531151185249978
2140.0,-29.965770344899234,5.069246023454467,35.015990293363544,24.16976747279989,5.021700983358349,-26.467018260516983,-40.00424277093259,1.5229488989761981,-0.025071007504493537,-5.012854394461441,40.03139280580052,42419.4167620667,25779.945666678123,25779.945666678123,68199.36242874482,77516.9115525522,77516.9115525522,25779.945666678123,103296.85721923033,103296.85721923033,103296.85721923033,128156.84625333523,91680.8719681637,56583.58846629045,38996.981668748056,24859.9890341049,0.0,63856.97070285295,21130.990678989165,1538.6554898381921,0.0,0.8867396417684532,2.815580498075272,0.0014959135982669303,354478.3318305618,1555887.24033021,4.389230879911479,1555887.24033021,4.389230879911479,0.85,0.09577693608479275,4.027634451161993,1.2675538819702346,1.0,0.0,4.027634451159958,1.2846121947151354,1.2849131742455266,3.135292088718749,19348.51390261008,1972.9993323520348,4632.441516551485,4632.441516551485,5.565088209871112,5.069246023454467,-2.359230283507066,7.428476306961533,3.4531559596530226,3.4531559596530226,0.9866159884722921,0.0,0.0,0.00023428382755641023,1.0000787971328955,0.00023426536811706588,198.89394515782294,0.0,3.6843409747570037e-06,10.44142232246135,0.035600101687913756,7.881782456394748e-05,0.00015546600299246277,0.0006261602296368966,0.09577693608450445,0.07192577640333872,0.023851159681165735,0.09577688824760665,0.07192577640355521,0.023851159681237532,0.3764148431266702,0.3764148431266702,0.1248221910575705,0.0,4.996358373333862,4.687017811693579,5.931709234735138,4.987783386956949,4.683505218102255,5.9077876280405235,24859.9890341049,21130.990678989165,0.85,1.0680018434651155,0.6642879594063098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451285686351615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.146024560854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.782601637276,1538.6554898381921,0.3764148431266702,0.1248221910575705,6.112874298809886,3.4531559596530226
2141.0,-29.966525277297933,5.068997025688636,35.01596850737321,24.169451929070078,5.021486716069139,-26.46771923381148,-40.0049084337428,1.5226806725827668,-0.02733619342188831,-5.013015674411799,40.031346025251736,42418.91130575322,25779.879731899837,25779.879731899837,68198.79103765306,77516.49887065162,77516.49887065162,25779.879731899837,103296.37860255146,103296.37860255146,103296.37860255146,128156.2256498296,91680.6772444845,56583.30030280047,38997.08549076003,24859.847047278145,0.0,63856.93253803818,21130.869990186424,1538.651302334307,0.0,0.8867389900712006,2.8155914237366613,0.0014959135982669303,354476.10325170046,1555885.221961607,4.38925278090419,1555885.221961607,4.38925278090419,0.8500000000000001,0.09577696795128735,4.027634451161993,1.267553624263965,1.0,0.0,4.02763445116011,1.284613487291996,1.2849144434107536,3.135288933990852,19348.472807736816,1972.995141841181,4632.441516551485,4632.441516551485,5.565073976603828,5.068997025688636,-2.359373060617221,7.428370086305857,3.453196505525418,3.453196505525418,0.9866275730072623,0.0,0.0,0.00023426536811706588,1.0000785551474267,0.0002342469668120537,198.8945684813878,0.0,3.6714707166005015e-06,10.404948010845821,0.03560377315863036,7.881188724862658e-05,0.0001554534808684393,0.000626109795098778,0.09577696795101878,0.07192554164803876,0.023851426302980018,0.0957769288519468,0.07192554164824044,0.023851426303046902,0.3764135570756751,0.3764135570756751,0.12482356732733098,0.0,4.994286567751999,4.6862005167826055,5.925820773595035,4.985679480989916,4.682626139511456,5.901957592721374,24859.847047278145,21130.869990186424,0.85,1.0679935337800408,0.664280440976165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451290221849913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10955024924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.768597375172,1538.651302334307,0.3764135570756751,0.12482356732733098,6.112874298809886,3.453196505525418
2142.0,-29.967277931789738,5.068749063127317,35.01594675563222,24.169172217976325,5.021311305420724,-26.46841427084243,-40.00556564480064,1.522447644473294,-0.02982999765487193,-5.013153507349302,40.03130345085955,42418.38065075005,25779.75550735827,25779.75550735827,68198.13615810832,77516.07407558648,77516.07407558648,25779.75550735827,103295.82958294475,103295.82958294475,103295.82958294475,128155.55086894476,91680.48521923543,56583.0017669253,38997.203835900145,24859.72128600001,0.0,63856.92512190016,21130.76309310001,1538.647506468532,0.0,0.8867384425134721,2.815608089052889,0.0014959135982669303,354474.19867419463,1555883.3850713116,4.38927118219219,1555883.3850713116,4.38927118219219,0.85,0.09577699121030508,4.027634451161993,1.2675532500678672,1.0,0.0,4.0276344511614095,1.284614615132601,1.2849155478757701,3.135286181331707,19348.432282345624,1972.9910094013374,4632.441516551485,4632.441516551485,5.565047160390147,5.068749063127317,-2.359498547367321,7.428247610494639,3.453236801238483,3.453236801238483,0.986639086068138,0.0,0.0,0.0002342469668120537,1.000078318592098,0.00023422862235612167,198.89518992758693,0.0,3.6599196198924432e-06,10.372212202775184,0.03560743307825025,7.880602572354067e-05,0.00015544094108851302,0.0006260592894491368,0.09577699121010563,0.07192530200824769,0.02385168920185795,0.09577720032386484,0.07192530200839746,0.02385168920190762,0.3764122699975289,0.3764122699975289,0.12482493224932002,0.0,4.992148982432582,4.685353967275489,5.9197560834182354,4.983323509694458,4.681706950575119,5.8952332819244475,24859.72128600001,21130.76309310001,0.85,1.067983402394039,0.6642722080616184,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512947434192154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.07681444117,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.754614551288,1538.647506468532,0.3764122699975289,0.12482493224932002,6.112874298809886,3.453236801238483
2143.0,-29.96802836190724,5.068501004352656,35.01592492953074,24.168831388838612,5.021057072765514,-26.469115188394387,-40.00623504454268,1.5221438992528311,-0.03159799019692855,-5.013344692021737,40.031257781476334,42417.910163866334,25779.767052959323,25779.767052959323,68197.67721682566,77515.72083099549,77515.72083099549,25779.767052959323,103295.4878839548,103295.4878839548,103295.4878839548,128155.08815112169,91680.33193497536,56582.73060475782,38997.33481135283,24859.60026716688,0.0,63856.9350785197,21130.66022709185,1538.6452258882443,0.0,0.8867376345282861,2.815608995432733,0.0014959135982669303,354471.5568949465,1555881.414648129,4.389298335463457,1555881.414648129,4.389298335463457,0.8500000000000001,0.09577703381742639,4.027634451161993,1.2675531148957089,1.0,0.0,4.027634451162402,1.2846160735950112,1.2849169831130287,3.1352826217490937,19348.399932929948,1972.987710678973,4632.441516551485,4632.441516551485,5.565049652726211,5.068501004352656,-2.3596634748373364,7.428164479189993,3.4532769942419663,3.4532769942419663,0.9866505697834189,0.0,0.0,0.00023422862235612167,1.000078087603114,0.00023421033343255942,198.8958095405899,0.0,3.648624046718273e-06,10.340200548399585,0.035611081702296966,7.88000559044901e-05,0.00015542856645163158,0.0006260094489353125,0.09577703381704936,0.07192508014859204,0.02385195366845732,0.09577700192402602,0.07192508014887518,0.023851953668551217,0.3764109797780197,0.3764109797780197,0.12482627347622292,0.0,4.99014379642631,4.684573717192336,5.914024522173349,4.981746701824818,4.681090927975049,5.890731296532579,24859.60026716688,21130.66022709185,0.85,1.0679760488499566,0.6642647366602933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45129925137207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.0448027868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.740652197059,1538.6452258882443,0.3764109797780197,0.12482627347622292,6.112874298809886,3.4532769942419663
2144.0,-29.968776480592027,5.068254211190761,35.01590301880152,24.168560583516978,5.0208914184178415,-26.46980516671319,-40.006883908621944,1.5219201045389783,-0.034143881963757394,-5.013471379262583,40.03121166432464,42417.36453699918,25779.615179427426,25779.615179427426,68196.9797164266,77515.29254120005,77515.29254120005,25779.615179427426,103294.90772062747,103294.90772062747,103294.90772062747,128154.35707791336,91680.13853478174,56582.41920772782,38997.4659189488,24859.44935728589,0.0,63856.91527623469,21130.531953693004,1538.6397359315392,0.0,0.8867371565430453,2.81562764681024,0.0014959135982669303,354469.8063461586,1555879.4249077195,4.389314398722921,1555879.4249077195,4.389314398722921,0.85,0.09577703983681474,4.027634451161993,1.2675527264131237,1.0,0.0,4.027634451161508,1.284617158024178,1.284918044300725,3.135279975052449,19348.35911736772,1972.9835486499182,4632.441516551485,4632.441516551485,5.565016867955729,5.068254211190761,-2.3597810030711206,7.428035214261882,3.453316744950156,3.453316744950156,0.986661927128616,0.0,0.0,0.00023421033343255942,1.0000778475504435,0.00023419210215107377,198.89642724848392,0.0,3.637590257540091e-06,10.308930789868617,0.035614719292554504,7.87942696249665e-05,0.0001554160638075929,0.0006259590928554518,0.0957770398366506,0.07192483125830683,0.023852208578343775,0.09577724301094485,0.07192483125843009,0.023852208578384652,0.37640969050321876,0.37640969050321876,0.124827611913752,0.0,4.988031263599453,4.683745862917704,5.908004730572259,4.9793274972988115,4.680194723555076,5.883683017454587,24859.44935728589,21130.531953693004,0.85,1.0679654571696346,0.6642563981286681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451303746028865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.013533028265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.726709315977,1538.6397359315392,0.37640969050321876,0.124827611913752,6.112874298809886,3.453316744950156
2145.0,-29.96952192180472,5.068007306986389,35.01588106387465,24.16821961468088,5.0206375694787315,-26.470501555262242,-40.007552574947454,1.521617202936096,-0.03589339110897072,-5.01366283258726,40.03116655552625,42416.91272714177,25779.62850452473,25779.62850452473,68196.5412316665,77514.93715681607,77514.93715681607,25779.62850452473,103294.5656613408,103294.5656613408,103294.5656613408,128153.89894683028,91679.98125185308,56582.16473761031,38997.57390471419,24859.33328548946,0.0,63856.90719020365,21130.433292666043,1538.6377522950586,0.0,0.8867363451507855,2.8156282796944794,0.0014959135982669303,354467.16088042414,1555877.4786749193,4.38934166654659,1555877.4786749193,4.38934166654659,0.85,0.09577707812320976,4.027634451161993,1.2675525775039573,1.0,0.0,4.027634451163146,1.2846186123129975,1.2849194755087088,3.1352764256701113,19348.325924065055,1972.9801638750293,4632.441516551485,4632.441516551485,5.5650197444296685,5.068007306986389,-2.3599463124992512,7.42795361948564,3.4533564640202385,3.4533564640202385,0.9866732754343539,0.0,0.0,0.00023419210215107377,1.000077569402371,0.00023417393741869734,198.89704274900316,0.0,3.6261367516567338e-06,10.276471554195183,0.03561834542930616,7.878830716883948e-05,0.0001554037949822343,0.0006259096785117621,0.09577707812283567,0.07192460985032141,0.023852468272514266,0.09577705342281706,0.07192460985060234,0.02385246827260743,0.3764083985760302,0.3764083985760302,0.12482892681276624,0.0,4.986054209196766,4.682982282192825,5.902336602306548,4.977769441478301,4.679565667540032,5.8792966207926725,24859.33328548946,21130.433292666043,0.85,1.0679587257262062,0.6642494068934329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513082268679292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.98107379259,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.712787726265,1538.6377522950586,0.3764083985760302,0.12482892681276624,6.112874298809886,3.4533564640202385
2146.0,-29.97026495625155,5.0677616771412755,35.01585902149248,24.167959147039824,5.020472456159425,-26.471186902943348,-40.00820074053479,1.521394402850998,-0.03825533515157531,-5.013788677906361,40.031120098363694,42416.38611005532,25779.47558141362,25779.47558141362,68195.86169146893,77514.54856587114,77514.54856587114,25779.47558141362,103294.02414728476,103294.02414728476,103294.02414728476,128153.20531889253,91679.82571742992,56581.87049098729,38997.7280293807,24859.18117160778,0.0,63856.90920098848,21130.303995866612,1538.6321844640452,0.0,0.8867358726782624,2.8156446143853975,0.0014959135982669303,354465.42198210943,1555875.4742684641,4.389357544575934,1555875.4742684641,4.389357544575934,0.85,0.0957770780801132,4.027634451161993,1.2675522615527735,1.0,0.0,4.027634451160419,1.2846196918380859,1.284920531950639,3.13527379095294,19348.293099770475,1972.976816728493,4632.441516551485,4632.441516551485,5.564986733087687,5.0677616771412755,-2.360063405204934,7.427825082346209,3.453395738270571,3.453395738270571,0.9866844966487346,0.0,0.0,0.00023417393741869734,1.000077319419836,0.00023415583262556753,198.8976562656316,0.0,3.612911551999753e-06,10.238991338367299,0.03562195834085816,7.878252791465602e-05,0.0001553914095040413,0.0006258597943330979,0.09577707807994502,0.07192435993367195,0.02385271814627307,0.0957772114470618,0.07192435993379824,0.02385271814631496,0.37640710787429066,0.37640710787429066,0.12483024020201657,0.0,4.984000385159561,4.6822113564042525,5.896381471442908,4.9755333427547725,4.678889524445879,5.8723200303028875,24859.18117160778,21130.303995866612,0.85,1.0679480504893164,0.6642411391467523,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513126916966146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94359357676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.69889483795,1538.6321844640452,0.37640710787429066,0.12483024020201657,6.112874298809886,3.453395738270571
2147.0,-29.971006344421866,5.067515941438411,35.01583693288919,24.167607526201778,5.020218870144048,-26.47187961674302,-40.00885746264828,1.5210921424651898,-0.04016431379147889,-5.013979443490229,40.031074667321626,42415.90237185131,25779.488284343715,25779.488284343715,68195.39065619503,77514.14909541492,77514.14909541492,25779.488284343715,103293.63737975864,103293.63737975864,103293.63737975864,128152.70148373314,91679.62282027623,56581.58285224806,38997.822186697966,24859.06410397449,0.0,63856.88629067245,21130.204488378316,1538.630129365975,0.0,0.8867350659459096,2.8156474227245125,0.0014959135982669303,354462.78604500555,1555873.51413613,4.389384655850963,1555873.51413613,4.389384655850963,0.85,0.09577711114642463,4.027634451161993,1.2675520137371499,1.0,0.0,4.0276344511620845,1.2846211428723895,1.2849219600657438,3.1352702495276357,19348.250279950866,1972.9724503220639,4632.441516551485,4632.441516551485,5.564989475255086,5.067515941438411,-2.3602283861170257,7.427744327555437,3.4534349854456057,3.4534349854456057,0.9866957101273159,0.0,0.0,0.00023415583262556753,1.000077148572349,0.00023413776923093837,198.89826842627113,0.0,3.601000920692671e-06,10.205236609243029,0.035625559341778856,7.877667276741992e-05,0.0001553791598581476,0.000625810457237282,0.09577711114605345,0.07192413809554683,0.02385297305050662,0.09577709191339186,0.07192413809582558,0.023852973050599056,0.37640581719825594,0.37640581719825594,0.12483153119321264,0.0,4.982038322828771,4.681445907117791,5.890779978868409,4.973815129698778,4.678023126275775,5.868007892743492,24859.06410397449,21130.204488378316,0.85,1.0679410572224581,0.6642338021114409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513171421360502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.90983884764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.685025317136,1538.630129365975,0.37640581719825594,0.12483153119321264,6.112874298809886,3.4534349854456057
2148.0,-29.971744946411107,5.067271315937888,35.015814715523184,24.16733322842049,5.02004116958349,-26.472562233406357,-40.00950517421586,1.520858456578647,-0.042461985939382885,-5.014112707387989,40.031026739645185,42415.39313448823,25779.355060062764,25779.355060062764,68194.748194551,77513.75538001946,77513.75538001946,25779.355060062764,103293.11044008222,103293.11044008222,103293.11044008222,128152.01790675032,91679.45527610992,56581.298994515324,38997.951423993996,24858.90746666809,0.0,63856.858890662086,21130.071346667875,1538.6244790076141,0.0,0.8867345610223463,2.815662048345014,0.0014959135982669303,354460.9446567194,1555871.4462879815,4.389401624471711,1555871.4462879815,4.389401624471711,0.85,0.09577710846748808,4.027634451161993,1.2675517384475103,1.0,0.0,4.027634451160586,1.284622273104728,1.2849230673568997,3.1352674910639995,19348.214921096165,1972.9688447223227,4632.441516551485,4632.441516551485,5.564960716277671,5.067271315937888,-2.3603511628669374,7.4276224788048255,3.4534737913038103,3.4534737913038103,0.9867067975153744,0.0,0.0,0.00023413776923093837,1.0000768590980964,0.00023411977499618563,198.89887828967818,0.0,3.5927779136399613e-06,10.18193260725565,0.035629152119692496,7.877089834970176e-05,0.0001553668708812366,0.0006257609617305056,0.09577710846730685,0.07192388946930195,0.0238532189980049,0.09577718315433309,0.07192388946943805,0.02385321899805003,0.37640452636107574,0.37640452636107574,0.12483282174993426,0.0,4.9800139166995905,4.680669628030785,5.8849601914839695,4.971650721448611,4.677312348516693,5.86142580794575,24858.90746666809,21130.071346667875,0.85,1.0679314544944403,0.6642261124543148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513215827410106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.88653484565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.671164008918,1538.6244790076141,0.37640452636107574,0.12483282174993426,6.112874298809886,3.4534737913038103
2149.0,-29.97248145389678,5.067027389701492,35.01579258015204,24.167045798990898,5.019846417975745,-26.4732446701369,-40.01015281593425,1.5206096342158042,-0.04456270205429291,-5.014264672410838,40.03098469318625,42414.89274985133,25779.271148367505,25779.271148367505,68194.16389821883,77513.37764300157,77513.37764300157,25779.271148367505,103292.64879136908,103292.64879136908,103292.64879136908,128151.44421949834,91679.29596138494,56581.01643359718,38998.08836420862,24858.795428129255,0.0,63856.883792337874,21129.976113909866,1538.6218245784326,0.0,0.886733939577278,2.81567190465769,0.0014959135982669303,354458.8448727803,1555869.6321877206,4.389422508968965,1555869.6321877206,4.389422508968965,0.85,0.09577712185924134,4.027634451161993,1.2675514378817754,1.0,0.0,4.027634451162547,1.2846234739888875,1.284924245405226,3.135264560171686,19348.181298999152,1972.9654162225788,4632.441516551485,4632.441516551485,5.564942602353303,5.067027389701492,-2.360487611563927,7.427515001265419,3.4535125225135497,3.4535125225135497,0.9867178635752999,0.0,0.0,0.00023411977499618563,1.0000766415982008,0.00023410183305755836,198.8994864269381,0.0,3.579033108000645e-06,10.142979828073827,0.035632731152800495,7.876512494594585e-05,0.00015535465005023978,0.000625711740690561,0.09577712185899503,0.0719236553354679,0.023853466523527135,0.09577728606723943,0.07192365533565287,0.023853466523588468,0.37640323422767175,0.37640323422767175,0.12483409498152949,0.0,4.978011715528396,4.679917950587594,5.879155648462415,4.969701970356539,4.676623688387565,5.855646241138288,24858.795428129255,21129.976113909866,0.85,1.0679218879515913,0.6642180173994123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513260066837113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.84758206647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.65733380425,1538.6218245784326,0.37640323422767175,0.12483409498152949,6.112874298809886,3.4535125225135497
2150.0,-29.97321528550872,5.066783502057439,35.01577030027511,24.166703677643113,5.019598301116545,-26.473930034988143,-40.01080464860422,1.5203130505959574,-0.046407541577366374,-5.014447904644293,40.03093621341732,42414.42133230698,25779.266517286294,25779.266517286294,68193.68784959328,77512.99458154352,77512.99458154352,25779.266517286294,103292.26109882981,103292.26109882981,103292.26109882981,128150.91922634465,91679.1086369931,56580.73999257924,38998.18738268207,24858.658127514835,0.0,63856.8455101969,21129.85940838761,1538.6184448292283,0.0,0.8867331822307636,2.815674750801469,0.0014959135982669303,354456.31306565105,1555867.5405233963,4.3894479606439525,1555867.5405233963,4.3894479606439525,0.85,0.09577713904218901,4.027634451161993,1.2675512334750967,1.0,0.0,4.027634451163996,1.2846248981451904,1.2849256468451085,3.135261084365798,19348.14176568624,1972.9613849465659,4632.441516551485,4632.441516551485,5.564941602646953,5.066783502057439,-2.360647289301605,7.427430791359044,3.4535510569588,3.4535510569588,0.9867288734167999,0.0,0.0,0.00023410183305755836,1.0000763635936831,0.0002340839575653351,198.90009235797936,0.0,3.5686423784681486e-06,10.113532500578733,0.03563629979517896,7.875931457694976e-05,0.0001553425184806086,0.0006256628791627678,0.09577713904184906,0.07192342645838894,0.023853712583460123,0.09577709069378756,0.07192342645864422,0.023853712583544802,0.376401942032269,0.376401942032269,0.12483535139799001,0.0,4.976089486002422,4.679179279300797,5.873634325535704,4.968040363066905,4.6758778739721265,5.851197475256811,24858.658127514835,21129.85940838761,0.85,1.0679150732352392,0.6642110331856916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451330418106781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.81813473898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.64352093941,1538.6184448292283,0.376401942032269,0.12483535139799001,6.112874298809886,3.4535510569588
2151.0,-29.9739470567359,5.0665405984222796,35.015747877136405,24.166425398457818,5.019411809264087,-26.47460738209973,-40.01144397826863,1.5200721346279038,-0.04854564796028171,-5.014586391933576,40.03088748088579,42413.90681259692,25779.148436219162,25779.148436219162,68193.05524881609,77512.62035716405,77512.62035716405,25779.148436219162,103291.7687933832,103291.7687933832,103291.7687933832,128150.26939669627,91678.95426849583,56580.444739960454,38998.34392059486,24858.50060331307,0.0,63856.84452390793,21129.72551281611,1538.6128753328865,0.0,0.8867326536186131,2.8156866721484204,0.0014959135982669303,354454.3995301646,1555865.437955749,4.389465725402408,1555865.437955749,4.389465725402408,0.85,0.09577713119840345,4.027634451161993,1.2675509400526064,1.0,0.0,4.0276344511628395,1.2846260618109064,1.2849267878187363,3.1352582443207897,19348.109187450984,1972.9580628910978,4632.441516551485,4632.441516551485,5.564916112618268,5.0665405984222796,-2.3607741477453876,7.427314746167667,3.453589196502347,3.453589196502347,0.986739770429242,0.0,0.0,0.0002340839575653351,1.0000761496359245,0.00023406613351448571,198.90069659098484,0.0,3.555437054150081e-06,10.07610861146133,0.03563985523223311,7.875361604338235e-05,0.00015533034152195277,0.0006256138348245752,0.09577713119820852,0.07192317881911411,0.023853952379094413,0.0957770924147444,0.0719231788192605,0.023853952379142954,0.37640065007518914,0.37640065007518914,0.12483660767466653,0.0,4.974134756686851,4.678449405311653,5.867955522469458,4.966040743973281,4.675267864937098,5.8449750113534265,24858.50060331307,21129.72551281611,0.85,1.0679051831833735,0.6642029860513574,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513348135277668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.78071084985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.629737130987,1538.6128753328865,0.37640065007518914,0.12483660767466653,6.112874298809886,3.453589196502347
2152.0,-29.974676341249978,5.066297909985291,35.0157253849262,24.166101891919993,5.019178393852719,-26.475287183727815,-40.012091131042666,1.51978923633044,-0.05038366347258716,-5.0147609111110025,40.03084062277096,42413.435838970836,25779.122612438623,25779.122612438623,68192.55845140945,77512.25318368885,77512.25318368885,25779.122612438623,103291.37579612748,103291.37579612748,103291.37579612748,128149.74654062014,91678.78694871852,56580.17291251581,38998.46004022524,24858.37074449266,0.0,63856.830784717895,21129.61513281876,1538.60972939418,0.0,0.8867319347537758,2.815690446261167,0.0014959135982669303,354451.98813889583,1555863.4162619333,4.389489883894378,1555863.4162619333,4.389489883894378,0.85,0.09577714366687223,4.027634451161993,1.2675506966328252,1.0,0.0,4.027634451163535,1.2846274217232916,1.2849281251510152,3.1352549253222657,19348.07387595178,1972.9544621202738,4632.441516551485,4632.441516551485,5.564910538067473,5.066297909985291,-2.36092760958913,7.427225519574421,3.453627226409169,3.453627226409169,0.9867506361169055,0.0,0.0,0.00023406613351448571,1.0000758913076548,0.000234048371277535,198.90129877389973,0.0,3.5452161300169926e-06,10.047142512468158,0.03564340044836313,7.874784816833979e-05,0.00015531828534614593,0.0006255652769555463,0.09577714366656229,0.07192294835908339,0.023854195307478895,0.09577694731602768,0.07192294835931613,0.0238541953075561,0.37639935835002275,0.37639935835002275,0.12483785060483875,0.0,4.97225194251547,4.67774884736815,5.862477996404664,4.964377247638424,4.674616386629282,5.840233144153558,24858.37074449266,21129.61513281876,0.85,1.0678976330865637,0.6641957534967605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513391966330074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.751744750865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.615970137886,1538.60972939418,0.37639935835002275,0.12483785060483875,6.112874298809886,3.453627226409169
2153.0,-29.975403483439568,5.066056293502451,35.0157028281092,24.165822041127853,5.019001288238923,-26.475959425425128,-40.01272588558493,1.5195572302242906,-0.05272926704770953,-5.014894674497142,40.03079375655238,42412.92240320059,25778.993977940816,25778.993977940816,68191.9163811414,77511.83461217272,77511.83461217272,25778.993977940816,103290.82859011354,103290.82859011354,103290.82859011354,128149.05231972518,91678.59016453534,56579.88065270612,38998.5661242547,24858.223729611633,0.0,63856.78985386633,21129.490170169887,1538.604654643026,0.0,0.8867314234285038,2.815705645564967,0.0014959135982669303,354450.13989307464,1555861.394220469,4.389507067735447,1555861.394220469,4.389507067735447,0.85,0.09577713352714441,4.027634451161993,1.2675503938691697,1.0,0.0,4.027634451162489,1.2846285434882094,1.2849292243594495,3.135252187551101,19348.032346225653,1972.9502272667685,4632.441516551485,4632.441516551485,5.564882769881443,5.066056293502451,-2.361051111964917,7.4271074054673685,3.453664916394715,3.453664916394715,0.9867614046842043,0.0,0.0,0.000234048371277535,1.0000756688145094,0.00023403066245474818,198.90189919106112,0.0,3.5329319986277555e-06,10.01232928411106,0.035646933380361755,7.874219117433844e-05,0.00015530618010319654,0.0006255165214620036,0.09577713352695973,0.07192270131525955,0.023854432211700177,0.0957770931980799,0.07192270131539824,0.023854432211746174,0.3763980681023113,0.3763980681023113,0.12483909128274356,0.0,4.970287813413165,4.677002484867387,5.856811739488705,4.962165407449447,4.673763935038778,5.833890543278187,24858.223729611633,21129.490170169887,0.85,1.0678882627391046,0.6641881388065519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513435648686808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.716931522504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.602228569562,1538.604654643026,0.3763980681023113,0.12483909128274356,6.112874298809886,3.453664916394715
2154.0,-29.9761281018119,5.065815265018407,35.01568032009682,24.16552521698179,5.0187981659504075,-26.47663199747666,-40.01336818384004,1.5193020616152302,-0.054754238533121224,-5.0150506858501025,40.03075006445506,42412.45138064148,25778.923418085367,25778.923418085367,68191.37479872684,77511.45275514583,77511.45275514583,25778.923418085367,103290.3761732312,103290.3761732312,103290.3761732312,128148.48238312532,91678.41854171913,56579.61914677925,38998.66599437765,24858.106209894122,0.0,63856.772204271765,21129.390278410003,1538.6017929269717,0.0,0.8867307873246013,2.8157140365913067,0.0014959135982669303,354447.9842504779,1555859.5091281496,4.389528444965481,1555859.5091281496,4.389528444965481,0.85,0.0957771370511351,4.027634451161993,1.267550148800947,1.0,0.0,4.027634451161587,1.2846297734758776,1.2849304318845438,3.1352491856577873,19347.996126604547,1972.9465338932814,4632.441516551485,4632.441516551485,5.5648675382038935,5.065815265018407,-2.36119093486378,7.427006199882187,3.4537025252723668,3.4537025252723668,0.986772150077819,0.0,0.0,0.00023403066245474818,1.0000754066161837,0.0002340130163250442,198.90249752743134,0.0,3.5223184847348797e-06,9.98225058573865,0.03565045569884649,7.8736467332459e-05,0.0001552941951222892,0.0006254682503400047,0.09577713705088009,0.07192246685907541,0.023854670191804674,0.0957771317744685,0.0719224668592669,0.0238546701918682,0.37639677579071534,0.37639677579071534,0.12484031505747879,0.0,4.968351141497635,4.676271739551908,5.85120910456385,4.960296447316978,4.673053559513448,5.828499557588714,24858.106209894122,21129.390278410003,0.85,1.0678800766908338,0.664180946148798,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513479202973514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.68685282413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.588505609656,1538.6017929269717,0.37639677579071534,0.12484031505747879,6.112874298809886,3.4537025252723668
2155.0,-29.97685046364455,5.065574912457775,35.015657769200445,24.165228043589764,5.018596934944517,-26.477302348984914,-40.01399881727991,1.5190488202847579,-0.056820564726308476,-5.015202241090527,40.03070379934484,42411.941630918416,25778.84230727581,25778.84230727581,68190.78393819422,77511.06187382586,77511.06187382586,25778.84230727581,103289.90418110168,103289.90418110168,103289.90418110168,128147.8757133857,91678.23775051803,56579.31884423489,38998.79878475905,24857.971532284027,0.0,63856.770317043076,21129.27580244142,1538.5978454056424,0.0,0.88673018322605,2.8157234914007905,0.0014959135982669303,354445.89018880273,1555857.5130252612,4.389548746626748,1555857.5130252612,4.389548746626748,0.85,0.0957771312414378,4.027634451161993,1.2675498312013227,1.0,0.0,4.027634451162715,1.2846309943224803,1.2849316303469316,3.135246206079734,19347.95797206922,1972.9426432134542,4632.441516551485,4632.441516551485,5.5648500289036065,5.065574912457775,-2.3613275288212896,7.426902441279065,3.4537399088355176,3.4537399088355176,0.9867828310958622,0.0,0.0,0.0002340130163250442,1.0000751722284957,0.00023399542636738633,198.9030940036772,0.0,3.509859269816737e-06,9.946941170660633,0.035653965558116306,7.87308478158398e-05,0.0001552821685092044,0.0006254198115388136,0.09577713124120184,0.07192222726527245,0.023854903975929386,0.09577714240034346,0.07192222726544965,0.023854903975988148,0.37639548227787933,0.37639548227787933,0.12484152539190786,0.0,4.966417126616932,4.675538188298333,5.845625943364496,4.95838167636424,4.672317219462059,5.823002883268828,24857.971532284027,21129.27580244142,0.85,1.0678708553475718,0.6641729830736345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451352260633718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.651543409054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.574808972147,1538.5978454056424,0.37639548227787933,0.12484152539190786,6.112874298809886,3.4537399088355176
2156.0,-29.97757072397999,5.065335201752429,35.01563517162382,24.164931184519105,5.018393559799912,-26.477971023253005,-40.01463671503586,1.5187938590730974,-0.05882000704883694,-5.015355056912586,40.03065733789874,42411.47124311273,25778.76528464149,25778.76528464149,68190.23652775421,77510.6809093668,77510.6809093668,25778.76528464149,103289.44619400828,103289.44619400828,103289.44619400828,128147.28300587235,91678.06516012033,56579.0562308929,38998.8988102527,24857.83681186406,0.0,63856.73562211676,21129.161290084452,1538.5939288176164,0.0,0.8867295734169325,2.8157319208159213,0.0014959135982669303,354443.7787193113,1555855.50845343,4.389569240219426,1555855.50845343,4.389569240219426,0.85,0.09577712296252847,4.027634451161993,1.2675495828362182,1.0,0.0,4.027634451160773,1.2846322230992795,1.2849328368134927,3.1352432071530933,19347.92154824779,1972.938929017329,4632.441516551485,4632.441516551485,5.56483340211317,5.065335201752429,-2.361465086323334,7.426800288075763,3.4537770945880912,3.4537770945880912,0.9867934555965975,0.0,0.0,0.00023399542636738633,1.0000749539718612,0.00023397788879529343,198.9036887477935,0.0,3.4986970015427746e-06,9.915307302372224,0.03565746425511785,7.8725163944788e-05,0.00015527026242259832,0.0006253718581742204,0.09577712296229043,0.07192198764942805,0.023855135312862385,0.09577711945446044,0.0719219876496068,0.023855135312921664,0.37639418714666084,0.37639418714666084,0.12484272242040806,0.0,4.964501040266043,4.674815372675198,5.840082763211456,4.95653504986376,4.671634962664143,5.817617204874296,24857.83681186406,21129.161290084452,0.85,1.0678628630702591,0.6641659776360934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513565874784813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.619909540765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.561133386705,1538.5939288176164,0.37639418714666084,0.12484272242040806,6.112874298809886,3.4537770945880912
