time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2157.0,-29.97828849727261,5.065096189153484,35.01561252828413,24.164644174184673,5.018194130614185,-26.478637064241667,-40.0152666849084,1.5185426975833038,-0.06072935385986966,-5.015504852727376,40.03061080980731,42410.978575459034,25778.681511873445,25778.681511873445,68189.66008733248,77510.32384530899,77510.32384530899,25778.681511873445,103289.00535718244,103289.00535718244,103289.00535718244,128146.70628612537,91677.91706349289,56578.77182375191,38999.050266378865,24857.700928942922,0.0,63856.75119532179,21129.045789601485,1538.5898812695655,0.0,0.886728979223135,2.8157395194972086,0.0014959135982669303,354441.70898710325,1555853.5010081527,4.389589209053171,1555853.5010081527,4.389589209053171,0.8500000000000001,0.0957771104161524,4.027634451161993,1.2675493201846257,1.0,0.0,4.027634451161267,1.2846334339987802,1.2849340254658288,3.135240251863021,19347.890293640437,1972.9357419343444,4632.441516551485,4632.441516551485,5.564815318178867,5.065096189153484,-2.3616004482686828,7.426696637422166,3.453814073379408,3.453814073379408,0.9868040209655451,0.0,0.0,0.00023397788879529343,1.000074695587723,0.0002339604129847416,198.90428144139176,0.0,3.4882877809586336e-06,9.885807571236768,0.03566095254289881,7.871955108600332e-05,0.0001552583377092901,0.00062532382978808,0.09577711041591999,0.07192174648852469,0.0238553639273953,0.09577706178412738,0.07192174648869921,0.02385536392745319,0.3763928908829971,0.3763928908829971,0.12484390750757451,0.0,4.96261508718618,4.6741269219485275,5.834557140505979,4.954775498867491,4.671089686246319,5.812167638946335,24857.700928942922,21129.045789601485,0.85,1.0678535755562855,0.6641581004604272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513609017601006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59040980963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.547475822532,1538.5898812695655,0.3763928908829971,0.12484390750757451,6.112874298809886,3.453814073379408
2158.0,-29.979004279055435,5.064857792543249,35.01558983369212,24.164342216122918,5.017989331086256,-26.47930184960691,-40.015896410308756,1.518286901637546,-0.06275615016795655,-5.015658176091133,40.030564030304035,42410.49367272405,25778.607593228226,25778.607593228226,68189.10126595228,77509.92796903489,77509.92796903489,25778.607593228226,103288.53556226312,103288.53556226312,103288.53556226312,128146.1011881045,91677.7271771764,56578.492342281475,38999.14981654992,24857.565625841384,0.0,63856.7154423913,21128.930781965177,1538.5859472422728,0.0,0.886728367975393,2.8157482497588937,0.0014959135982669303,354439.59052449244,1555851.482717737,4.389609751030973,1555851.482717737,4.389609751030973,0.85,0.0957770972186439,4.027634451161993,1.2675490432465453,1.0,0.0,4.027634451161277,1.284634666448514,1.2849352357527428,3.1352372439837266,19347.850219653843,1972.9316555249595,4632.441516551485,4632.441516551485,5.564799361443104,5.064857792543249,-2.3617384415609424,7.426596234104191,3.453850863248314,3.453850863248314,0.9868145323566611,0.0,0.0,0.0002339604129847416,1.0000744887694324,0.00023394298685953312,198.90487249362408,0.0,3.4760135404150405e-06,9.851022373536225,0.035664428556439226,7.871394077514814e-05,0.00015524647220959347,0.0006252760398927216,0.0957770972184044,0.07192150661995693,0.023855590598447468,0.0957770478275251,0.07192150662013679,0.02385559059850711,0.37639159531630384,0.37639159531630384,0.12484508041137235,0.0,4.960732942925802,4.673425102227839,5.829087626410512,4.9529020259231515,4.670327718650242,5.806915766652764,24857.565625841384,21128.930781965177,0.85,1.0678454222636844,0.6641508787119644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451365201168966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.55562461193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.533844073438,1538.5859472422728,0.37639159531630384,0.12484508041137235,6.112874298809886,3.453850863248314
2159.0,-29.97971775245848,5.064620139162169,35.015567092527405,24.16405457714575,5.017793285826257,-26.47996368161887,-40.016525716613955,1.5180392149866224,-0.06472521665313025,-5.015805111635806,40.030517284600016,42410.01689462907,25778.518405729603,25778.518405729603,68188.53530035868,77509.55473947078,77509.55473947078,25778.518405729603,103288.07314520038,103288.07314520038,103288.07314520038,128145.50141354636,91677.56254989529,56578.22350960245,38999.26560032537,24857.428268345975,0.0,63856.69386867135,21128.81402809408,1538.581752890286,0.0,0.8867277891275396,2.8157569675870056,0.0014959135982669303,354437.56033143884,1555849.4658875568,4.389629204175379,1555849.4658875568,4.389629204175379,0.85,0.09577707850433152,4.027634451161993,1.267548812464811,1.0,0.0,4.0276344511600275,1.2846358608703883,1.2849364080666883,3.1352343289195757,19347.8154763844,1972.9281126974452,4632.441516551485,4632.441516551485,5.564780108636931,5.064620139162169,-2.3618717519646277,7.426491891126796,3.4538874405861484,3.4538874405861484,0.9868249830246139,0.0,0.0,0.00023394298685953312,1.0000742489705565,0.00023392561812320066,198.90546164280917,0.0,3.4661412126533484e-06,9.82304419665959,0.03566789469765188,7.870833456735537e-05,0.00015523465229217776,0.0006252284335861282,0.09577707850410769,0.07192126401343306,0.023855814490674636,0.09577702074071377,0.07192126401360115,0.02385581449073038,0.3763902990371675,0.3763902990371675,0.12484624328864917,0.0,4.958860349779343,4.672735985932604,5.823618343104499,4.9510798949826835,4.669701504792272,5.801459721338631,24857.428268345975,21128.81402809408,0.85,1.067836919972654,0.6641436367164602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451369488673056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52764643505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.520228295145,1538.581752890286,0.3763902990371675,0.12484624328864917,6.112874298809886,3.4538874405861484
2160.0,-29.980429065087684,5.0643836499967065,35.01554443236939,24.16379837030547,5.017631221358831,-26.48062017049848,-40.01714283423496,1.5178223267696427,-0.06689040162683568,-5.015931394394037,40.03047416175589,42409.49908726349,25778.378699855486,25778.378699855486,68187.87778711898,77509.1709878529,77509.1709878529,25778.378699855486,103287.5496877084,103287.5496877084,103287.5496877084,128144.8542315063,91677.40028515122,56577.92657350116,38999.415235166736,24857.304543797898,0.0,63856.71977896463,21128.708862228214,1538.5778651434032,0.0,0.8867273023147937,2.815770673141418,0.0014959135982669303,354435.81550306804,1555847.6053663935,4.38964556434034,1555847.6053663935,4.38964556434034,0.85,0.09577705188406217,4.027634451161993,1.2675484476098795,1.0,0.0,4.027634451162016,1.2846369111298954,1.2849374362582275,3.1352317656975224,19347.781231709483,1972.9246207124231,4632.441516551485,4632.441516551485,5.564749950485207,5.0643836499967065,-2.3619897189896726,7.426373368986379,3.4539238448037617,3.4539238448037617,0.9868353842296462,0.0,0.0,0.00023392561812320066,1.0000740245291306,0.00023390830317119866,198.90604901080343,0.0,3.454736518358784e-06,9.790723293028794,0.03567134943417024,7.870283730157387e-05,0.0001552227808216268,0.0006251806196423512,0.0957770518838945,0.07192101712957781,0.023856034754316694,0.09577719233469464,0.07192101712970372,0.023856034754358452,0.37638900249087126,0.37638900249087126,0.12484739451236766,0.0,4.956946617991889,4.6720446666545286,5.817990205094418,4.949040992767209,4.669040455586071,5.795236001241733,24857.304543797898,21128.708862228214,0.85,1.0678261899945118,0.6641352583418139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513737623741148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.495325531425,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.506634902002,1538.5778651434032,0.37638900249087126,0.12484739451236766,6.112874298809886,3.4539238448037617
2161.0,-29.98113802217891,5.064147268730045,35.0155217420763,24.163469625078164,5.017395439321537,-26.481281911249553,-40.01777587747199,1.5175393283921441,-0.06862940262732309,-5.016107206576584,40.03042796369045,42409.05731938742,25778.365751999416,25778.365751999416,68187.42307138685,77508.79224901203,77508.79224901203,25778.365751999416,103287.15800101144,103287.15800101144,103287.15800101144,128144.34189110753,91677.2122376079,56577.674827176255,38999.48601159072,24857.183890096094,0.0,63856.669901686815,21128.606306581678,1538.5753006138968,0.0,0.8867265744422496,2.8157729983846247,0.0014959135982669303,354433.3863459067,1555845.6121676678,4.38967002574992,1555845.6121676678,4.38967002574992,0.85,0.09577704318987693,4.027634451161993,1.2675482470495627,1.0,0.0,4.027634451161572,1.2846382704815362,1.284938773683264,3.135228448123585,19347.74154578124,1972.9205738739772,4632.441516551485,4632.441516551485,5.564747155445909,5.064147268730045,-2.3621441938620555,7.426291462592101,3.453960204137451,3.453960204137451,0.9868457726107003,0.0,0.0,0.00023390830317119866,1.0000737798142807,0.00023389104673320876,198.90663443675092,0.0,3.444048691529965e-06,9.76043399179592,0.03567479348286177,7.869719853968467e-05,0.000155211104631514,0.0006251335922167945,0.0957770431895552,0.0719207869118879,0.023856256277667295,0.09577703316461282,0.0719207869121295,0.023856256277747435,0.3763877051377887,0.3763877051377887,0.12484852312986525,0.0,4.955121779474098,4.671367612206723,5.8126773689656375,4.947477803949255,4.668326741539488,5.791088948383617,24857.183890096094,21128.606306581678,0.85,1.0678199031732727,0.6641288589693143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451378023156075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.46503623019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.493061013914,1538.5753006138968,0.3763877051377887,0.12484852312986525,6.112874298809886,3.453960204137451
2162.0,-29.981844524050285,5.063911758204526,35.01549889581813,24.163186421524756,5.017203949120889,-26.48193701230155,-40.018396522477246,1.5172964373720397,-0.0705935484309066,-5.01624690578019,40.030378040310396,42408.57500692732,25778.26126306223,25778.26126306223,68186.83626998955,77508.41846854116,77508.41846854116,25778.26126306223,103286.67973160339,103286.67973160339,103286.67973160339,128143.70514745885,91677.04608992647,56577.39945012435,38999.60737755791,24857.025415855464,0.0,63856.63279341337,21128.471603477145,1538.5697349855877,0.0,0.8867260439420109,2.815782497332188,0.0014959135982669303,354431.4561629227,1555843.4582437675,4.389687854140654,1555843.4582437675,4.389687854140654,0.85,0.09577700813362254,4.027634451161993,1.2675479854969312,1.0,0.0,4.027634451161094,1.2846394421300331,1.2849399234363785,3.135225588655334,19347.706481643487,1972.9169983270015,4632.441516551485,4632.441516551485,5.564724599535207,5.063911758204526,-2.362272206075823,7.426183964280349,3.4539962018720023,3.4539962018720023,0.9868560576777149,0.0,0.0,0.00023389104673320876,1.0000735247210437,0.0002338738512235381,198.9072178383078,0.0,3.4324200029372393e-06,9.727478288324136,0.03567822590286471,7.869167057625315e-05,0.00015519937615695562,0.0006250863542086036,0.0957770081334259,0.07192053727578773,0.023856470857638173,0.09577695250183385,0.07192053727593538,0.02385647085768716,0.37638640754379726,0.37638640754379726,0.12484964903860823,0.0,4.953283281168581,4.6706927621763725,5.807302987187256,4.945653357349272,4.66772904421606,5.785537914740303,24857.025415855464,21128.471603477145,0.85,1.0678113343461924,0.6641216918550338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382269852067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.43208052672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.479510604684,1538.5697349855877,0.37638640754379726,0.12484964903860823,6.112874298809886,3.4539962018720023
2163.0,-29.98254878251901,5.063677052008541,35.015476058337356,24.162907897867285,5.017015819969548,-26.482589757969667,-40.01901304638011,1.5170567954200858,-0.07252499188967931,-5.016389119098143,40.03033260346308,42408.08519855607,25778.164743518257,25778.164743518257,68186.24994207433,77508.05006007943,77508.05006007943,25778.164743518257,103286.21480359769,103286.21480359769,103286.21480359769,128143.11080526999,91676.88576917053,56577.11709122109,38999.74297549939,24856.896001672303,0.0,63856.63897717169,21128.361601421457,1538.5658984773663,0.0,0.8867254843866652,2.81579127351503,0.0014959135982669303,354429.49125162966,1555841.497891455,4.389706658994904,1555841.497891455,4.389706658994904,0.85,0.0957769796764789,4.027634451161993,1.2675476717436691,1.0,0.0,4.027634451162535,1.284640598458642,1.2849410579442566,3.13522276658117,19347.6726472317,1972.9135481771757,4632.441516551485,4632.441516551485,5.564703763968556,5.063677052008541,-2.3624019942754377,7.426079046283979,3.454032068311354,3.454032068311354,0.9868663052318155,0.0,0.0,0.0002338738512235381,1.0000732916679917,0.00023385671147508304,198.9077993903543,0.0,3.420310987900943e-06,9.693161339711272,0.03568164621385261,7.868617967409125e-05,0.00015518767154944685,0.000625039212328164,0.09577697967626861,0.07192029392555774,0.023856685750710867,0.09577695175329817,0.07192029392571565,0.02385668575076325,0.37638510943944375,0.37638510943944375,0.12485076550468738,0.0,4.95145556957408,4.6700347392427375,5.8019213129888385,4.943864127208485,4.667133573495732,5.780122258084361,24856.896001672303,21128.361601421457,0.85,1.0678020489999551,0.6641139571050187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513865018647498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.397763578105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.465985749788,1538.5658984773663,0.37638510943944375,0.12485076550468738,6.112874298809886,3.454032068311354
2164.0,-29.983250606852895,5.063442913817356,35.01545318541726,24.16261100387203,5.016810628093094,-26.483242019018963,-40.01962946550918,1.5168020402590687,-0.07437808404881707,-5.016542084070211,40.03028589625971,42407.605547614396,25778.096582942097,25778.096582942097,68185.70213055648,77507.6763678352,77507.6763678352,25778.096582942097,103285.77295077729,103285.77295077729,103285.77295077729,128142.53679973331,91676.71227388206,56576.83694599826,38999.86147542645,24856.763848956023,0.0,63856.625324382476,21128.249271612618,1538.5621546046393,0.0,0.8867248746833885,2.8157977655573663,0.0014959135982669303,354427.37779806386,1555839.4827321484,4.389727149178055,1555839.4827321484,4.389727149178055,0.85,0.09577695294378602,4.027634451161993,1.2675473783211784,1.0,0.0,4.027634451160745,1.2846418253599985,1.284942263112984,3.135219772276462,19347.636032440318,1972.909814507535,4632.441516551485,4632.441516551485,5.56468905022076,5.063442913817356,-2.3625397083381943,7.4259826221555505,3.454067784872573,3.454067784872573,0.9868765099635922,0.0,0.0,0.00023385671147508304,1.0000730387606893,0.0002338396321181531,198.90837893536062,0.0,3.4092296473029002e-06,9.66175682045642,0.03568505544349991,7.868069005919087e-05,0.00015517602141589215,0.0006249922898488985,0.0957769529435469,0.07192005353942378,0.02385689940412312,0.0957768736602447,0.07192005353960333,0.023856899404182685,0.3763838114977444,0.3763838114977444,0.12485187039130745,0.0,4.949657435702136,4.6693846336989395,5.796635066329543,4.942164000021421,4.666494795113522,5.775197016837467,24856.763848956023,21128.249271612618,0.85,1.067793698526706,0.6641065877219452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451390720462693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.36635905885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.452482287665,1538.5621546046393,0.3763838114977444,0.12485187039130745,6.112874298809886,3.454067784872573
2165.0,-29.98395087525201,5.063209644269482,35.0154302743589,24.16232671765613,5.0166253347954655,-26.483890889284556,-40.020245395693905,1.5165653488281094,-0.07644900891716588,-5.016680410581329,40.03023903956851,42407.13048186001,25777.992345744926,25777.992345744926,68185.12282760494,77507.27309699057,77507.27309699057,25777.992345744926,103285.26544273549,103285.26544273549,103285.26544273549,128141.89035687753,91676.5166295564,56576.56906026128,38999.94174366124,24856.62491414205,0.0,63856.56665780329,21128.13117702074,1538.557682624713,0.0,0.8867243400567394,2.815808828811738,0.0014959135982669303,354425.4666065568,1555837.4611252446,4.389745116290867,1555837.4611252446,4.389745116290867,0.85,0.09577691659516833,4.027634451161993,1.2675471046799798,1.0,0.0,4.02763445116151,1.2846429676530635,1.284943383731178,3.1352169844670135,19347.594743271988,1972.9056041840984,4632.441516551485,4632.441516551485,5.564666548652893,5.063209644269482,-2.3626666357498602,7.425876280019342,3.454103281604913,3.454103281604913,0.986886651887118,0.0,0.0,0.0002338396321181531,1.0000728772473566,0.00023382259177129504,198.9089571984922,0.0,3.397227200191264e-06,9.627741885342042,0.0356884526707001,7.867520515230999e-05,0.00015516442696584311,0.0006249455916424387,0.09577691659497128,0.07191980695408415,0.02385710964088714,0.0957769138350951,0.07191980695423211,0.023857109640936222,0.3763825137278081,0.3763825137278081,0.12485296821584817,0.0,4.947826825764878,4.668704993095901,5.791307638365424,4.940231401664164,4.665724716444629,5.769733060753481,24856.62491414205,21128.13117702074,0.85,1.0677856075945589,0.6640997582772147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451394924503153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.33234412374,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.43900411409,1538.557682624713,0.3763825137278081,0.12485296821584817,6.112874298809886,3.454103281604913
2166.0,-29.98464854191587,5.062977497859137,35.01540745960634,24.162070161569886,5.016463550638978,-26.484535066856804,-40.020853048749245,1.5163500755798873,-0.07854386180036954,-5.016805869689657,40.03019602255335,42406.63240313687,25777.85756924138,25777.85756924138,68184.48997237824,77506.88710410064,77506.88710410064,25777.85756924138,103284.74467334201,103284.74467334201,103284.74467334201,128141.2489132343,91676.34672899227,56576.28633619142,39000.06710311205,24856.5042398923,0.0,63856.571343004354,21128.028603908453,1538.5539654116512,0.0,0.8867238570399505,2.8158217089294384,0.0014959135982669303,354423.7332048178,1555835.6051808589,4.38976134897196,1555835.6051808589,4.38976134897196,0.85,0.09577687662103435,4.027634451161993,1.2675468019163239,1.0,0.0,4.027634451161465,1.2846440096924052,1.2849444041222833,3.1352144413348944,19347.558887118394,1972.9019478739829,4632.441516551485,4632.441516551485,5.564637454598913,5.062977497859137,-2.362783920414179,7.425761418273316,3.4541386501476667,3.4541386501476667,0.9868967571850477,0.0,0.0,0.00023382259177129504,1.0000726068894532,0.00023380561587278982,198.90953331612815,0.0,3.3894776238386818e-06,9.605779585958825,0.03569184214832394,7.866979430031503e-05,0.00015515279747098002,0.0006248987522882785,0.0957768766208634,0.07191955922170008,0.02385731739916332,0.09577706836596307,0.07191955922182845,0.02385731739920589,0.37638121387008494,0.37638121387008494,0.12485405436822847,0.0,4.94596354396225,4.668022721845944,5.785856770360795,4.938262007889307,4.6650562717193225,5.7638132575770555,24856.5042398923,21128.028603908453,0.85,1.0677756186771532,0.6640919095914257,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513991192464923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.310381824354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.425533716932,1538.5539654116512,0.37638121387008494,0.12485405436822847,6.112874298809886,3.4541386501476667
2167.0,-29.98534406369385,5.0627457863324565,35.015384670938055,24.161779099982255,5.016254211209951,-26.48518206955843,-40.0214686646126,1.516092217074488,-0.0801535174299488,-5.016963266751886,40.030151152799185,42406.17659296191,25777.805383201696,25777.805383201696,68183.9819761636,77506.5537338248,77506.5537338248,25777.805383201696,103284.3591170265,103284.3591170265,103284.3591170265,128140.74545626587,91676.20933267656,56576.02588967572,39000.203825556484,24856.38633923937,0.0,63856.59016479585,21127.928388353463,1538.5511526122007,0.0,0.886723218104177,2.815824485958191,0.0014959135982669303,354421.5585427749,1555833.6693028978,4.389782821620106,1555833.6693028978,4.389782821620106,0.85,0.09577684696691091,4.027634451161993,1.2675465590460226,1.0,0.0,4.027634451162599,1.2846452507764812,1.284945623687425,3.135211412432779,19347.52989072615,1972.898991064854,4632.441516551485,4632.441516551485,5.564626189256545,5.0627457863324565,-2.3629246713495102,7.425670457681967,3.454173968720995,3.454173968720995,0.9869068482059985,0.0,0.0,0.00023380561587278982,1.0000723840739112,0.00023378869329473476,198.9101076654946,0.0,3.3766680492946004e-06,9.569477251700897,0.035695218816373234,7.86643128942504e-05,0.00015514130297853942,0.0006248524566745261,0.09577684696665562,0.0719193220538433,0.02385752491281231,0.09577691870992971,0.071919322054035,0.0238575249128759,0.37637991172944596,0.37637991172944596,0.124855120142566,0.0,4.9441945695242,4.667402303439815,5.780598797198763,4.936809749321924,4.664622832225859,5.759265371889626,24856.38633923937,21127.928388353463,0.85,1.0677673486824144,0.6640845758209689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514032984279568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.2740794901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.412092098926,1538.5511526122007,0.37637991172944596,0.124855120142566,6.112874298809886,3.454173968720995
2168.0,-29.9860372348786,5.062514359634714,35.015361679234616,24.161464848462515,5.016024730932097,-26.48582897033714,-40.02208421062676,1.5158164663905984,-0.08172121208616545,-5.017127811695795,40.03009966165512,42405.73081461016,25777.77120372911,25777.77120372911,68183.50201833926,77506.20823496454,77506.20823496454,25777.77120372911,103283.97943869364,103283.97943869364,103283.97943869364,128140.21102176403,91676.05070590261,56575.76631594732,39000.31598883921,24856.23158307038,0.0,63856.54757190959,21127.796845609824,1538.546391081975,0.0,0.8867225667519493,2.8158258774433023,0.0014959135982669303,354419.2851338766,1555831.4477513826,4.389804711568363,1555831.4477513826,4.389804711568363,0.85,0.09577680945393377,4.027634451161993,1.267546376618557,1.0,0.0,4.0276344511623945,1.2846465754367595,1.2849469269167688,3.135208179566945,19347.496413815697,1972.8955773700193,4632.441516551485,4632.441516551485,5.564618810971796,5.062514359634714,-2.363070876043862,7.425585235678576,3.454209031573545,3.454209031573545,0.9869168661638701,0.0,0.0,0.00023378869329473476,1.0000721398453358,0.0002337718290311446,198.91068007669378,0.0,3.3660718229090158e-06,9.539447546124151,0.03569858488819614,7.865883246314585e-05,0.0001551298608315889,0.000624806371889273,0.09577680945366596,0.07191908023621646,0.023857729217449497,0.09577659927390925,0.07191908023641758,0.023857729217516197,0.37637861106003273,0.37637861106003273,0.12485617768284445,0.0,4.942501457063543,4.666812397061335,5.77555425096034,4.935406599609621,4.6641414495428535,5.755060715653826,24856.23158307038,21127.796845609824,0.85,1.0677605447046294,0.6640780378371783,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514074647839432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24404978452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.398670194578,1538.546391081975,0.37637861106003273,0.12485617768284445,6.112874298809886,3.454209031573545
2169.0,-29.986728387901678,5.0622842601691005,35.0153386452624,24.161212203931086,5.015870868694142,-26.486466492174447,-40.02268327223135,1.5156089729667623,-0.08390950918555973,-5.017242577166489,40.03005244709839,42405.22525363604,25777.611935873614,25777.611935873614,68182.83718950965,77505.80593015705,77505.80593015705,25777.611935873614,103283.41786603066,103283.41786603066,103283.41786603066,128139.4998616651,91675.86507323656,56575.47685234667,39000.43135654432,24856.08199563443,0.0,63856.51335217875,21127.669696289267,1538.540772922179,0.0,0.8867221533847122,2.815841234788144,0.0014959135982669303,354417.6995018822,1555829.4107125201,4.389818603583193,1555829.4107125201,4.389818603583193,0.8500000000000001,0.09577675235460544,4.027634451161993,1.2675459947297352,1.0,0.0,4.027634451161755,1.2846475807309325,1.284947910780217,3.1352057261263586,19347.457237527964,1972.8915825004426,4632.441516551485,4632.441516551485,5.564584429996899,5.0622842601691005,-2.363180367909522,7.425464628078622,3.4542437941636135,3.4542437941636135,0.986926798332461,0.0,0.0,0.0002337718290311446,1.0000719302110848,0.00023375501498357473,198.91125082421564,0.0,3.3544821397139416e-06,9.50660238394931,0.035701939370335854,7.865349913769775e-05,0.00015511832989344686,0.0006247599294855578,0.09577675235446774,0.0719188234260026,0.02385792892846514,0.09577672724507719,0.071918823426106,0.023857928928499434,0.3763773130050508,0.3763773130050508,0.12485723807846019,0.0,4.940713336778515,4.666178238340422,5.770261104485712,4.933333067980925,4.663424473692714,5.748869021693736,24856.08199563443,21127.669696289267,0.85,1.0677507056088476,0.6640704765661809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514116170819906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.21120462234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.385272196387,1538.540772922179,0.3763773130050508,0.12485723807846019,6.112874298809886,3.4542437941636135
2170.0,-29.987417321892398,5.062054658654438,35.01531568253049,24.160914646368497,5.015668538315518,-26.487106863993752,-40.02329026171935,1.5153580804168756,-0.08574894726797311,-5.01739573568308,40.03000845417297,42404.76231992546,25777.552181759453,25777.552181759453,68182.31450168492,77505.41794114537,77505.41794114537,25777.552181759453,103282.97012290482,103282.97012290482,103282.97012290482,128138.93913156728,91675.67323685234,56575.209440681036,39000.51532907922,24855.969008662454,0.0,63856.48433774168,21127.573657363086,1538.5381452923705,0.0,0.886721532846364,2.815847526745582,0.0014959135982669303,354415.583429449,1555827.512670489,4.389839458005087,1555827.512670489,4.389839458005087,0.85,0.0957767182325775,4.027634451161993,1.2675457271328199,1.0,0.0,4.027634451161761,1.2846487889067706,1.284949097637237,3.1352027775540807,19347.416751995188,1972.8874541250264,4632.441516551485,4632.441516551485,5.5645715309427075,5.062054658654438,-2.3633179982232884,7.425372656877727,3.454278571424211,3.454278571424211,0.9869367346926318,0.0,0.0,0.00023375501498357473,1.000071699667225,0.00023373825602839975,198.91181974215672,0.0,3.3445032335399514e-06,9.478322163852223,0.035705283873569395,7.86480955728712e-05,0.0001551069194107035,0.0006247139722321563,0.09577671823233078,0.07191858614108668,0.0238581320912441,0.09577671065643101,0.07191858614127193,0.02385813209130556,0.3763760139637009,0.3763760139637009,0.12485828231356731,0.0,4.938960142986048,4.665539626169732,5.765122408028105,4.931646788415094,4.662695406782348,5.744274252441187,24855.969008662454,21127.573657363086,0.85,1.0677430054098125,0.6640635287035774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514157573132462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.182924402245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.371891522993,1538.5381452923705,0.3763760139637009,0.12485828231356731,6.112874298809886,3.454278571424211
2171.0,-29.988104176461427,5.061826316630139,35.015292762360794,24.16067230459305,5.015515545570137,-26.48774042978442,-40.023888694681204,1.5151517988930865,-0.08774476573711354,-5.01751225943828,40.02996376841443,42404.27280342066,25777.40104291591,25777.40104291591,68181.67384633658,77505.05384750478,77505.05384750478,25777.40104291591,103282.45489042069,103282.45489042069,103282.45489042069,128138.29102106838,91675.52443192487,56574.93462129833,39000.65534514061,24855.836130647687,0.0,63856.491475788294,21127.460711050535,1538.5335339746293,0.0,0.8867211013619559,2.8158601504801366,0.0014959135982669303,354413.97351774096,1555825.5847384802,4.389853958906053,1555825.5847384802,4.389853958906053,0.85,0.09577666119842933,4.027634451161993,1.2675454144785183,1.0,0.0,4.027634451163336,1.2846497883186236,1.2849500757522108,3.1352003384778078,19347.385347906788,1972.8842517992168,4632.441516551485,4632.441516551485,5.564538904768584,5.061826316630139,-2.363428548722791,7.42525486535293,3.4543131154009035,3.4543131154009035,0.9869466044002582,0.0,0.0,0.00023373825602839975,1.0000714836498867,0.00023372154875903728,198.9123869457798,0.0,3.333554270831144e-06,9.447292803535461,0.03570861742784023,7.864276851625576e-05,0.000155095487512144,0.0006246679287236758,0.09577666119828464,0.07191833259798638,0.023858328600298254,0.09577680636371638,0.07191833259809503,0.023858328600334298,0.3763747134403082,0.3763747134403082,0.1248593194614709,0.0,4.9371677906326,4.664910215045836,5.7597982805519905,4.929767493701149,4.662172116880697,5.738278939904603,24855.836130647687,21127.460711050535,0.85,1.06773285331826,0.6640557885880496,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514198842742232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15189504193,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.358532265784,1538.5335339746293,0.3763747134403082,0.1248593194614709,6.112874298809886,3.4543131154009035
2172.0,-29.988788766874393,5.0615980354796255,35.01526980546044,24.160353477951162,5.015281011728042,-26.488380112271194,-40.02449935125185,1.5148723571246892,-0.08920763682135657,-5.017684969173264,40.02991685821865,42403.843773931985,25777.393738061575,25777.393738061575,68181.23751199356,77504.71018392943,77504.71018392943,25777.393738061575,103282.10392199102,103282.10392199102,103282.10392199102,128137.81828042539,91675.36213032687,56574.68631088194,39000.750910494375,24855.714358434365,0.0,63856.46526892874,21127.35720466921,1538.5308621638296,0.0,0.8867203918280495,2.815859212381697,0.0014959135982669303,354411.58734168723,1555823.560836816,4.389877804240218,1555823.560836816,4.389877804240218,0.85,0.0957766274894182,4.027634451161993,1.2675452034780759,1.0,0.0,4.027634451163012,1.2846511298072263,1.284951396090257,3.135197064565207,19347.351095454145,1972.8807590210874,4632.441516551485,4632.441516551485,5.564537327877799,5.0615980354796255,-2.3635804779392986,7.425178513418924,3.454347656654664,3.454347656654664,0.986956473329904,0.0,0.0,0.00023372154875903728,1.0000712484020797,0.0002337048976585209,198.9129522825045,0.0,3.323282828234868e-06,9.418183535217615,0.03571194071066846,7.863733299289334e-05,0.00015508421576614393,0.0006246225302511613,0.09577662748911828,0.07191809943844721,0.023858528050671075,0.09577653149206918,0.07191809943867242,0.023858528050745793,0.37637341186373663,0.37637341186373663,0.12486033626433224,0.0,4.93549719175337,4.6643260817284045,5.754827789356,4.9284773323519175,4.661662786636498,5.734614838351831,24855.714358434365,21127.35720466921,0.85,1.0677264584698076,0.6640493424643853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514239988010291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.122785773616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.345191701854,1538.5308621638296,0.37637341186373663,0.12486033626433224,6.112874298809886,3.454347656654664
2173.0,-29.98947109366994,5.061370815196545,35.01524670993691,24.160082777403318,5.015107374592891,-26.489011666812093,-40.02509362818671,1.5146479477350003,-0.0912173581054958,-5.017810251067479,40.02986690674243,42403.35678686758,25777.266433969653,25777.266433969653,68180.62322083724,77504.31488552877,77504.31488552877,25777.266433969653,103281.58131949842,103281.58131949842,103281.58131949842,128137.13530627498,91675.17193583664,56574.40378509849,39000.853500820165,24855.553986776555,0.0,63856.40748759672,21127.220888760072,1538.5248765905296,0.0,0.8867199348156629,2.815870997090659,0.0014959135982669303,354409.8564416122,1555821.4057238037,4.389893163087353,1555821.4057238037,4.389893163087353,0.85,0.09577656343177876,4.027634451161993,1.2675449128029874,1.0,0.0,4.027634451159828,1.2846522137869507,1.2849524589313572,3.135194419109874,19347.310956429945,1972.8766659797122,4632.441516551485,4632.441516551485,5.564509846885008,5.061370815196545,-2.3636975609289252,7.42506837612547,3.4543818357019758,3.4543818357019758,0.9869662387719931,0.0,0.0,0.0002337048976585209,1.0000710132064248,0.000233688302702842,198.91351575274757,0.0,3.3121195624683093e-06,9.386546840035189,0.03571525283023093,7.863204359999735e-05,0.00015507285405852352,0.0006245767694461253,0.09577656343161953,0.07191784332751638,0.023858720104103143,0.09577651035036165,0.07191784332763594,0.02385872010414282,0.37637211177186813,0.37637211177186813,0.12486135469567579,0.0,4.933765796247997,4.663704147061594,5.749726996373852,4.926592892961992,4.660979386435827,5.729084090489721,24855.553986776555,21127.220888760072,0.85,1.067717804733698,0.6640423170549312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514280997868225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.09114907843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.331873601366,1538.5248765905296,0.37637211177186813,0.12486135469567579,6.112874298809886,3.4543818357019758
2174.0,-29.990151277992315,5.06114430083162,35.0152236417343,24.159809213038557,5.014918525060399,-26.489642814474163,-40.025691676978,1.514410061542312,-0.09291076213759197,-5.017951575541414,40.02982151148063,42402.8944243289,25777.18172379108,25777.18172379108,68180.07614811999,77503.96951631803,77503.96951631803,25777.18172379108,103281.15124010912,103281.15124010912,103281.15124010912,128136.58003969873,91675.02464581572,56574.138892965806,39000.98416983324,24855.428799589616,0.0,63856.412969422854,21127.114479651173,1538.5212882994776,0.0,0.8867193796059537,2.8158767526574113,0.0014959135982669303,354407.90390452393,1555819.4471866589,4.389911822073219,1555819.4471866589,4.389911822073219,0.85,0.09577651325534328,4.027634451161993,1.2675446589430797,1.0,0.0,4.027634451161421,1.2846533606858779,1.2849535847784588,3.135191620104924,19347.279872050443,1972.8734962551375,4632.441516551485,4632.441516551485,5.564491560592936,5.06114430083162,-2.363826339025328,7.424970639856948,3.454415954309046,3.454415954309046,0.9869759869454418,0.0,0.0,0.000233688302702842,1.0000707906155402,0.00023367176093505105,198.91407745652356,0.0,3.3009609778486373e-06,9.354923411223037,0.03571855379120878,7.862672096755402e-05,0.000155061581735288,0.0006245313686487171,0.09577651325513448,0.07191759899131939,0.023858914263815093,0.09577642276632277,0.07191759899147616,0.023858914263867118,0.376370810185058,0.376370810185058,0.12486236321116928,0.0,4.932076338952584,4.663119623328043,5.744682051119469,4.925040813403825,4.660514152877511,5.724231692035289,24855.428799589616,21127.114479651173,0.85,1.067709145842055,0.6640350193900367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514321872346105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.059525649616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.318578029,1538.5212882994776,0.376370810185058,0.12486236321116928,6.112874298809886,3.454415954309046
2175.0,-29.990829269007257,5.060918667733886,35.01520057547858,24.15953386751937,5.014740592080642,-26.490270896015215,-40.02628539511932,1.5141822190885923,-0.09486348054684868,-5.018084045675981,40.02977543178079,42402.42392912169,25777.07597172808,25777.07597172808,68179.49990084977,77503.57278616466,77503.57278616466,25777.07597172808,103280.64875789275,103280.64875789275,103280.64875789275,128135.94466626563,91674.82952963354,56573.86938891332,39001.06682302247,24855.295908372882,0.0,63856.36273139535,21127.00152211695,1538.517049545969,0.0,0.8867188719607428,2.8158869498736676,0.0014959135982669303,354406.07370653754,1555817.4591219635,4.389928882568313,1555817.4591219635,4.389928882568313,0.85,0.09577645572460247,4.027634451161993,1.267544335848652,1.0,0.0,4.027634451161923,1.2846544605005725,1.2849546635986187,3.1351889360136607,19347.23869434257,1972.8692972975043,4632.441516551485,4632.441516551485,5.564468732012668,5.060918667733886,-2.3639485331035393,7.424867200837426,3.454449907167621,3.454449907167621,0.9869856877621774,0.0,0.0,0.00023367176093505105,1.0000705627301252,0.00023365527358103902,198.91463735182623,0.0,3.2903904796380794e-06,9.324966619294317,0.03572184418168842,7.862143720736222e-05,0.0001550503237276888,0.0006244860255094593,0.0957764557244182,0.07191735030423828,0.023859105420179924,0.09577645089946211,0.07191735030437664,0.023859105420225832,0.37636950925726814,0.37636950925726814,0.12486336378154957,0.0,4.930357339241766,4.6625039198451645,5.739612716378417,4.9232205651291565,4.659790486526447,5.719081847945404,24855.295908372882,21127.00152211695,0.85,1.0677009617293616,0.6640281737856374,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514362618698895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02956885769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.305302633285,1538.517049545969,0.37636950925726814,0.12486336378154957,6.112874298809886,3.454449907167621
2176.0,-29.991505097363525,5.060693759761538,35.01517751586107,24.15925998883324,5.014553254200388,-26.49089797141132,-40.026879008486844,1.5139461282482556,-0.09657049072359314,-5.018223288932161,40.02972949262027,42401.962100953424,25776.98895668181,25776.98895668181,68178.95105763523,77503.22003022626,77503.22003022626,25776.98895668181,103280.20898690808,103280.20898690808,103280.20898690808,128135.37608435341,91674.6737071833,56573.60388006742,39001.18869679543,24855.16709744533,0.0,63856.35579424076,21126.89203282853,1538.513207913908,0.0,0.8867183293140466,2.8158931277667705,0.0014959135982669303,354404.14993957937,1555815.477122617,4.389947119377299,1555815.477122617,4.389947119377299,0.85,0.09577639967145823,4.027634451161993,1.2675440528662878,1.0,0.0,4.027634451162406,1.2846555987840163,1.2849557809663865,3.1351861580444815,19347.20580926218,1972.8659439525406,4632.441516551485,4632.441516551485,5.56444994817137,5.060693759761538,-2.364075641099357,7.424769400860894,3.4544837483511905,3.4544837483511905,0.9869953566717687,0.0,0.0,0.00023365527358103902,1.0000703380309028,0.00023363883988509907,198.91519546393903,0.0,3.279576044193415e-06,9.294318509244139,0.03572512375773261,7.861615470777554e-05,0.0001550391188732635,0.0006244408964517556,0.09577639967125676,0.07191710424997798,0.023859295421278785,0.09577636326349286,0.07191710425012926,0.02385929542132897,0.3763682065754405,0.3763682065754405,0.12486435315291358,0.0,4.928671137720244,4.661914466511121,5.73459621379709,4.921652798208584,4.65929321922124,5.714263651851354,24855.16709744533,21126.89203282853,0.85,1.0676924827549326,0.6640210136259871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514403233879292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.99892074764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.29204850402,1538.513207913908,0.3763682065754405,0.12486435315291358,6.112874298809886,3.4544837483511905
2177.0,-29.992178818130974,5.060469417457287,35.01515438561575,24.158972419705265,5.014352322554169,-26.491524509136134,-40.027472482155986,1.5136980135592903,-0.09820247967184059,-5.018369689839414,40.02968131620869,42401.508987151195,25776.921076510167,25776.921076510167,68178.43006366136,77502.86703069355,77502.86703069355,25776.921076510167,103279.78810720373,103279.78810720373,103279.78810720373,128134.81619754939,91674.51128706223,56573.340746953894,39001.30060012037,24855.028090345655,0.0,63856.32869046602,21126.773876793806,1538.5089484551868,0.0,0.8867177583204878,2.815897484429797,0.0014959135982669303,354402.1272922704,1555813.3986013478,4.389966308859909,1555813.3986013478,4.389966308859909,0.85,0.09577634222360316,4.027634451161993,1.267543787467294,1.0,0.0,4.027634451162187,1.2846567931965578,1.2849569545452653,3.135183243098103,19347.17153179619,1972.8624486237595,4632.441516551485,4632.441516551485,5.564435294954184,5.060469417457287,-2.3642080349718073,7.424677452429094,3.4545174322257552,3.4545174322257552,0.9870049806359301,0.0,0.0,0.00023363883988509907,1.000070119059763,0.0002336224584979697,198.91575183831367,0.0,3.2689118400909865e-06,9.264096154817855,0.0357283926695727,7.861087377936289e-05,0.00015502796610573617,0.0006243959771810367,0.09577634222338356,0.07191685844839894,0.023859483774984615,0.09577618460899849,0.07191685844856384,0.023859483775039325,0.3763669036724227,0.3763669036724227,0.12486533339065911,0.0,4.927027758960662,4.661345414458083,5.729690620688871,4.920167210167563,4.658792230604718,5.70978791267504,24855.028090345655,21126.773876793806,0.85,1.0676847770899276,0.6640141996369092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514443719721217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.96869839321,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.278815100315,1538.5089484551868,0.3763669036724227,0.12486533339065911,6.112874298809886,3.4545174322257552
2178.0,-29.992850250184922,5.060246360235542,35.015131292989764,24.158723826427035,5.014204017809128,-26.492143723683004,-40.02805732944978,1.5134974913070363,-0.1003221325602226,-5.018481363698451,40.02963615146069,42401.02988613896,25776.766866609403,25776.766866609403,68177.79675274837,77502.45860768834,77502.45860768834,25776.766866609403,103279.22547429774,103279.22547429774,103279.22547429774,128134.11834788525,91674.3138257723,56573.07195864386,39001.37985236494,24854.892873587512,0.0,63856.272725952454,21126.658942549384,1538.50410059435,0.0,0.8867173532535658,2.815912304243243,0.0014959135982669303,354400.58443339675,1555811.4500170858,4.389979922026547,1555811.4500170858,4.389979922026547,0.85,0.0957762698063665,4.027634451161993,1.267543469318189,1.0,0.0,4.027634451163745,1.2846577649035835,1.2849579054337594,3.1351808716652845,19347.129859172106,1972.858199198718,4632.441516551485,4632.441516551485,5.564402005834351,5.060246360235542,-2.3643147186164635,7.424561078852006,3.454550911896909,3.454550911896909,0.9870145462562597,0.0,0.0,0.0002336224584979697,1.0000698812332225,0.00023360613381325046,198.9163063253462,0.0,3.258515936994748e-06,9.234634165443115,0.035731651185509694,7.860566993218129e-05,0.0001550167885657884,0.000624350958136064,0.09577626980623634,0.07191660200127291,0.02385966780496343,0.09577634312465413,0.07191660200137065,0.023859667804995845,0.3763656014371616,0.3763656014371616,0.12486630970568283,0.0,4.925298251462948,4.660727072015106,5.724587518261444,4.918159231138247,4.658042434134984,5.7039616112401745,24854.892873587512,21126.658942549384,0.85,1.0676757950678126,0.6640072787854143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451448407952163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.939236403836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.265601391027,1538.50410059435,0.3763656014371616,0.12486630970568283,6.112874298809886,3.454550911896909
2179.0,-29.993519569381732,5.060023986727813,35.015108307265,24.15845972662794,5.014020429747607,-26.492764565056827,-40.02864615814758,1.51326542542273,-0.10189474992296255,-5.018620550674985,40.02959307991859,42400.57651494805,25776.684820927418,25776.684820927418,68177.26133587546,77502.13040111464,77502.13040111464,25776.684820927418,103278.81522204206,103278.81522204206,103278.81522204206,128133.59773708931,91674.18144308295,56572.81381138409,39001.519590776516,24854.782515047253,0.0,63856.302105823765,21126.565137790163,1538.5013248529503,0.0,0.8867168004986026,2.815916723333198,0.0014959135982669303,354398.6614673634,1555809.5917436478,4.389998498588919,1555809.5917436478,4.389998498588919,0.85,0.09577621180457906,4.027634451161993,1.2675432149088013,1.0,0.0,4.027634451162341,1.2846588840312538,1.2849590038501537,3.135178140459586,19347.10192086556,1972.855350284303,4632.441516551485,4632.441516551485,5.564384294724197,5.060023986727813,-2.3644414767038517,7.424465463431665,3.454584405330778,3.454584405330778,0.9870241158087937,0.0,0.0,0.00023360613381325046,1.000069661706387,0.00023358986154490055,198.9168590702369,0.0,3.24724598627362e-06,9.20269512509944,0.035734898431495965,7.86004309810446e-05,0.00015500570283220587,0.0006243063088535705,0.09577621180437411,0.07191635888205111,0.023859852922323,0.09577626092662622,0.071916358882205,0.023859852922374053,0.37636429636645413,0.37636429636645413,0.12486726762990166,0.0,4.923638382252591,4.660167632509456,5.719586805235792,4.916725800752033,4.657666550609463,5.699317559637677,24854.782515047253,21126.565137790163,0.85,1.0676669191224215,0.6639998734139206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514524302428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.9072973635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.252411074944,1538.5013248529503,0.37636429636645413,0.12486726762990166,6.112874298809886,3.454584405330778
2180.0,-29.994186566761165,5.0598021186705635,35.01508523920044,24.158161924593173,5.013817105358548,-26.49338529002543,-40.02923118006436,1.5130158286227986,-0.10359875745820091,-5.018767850233184,40.02954471015075,42400.11735912162,25776.624166870042,25776.624166870042,68176.74152599166,77501.74558838457,77501.74558838457,25776.624166870042,103278.36975525461,103278.36975525461,103278.36975525461,128133.01341496516,91673.98352746587,56572.54089468777,39001.602925308995,24854.643659710542,0.0,63856.24658501954,21126.44711075396,1538.4970969815447,0.0,0.8867162256215906,2.8159219223651943,0.0014959135982669303,354396.6264292232,1555807.5048861946,4.390017818628716,1555807.5048861946,4.390017818628716,0.85,0.09577614776238189,4.027634451161993,1.2675429264316338,1.0,0.0,4.0276344511625854,1.2846600850485796,1.2849601842426372,3.1351752094093337,19347.06015235937,1972.8510910820075,4632.441516551485,4632.441516551485,5.564371201400262,5.0598021186705635,-2.364574248267087,7.424376366937651,3.454617733256339,3.454617733256339,0.9870336380732397,0.0,0.0,0.00023358986154490055,1.000069420426782,0.00023357364676265726,198.91740990039304,0.0,3.236828510111975e-06,9.173171997657338,0.035738135260006076,7.859522621944037e-05,0.0001549946353254602,0.0006242617329821131,0.09577614776216134,0.07191611297757856,0.023860034784582772,0.09577611246681779,0.07191611297774417,0.023860034784637715,0.37636299218860614,0.37636299218860614,0.12486821365103203,0.0,4.922002203656177,4.659588600829636,5.714741046743143,4.915169092774988,4.656993804247236,5.695075985022072,24854.643659710542,21126.44711075396,0.85,1.067659707108211,0.6639932602782912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514564398973118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.877774236054,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.239240705361,1538.4970969815447,0.37636299218860614,0.12486821365103203,6.112874298809886,3.454617733256339
