time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2181.0,-29.99485185148518,5.059581225725889,35.01506211621988,24.15790103785696,5.013646095327895,-26.49400124168301,-40.02981546856461,1.5127954855257055,-0.10538931904886795,-5.018892472631224,40.029496974488545,42399.66263027522,25776.507153360937,25776.507153360937,68176.16978363616,77501.37939424902,77501.37939424902,25776.507153360937,103277.88654760996,103277.88654760996,103277.88654760996,128132.38586034118,91673.8166223426,56572.284966482475,39001.70183984457,24854.499312731215,0.0,63856.201152575784,21126.32441582153,1538.4920344738398,0.0,0.8867157639239874,2.81593090655633,0.0014959135982669303,354394.9046977979,1555805.4453885683,4.390033335031285,1555805.4453885683,4.390033335031285,0.8499999999999999,0.0957760714153883,4.027634451161993,1.2675426588347185,1.0,0.0,4.027634451161089,1.2846611491230744,1.2849612277341167,3.13517261256893,19347.024928369574,1972.8474992346596,4632.441516551485,4632.441516551485,5.564345941824144,5.059581225725889,-2.3646902823297875,7.424271508055677,3.4546508430369482,3.4546508430369482,0.9870430980105567,0.0,0.0,0.00023357364676265726,1.000069242546956,0.000233557474648252,198.91795931885773,0.0,3.2254024859352024e-06,9.140790645140363,0.03574136066249201,7.859002830084887e-05,0.00015498361846180838,0.0006242173610825254,0.0957760714152267,0.07191585828926654,0.023860213125960157,0.09577605301383098,0.07191585828938789,0.023860213126000413,0.37636168716349416,0.37636168716349416,0.12486915621645792,0.0,4.920351446146071,4.659010783007773,5.70983304291326,4.913503153582383,4.656463747523162,5.68996261431522,24854.499312731215,21126.32441582153,0.85,1.0676515131355588,0.6639866115581624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514604356636818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.84539288354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.22609453888,1538.4920344738398,0.37636168716349416,0.12486915621645792,6.112874298809886,3.4546508430369482
2182.0,-29.99551470477433,5.059361349720318,35.01503907644242,24.157649056892865,5.0134848663306455,-26.49461402673464,-40.03039549626408,1.5125841882908164,-0.10721671915473507,-5.01901423255894,40.02945315198765,42399.20075459214,25776.385120668627,25776.385120668627,68175.58587526076,77501.00972920244,77501.00972920244,25776.385120668627,103277.39484987107,103277.39484987107,103277.39484987107,128131.77280266574,91673.64922359712,56572.024668847174,39001.80506083328,24854.377952794668,0.0,63856.183013627946,21126.221259875467,1538.488226538242,0.0,0.8867153026260257,2.8159407093997513,0.0014959135982669303,354393.22251941694,1555803.5547213838,4.3900488380139455,1555803.5547213838,4.3900488380139455,0.85,0.09577599764244295,4.027634451161993,1.2675423384876923,1.0,0.0,4.027634451161936,1.28466217080153,1.2849622288744367,3.1351701191987775,19346.989600204775,1972.8438967644177,4632.441516551485,4632.441516551485,5.564319598762526,5.059361349720318,-2.364804018339196,7.424165368059514,3.454683877196423,3.454683877196423,0.9870525363418351,0.0,0.0,0.000233557474648252,1.0000689898508135,0.000233541362664483,198.91850673200952,0.0,3.216923995364529e-06,9.116762602863075,0.03574457758648738,7.858486860132766e-05,0.00015497260604692436,0.000624173007100948,0.09577599764228464,0.0719156068885539,0.023860390753730747,0.09577609954744246,0.07191560688867277,0.02386039075377018,0.37636038114819065,0.37636038114819065,0.12487008901059744,0.0,4.9186886043764275,4.658435067748314,5.7048701932446875,4.911797513404224,4.655901859555513,5.684785920358763,24854.377952794668,21126.221259875467,0.85,1.067642672295508,0.663979567108536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514644211910117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82136484126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.212960449351,1538.488226538242,0.37636038114819065,0.12487008901059744,6.112874298809886,3.454683877196423
2183.0,-29.996175668801204,5.059142196397521,35.01501608583601,24.157379194535338,5.013303670349557,-26.495227107975005,-40.030975558888144,1.5123551095233625,-0.10888778937140842,-5.019149171192632,40.0294085046329,42398.747143904824,25776.298398735613,25776.298398735613,68175.04554264044,77500.64844452239,77500.64844452239,25776.298398735613,103276.946843258,103276.946843258,103276.946843258,128131.20428554506,91673.48135945621,56571.76394140604,39001.90824227797,24854.257442287053,0.0,63856.16568456502,21126.118825943995,1538.4847740153143,0.0,0.8867147772034951,2.81594691939255,0.0014959135982669303,354391.3582775003,1555801.6284686949,4.390066496064077,1555801.6284686949,4.390066496064077,0.85,0.09577592686299112,4.027634451161993,1.2675420769350607,1.0,0.0,4.027634451163559,1.284663275525991,1.2849633131573763,3.135167423162247,19346.954173821992,1972.8402842787286,4632.441516551485,4632.441516551485,5.564300878195262,5.059142196397521,-2.3649273357729097,7.424069532170431,3.4547168499776184,3.4547168499776184,0.9870619571364624,0.0,0.0,0.000233541362664483,1.0000687935824002,0.00023352529762267848,198.9190525875722,0.0,3.2049717518197982e-06,9.082889944657309,0.0357477825582392,7.857970890433518e-05,0.0001549616537601478,0.0006241288952934077,0.09577592686279693,0.07191535975399821,0.023860567108798726,0.09577603907866168,0.07191535975414402,0.023860567108847097,0.37635907408307745,0.37635907408307745,0.1248710073883911,0.0,4.917056085520414,4.657872132785997,5.699990996199119,4.910261381821215,4.655365113510356,5.680215998500557,24854.257442287053,21126.118825943995,0.85,1.0676345003144991,0.6639726436652181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514683921731086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.78749218305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.199852893407,1538.4847740153143,0.37635907408307745,0.1248710073883911,6.112874298809886,3.4547168499776184
2184.0,-29.996834070253414,5.058923785035405,35.014993063692984,24.15711481533947,5.01312071827393,-26.49583805814302,-40.03155150040982,1.5121247061636773,-0.11042459972338747,-5.019282691282801,40.02936160485005,42398.28757543392,25776.209363453916,25776.209363453916,68174.49693888784,77500.3165129252,77500.3165129252,25776.209363453916,103276.52587637912,103276.52587637912,103276.52587637912,128130.64867886584,91673.34110277404,56571.495323357514,39002.050866018355,24854.12280248671,0.0,63856.173668505064,21126.0043821137,1538.4804825472595,0.0,0.8867142671615961,2.8159515306163945,0.0014959135982669303,354389.5136410172,1555799.6050398343,4.3900836372257865,1555799.6050398343,4.3900836372257865,0.85,0.09577584977754139,4.027634451161993,1.2675417956011374,1.0,0.0,4.027634451163962,1.2846643863508251,1.284964403602386,3.1351647122426716,19346.924573772314,1972.8372659136724,4632.441516551485,4632.441516551485,5.564281658247988,5.058923785035405,-2.365049565801115,7.423973350836519,3.4547496743081085,3.4547496743081085,0.9870713355166024,0.0,0.0,0.00023352529762267848,1.000068527229069,0.00023350929587767015,198.91959632946575,0.0,3.195642895535663e-06,9.05645196594807,0.03575097820113473,7.857458617470006e-05,0.00015495071144797844,0.000624084823659939,0.09577584977736175,0.07191510926444891,0.023860740512912846,0.09577587366571388,0.0719151092645838,0.023860740512957584,0.3763577665696443,0.3763577665696443,0.12487191599946744,0.0,4.915468854790845,4.657348629894216,5.695175002711437,4.908858091559409,4.655002022150711,5.675655535620649,24854.12280248671,21126.0043821137,0.85,1.0676257755875003,0.6639653637177679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514723518577846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.76105420434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.186761090577,1538.4804825472595,0.3763577665696443,0.12487191599946744,6.112874298809886,3.4547496743081085
2185.0,-29.997490371032193,5.0587060463883695,35.01496998627631,24.15683545349168,5.012932587887286,-26.496447635171315,-40.03213100424034,1.5118898520263993,-0.11208910609769873,-5.019419004743963,40.02931395061019,42397.85185087505,25776.128637644226,25776.128637644226,68173.98048851927,77499.94486074257,77499.94486074257,25776.128637644226,103276.0734983868,103276.0734983868,103276.0734983868,128130.05864483351,91673.15818189373,56571.24773422501,39002.1227196319,24853.985146446714,0.0,63856.107866078615,21125.887374479706,1538.4760801794064,0.0,0.88671374562542,2.8159574943128787,0.0014959135982669303,354387.63042070635,1555797.5490629626,4.390101164693641,1555797.5490629626,4.390101164693641,0.85,0.09577577196846199,4.027634451161993,1.2675415389938283,1.0,0.0,4.027634451160207,1.2846655178642812,1.2849655148221326,3.1351619508382362,19346.885969785246,1972.8333294025224,4632.441516551485,4632.441516551485,5.564264232057198,5.0587060463883695,-2.3651738221004415,7.423879868488811,3.4547823572078658,3.4547823572078658,0.9870806734879617,0.0,0.0,0.00023350929587767015,1.0000683089487552,0.00023349334619265037,198.92013833912418,0.0,3.1830606576248795e-06,9.020793903708908,0.03575416126179235,7.856943207161339e-05,0.00015493986380605676,0.0006240411333236213,0.09577577196827124,0.07191485934807547,0.02386091262019577,0.09577574610659606,0.0719148593482187,0.02386091262024329,0.37635646071447754,0.37635646071447754,0.12487281737872105,0.0,4.913894475346524,4.656814518241447,5.690443057507309,4.907329898646253,4.654420192641737,5.671254401108911,24853.985146446714,21125.887374479706,0.85,1.0676187880334995,0.6639592243829422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514762962111714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.7253961421,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.173698592525,1538.4760801794064,0.37635646071447754,0.12487281737872105,6.112874298809886,3.4547823572078658
2186.0,-29.99814479408454,5.058489122803974,35.01494686506452,24.15656492756682,5.0127547151983896,-26.497054496098404,-40.032702510338254,1.511664417212206,-0.11382307298180194,-5.019548071579979,40.0292665201599,42397.3911584855,25776.030830127485,25776.030830127485,68173.42198861299,77499.56754252258,77499.56754252258,25776.030830127485,103275.59837265007,103275.59837265007,103275.59837265007,128129.44442279896,91672.97299030842,56570.97863471646,39002.21595065773,24853.846050148895,0.0,63856.062000806625,21125.76914262656,1538.47142887236,0.0,0.8867132601790404,2.8159652172276743,0.0014959135982669303,354385.84732240957,1555795.5027432274,4.390117479290338,1555795.5027432274,4.390117479290338,0.85,0.0957756898426969,4.027634451161993,1.2675412186468025,1.0,0.0,4.027634451162555,1.2846666052154676,1.2849665819361444,3.13515929721429,19346.846886584073,1972.8293440251334,4632.441516551485,4632.441516551485,5.564243118457297,5.058489122803974,-2.3652926915247403,7.423781814328715,3.4548148790244024,3.4548148790244024,0.9870899654355435,0.0,0.0,0.00023349334619265037,1.0000681138706586,0.00023347744314028662,198.92067880064587,0.0,3.172713550598361e-06,8.991470202395755,0.03575733397534295,7.856434940642418e-05,0.00015492899678622618,0.0006239973649401703,0.09577568984252263,0.07191460676553327,0.02386108307698936,0.09577566678107795,0.07191460676566412,0.02386108307703277,0.3763551551933238,0.3763551551933238,0.12487371486078337,0.0,4.912311226389136,4.656264493714616,5.685723713339087,4.9057249985982025,4.653820228765198,5.66659939150901,24853.846050148895,21125.76914262656,0.85,1.067610808630069,0.6639524867341481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514802280002104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.69607244079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.160656231248,1538.47142887236,0.3763551551933238,0.12487371486078337,6.112874298809886,3.4548148790244024
2187.0,-29.998797114703457,5.058273037689013,35.01492374582064,24.156304250378184,5.01258096167531,-26.497659052679346,-40.0332736671902,1.5114428996511666,-0.11546991172343724,-5.019675381701347,40.02922033505815,42396.93809586351,25775.930213795393,25775.930213795393,68172.8683096589,77499.21333869787,77499.21333869787,25775.930213795393,103275.14355249326,103275.14355249326,103275.14355249326,128128.85760547522,91672.81173172974,56570.71792118931,39002.326456156035,24853.71405298196,0.0,63856.040509137994,21125.656945034665,1538.4671483459595,0.0,0.8867127791652794,2.8159720003053246,0.0014959135982669303,354384.08850056794,1555793.5101542461,4.390133644930147,1555793.5101542461,4.390133644930147,0.85,0.09577560747074194,4.027634451161993,1.267540928521194,1.0,0.0,4.027634451161795,1.2846676741500755,1.2849676306891535,3.1351566885394226,19346.812854252305,1972.8258736930864,4632.441516551485,4632.441516551485,5.56422139852155,5.058273037689013,-2.3654101668139296,7.423683204502942,3.454847283820424,3.454847283820424,0.9870992239486925,0.0,0.0,0.00023347744314028662,1.0000678954004625,0.0002334615921719935,198.92121752843082,0.0,3.163445971200466e-06,8.96520588238212,0.035760497421314145,7.855927015093544e-05,0.00015491817298935118,0.0006239537706429841,0.09577560747057418,0.07191435473821271,0.02386125273236147,0.09577557905000529,0.07191435473833868,0.023861252732403262,0.37635384861792504,0.37635384861792504,0.12487460683492535,0.0,4.910740040592657,4.655728533502668,5.6810105271108,4.90420546997791,4.653343850053943,5.661914224839279,24853.71405298196,21125.656945034665,0.85,1.0676024972125095,0.6639456151340354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514841485603551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.66980812078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.1476296104,1538.4671483459595,0.37635384861792504,0.12487460683492535,6.112874298809886,3.454847283820424
2188.0,-29.999447216195467,5.058058187560575,35.01490073217296,24.156075284723215,5.0124388684899825,-26.49825844560775,-40.0338402838446,1.511250097902308,-0.11726010091877015,-5.0197830202649465,40.02917717227131,42396.4757393312,25775.782015412453,25775.782015412453,68172.25775474365,77498.85949375239,77498.85949375239,25775.782015412453,103274.64150916484,103274.64150916484,103274.64150916484,128128.2336609721,91672.66275365814,56570.459803036996,39002.44772291238,24853.59215180726,0.0,63856.039874719645,21125.55332903617,1538.4629939742974,0.0,0.8867123873777794,2.8159829644171808,0.0014959135982669303,354382.60145166534,1555791.6479603876,4.390146811912785,1555791.6479603876,4.390146811912785,0.85,0.09577551761984529,4.027634451161993,1.2675406213616953,1.0,0.0,4.027634451163759,1.2846686086668504,1.2849685450598267,3.1351544079072835,19346.781413623223,1972.8226676411643,4632.441516551485,4632.441516551485,5.564189407101387,5.058058187560575,-2.3655129384201135,7.423571125980688,3.4548795800154175,3.4548795800154175,0.9871084514329764,0.0,0.0,0.0002334615921719935,1.0000676647805102,0.00023344579611343848,198.92175442608067,0.0,3.153093911870157e-06,8.935868146240026,0.035763650515226016,7.855423157106295e-05,0.00015490736060093054,0.0006239102222948818,0.09577551761971952,0.0719140981083084,0.02386141951141112,0.09577565101184352,0.07191409810840285,0.023861419511442446,0.3763525416856823,0.3763525416856823,0.12487549163008331,0.0,4.9091390934008245,4.65520211388457,5.676148775268416,4.902522919346154,4.652892809738091,5.656496064612952,24853.59215180726,21125.55332903617,0.85,1.067592946391478,0.663938381122751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514880565452326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.640470384635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.134623294196,1538.4629939742974,0.3763525416856823,0.12487549163008331,6.112874298809886,3.4548795800154175
2189.0,-30.00009527138249,5.0578437606154285,35.014877760177555,24.155786737706535,5.012241615021987,-26.49886151294465,-40.03441116129977,1.5110078565842457,-0.11881482309206604,-5.019928306090542,40.02913235817515,42396.040069820774,25775.731233417617,25775.731233417617,68171.77130323839,77498.48749966257,77498.48749966257,25775.731233417617,103274.2187330802,103274.2187330802,103274.2187330802,128127.69535994995,91672.47246880343,56570.20526244373,39002.51911817745,24853.476626869764,0.0,63855.995745047214,21125.4551328393,1538.4600744398822,0.0,0.8867118098528761,2.815986438633629,0.0014959135982669303,354380.5943058572,1555789.7145250412,4.390166221072131,1555789.7145250412,4.390166221072131,0.85,0.09577544244860117,4.027634451161993,1.2675403488194572,1.0,0.0,4.027634451165065,1.2846697743148285,1.2849696906861776,3.135151563217956,19346.74125552833,1972.8185726551199,4632.441516551485,4632.441516551485,5.5641784448486185,5.0578437606154285,-2.3656433184770917,7.423487079092521,3.4549118886228203,3.4549118886228203,0.9871176824636629,0.0,0.0,0.00023344579611343848,1.0000674521455652,0.0002334300507556756,198.92228963629813,0.0,3.142179680784006e-06,8.904937215341873,0.0357667926949068,7.854915540460217e-05,0.00015489664070883632,0.0006238670464881704,0.09577544244838225,0.07191385506560682,0.02386158738277543,0.09577552504208772,0.0719138550657712,0.023861587382829973,0.3763512346894536,0.3763512346894536,0.12487635852694932,0.0,4.907590718437746,4.654672397478123,5.671508945725918,4.901113482998483,4.652278684359771,5.652671556056191,24853.476626869764,21125.4551328393,0.85,1.0675860662391428,0.6639320172704235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514919512555449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60953945373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.121639690484,1538.4600744398822,0.3763512346894536,0.12487635852694932,6.112874298809886,3.4549118886228203
2190.0,-30.000741069015042,5.057630075087075,35.01485467648635,24.155522148963087,5.012058644821627,-26.499461119544343,-40.03497777795417,1.510778695351103,-0.12029389856849093,-5.020058272586964,40.02908316081789,42395.59630880059,25775.64226340241,25775.64226340241,68171.238572203,77498.15480002895,77498.15480002895,25775.64226340241,103273.79706343135,103273.79706343135,103273.79706343135,128127.12502164739,91672.32635054804,56569.94744384775,39002.643229666995,24853.327958216032,0.0,63855.97118788303,21125.328764483627,1538.454904660056,0.0,0.8867113262172668,2.815990707182726,0.0014959135982669303,354378.7988064755,1555787.5919827172,4.390182474861667,1555787.5919827172,4.390182474861667,0.85,0.09577535099095077,4.027634451161993,1.2675401356210934,1.0,0.0,4.027634451161365,1.2846708786806924,1.284970775081209,3.13514886808847,19346.710418440554,1972.8154281472832,4632.441516551485,4632.441516551485,5.564159238990349,5.057630075087075,-2.365762455622895,7.42339253070997,3.454943966806969,3.454943966806969,0.9871268476591339,0.0,0.0,0.0002334300507556756,1.0000672175186727,0.0002334143612214917,198.92282298459327,0.0,3.13210261733644e-06,8.87637881753147,0.03576992479752413,7.85441174244858e-05,0.0001548859333311898,0.0006238239210850796,0.09577535099077711,0.07191360035329282,0.02386175063748428,0.09577529614214512,0.07191360035342322,0.023861750637527553,0.37634992709108456,0.37634992709108456,0.12487722132730006,0.0,4.9060763672962935,4.654173085606089,5.666914235343597,4.899764374018446,4.651929972438893,5.648286737596095,24853.327958216032,21125.328764483627,0.85,1.06757813410469,0.6639253231942912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514958337264585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.58098105593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.108675411031,1538.454904660056,0.37634992709108456,0.12487722132730006,6.112874298809886,3.454943966806969
2191.0,-30.0013849598071,5.057417514232038,35.014831627542605,24.155283928290032,5.011907938292428,-26.500055783239706,-40.035536082554586,1.5105787617250575,-0.12201953947726452,-5.0201693384876345,40.02903800553182,42395.12634732084,25775.50730260437,25775.50730260437,68170.6336499252,77497.79836085389,77497.79836085389,25775.50730260437,103273.30566345826,103273.30566345826,103273.30566345826,128126.50181933859,91672.16878505032,56569.67581472567,39002.769967027394,24853.196155880338,0.0,63855.96612290773,21125.216732498287,1538.450265550891,0.0,0.8867109241887585,2.816000423536746,0.0014959135982669303,354377.26442625996,1555785.6438311,4.390195986048742,1555785.6438311,4.390195986048742,0.85,0.09577525503516765,4.027634451161993,1.2675397669197994,1.0,0.0,4.027634451162601,1.2846718462266309,1.2849717226960613,3.1351465068624784,19346.677165503952,1972.812037291425,4632.441516551485,4632.441516551485,5.564130105152921,5.057417514232038,-2.3658675119175907,7.423285026149629,3.454975911273608,3.454975911273608,0.9871359746496022,0.0,0.0,0.0002334143612214917,1.0000670193935215,0.0002333987189808969,198.92335476058747,0.0,3.1210064311733626e-06,8.84493222594531,0.03577304580395531,7.853915364183866e-05,0.00015487520757965302,0.0006237807216786756,0.09577525503503642,0.0719133428328964,0.02386191220214002,0.09577529437833378,0.07191334283299493,0.023861912202172715,0.37634862050240075,0.37634862050240075,0.12487808049444794,0.0,4.904534780453389,4.653674060019398,5.662209127000324,4.898149799010355,4.651467850139397,5.643176386836444,24853.196155880338,21125.216732498287,0.85,1.0675687455532776,0.6639180161446494,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514997026921905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54953446434,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.09573475608,1538.450265550891,0.37634862050240075,0.12487808049444794,6.112874298809886,3.454975911273608
2192.0,-30.002027041813655,5.057205442820329,35.01480859531089,24.155004985537403,5.011715610405464,-26.50065298127683,-40.03610228011382,1.5103415498686028,-0.12349420460287774,-5.020309745166266,40.02899239441352,42394.69704826959,25775.448569405176,25775.448569405176,68170.14561767477,77497.4454374066,77497.4454374066,25775.448569405176,103272.89400681178,103272.89400681178,103272.89400681178,128125.968429559,91671.99715430247,56569.427294416244,39002.85539987359,24853.07442274721,0.0,63855.9298226208,21125.11325933513,1538.4468834982324,0.0,0.8867103743909486,2.816003415672122,0.0014959135982669303,354375.3247093907,1555783.6760152152,4.390214463411222,1555783.6760152152,4.390214463411222,0.85,0.09577517218671437,4.027634451161993,1.267539502070286,1.0,0.0,4.027634451161764,1.284672988038338,1.2849728446780875,3.1351437203580383,19346.640944208935,1972.8083437472467,4632.441516551485,4632.441516551485,5.564117426482509,5.057205442820329,-2.365994070159136,7.423199512979465,3.4550078388741503,3.4550078388741503,0.9871450968211858,0.0,0.0,0.0002333987189808969,1.000066831471737,0.0002333831216433989,198.9238850452408,0.0,3.1116069750880745e-06,8.818294167399603,0.0357761574109304,7.853411998055337e-05,0.00015486459900034352,0.0006237379941991708,0.0957751721865092,0.07191309699498262,0.023862075191526583,0.09577512621168321,0.07191309699513668,0.023862075191577698,0.37634731440595853,0.37634731440595853,0.12487892699441698,0.0,4.903045780583113,4.653186280654154,5.657681929668911,4.896815540563409,4.6509695486280975,5.639304446575807,24853.07442274721,21125.11325933513,0.85,1.0675617097274759,0.6639116706315876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515035602536726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.5228964058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.082810774911,1538.4468834982324,0.37634731440595853,0.12487892699441698,6.112874298809886,3.4550078388741503
2193.0,-30.002666760199926,5.056994291392983,35.014785507772615,24.154748254828178,5.011548692745052,-26.501245510365667,-40.036663972400106,1.5101274429109632,-0.1251588202431435,-5.0204293487468235,40.02894471903479,42394.259392129694,25775.338171281437,25775.338171281437,68169.59756341114,77497.0796007513,77497.0796007513,25775.338171281437,103272.41777203273,103272.41777203273,103272.41777203273,128125.34908216522,91671.82194413175,56569.17959664184,39002.93594165545,24852.931310132495,0.0,63855.867251787946,21124.99161361262,1538.4417938517329,0.0,0.8867099380095008,2.816011333618158,0.0014959135982669303,354373.67239368736,1555781.6191422523,4.390229129137659,1555781.6191422523,4.390229129137659,0.85,0.09577507427708515,4.027634451161993,1.267539226780646,1.0,0.0,4.027634451162057,1.2846740216902282,1.2849738585327055,3.1351411978136596,19346.603967505383,1972.8045731728353,4632.441516551485,4632.441516551485,5.564093594962273,5.056994291392983,-2.3661052748143927,7.423099566207376,3.455039559855338,3.455039559855338,0.987154159958668,0.0,0.0,0.0002333831216433989,1.0000665857943636,0.0002333675826775276,198.9244133803003,0.0,3.102682971465278e-06,8.793003541132597,0.03577926009390186,7.85291266671627e-05,0.0001548539949762362,0.0006236952850663551,0.09577507427693747,0.07191284023925104,0.02386223403768643,0.09577503152084009,0.07191284023936192,0.023862234037723227,0.3763460090528966,0.3763460090528966,0.12487977101717211,0.0,4.901537667019284,4.6526845183225305,5.6531202211133404,4.895270528503659,4.650451212103803,5.634644660648121,24852.931310132495,21124.99161361262,0.85,1.0675541731288978,0.6639054673702308,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515074069981855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.49760577953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.06990156672,1538.4417938517329,0.3763460090528966,0.12487977101717211,6.112874298809886,3.455039559855338
2194.0,-30.00330450453754,5.056784387048522,35.01476254061757,24.154518206510716,5.011412049096734,-26.501833235070766,-40.037213650625176,1.5099407796298672,-0.12701230272972452,-5.020532476197327,40.02890205036425,42393.78022295407,25775.18852133538,25775.18852133538,68168.96874428945,77496.69935407021,77496.69935407021,25775.18852133538,103271.88787540559,103271.88787540559,103271.88787540559,128124.69976914112,91671.64378345295,56568.90195377159,39003.04647742373,24852.81189373554,0.0,63855.85837115927,21124.89010967521,1538.437683521482,0.0,0.886709567395241,2.8160236581181626,0.0014959135982669303,354372.2476995046,1555779.7782769264,4.390241584595455,1555779.7782769264,4.390241584595455,0.85,0.09577497376980522,4.027634451161993,1.2675388668710372,1.0,0.0,4.027634451161191,1.2846749268600868,1.2849747439502675,3.135138988822688,19346.56636812073,1972.8007391026224,4632.441516551485,4632.441516551485,5.564061290194793,5.056784387048522,-2.366204093219249,7.422988480267771,3.455071204912789,3.455071204912789,0.9871632014036541,0.0,0.0,0.0002333675826775276,1.0000663806638224,0.00023335209261071577,198.92494008748292,0.0,3.091079670485094e-06,8.760119786154757,0.03578235117357234,7.852424044013691e-05,0.00015484334223739068,0.0006236523797283817,0.09577497376968958,0.07191258252328,0.023862391246409577,0.095775154769268,0.07191258252336682,0.023862391246438394,0.3763447031210527,0.3763447031210527,0.12488060794634362,0.0,4.899974831385123,4.6521590788816525,5.648409988594665,4.893520173467607,4.649862236290176,5.6293720342916345,24852.81189373554,21124.89010967521,0.85,1.0675444741195148,0.6638980557827936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515112396014973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.464722024546,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.057018306987,1538.437683521482,0.3763447031210527,0.12488060794634362,6.112874298809886,3.455071204912789
2195.0,-30.003940150859876,5.056574768502995,35.01473958981219,24.15423566652464,5.011208685188827,-26.50242574376402,-40.03777907984329,1.5096942780931553,-0.12826322470687046,-5.020680382098084,40.02885659226357,42393.37569684278,25775.154225463248,25775.154225463248,68168.52992230603,77496.3764751477,77496.3764751477,25775.154225463248,103271.53070061095,103271.53070061095,103271.53070061095,128124.22560275473,91671.49513150903,56568.671060584275,39003.13785658306,24852.694902143772,0.0,63855.83275872683,21124.790666822206,1538.4347537864596,0.0,0.8867089788459648,2.8160228341542655,0.0014959135982669303,354370.2044038919,1555777.8170683165,4.39026136434181,1555777.8170683165,4.39026136434181,0.85,0.09577488968147893,4.027634451161993,1.267538663563319,1.0,0.0,4.0276344511630375,1.2846761118138714,1.2849759092798416,3.1351360970472624,19346.53499631828,1972.7975400690636,4632.441516551485,4632.441516551485,5.564053886783005,5.056574768502995,-2.3663357961672844,7.422910564670279,3.455102874254532,3.455102874254532,0.9871722497870091,0.0,0.0,0.00023335209261071577,1.0000661626263303,0.00023333665444483855,198.92546506438228,0.0,3.0813606124944975e-06,8.732575975809405,0.035785432534184834,7.851921449187395e-05,0.0001548328781188418,0.0006236102340840132,0.09577488968125224,0.07191233957229029,0.023862550108961947,0.09577488078538814,0.0719123395724605,0.023862550109018426,0.37634339495526375,0.37634339495526375,0.12488142714905544,0.0,4.898520939622244,4.651685968657205,5.643980259206387,4.892417157391208,4.6495137299224325,5.6259782679896375,24852.694902143772,21124.790666822206,0.85,1.0675380302356139,0.6638919870800543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515150603973659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.437178214204,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.044153270082,1538.4347537864596,0.37634339495526375,0.12488142714905544,6.112874298809886,3.455102874254532
2196.0,-30.00457364825261,5.056366070333932,35.014716528995024,24.153984139580302,5.011041463016076,-26.503012703532104,-40.038332355301804,1.5094805182956348,-0.1298015499909866,-5.020797999052351,40.028807486338295,42392.92997257895,25775.04378028753,25775.04378028753,68167.97375286648,77496.03293698115,77496.03293698115,25775.04378028753,103271.07671726868,103271.07671726868,103271.07671726868,128123.61954025543,91671.33958581554,56568.4127206917,39003.25207235983,24852.542822986747,0.0,63855.794895346575,21124.661399538734,1538.429110049074,0.0,0.8867085577584604,2.8160293246156485,0.0014959135982669303,354368.579551676,1555775.6984829225,4.390275516105826,1555775.6984829225,4.390275516105826,0.85,0.0957747832683711,4.027634451161993,1.267538336622529,1.0,0.0,4.027634451161066,1.2846771435181916,1.2849769213908333,3.1351335792680115,19346.502169645188,1972.7941926799865,4632.441516551485,4632.441516551485,5.564030045105712,5.056366070333932,-2.3664452167108543,7.422811287044786,3.4551342799717117,3.4551342799717117,0.9871812228490605,0.0,0.0,0.00023333665444483855,1.0000659392857096,0.00023332126940699298,198.925988268924,0.0,3.0710443268664935e-06,8.703339622339643,0.0357885035785117,7.851429686299202e-05,0.00015482235758184653,0.0006235678612067663,0.09577478326822991,0.07191207995196207,0.023862703316267844,0.09577470469787003,0.07191207995206807,0.02386270331630303,0.3763420878266649,0.3763420878266649,0.1248822460476344,0.0,4.897062174741848,4.651219127269144,5.639512050245912,4.89099644906139,4.6491292651462,5.621414309448085,24852.542822986747,21124.661399538734,0.85,1.0675299534613445,0.6638854005663359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515188686429097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.407941860736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.031309005275,1538.429110049074,0.3763420878266649,0.1248822460476344,6.112874298809886,3.4551342799717117
2197.0,-30.005205139914253,5.056158236483634,35.01469349302757,24.15373205384242,5.0108772133871655,-26.50359756066006,-40.03888531643895,1.5092696341330523,-0.13139014222906553,-5.020917492450302,40.028762088508316,42392.49157067027,25774.94006203576,25774.94006203576,68167.43163270602,77495.67531839565,77495.67531839565,25774.94006203576,103270.61538043141,103270.61538043141,103270.61538043141,128123.02990842535,91671.17035340068,56568.162136764324,39003.342462929286,24852.414527993944,0.0,63855.756990923226,21124.552348794852,1538.424874820612,0.0,0.8867081136803661,2.8160362570244306,0.0014959135982669303,354366.92878279404,1555773.739878464,4.390290440539561,1555773.739878464,4.390290440539561,0.85,0.09577468288397505,4.027634451161993,1.2675380514422434,1.0,0.0,4.02763445116358,1.2846781616640621,1.2849779200084357,3.1351310945808715,19346.466454499146,1972.7905507486398,4632.441516551485,4632.441516551485,5.564007655562012,5.056158236483634,-2.3665558660421597,7.422714102525794,3.4551656139715496,3.4551656139715496,0.9871901754204427,0.0,0.0,0.00023332126940699298,1.0000657308474836,0.00023330593401022753,198.92650981935174,0.0,3.0604838579841023e-06,8.673411253526947,0.035791564062369684,7.850938231235902e-05,0.00015481188709463395,0.0006235256899117484,0.09577468288382338,0.07191182569435535,0.023862857189468026,0.09577462884313559,0.07191182569446923,0.02386285718950582,0.37634078159272066,0.37634078159272066,0.12488305941532676,0.0,4.89560204181339,4.650749550558203,5.635046756394274,4.889527350221215,4.64864519857781,5.616957087787114,24852.414527993944,21124.552348794852,0.85,1.0675220973794999,0.6638789291417553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451522664032903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.37801349192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.01848660248,1538.424874820612,0.37634078159272066,0.12488305941532676,6.112874298809886,3.4551656139715496
2198.0,-30.005834351280505,5.055951201318362,35.01467047609961,24.153480596747272,5.010709186014186,-26.50418074305793,-40.039434226322896,1.5090555777917238,-0.1328757324533285,-5.021039400596167,40.028716571135185,42392.04626131221,25774.8442198327,25774.8442198327,68166.8904811449,77495.33526653527,77495.33526653527,25774.8442198327,103270.17948636797,103270.17948636797,103270.17948636797,128122.46613642147,91671.01623750298,56567.90211896992,39003.460131703396,24852.2866500535,0.0,63855.7467817569,21124.443652545473,1538.420721993986,0.0,0.8867076577360734,2.8160415536784584,0.0014959135982669303,354365.24466104247,1555771.7761184117,4.39030576377923,1555771.7761184117,4.39030576377923,0.85,0.09577458230417339,4.027634451161993,1.2675377756031234,1.0,0.0,4.027634451162781,1.2846791945464193,1.2849789334297081,3.1351285739347765,19346.43392957301,1972.7872341291888,4632.441516551485,4632.441516551485,5.563986966212192,5.055951201318362,-2.366668173689121,7.422619375007484,3.4551968608772663,3.4551968608772663,0.9871991031077904,0.0,0.0,0.00023330593401022753,1.0000654938259987,0.00023329065491266754,198.92702948887762,0.0,3.0506169552454115e-06,8.645448451165496,0.03579461467932493,7.850450404931464e-05,0.00015480142996091289,0.0006234835723997131,0.09577458230401709,0.07191157233823962,0.02386300996577746,0.09577450120282344,0.07191157233835699,0.023863009965816407,0.37633947559732966,0.37633947559732966,0.12488386555635383,0.0,4.894162101065376,4.650296158555932,5.6306139347933595,4.888163668142852,4.648251977677091,5.612649522979211,24852.2866500535,21124.443652545473,0.85,1.0675137934589103,0.6638720616046933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515264474250869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35005068956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.005683264582,1538.420721993986,0.37633947559732966,0.12488386555635383,6.112874298809886,3.4551968608772663
2199.0,-30.00646172417615,5.055745048531886,35.01464747938131,24.15323333060371,5.01054746160075,-26.50476164015497,-40.03998278696088,1.508847377579609,-0.1344181562515132,-5.021156662005076,40.02867112592492,42391.60743443602,25774.738334377165,25774.738334377165,68166.34576881319,77494.98681383574,77494.98681383574,25774.738334377165,103269.7251482129,103269.7251482129,103269.7251482129,128121.88250493034,91670.8555311277,56567.650516925816,39003.561126890985,24852.157356717435,0.0,63855.71848360842,21124.33375320982,1538.4163807181812,0.0,0.8867072251928424,2.816048140187986,0.0014959135982669303,354363.6247383919,1555769.8154735556,4.39032030057289,1555769.8154735556,4.39032030057289,0.85,0.09577447814712367,4.027634451161993,1.2675374937197197,1.0,0.0,4.027634451160301,1.2846801999228756,1.284979919410961,3.135126120417975,19346.40001377934,1972.783775680721,4632.441516551485,4632.441516551485,5.563964108836625,5.055745048531886,-2.3667769349831853,7.422521983515072,3.455228002329882,3.455228002329882,0.9872080006656806,0.0,0.0,0.00023329065491266754,1.000065302791738,0.0002332754213764078,198.92754764238398,0.0,3.0394254908809105e-06,8.6137318411565,0.035797654104815814,7.849962917004776e-05,0.00015479102574261978,0.0006234416680116784,0.09577447814697768,0.07191131731105761,0.023863160835920067,0.09577440822552866,0.07191131731116723,0.02386316083595644,0.37633817046160245,0.37633817046160245,0.12488466490916929,0.0,4.8927233364823906,4.6498454766415875,5.626177798341416,4.886738505753556,4.647820927604982,5.608209060280444,24852.157356717435,21124.33375320982,0.85,1.0675057361747686,0.6638654836421239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515302171742994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31833407955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.992904558881,1538.4163807181812,0.37633817046160245,0.12488466490916929,6.112874298809886,3.455228002329882
2200.0,-30.007086856870195,5.055539448611587,35.01462445085253,24.152958194632106,5.010362356777739,-26.50534285898057,-40.040535119455285,1.508618358888121,-0.13590377052275926,-5.0212889512876515,40.02862420594312,42391.19411155309,25774.671990435792,25774.671990435792,68165.86610198888,77494.62014580157,77494.62014580157,25774.671990435792,103269.29213623736,103269.29213623736,103269.29213623736,128121.31792873114,91670.66623918738,56567.413937094796,39003.61366899176,24852.025792493776,0.0,63855.63946148554,21124.22192361971,1538.4122556219995,0.0,0.8867067214580555,2.8160522255487095,0.0014959135982669303,354361.79721824464,1555767.7912045212,4.39033722996487,1555767.7912045212,4.39033722996487,0.85,0.09577437839005573,4.027634451161993,1.2675372310681272,1.0,0.0,4.0276344511617905,1.2846813025826056,1.2849810027566864,3.1351234294958648,19346.360065231078,1972.779702062486,4632.441516551485,4632.441516551485,5.563949787243759,5.055539448611587,-2.3668967015299023,7.42243615014149,3.455259064908159,3.455259064908159,0.9872168756880455,0.0,0.0,0.0002332754213764078,1.0000650699370066,0.00023326024314708005,198.92806394805405,0.0,3.03037001007143e-06,8.588068608542432,0.035800684474825886,7.84947210542788e-05,0.000154780700322129,0.0006234000809923869,0.09577437838987583,0.07191106684569677,0.02386331154417906,0.09577423595151614,0.07191106684583184,0.02386331154422389,0.37633686587575693,0.37633686587575693,0.1248854556751001,0.0,4.891307349652664,4.649380187656504,5.6218777294756705,4.885385180764899,4.647268783076754,5.604424387488052,24852.025792493776,21124.22192361971,0.85,1.067499545488117,0.6638598324134127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515339759274308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29267084694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.98014171016,1538.4122556219995,0.37633686587575693,0.1248854556751001,6.112874298809886,3.455259064908159
2201.0,-30.007710019254,5.0553354092714535,35.01460152392784,24.15275032343345,5.010250173685044,-26.505915011633906,-40.04106723060829,1.508455166065007,-0.1378494194611335,-5.021372674125383,40.02858110831012,42390.70531022386,25774.48472081607,25774.48472081607,68165.19003103994,77494.2306147113,77494.2306147113,25774.48472081607,103268.71533552738,103268.71533552738,103268.71533552738,128120.61211722087,91670.48281167864,56567.13068141753,39003.724589179,24851.896781693493,0.0,63855.6213708725,21124.112264439467,1538.4071541750297,0.0,0.8867064512091473,2.8160680292424045,0.0014959135982669303,354360.6406266893,1555765.9318448557,4.390346312427567,1555765.9318448557,4.390346312427567,0.85,0.09577425750968277,4.027634451161993,1.2675368085177618,1.0,0.0,4.0276344511622515,1.2846820972372717,1.284981778096521,3.1351214902297477,19346.321354324136,1972.7757546485434,4632.441516551485,4632.441516551485,5.56390936155915,5.0553354092714535,-2.366980465696715,7.422315874968168,3.4552899506797554,3.4552899506797554,0.9872257001942158,0.0,0.0,0.00023326024314708005,1.0000648651728,0.00023324511366247758,198.92857862877088,0.0,3.0193757743280527e-06,8.556910944445702,0.035803703850600214,7.848999289693358e-05,0.0001547702502501465,0.0006233579919224531,0.09577425750960522,0.07191080071030602,0.0238634567992992,0.09577442665322472,0.07191080071036425,0.023863456799318526,0.37633556054319983,0.37633556054319983,0.12488624486886578,0.0,4.889783723237031,4.648869552157862,5.617281636834093,4.883523254664226,4.646668639945574,5.598737517387292,24851.896781693493,21124.112264439467,0.85,1.0674892604229396,0.6638523656988516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451537721277426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26151318284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.967402827719,1538.4071541750297,0.37633556054319983,0.12488624486886578,6.112874298809886,3.4552899506797554
2202.0,-30.00833106504721,5.05513157199856,35.014578676147316,24.152477632183604,5.010049091988187,-26.50649414969303,-40.04161924878133,1.5082121766339542,-0.13889630433101274,-5.021519735242841,40.02853755968704,42390.308251252856,25774.460472747287,25774.460472747287,68164.76872400014,77493.93862125512,77493.93862125512,25774.460472747287,103268.39909400241,103268.39909400241,103268.39909400241,128120.19156456995,91670.3600756288,56566.90228137401,39003.84199361644,24851.792470567536,0.0,63855.63446418398,21124.023599982404,1538.4049446676966,0.0,0.8867058600285784,2.816064622538648,0.0014959135982669303,354358.60905381356,1555764.053029848,4.39036618070026,1555764.053029848,4.39036618070026,0.8499999999999999,0.09577416587164916,4.027634451161993,1.267536637079902,1.0,0.0,4.0276344511628315,1.2846832650318922,1.284982926725948,3.1351186403615268,19346.295451863618,1972.7731133326486,4632.441516551485,4632.441516551485,5.563904127155501,5.05513157199856,-2.367110699895195,7.422242271893754,3.455320964559834,3.455320964559834,0.9872345613028097,0.0,0.0,0.00023324511366247758,1.000064645178522,0.0002332300364651336,198.92909156369595,0.0,3.0096868673563816e-06,8.529452582087986,0.03580671353746757,7.84850881308913e-05,0.00015476002553158627,0.0006233168104937266,0.09577416587142218,0.07191055952507305,0.023863606346349122,0.09577410938321079,0.07191055952524347,0.023863606346405688,0.376334251552059,0.376334251552059,0.12488701197941106,0.0,4.88840887959833,4.6484473730595255,5.613017097099032,4.882623430911849,4.646480464535273,5.595677548114736,24851.792470567536,21124.023599982404,0.85,1.067482443733812,0.6638460115063014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515414548410954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.23405482048,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.954682579402,1538.4049446676966,0.376334251552059,0.12488701197941106,6.112874298809886,3.455320964559834
2203.0,-30.00895024828929,5.054929011332914,35.014555789433985,24.15225236853587,5.009913673229982,-26.50706504405433,-40.042154922243185,1.5080284689951544,-0.1406035129140264,-5.0216155350645995,40.02849073012496,42389.85143496858,25774.307279877485,25774.307279877485,68164.15871484607,77493.5726616174,77493.5726616174,25774.307279877485,103267.87994149489,103267.87994149489,103267.87994149489,128119.52611031238,91670.1892074352,56566.64002874813,39003.94353187453,24851.646168817486,0.0,63855.58970069201,21123.899243494863,1538.399134531375,0.0,0.8867055417919589,2.816075882036252,0.0014959135982669303,354357.28563400276,1555762.0326674469,4.390376875937335,1555762.0326674469,4.390376875937335,0.85,0.09577404108645747,4.027634451161993,1.2675362760713327,1.0,0.0,4.027634451161477,1.2846841554361839,1.284983797967488,3.1351164674359246,19346.25939149957,1972.7694361988622,4632.441516551485,4632.441516551485,5.563871057581011,5.054929011332914,-2.367203126580481,7.422132137913395,3.455351699331297,3.455351699331297,0.9872433426660849,0.0,0.0,0.0002332300364651336,1.0000644516251707,0.00023321500537902274,198.92960296262342,0.0,2.9992931709622195e-06,8.49999684650693,0.03580971283063853,7.848032886100689e-05,0.00015474970760412672,0.0006232752536536258,0.09577404108635665,0.0719102936404082,0.023863747445948442,0.0957740962304611,0.0719102936404839,0.023863747445973565,0.3763329446599825,0.3763329446599825,0.12488777847352792,0.0,4.886967249898419,4.647995166331384,5.6085746590413805,4.881012022150571,4.6460051218548415,5.590621948246962,24851.646168817486,21123.899243494863,0.85,1.0674736391026918,0.6638393229733057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515451757418465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.2045990849,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.941983961367,1538.399134531375,0.3763329446599825,0.12488777847352792,6.112874298809886,3.455351699331297
2204.0,-30.009567455610977,5.05472687461006,35.01453293338409,24.151977442111843,5.009726336025688,-26.507639352286226,-40.042698628362245,1.5077982327007422,-0.14197027096008696,-5.0217508452702635,40.028445849834824,42389.43653871414,25774.25640674247,25774.25640674247,68163.6929454566,77493.2159298615,77493.2159298615,25774.25640674247,103267.47233660397,103267.47233660397,103267.47233660397,128119.00149541828,91670.00574893499,56566.39784655556,39004.00878042158,24851.529158814315,0.0,63855.537939235895,21123.799784992167,1538.3959208195424,0.0,0.8867050152755916,2.8160780528953273,0.0014959135982669303,354355.4164074167,1555760.09640412,4.39039457101285,1555760.09640412,4.39039457101285,0.85,0.09577393836796289,4.027634451161993,1.267536033201032,1.0,0.0,4.027634451162063,1.2846852633797028,1.284984886858206,3.135113763635959,19346.22067405213,1972.765488117974,4632.441516551485,4632.441516551485,5.563860075653912,5.05472687461006,-2.3673244981794195,7.42205137278948,3.455382479483825,3.455382479483825,0.9872521369953785,0.0,0.0,0.00023321500537902274,1.000064246267675,0.00023320002314791376,198.93011273189722,0.0,2.9901279921311955e-06,8.474022729699808,0.03581270295863066,7.84754984966368e-05,0.00015473950688238593,0.0006232341688753159,0.0957739383677749,0.07191004633087902,0.023863892036895866,0.09577391311931678,0.07191004633102017,0.023863892036942704,0.37633163734402847,0.37633163734402847,0.1248885308389773,0.0,4.885582636812103,4.647546073067815,5.604352522349757,4.879780574310189,4.645493740959353,5.58720514814587,24851.529158814315,21123.799784992167,0.85,1.0674672102883276,0.6638333636630135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515488855015435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.178624968095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.929301954917,1538.3959208195424,0.37633163734402847,0.1248885308389773,6.112874298809886,3.455382479483825
