time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2205.0,-30.010182619053076,5.054525724056038,35.01451002415521,24.151744495052867,5.0095724857959345,-26.508208471599158,-40.043237794283755,1.5075983383419516,-0.1433790493999254,-5.021859113988779,40.02839858878859,42389.01157901707,25774.13806648262,25774.13806648262,68163.14964549968,77492.89358178416,77492.89358178416,25774.13806648262,103267.03164826677,103267.03164826677,103267.03164826677,128118.41769009184,91669.86940738707,56566.158315413304,39004.12343552641,24851.386041825073,0.0,63855.50947735149,21123.678135551312,1538.3905887393764,0.0,0.8867046350981722,2.8160839335671897,0.0014959135982669303,354353.9207477803,1555758.057430175,4.390407347961933,1555758.057430175,4.390407347961933,0.85,0.09577381672507096,4.027634451161993,1.2675357524165887,1.0,0.0,4.027634451162309,1.2846862293025114,1.2849858337578262,3.135111406423884,19346.191900260183,1972.7625540077584,4632.441516551485,4632.441516551485,5.563834529673584,5.054525724056038,-2.367425907579587,7.4219516316356255,3.455413049924652,3.455413049924652,0.9872608714070434,0.0,0.0,0.00023320002314791376,1.0000640338328326,0.00023318509141275119,198.93062081536556,0.0,2.9804169234844736e-06,8.446501561154998,0.035815683375554144,7.847070873946787e-05,0.00015472931440844588,0.0006231931173161324,0.09577381672494638,0.07190978492002051,0.023864031804925873,0.09577374010271994,0.07190978492011404,0.023864031804956914,0.3763303295763848,0.3763303295763848,0.12488928230481687,0.0,4.884204570472946,4.647124556008805,5.600073406650154,4.878480064588871,4.645233683194192,5.582750027227519,24851.386041825073,21123.678135551312,0.85,1.0674591778126215,0.6638270045289008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515525834407792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.15110379955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.916638893297,1538.3905887393764,0.3763303295763848,0.12488928230481687,6.112874298809886,3.455413049924652
2206.0,-30.0107957449659,5.054325395296124,35.014487159479756,24.151491361577087,5.009413084036212,-26.50877631219863,-40.043769172020234,1.5073936512689192,-0.14497810409915246,-5.021974333782659,40.02835406804203,42388.563217200404,25774.039451189692,25774.039451189692,68162.6026683901,77492.51197562834,77492.51197562834,25774.039451189692,103266.55142681803,103266.55142681803,103266.55142681803,128117.81438146884,91669.67073717571,56565.89231343134,39004.19824860486,24851.262954650807,0.0,63855.46120325566,21123.573511453185,1538.386561949252,0.0,0.8867042095916878,2.8160915045026567,0.0014959135982669303,354352.32906914735,1555756.136682281,4.390421648332654,1555756.136682281,4.390421648332654,0.85,0.09577370211342844,4.027634451161993,1.267535413387232,1.0,0.0,4.027634451161205,1.2846872175399864,1.284986803042162,3.1351089947593653,19346.149972502906,1972.7582785663715,4632.441516551485,4632.441516551485,5.563813241699939,5.054325395296124,-2.3675322615521193,7.4218576568482435,3.4554435809652055,3.4554435809652055,0.9872695945614873,0.0,0.0,0.00023318509141275119,1.000063822055861,0.00023317021001058273,198.93112721825045,0.0,2.9703793457424133e-06,8.418055065833999,0.035818653754899885,7.846598843419357e-05,0.00015471910297855761,0.0006231519894093188,0.09577370211328687,0.07190952983962319,0.02386417227366368,0.09577370093575628,0.07190952983972948,0.023864172273698955,0.3763290228209503,0.3763290228209503,0.12489002677948433,0.0,4.882807974454408,4.646668048250035,5.595825710933923,4.876996229683527,4.644624065748758,5.578614678860674,24851.262954650807,21123.573511453185,0.85,1.0674514189385393,0.6638204848646404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515562691522084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.12265730423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.903996203819,1538.386561949252,0.3763290228209503,0.12489002677948433,6.112874298809886,3.4554435809652055
2207.0,-30.011406804736495,5.0541260882601815,35.01446435852714,24.151267390139424,5.009268492459749,-26.509340811908398,-40.04430383266879,1.5072024996318445,-0.14640432705698458,-5.022079286910858,40.02831019474373,42388.137373784535,25773.916844313135,25773.916844313135,68162.05421809768,77492.1884963036,77492.1884963036,25773.916844313135,103266.10534061673,103266.10534061673,103266.10534061673,128117.24473600398,91669.53535564078,56565.65398384836,39004.31263532491,24851.139395387254,0.0,63855.452030712164,21123.468486079164,1538.3822776753157,0.0,0.8867038340243877,2.816098002040417,0.0014959135982669303,354350.87922200456,1555754.2438688474,4.39043427036102,1555754.2438688474,4.39043427036102,0.85,0.09577358132128633,4.027634451161993,1.267535126009025,1.0,0.0,4.02763445116255,1.2846881423640328,1.2849877089629187,3.1351067378504,19346.121401314016,1972.755365115918,4632.441516551485,4632.441516551485,5.563786774689803,5.0541260882601815,-2.3676308745359136,7.4217569627960955,3.455474024662725,3.455474024662725,0.9872782927607785,0.0,0.0,0.00023317021001058273,1.0000636072972215,0.000233155379627052,198.9316319168967,0.0,2.960374107959563e-06,8.389700221957401,0.03582161412900784,7.846123923128157e-05,0.00015470897077930117,0.0006231111806145274,0.09577358132116948,0.0719092709811291,0.023864310340040367,0.0957736146259407,0.07190927098121684,0.02386431034006948,0.37632771447150276,0.37632771447150276,0.12489076471461594,0.0,4.88142253312634,4.646243729047626,5.591525663650941,4.875674959853882,4.644347921773317,5.574124950353507,24851.139395387254,21123.468486079164,0.85,1.067442983338591,0.6638139113539965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515599426737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.094302460355,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.891373827397,1538.3822776753157,0.37632771447150276,0.12489076471461594,6.112874298809886,3.455474024662725
2208.0,-30.01201585178778,5.053927572997629,35.01444162419964,24.151024559419625,5.009110024294667,-26.509904887616226,-40.044834616687126,1.5069990601231091,-0.14782192778488934,-5.022194276496957,40.028266533424606,42387.7042218717,25773.821831506324,25773.821831506324,68161.52605337802,77491.84481571219,77491.84481571219,25773.821831506324,103265.66664721852,103265.66664721852,103265.66664721852,128116.6882282424,91669.37334259505,56565.40193046332,39004.412680146364,24851.021581023884,0.0,63855.434261170245,21123.3683438703,1538.3785536772482,0.0,0.8867034065737837,2.8161032145910903,0.0014959135982669303,354349.29073422105,1555752.3602024992,4.39044863608712,1555752.3602024992,4.39044863608712,0.85,0.09577346431524283,4.027634451161993,1.2675348139042035,1.0,0.0,4.027634451162524,1.284689124559691,1.2849886723341832,3.1351043409372736,19346.087209758018,1972.7518785475181,4632.441516551485,4632.441516551485,5.563766264380829,5.053927572997629,-2.367736698446329,7.421664271443958,3.4555044426990422,3.4555044426990422,0.9872869836282978,0.0,0.0,0.000233155379627052,1.000063398096592,0.0002331405989568398,198.93213495540584,0.0,2.950232397723384e-06,8.360958615148071,0.03582456436140556,7.845652472597992e-05,0.00015469885490107207,0.0006230704375548682,0.09577346431510057,0.07190901659560606,0.023864447719494513,0.09577351389018039,0.07190901659571287,0.02386444771952996,0.3763264064952786,0.3763264064952786,0.12489149141032668,0.0,4.88005744966614,4.64582675143123,5.587285520176238,4.874372348712086,4.643941325365063,5.570105162618461,24851.021581023884,21123.3683438703,0.85,1.0674350091269564,0.663807312757517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515636038336424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.065560853545,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.878772405162,1538.3785536772482,0.3763264064952786,0.12489149141032668,6.112874298809886,3.4555044426990422
2209.0,-30.01262318561965,5.053729646229693,35.01441885050686,24.150763428211235,5.008934095126627,-26.510469167260514,-40.045365400705464,1.5067800767674349,-0.14915923603450665,-5.022318357583344,40.02821991817271,42387.27853207587,25773.751212152358,25773.751212152358,68161.02974422823,77491.49777046088,77491.49777046088,25773.751212152358,103265.24898261324,103265.24898261324,103265.24898261324,128116.13879401817,91669.20020499812,56565.14966259086,39004.500602674736,24850.889811404933,0.0,63855.390414079666,21123.25633969419,1538.374239400488,0.0,0.8867029435210755,2.816106310146663,0.0014959135982669303,354347.57666101056,1555750.3490974754,4.390464198336529,1555750.3490974754,4.390464198336529,0.8499999999999999,0.09577334614650138,4.027634451161993,1.2675345243280756,1.0,0.0,4.027634451162707,1.2846901793595396,1.2849897083904065,3.1351017668477095,19346.05067045457,1972.7481525755045,4632.441516551485,4632.441516551485,5.563751019859401,5.053729646229693,-2.367849160055532,7.421578806285225,3.4555347674086057,3.4555347674086057,0.9872956478310302,0.0,0.0,0.0002331405989568398,1.0000632200701958,0.0002331258607235604,198.9326365811272,0.0,2.940350281380882e-06,8.33295269743342,0.03582750471168694,7.845181048257325e-05,0.00015468878847426656,0.0006230298936674662,0.09577334614633828,0.07190876253897412,0.023864583607364168,0.09577330056254028,0.07190876253909657,0.023864583607404805,0.3763250989801432,0.3763250989801432,0.12489220988196692,0.0,4.878726174292581,4.645410980159909,5.583177963636615,4.873159121548838,4.643513182243453,5.566510482980448,24850.889811404933,21123.25633969419,0.85,1.0674279697019784,0.6638011021028817,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515672529519428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.03755493583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.866190935742,1538.374239400488,0.3763250989801432,0.12489220988196692,6.112874298809886,3.4555347674086057
2210.0,-30.013228253669674,5.0535327012886215,35.01439605663661,24.150529503263556,5.008785312430555,-26.511028692665423,-40.04589171437544,1.5065857514263425,-0.15063271892967123,-5.02242323945686,40.028173783080476,42386.84401291517,25773.633392928543,25773.633392928543,68160.47740584372,77491.15096414597,77491.15096414597,25773.633392928543,103264.78435707452,103264.78435707452,103264.78435707452,128115.5372527903,91669.0373814153,56564.89848704627,39004.598771521145,24850.752895715777,0.0,63855.35166723692,21123.13996135841,1538.369187588239,0.0,0.8867025765062265,2.8161134379341055,0.0014959135982669303,354346.1278134439,1555748.3587097437,4.390476532958797,1555748.3587097437,4.390476532958797,0.85,0.09577321793875056,4.027634451161993,1.2675342001346874,1.0,0.0,4.027634451162764,1.2846911187369252,1.2849906290517474,3.1350994744338685,19346.016307841208,1972.7446485641078,4632.441516551485,4632.441516551485,5.563725586354544,5.0535327012886215,-2.367947379509179,7.421480080797801,3.455564938788608,3.455564938788608,0.9873042682253166,0.0,0.0,0.0002331258607235604,1.0000629845202829,0.00023311117832782086,198.93313633765166,0.0,2.9319156048217656e-06,8.309048824064885,0.03583043662729176,7.844713620186434e-05,0.00015467872452169605,0.0006229893597453784,0.0957732179386345,0.07190850114819212,0.023864716790442376,0.09577318882355033,0.07190850114827926,0.023864716790471297,0.37632379162907875,0.37632379162907875,0.12489292699119582,0.0,4.877380137152215,4.644992664961819,5.5790187855863,4.871790520527213,4.64312101086017,5.562181670640996,24850.752895715777,21123.13996135841,0.85,1.0674199675704814,0.6637947001498251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515708918228996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01365106246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.853623486251,1538.369187588239,0.37632379162907875,0.12489292699119582,6.112874298809886,3.455564938788608
2211.0,-30.013831198965377,5.05333646533221,35.014373289027596,24.150276893656724,5.008621482946521,-26.511587812052493,-40.04642173005266,1.5063780960338633,-0.1520690553898021,-5.022540264794535,40.02812896025218,42386.43402982391,25773.548314769407,25773.548314769407,68159.98234459331,77490.78943908919,77490.78943908919,25773.548314769407,103264.33775385859,103264.33775385859,103264.33775385859,128114.96719738109,91668.852890714,56564.66493902767,39004.65327965147,24850.6294435225,0.0,63855.28272317397,21123.035026994123,1538.3651885720474,0.0,0.8867021428907645,2.8161186596779184,0.0014959135982669303,354344.5112204672,1555746.4249383274,4.390491105901082,1555746.4249383274,4.390491105901082,0.85,0.09577309711134563,4.027634451161993,1.2675339089101185,1.0,0.0,4.027634451160773,1.2846921203510233,1.2849916120360196,3.1350970301440793,19345.977372555993,1972.7406782699488,4632.441516551485,4632.441516551485,5.563707220626918,5.05333646533221,-2.368054391723261,7.421390857055471,3.455595076475101,3.455595076475101,0.987312878992886,0.0,0.0,0.00023311117832782086,1.00006276385593,0.00023309654828964623,198.9336343430887,0.0,2.9208150334149172e-06,8.277589804697875,0.03583335744232517,7.844242930320241e-05,0.00015466874902461846,0.0006229491820896813,0.095773097111203,0.07190824628294905,0.023864850828253962,0.09577307061037056,0.07190824628305613,0.023864850828289493,0.3763224839777586,0.3763224839777586,0.12489363714041965,0.0,4.876044041959801,4.644562249764817,5.574936365822907,4.870471209404741,4.642619225843248,5.558382981684076,24850.6294435225,21123.035026994123,0.85,1.0674133671928308,0.6637889963400206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515745171356373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98219204309,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.84108118346,1538.3651885720474,0.3763224839777586,0.12489363714041965,6.112874298809886,3.455595076475101
2212.0,-30.01443247733016,5.053141340775724,35.0143505756932,24.150061793066584,5.0084861712293565,-26.51214257897323,-40.046943503525085,1.5061962728723761,-0.15349559422219272,-5.022637476028308,40.028085005889686,42385.997171534764,25773.414946778285,25773.414946778285,68159.41211831305,77490.46434584491,77490.46434584491,25773.414946778285,103263.8792926232,103263.8792926232,103263.8792926232,128114.3820590721,91668.71570499164,56564.415515664194,39004.777988141606,24850.5027664489,0.0,63855.28075459051,21122.927351481565,1538.3605512777854,0.0,0.8867018070388697,2.8161260662382537,0.0014959135982669303,354343.16834476276,1555744.5286365128,4.3905023932134375,1555744.5286365128,4.3905023932134375,0.8500000000000001,0.09577296580790882,4.027634451161993,1.2675336061464626,1.0,0.0,4.027634451161928,1.284693001029324,1.284992474123541,3.1350948809832113,19345.948420607794,1972.7377259928512,4632.441516551485,4632.441516551485,5.563678430626949,5.053141340775724,-2.368146634958529,7.421287975734254,3.455625099797065,3.455625099797065,0.9873214570848756,0.0,0.0,0.00023309654828964623,1.000062590639314,0.00023308195954078602,198.93413097390714,0.0,2.9104066646572685e-06,8.248092487638699,0.03583626784898983,7.843779585594723e-05,0.00015465875243369902,0.0006229089194756999,0.09577296580780764,0.07190798402107822,0.02386498178672942,0.0957729975217965,0.07190798402115418,0.02386498178675464,0.3763211750732905,0.3763211750732905,0.12489434360552346,0.0,4.874701768774116,4.6441566531511285,5.570754109025643,4.869141881806115,4.642350384802569,5.553839419631913,24850.5027664489,21122.927351481565,0.85,1.067404470121496,0.6637821754230979,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451578129746928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.95269472603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.828561237582,1538.3605512777854,0.3763211750732905,0.12489434360552346,6.112874298809886,3.455625099797065
2213.0,-30.015031662402208,5.052946722417378,35.01432789022787,24.149800417386018,5.00831086448536,-26.512699461469104,-40.047469398099906,1.5059786635522603,-0.15479894868929023,-5.022762561273016,40.02804039095993,42385.58627662448,25773.354203001527,25773.354203001527,68158.940479626,77490.11382682847,77490.11382682847,25773.354203001527,103263.46802983,103263.46802983,103263.46802983,128113.8522828285,91668.53605589218,56564.174899759,39004.845729036875,24850.38425299851,0.0,63855.22998203538,21122.826615048732,1538.3570246249274,0.0,0.8867013316186854,2.8161285987625906,0.0014959135982669303,354341.44042342715,1555742.6038379485,4.390518371147569,1555742.6038379485,4.390518371147569,0.85,0.09577284660519782,4.027634451161993,1.2675333407474683,1.0,0.0,4.027634451161946,1.284694049012062,1.2849935036075182,3.1350923235452597,19345.910507103872,1972.7338598913873,4632.441516551485,4632.441516551485,5.563665317935392,5.052946722417378,-2.3682592676374927,7.421205990054871,3.4556551313314117,3.4556551313314117,0.9873300375232604,0.0,0.0,0.00023308195954078602,1.0000623730359302,0.0002330674224180734,198.93462587792936,0.0,2.9022000765033627e-06,8.22483501681053,0.03583917004906633,7.843312606855508e-05,0.00015464883347223094,0.0006228689695247713,0.09577284660502872,0.07190773253713398,0.02386511406789474,0.0957728127422197,0.07190773253726095,0.023865114067936875,0.3763198663850213,0.3763198663850213,0.12489503834493801,0.0,4.873402859992609,4.643751185613155,5.56674616824057,4.867963612583708,4.641892706859153,5.550475245950622,24850.38425299851,21122.826615048732,0.85,1.0673979327738918,0.6637762684207538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451581732387725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.9294372552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.816054587709,1538.3570246249274,0.3763198663850213,0.12489503834493801,6.112874298809886,3.4556551313314117
2214.0,-30.015628849337908,5.05275307036663,35.01430517389457,24.149566108267777,5.008163649601785,-26.513251735883575,-40.04798698062075,1.5057865361474962,-0.15626884308022682,-5.022865359662688,40.02799412093624,42385.149785196336,25773.238246089808,25773.238246089808,68158.38803128614,77489.75913227179,77489.75913227179,25773.238246089808,103262.9973783616,103262.9973783616,103262.9973783616,128113.24352512542,91668.36279838672,56563.9192809933,39004.93724154824,24850.246146763824,0.0,63855.18338831207,21122.70922474925,1538.3518592139421,0.0,0.886700975698323,2.8161359234143264,0.0014959135982669303,354340.02037654637,1555740.607636435,4.390530332936135,1555740.607636435,4.390530332936135,0.85,0.09577271218426889,4.027634451161993,1.2675330225983639,1.0,0.0,4.027634451161838,1.2846949776988843,1.284994413834071,3.1350900572338176,19345.87394249469,1972.7301313389069,4632.441516551485,4632.441516551485,5.563640286445777,5.05275307036663,-2.3683554079000304,7.42110847826666,3.45568499036127,3.45568499036127,0.9873385686746486,0.0,0.0,0.0002330674224180734,1.0000621653352098,0.00023305293460427212,198.9351191337288,0.0,2.8919370681786422e-06,8.195749651218271,0.03584206198613451,7.842853034069482e-05,0.00015463889207737857,0.0006228289292203713,0.09577271218416004,0.07190746985159954,0.023865242332560505,0.09577270181939396,0.07190746985168127,0.02386524233258762,0.37631855760714406,0.37631855760714406,0.12489573149080138,0.0,4.872081845477169,4.6433326565995685,5.562688862593177,4.866596516582433,4.641464091904538,5.546263242737723,24850.246146763824,21122.70922474925,0.85,1.0673900600489346,0.663769917117714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451585322503263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.90035188961,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.803569830854,1538.3518592139421,0.37631855760714406,0.12489573149080138,6.112874298809886,3.45568499036127
2215.0,-30.016224128233855,5.05256062366464,35.01428259279447,24.14936473304408,5.00804063989177,-26.513799872280956,-40.04850400434805,1.5056163839390264,-0.15769244788157266,-5.02295579025168,40.02795262720971,42384.7189622601,25773.09360423887,25773.09360423887,68157.81256649896,77489.43979229771,77489.43979229771,25773.09360423887,103262.53339653657,103262.53339653657,103262.53339653657,128112.66534262807,91668.23392432003,56563.678384688326,39005.061710701884,24850.1319460915,0.0,63855.19365679339,21122.612154177776,1538.347784762955,0.0,0.8867006654620349,2.8161440836746863,0.0014959135982669303,354338.77118094417,1555738.81749766,4.390540759377464,1555738.81749766,4.390540759377464,0.85,0.09577257698580356,4.027634451161993,1.2675327126914637,1.0,0.0,4.027634451158913,1.2846958034966711,1.284995221210932,3.1350880420093388,19345.846744654864,1972.727357931084,4632.441516551485,4632.441516551485,5.563609062770221,5.05256062366464,-2.368442155638798,7.421002779303437,3.4557148165299902,3.4557148165299902,0.9873470904371401,0.0,0.0,0.00023305293460427212,1.000061967010623,0.00023303849390544473,198.93561081570087,0.0,2.8821349645420127e-06,8.167970489512063,0.03584494412109905,7.842393982303556e-05,0.00015462899478123658,0.0006227890665294564,0.0957725769857096,0.07190720752417468,0.023865369461534912,0.0957726921667628,0.07190720752424523,0.023865369461558327,0.3763172476948725,0.3763172476948725,0.12489641769506163,0.0,4.870753691145296,4.642946004054352,5.558506522275707,4.865263342370099,4.64122834006173,5.54160453114207,24850.1319460915,21122.612154177776,0.85,1.0673808763752426,0.6637630635037766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451588900663515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.87257272791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.791105130495,1538.347784762955,0.3763172476948725,0.12489641769506163,6.112874298809886,3.4557148165299902
2216.0,-30.01681739985392,5.052368442001989,35.01426002412946,24.14909490561115,5.007851467488923,-26.51435281850946,-40.04902920043094,1.505386886144511,-0.15879313783722182,-5.023090006308731,40.02790782719805,42384.33103960139,25773.061799518036,25773.061799518036,68157.39283911942,77489.1113380907,77489.1113380907,25773.061799518036,103262.17313760874,103262.17313760874,103262.17313760874,128112.18966198464,91668.06833969014,56563.45276486824,39005.12841646878,24850.016524375897,0.0,63855.14494084468,21122.514045719512,1538.3446511834193,0.0,0.8867001442044341,2.8161428856959896,0.0014959135982669303,354336.91714533634,1555736.884719573,4.390558277847931,1555736.884719573,4.390558277847931,0.85,0.0957724577671645,4.027634451161993,1.2675324582820764,1.0,0.0,4.0276344511609246,1.2846969067863245,1.2849963062048366,3.135085349615373,19345.811799344632,1972.723794501143,4632.441516551485,4632.441516551485,5.563602197120494,5.052368442001989,-2.3685610420161627,7.420929484018152,3.455744683558834,3.455744683558834,0.9873556238739526,0.0,0.0,0.00023303849390544473,1.0000617583525464,0.00023302410272075708,198.9361008418585,0.0,2.8727692418336888e-06,8.141428031356673,0.03584781689034088,7.84192769995055e-05,0.00015461921690593922,0.0006227496848220497,0.0957724577669741,0.07190695950313673,0.02386549826383736,0.0957724000376625,0.0719069595032797,0.023865498263884805,0.37631593852990525,0.37631593852990525,0.1248970880557323,0.0,4.869514472517608,4.642582374099732,5.554612677849775,4.864296868471513,4.6408739751198596,5.5387806388760055,24850.016524375897,21122.514045719512,0.85,1.0673751175768271,0.6637574948559929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515924674081455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.84603026975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.7786587483,1538.3446511834193,0.37631593852990525,0.1248970880557323,6.112874298809886,3.455744683558834
2217.0,-30.017408623509493,5.05217736767201,35.01423739181876,24.148874671105318,5.007714471280283,-26.514898703140826,-40.04954203320665,1.5052045509117042,-0.16022278273209167,-5.023183969976749,40.027860836058785,42383.90056662696,25772.928919597507,25772.928919597507,68156.82948622447,77488.7721734549,77488.7721734549,25772.928919597507,103261.7010930524,103261.7010930524,103261.7010930524,128111.57155627255,91667.91234250896,56563.2048814097,39005.23051233251,24849.870463220155,0.0,63855.10097555267,21122.38989373713,1538.3388290578584,0.0,0.8866998358878547,2.8161507131890335,0.0014959135982669303,354335.61915326264,1555734.857413024,4.39056863978474,1555734.857413024,4.39056863978474,0.85,0.09577231363152716,4.027634451161993,1.2675321632111451,1.0,0.0,4.027634451160761,1.2846977893729956,1.2849971705079095,3.1350831958134715,19345.778877388675,1972.7204373959178,4632.441516551485,4632.441516551485,5.563573512479781,5.05217736767201,-2.3686502367044238,7.420827604376433,3.455774309796709,3.455774309796709,0.9873640885133455,0.0,0.0,0.00023302410272075708,1.0000615454557027,0.00023300976202876987,198.93658917857223,0.0,2.8629261682554247e-06,8.113532760835874,0.035850679816509134,7.841472418786804e-05,0.00015460937853288906,0.0006227100594518094,0.09577231363143279,0.07190669256450717,0.023865621066925625,0.09577227046879301,0.07190669256457803,0.023865621066949137,0.3763146311017169,0.3763146311017169,0.1248977604553885,0.0,4.868240677183337,4.642211205312037,5.55060255285116,4.86296118724465,4.64054879387038,5.534382609235024,24849.870463220155,21122.38989373713,0.85,1.0673670301189992,0.6637512104609138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515960221423947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81813499923,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.766232735907,1538.3388290578584,0.3763146311017169,0.1248977604553885,6.112874298809886,3.455774309796709
2218.0,-30.01799781695071,5.051987360443008,35.01421489714233,24.14865317931401,5.007584952898166,-26.51544201268858,-40.050050675030775,1.5050291486361875,-0.16180130589822284,-5.023278734251679,40.02781958031564,42383.46155484108,25772.800867480124,25772.800867480124,68156.2624223212,77488.39779082328,77488.39779082328,25772.800867480124,103261.1986583034,103261.1986583034,103261.1986583034,128110.95861676928,91667.72333443015,56562.95067126279,39005.30295907484,24849.75995846588,0.0,63855.06291754072,21122.295964695997,1538.335063536464,0.0,0.8866995027146363,2.8161604050839113,0.0014959135982669303,354334.3101055718,1555733.0775463895,4.390579837111647,1555733.0775463895,4.390579837111647,0.85,0.09577217763278259,4.027634451161993,1.2675318027520555,1.0,0.0,4.027634451162715,1.284698639427678,1.2849980023362588,3.1350811214031244,19345.738988747107,1972.7163698864656,4632.441516551485,4632.441516551485,5.563545870011565,5.051987360443008,-2.3687397265914685,7.420727087034477,3.4558039497771684,3.4558039497771684,0.987372557079191,0.0,0.0,0.00023300976202876987,1.0000613344036455,0.00023299547139048004,198.9370758404814,0.0,2.8528883503964683e-06,8.085085585023592,0.03585353270485953,7.841020882391856e-05,0.00015459955320485131,0.0006226704866221106,0.09577217763268417,0.07190643291840923,0.023865744714274932,0.09577232965621767,0.07190643291848313,0.02386574471429946,0.3763133243631759,0.3763133243631759,0.12489842483598211,0.0,4.866925177663518,4.641805128289263,5.546530304563873,4.861477428353453,4.640001571514063,5.5300603650227345,24849.75995846588,21122.295964695997,0.85,1.0673587857917364,0.663744730931876,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451599564622297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.78968782342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.753827975343,1538.335063536464,0.3763133243631759,0.12489842483598211,6.112874298809886,3.4558039497771684
2219.0,-30.01858522273308,5.05179766916314,35.01419239273768,24.14838778730484,5.007400450039225,-26.515989211806538,-40.0505674542859,1.5048044391127637,-0.16289997330704864,-5.023408415886723,40.0277743076001,42383.06392935806,25772.76295358421,25772.76295358421,68155.82688294227,77488.06832466387,77488.06832466387,25772.76295358421,103260.83127824808,103260.83127824808,103260.83127824808,128110.47129820113,91667.55626111696,56562.71493314083,39005.37925330681,24849.640019953047,0.0,63855.01927325986,21122.19401696009,1538.3315683462679,0.0,0.8866990062580911,2.816159710300114,0.0014959135982669303,354332.5187252005,1555731.124380198,4.390596522095484,1555731.124380198,4.390596522095484,0.85,0.0957720516849085,4.027634451161993,1.2675315175717699,1.0,0.0,4.027634451161572,1.2846997200150418,1.2849990648152882,3.1350784844218973,19345.703729262183,1972.7127744196218,4632.441516551485,4632.441516551485,5.5635376855810055,5.05179766916314,-2.3688548479935654,7.4206525171567055,3.4558335932092064,3.4558335932092064,0.9873810266312019,0.0,0.0,0.00023299547139048004,1.0000611485992887,0.00023298122491491593,198.93756102791156,0.0,2.8429377932733554e-06,8.05688570613669,0.03585637564265281,7.840562146776553e-05,0.00015458984992271452,0.0006226314053486871,0.09577205168473096,0.07190618257679122,0.023865869107939742,0.09577203480537026,0.07190618257692452,0.02386586910798398,0.37631201581114054,0.37631201581114054,0.12489907635909614,0.0,4.8656922179650905,4.641423605100158,5.542716137923378,4.860508442579658,4.63965221413315,5.5272115186185715,24849.640019953047,21122.19401696009,0.85,1.0673526945670102,0.6637389575905512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451603094954036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.76148794453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.741444179288,1538.3315683462679,0.37631201581114054,0.12489907635909614,6.112874298809886,3.4558335932092064
2220.0,-30.019170570800846,5.0516092050117685,35.014169863587696,24.148181278165453,5.007275500213022,-26.51652860290333,-40.05107550239188,1.5046335323153879,-0.1643264378851086,-5.023494464745844,40.02772857803426,42382.63903382436,25772.615698164504,25772.615698164504,68155.25473198885,77487.73612174901,77487.73612174901,25772.615698164504,103260.35181991351,103260.35181991351,103260.35181991351,128109.85041365988,91667.40973104755,56562.47513008792,39005.48288995514,24849.498593746368,0.0,63854.981483701515,21122.073804684413,1538.3258327763635,0.0,0.8866987336782407,2.816168420688079,0.0014959135982669303,354331.33007787564,1555729.1515063436,4.39060568300416,1555729.1515063436,4.39060568300416,0.85,0.0957719014515293,4.027634451161993,1.2675312615139411,1.0,0.0,4.02763445116066,1.2847005488499996,1.284999875539963,3.135076461800637,19345.67280526436,1972.7096210494267,4632.441516551485,4632.441516551485,5.563505897717266,5.0516092050117685,-2.368937736859651,7.42054694187142,3.455863015273851,3.455863015273851,0.987389432935386,0.0,0.0,0.00023298122491491593,1.0000609346786034,0.00023296702914386985,198.93804451778072,0.0,2.8341591019678475e-06,8.03200689497688,0.03585920980175478,7.84011118583154e-05,0.0001545801130566005,0.00062259218881128,0.09577190145145005,0.07190591360955217,0.023865987841897876,0.09577194450629514,0.0719059136096117,0.023865987841917617,0.376310707027191,0.376310707027191,0.12489973053834755,0.0,4.864421202071583,4.64104649483204,5.538735532865758,4.859168026860743,4.639375291367287,5.522648859408946,24849.498593746368,21122.073804684413,0.85,1.0673443660677429,0.6637326963228734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516066145907975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.736609133375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729076556216,1538.3258327763635,0.376310707027191,0.12489973053834755,6.112874298809886,3.455863015273851
2221.0,-30.019754037841704,5.051421433703977,35.0141474271737,24.147947772312932,5.00712178820227,-26.517069177392578,-40.05158372512085,1.5044369277532703,-0.16554253109904948,-5.0236048033660685,40.02768622085721,42382.22291854421,25772.532556935017,25772.532556935017,68154.75547547924,77487.41097694602,77487.41097694602,25772.532556935017,103259.94353388104,103259.94353388104,103259.94353388104,128109.33191828901,91667.2578547828,56562.231752122636,39005.58455851129,24849.388384407976,0.0,63854.97294291927,21121.980126746777,1538.3224515611405,0.0,0.8866983251709113,2.816171528787824,0.0014959135982669303,354329.8059052945,1555727.324126431,4.39061941219319,1555727.324126431,4.39061941219319,0.85,0.0957717678984973,4.027634451161993,1.2675309274299074,1.0,0.0,4.02763445116124,1.284701497783079,1.2850008064558598,3.1350741461049156,19345.64075299482,1972.7063526275354,4632.441516551485,4632.441516551485,5.56348795011249,5.051421433703977,-2.369038278501487,7.420459712205464,3.455892491370126,3.455892491370126,0.9873978546771788,0.0,0.0,0.00023296702914386985,1.0000607391487157,0.00023295287978426088,198.93852645600955,0.0,2.824078932329136e-06,8.003439694220772,0.03586203388068711,7.839660093877083e-05,0.00015457042820509902,0.0006225531817697182,0.09577176789836199,0.07190565866626793,0.023866109232094066,0.09577179557814464,0.07190565866636951,0.023866109232127782,0.3763093980710785,0.3763093980710785,0.12490037420246713,0.0,4.863192442470506,4.6406934762543415,5.534852265762083,4.858062272267034,4.639072693410355,5.519108367381648,24849.388384407976,21121.980126746777,0.85,1.0673366902277697,0.6637262685308816,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516101219142936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.708041932616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.716730575834,1538.3224515611405,0.3763093980710785,0.12490037420246713,6.112874298809886,3.455892491370126
2222.0,-30.020335724478024,5.051234393555943,35.014124972201536,24.147709202393912,5.006966355898873,-26.517608321150934,-40.052091668453045,1.5042389525718307,-0.16680589275404145,-5.023712774758433,40.02764080747981,42381.813567752004,25772.44481776403,25772.44481776403,68154.25838551603,77487.07249136783,77487.07249136783,25772.44481776403,103259.51730913186,103259.51730913186,103259.51730913186,128108.77581491668,91667.09122337658,56561.993752293616,39005.66385675885,24849.258505784823,0.0,63854.92236254367,21121.8697299171,1538.3178857003109,0.0,0.8866979397907035,2.816175534998641,0.0014959135982669303,354328.3144376119,1555725.3648972507,4.390632364129551,1555725.3648972507,4.390632364129551,0.85,0.09577162741353362,4.027634451161993,1.2675306153250863,1.0,0.0,4.027634451161776,1.284702453032794,1.2850017437494647,3.135071814998069,19345.605586770824,1972.7027666706597,4632.441516551485,4632.441516551485,5.563469009955195,5.051234393555943,-2.3691369923009935,7.420371385856937,3.455921862367295,3.455921862367295,0.9874062463906557,0.0,0.0,0.00023295287978426088,1.0000605540912952,0.00023293877438845036,198.939006925692,0.0,2.8148527509041038e-06,7.97729269606223,0.03586484873343801,7.83920927388671e-05,0.0001545607870453938,0.0006225143507027403,0.09577162741341154,0.07190539930999375,0.023866228103417788,0.09577160593736687,0.07190539931008541,0.02386622810344821,0.3763080901873913,0.3763080901873913,0.12490101270591376,0.0,4.861977447394395,4.640338939007336,5.531029100905926,4.8569068820044095,4.63871656004585,5.515530139859436,24849.258505784823,21121.8697299171,0.85,1.067329751002787,0.6637203836397197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516136179830477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68189493446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.704402767089,1538.3178857003109,0.3763080901873913,0.12490101270591376,6.112874298809886,3.455921862367295
2223.0,-30.020915302939084,5.051048202989307,35.01410251835455,24.147484951559477,5.006820200941573,-26.51814463951437,-40.05259922761468,1.5040495375169636,-0.16802696767354064,-5.023814483379902,40.02759593030958,42381.41155633467,25772.342867996358,25772.342867996358,68153.75442433103,77486.75421198591,77486.75421198591,25772.342867996358,103259.09707998227,103259.09707998227,103259.09707998227,128108.22637674084,91666.94770281581,56561.76590560416,39005.75755245739,24849.12929675857,0.0,63854.88684921596,21121.759902244783,1538.3132164872636,0.0,0.8866975843634108,2.816179716528718,0.0014959135982669303,354326.9094855033,1555723.4288030132,4.390644309409029,1555723.4288030132,4.390644309409029,0.85,0.09577148384524797,4.027634451161993,1.2675303466292105,1.0,0.0,4.0276344511609405,1.284703368152833,1.2850026409605018,3.1350695818233825,19345.575297905703,1972.699678065976,4632.441516551485,4632.441516551485,5.5634470021721905,5.051048202989307,-2.369230964918646,7.420279167907953,3.4559511409788115,3.4559511409788115,0.9874146117082319,0.0,0.0,0.00023293877438845036,1.0000603349087593,0.00023292472089666725,198.93948565607081,0.0,2.8061134348382627e-06,7.952525474331637,0.03586765484687285,7.838758818803168e-05,0.0001545511862004187,0.0006224756820087583,0.09577148384513443,0.07190513810466294,0.023866345740471494,0.09577141905883571,0.07190513810474819,0.023866345740499787,0.3763067828341661,0.3763067828341661,0.12490164813818029,0.0,4.860779192801658,4.640005389372732,5.527209931262803,4.855787515706368,4.63847880729719,5.511738962733716,24849.12929675857,21121.759902244783,0.85,1.0673224523170202,0.6637144570690763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451617103399828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.65712771273,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.692091176881,1538.3132164872636,0.3763067828341661,0.12490164813818029,6.112874298809886,3.4559511409788115
2224.0,-30.021492946525605,5.05086281956528,35.01408009243962,24.147250258270674,5.006673227383702,-26.518679298098437,-40.05310273552311,1.5038595789565874,-0.169390534158822,-5.023917461373239,40.027551836193034,42381.001146767885,25772.246010883257,25772.246010883257,68153.24715765115,77486.39706057917,77486.39706057917,25772.246010883257,103258.64307146243,103258.64307146243,103258.64307146243,128107.64860742832,91666.76419792188,56561.528596648604,39005.81733474808,24849.005535965887,0.0,63854.822870713964,21121.654705571003,1538.3088858891808,0.0,0.8866972196330067,2.8161856237917764,0.0014959135982669303,354325.4870033796,1555721.52649311,4.390656567356306,1555721.52649311,4.390656567356306,0.85,0.09577134158676295,4.027634451161993,1.2675300394697118,1.0,0.0,4.027634451162261,1.2847042857092303,1.2850035406751237,3.1350673427064253,19345.536570667235,1972.6957289866812,4632.441516551485,4632.441516551485,5.563426093734868,5.05086281956528,-2.3693257172420727,7.420188536807353,3.455980364147136,3.455980364147136,0.9874229611848959,0.0,0.0,0.00023292472089666725,1.000060133764667,0.00023291071509853707,198.9399627902707,0.0,2.7957944270036103e-06,7.923281406128232,0.03587045064129985,7.838311982821695e-05,0.00015454160106845028,0.0006224370766010235,0.09577134158664782,0.0719048786357148,0.02386646295093301,0.09577131094384914,0.07190487863580125,0.02386646295096171,0.37630547694220073,0.37630547694220073,0.12490227880710243,0.0,4.8595689423032695,4.639647736700567,5.523415493197206,4.854526927214408,4.638022342855777,5.508041020951794,24849.005535965887,21121.654705571003,0.85,1.0673155776446228,0.6637086948401086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516205762004988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.62788364452,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.679802430894,1538.3088858891808,0.37630547694220073,0.12490227880710243,6.112874298809886,3.455980364147136
2225.0,-30.02206852363619,5.050678260604609,35.01405769281057,24.14702569311487,5.006528159508282,-26.519211905985664,-40.05360212232915,1.5036715418579534,-0.17061713195130324,-5.02401890543839,40.027507749990306,42380.58267777719,25772.147075280558,25772.147075280558,68152.72975305775,77486.07341028679,77486.07341028679,25772.147075280558,103258.22048556735,103258.22048556735,103258.22048556735,128107.10166862258,91666.61413150538,56561.283129203126,39005.9233358914,24848.881183055226,0.0,63854.80451894662,21121.549005596942,1538.3044898862847,0.0,0.8866968626851973,2.8161899091249594,0.0014959135982669303,354324.08571448957,1555719.6245263838,4.390668563750886,1555719.6245263838,4.390668563750886,0.85,0.09577119746970518,4.027634451161993,1.2675297020887961,1.0,0.0,4.027634451161657,1.2847051941806922,1.2850044313639435,3.135065125762628,19345.504900351676,1972.6924995132565,4632.441516551485,4632.441516551485,5.563404736616306,5.050678260604609,-2.3694191916978093,7.420097452302418,3.4560095204858703,3.4560095204858703,0.9874312915673915,0.0,0.0,0.00023291071509853707,1.0000599189173014,0.00023289676017682428,198.94043821956788,0.0,2.786312958866373e-06,7.8964109254273005,0.035873236954258717,7.83786882735533e-05,0.00015453202682498378,0.0006223985150481939,0.09577119746959588,0.0719046184435673,0.02386657902602858,0.09577114443889859,0.07190461844364936,0.023866579026055823,0.37630417053462595,0.37630417053462595,0.12490290461961835,0.0,4.858375119361426,4.639306757266354,5.519636845322623,4.8534017734870645,4.637750958008894,5.504328478552111,24848.881183055226,21121.549005596942,0.85,1.0673077815598961,0.6637023321432652,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516240374233027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.601013163825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.667533127613,1538.3044898862847,0.37630417053462595,0.12490290461961835,6.112874298809886,3.4560095204858703
2226.0,-30.022642146031036,5.050494565411065,35.014035333869856,24.146800534240924,5.006387096495845,-26.519742353857712,-40.05410115988923,1.5034873043223729,-0.17193040460119846,-5.024117735048737,40.02746413586025,42380.17127687728,25772.04342322526,25772.04342322526,68152.21470010254,77485.73084008772,77485.73084008772,25772.04342322526,103257.77426331298,103257.77426331298,103257.77426331298,128106.53293508821,91666.44597762,56561.04559339148,39006.000426920575,24848.758671775224,0.0,63854.759098695795,21121.44487100894,1538.3001378733807,0.0,0.8866965173417326,2.816195639700431,0.0014959135982669303,354322.7205443288,1555717.742927543,4.390680170149882,1555717.742927543,4.390680170149882,0.8499999999999999,0.0957710516880367,4.027634451161993,1.2675294377887627,1.0,0.0,4.02763445116104,1.284706084775691,1.285005304237476,3.135062952445824,19345.469412820643,1972.6888807921812,4632.441516551485,4632.441516551485,5.563382361362365,5.050494565411065,-2.3695105753885035,7.420005140799569,3.456038616565343,3.456038616565343,0.9874396047329552,0.0,0.0,0.00023289676017682428,1.0000597157018714,0.00023288285341377887,198.94091203625575,0.0,2.7761982408623166e-06,7.867745814603805,0.03587601315249958,7.837426004948502e-05,0.00015452250012733926,0.000622360144992555,0.0957710516879298,0.07190435780170043,0.02386669388622938,0.09577103107399955,0.07190435780178069,0.023866693886256018,0.3763028644876382,0.3763028644876382,0.12490352497532216,0.0,4.857176169161164,4.638958658650779,5.515859205054937,4.852187330447521,4.6373793289337755,5.50055988826216,24848.758671775224,21121.44487100894,0.85,1.0673004747346158,0.6636963614782923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516274862795246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.572348053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.655285967947,1538.3001378733807,0.3763028644876382,0.12490352497532216,6.112874298809886,3.456038616565343
2227.0,-30.023214129853237,5.050311999755015,35.014013088726706,24.146598146203928,5.006267857148326,-26.52026914429289,-40.05459590172393,1.5033228715879474,-0.17332271971099544,-5.024203040900659,40.027422732558634,42379.74898898753,25771.90787872593,25771.90787872593,68151.65686771346,77485.3922341542,77485.3922341542,25771.90787872593,103257.30011288014,103257.30011288014,103257.30011288014,128105.94394460149,91666.28996217792,56560.80543258154,39006.093921773754,24848.64383172135,0.0,63854.73775349511,21121.34725696315,1538.29591470766,0.0,0.8866962328661369,2.8162039890156074,0.0014959135982669303,354321.5421861915,1555715.9567097542,4.390689730889253,1555715.9567097542,4.390689730889253,0.85,0.09577090059216267,4.027634451161993,1.2675290773296735,1.0,0.0,4.027634451160964,1.28470688263433,1.2850060844148992,3.135061005435892,19345.436487010873,1972.6855232939765,4632.441516551485,4632.441516551485,5.563353101521988,5.050311999755015,-2.3695917500158146,7.41990374977083,3.4560676656162985,3.4560676656162985,0.9874479044617995,0.0,0.0,0.00023288285341377887,1.0000595453961978,0.00023286898713767757,198.94138450145235,0.0,2.7666241237270425e-06,7.840612766642439,0.03587877977662331,7.83698701719796e-05,0.00015451298324179927,0.0006223218144564864,0.09577090059208217,0.07190409413127985,0.02386680646080232,0.0957710213598882,0.07190409413134029,0.023866806460822378,0.37630155806990356,0.37630155806990356,0.12490413850760584,0.0,4.855950461934356,4.638608144405339,5.511981314032994,4.850880321189663,4.637044733627022,5.496306948459335,24848.64383172135,21121.34725696315,0.85,1.0672920955498428,0.6636899700784984,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516309234386675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.54521500504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.643058781849,1538.29591470766,0.37630155806990356,0.12490413850760584,6.112874298809886,3.4560676656162985
2228.0,-30.023784096896566,5.050129779460169,35.01399086121545,24.146341310720913,5.006093848022333,-26.520799596710145,-40.055094939284004,1.503109347835758,-0.17440820750221064,-5.024324734977846,40.02737875582973,42379.353272382075,25771.866435381504,25771.866435381504,68151.21970776358,77485.05493798929,77485.05493798929,25771.866435381504,103256.9213733708,103256.9213733708,103256.9213733708,128105.45045359732,91666.11226835205,56560.568750040475,39006.15946479064,24848.52908022653,0.0,63854.68854501717,21121.24971819255,1538.2925379909034,0.0,0.8866957723817374,2.8162040545579408,0.0014959135982669303,354319.86119070573,1555714.0594710766,4.390705206993022,1555714.0594710766,4.390705206993022,0.85,0.09577076263381284,4.027634451161993,1.2675287926988683,1.0,0.0,4.027634451161256,1.2847079100367365,1.2850070942415404,3.135058498275162,19345.39898615179,1972.6816992705758,4632.441516551485,4632.441516551485,5.563344155193303,5.050129779460169,-2.3696995988569904,7.41982937831716,3.456096749252409,3.456096749252409,0.9874562140721169,0.0,0.0,0.00023286898713767757,1.000059335714202,0.00023285517050982972,198.941855302736,0.0,2.7585761654712014e-06,7.817804852945385,0.035881538352788775,7.836544240850555e-05,0.00015450354472917202,0.0006222837995778611,0.09577076263365317,0.07190384230915957,0.023866920324493602,0.09577076362533729,0.07190384230927944,0.023866920324533396,0.37630025097695735,0.37630025097695735,0.1249047379808475,0.0,4.854790929606452,4.63826460937338,5.508348760955016,4.849916527475614,4.636660286359472,5.493585961919223,24848.52908022653,21121.24971819255,0.85,1.067286071871095,0.6636842843968284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451634350794922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.52240709134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.630845301077,1538.2925379909034,0.37630025097695735,0.1249047379808475,6.112874298809886,3.456096749252409
