time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2229.0,-30.024352193673856,5.049948483446152,35.01396856099791,24.146126314904564,5.005954091237846,-26.521324939964792,-40.05558940172193,1.502926837528763,-0.17555693297981634,-5.024418654238258,40.02733218308954,42378.94678691923,25771.75552168206,25771.75552168206,68150.70230860129,77484.74844744502,77484.74844744502,25771.75552168206,103256.50396912708,103256.50396912708,103256.50396912708,128104.89056020499,91665.9784933958,56560.33445263342,39006.27115640265,24848.38659107791,0.0,63854.65774748055,21121.128602416222,1538.2869318143132,0.0,0.8866954627629098,2.816208194972692,0.0014959135982669303,354318.56386107573,1555712.050237504,4.3907156127655815,1555712.050237504,4.3907156127655815,0.85,0.09577060539985618,4.027634451161993,1.2675285009248185,1.0,0.0,4.027634451160988,1.2847087922705909,1.285007958929583,3.135056345371127,19345.370754018462,1972.6788203941676,4632.441516551485,4632.441516551485,5.563320212376314,5.049948483446152,-2.3697869535932115,7.419735437039364,3.4561256327963887,3.4561256327963887,0.9874644665132539,0.0,0.0,0.00023285517050982972,1.0000591412824198,0.00023284139997083503,198.9423245611085,0.0,2.7487055780789716e-06,7.789831608275805,0.035884287058366854,7.836105546639221e-05,0.0001544941150434375,0.0006222458202507332,0.09577060539975893,0.07190357584771388,0.02386702955204505,0.09577052195823288,0.07190357584778691,0.023867029552069284,0.3762989435335714,0.3762989435335714,0.12490533850543012,0.0,4.853641798122567,4.637949250219947,5.504672926829187,4.848861721258459,4.63651016730131,5.489790239227204,24848.38659107791,21121.128602416222,0.85,1.0672784838673768,0.6636782387043854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516377660819089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.494433846674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.61865315698,1538.2869318143132,0.3762989435335714,0.12490533850543012,6.112874298809886,3.4561256327963887
2230.0,-30.02491837302722,5.049768095622671,35.013946323966245,24.145905137434625,5.005820165589685,-26.52184797427323,-40.05607974305747,1.5027497668356609,-0.1769128021915094,-5.024512459204053,40.027289423074485,42378.53144276775,25771.64653881767,25771.64653881767,68150.17798158542,77484.39318054914,77484.39318054914,25771.64653881767,103256.03971936682,103256.03971936682,103256.03971936682,128104.30726784207,91665.79752828032,56560.09286973187,39006.33850949829,24848.26754847525,0.0,63854.606057973535,21121.027416203964,1538.2826646743197,0.0,0.886695139912109,2.81621507305312,0.0014959135982669303,354317.2681139467,1555710.205493626,4.390726463247953,1555710.205493626,4.390726463247953,0.8500000000000001,0.09577045357550829,4.027634451161993,1.2675282091507691,1.0,0.0,4.027634451163575,1.2847096489662335,1.2850087981326568,3.1350542547904947,19345.332562779906,1972.6749259716526,4632.441516551485,4632.441516551485,5.563296686366542,5.049768095622671,-2.369874010998442,7.419642106621113,3.4561544914645936,3.4561544914645936,0.9874727118470268,0.0,0.0,0.00023284139997083503,1.000058941938426,0.00023282767665625366,198.94279223759702,0.0,2.7395430380621123e-06,7.763864969868027,0.035887026601404914,7.835670531150712e-05,0.00015448469465932792,0.0006222078783871503,0.09577045357541442,0.07190331410835173,0.023867139467062683,0.09577045532603462,0.07190331410842221,0.023867139467086077,0.3762976372901469,0.3762976372901469,0.12490593482366655,0.0,4.85247002674862,4.637609964884746,5.500978444817804,4.847599657012552,4.636075394770614,5.486021399951596,24848.26754847525,21121.027416203964,0.85,1.0672711365521845,0.6636722714144118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516411701773884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.468467208266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.606479481643,1538.2826646743197,0.3762976372901469,0.12490593482366655,6.112874298809886,3.4561544914645936
2231.0,-30.025482661619648,5.049588401214923,35.01392412127587,24.145680956449382,5.005671768336586,-26.522370753870838,-40.05657382132483,1.502559860587712,-0.1779921565226914,-5.024615689672601,40.02724594926634,42378.13973512874,25771.563328929806,25771.563328929806,68149.70306405854,77484.08438443353,77484.08438443353,25771.563328929806,103255.64771336335,103255.64771336335,103255.64771336335,128103.79588281145,91665.65641198953,56559.86830887075,39006.43122568754,24848.1481694481,0.0,63854.579395135646,21120.925944030885,1538.2786010185243,0.0,0.8866947716402631,2.8162172141669246,0.0014959135982669303,354315.84217472334,1555708.3299571255,4.390738840263205,1555708.3299571255,4.390738840263205,0.85,0.09577030434689239,4.027634451161993,1.2675279019912709,1.0,0.0,4.027634451161471,1.2847105656048605,1.2850096973533212,3.1350520179350467,19345.30278131671,1972.671889107566,4632.441516551485,4632.441516551485,5.563278723940558,5.049588401214923,-2.3699678570247302,7.419556258239653,3.456183321943587,3.456183321943587,0.9874809491267392,0.0,0.0,0.00023282767665625366,1.0000587453675558,0.0002328139999122567,198.9432583542062,0.0,2.730154521572258e-06,7.737257914135778,0.03588975675592649,7.8352322229556e-05,0.00015447535442669768,0.0006221702593444269,0.09577030434677697,0.07190305528105644,0.023867249065720526,0.09577023536669278,0.07190305528114309,0.0238672490657493,0.3762963303449305,0.3762963303449305,0.12490652419496488,0.0,4.851340951169618,4.637302735317519,5.497358942534959,4.846623533149909,4.635878559400794,5.4826837471574095,24848.1481694481,21120.925944030885,0.85,1.0672641447114457,0.6636664141641351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516445627986325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.44186015253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.594325282143,1538.2786010185243,0.3762963303449305,0.12490652419496488,6.112874298809886,3.456183321943587
2232.0,-30.026044858337404,5.049409638001322,35.01390194659347,24.14546466842296,5.005539494859567,-26.522890038022478,-40.0570597970858,1.502384674544555,-0.17928526736619688,-5.02470697567476,40.02720235967212,42377.723519508916,25771.4515856321,25771.4515856321,68149.17510514101,77483.74238701478,77483.74238701478,25771.4515856321,103255.19397264687,103255.19397264687,103255.19397264687,128103.21696164939,91665.4877776565,56559.62486758603,39006.51434452274,24848.02298900253,0.0,63854.537333525266,21120.819540652148,1538.273925521364,0.0,0.8866944646225637,2.816223561319495,0.0014959135982669303,354314.5812301058,1555706.4494271267,4.390749158631973,1555706.4494271267,4.390749158631973,0.85,0.09577014791604739,4.027634451161993,1.2675275382352997,1.0,0.0,4.027634451161703,1.2847114132934991,1.2850105276677517,3.135049949339758,19345.267192391046,1972.6682600471156,4632.441516551485,4632.441516551485,5.563254602039114,5.049409638001322,-2.3700527550242785,7.419462393025601,3.456212060956621,3.456212060956621,0.9874891602733202,0.0,0.0,0.0002328139999122567,1.0000585278562462,0.00023280037460539777,198.94372274479065,0.0,2.7208960144308554e-06,7.711019304897044,0.035892477651940924,7.834801124792763e-05,0.00015446598866432907,0.0006221325374772496,0.0957701479159564,0.07190279159967028,0.02386735631628611,0.09577012696396542,0.0719027915997386,0.023867356316308787,0.3762950245568068,0.3762950245568068,0.12490711009449494,0.0,4.85019278380031,4.636981572080572,5.493704847903871,4.84542170830855,4.635524255550706,5.478914183390941,24848.02298900253,21120.819540652148,0.85,1.0672565795784248,0.6636603331437737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516479441052572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.41562154329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.58219008824,1538.273925521364,0.3762950245568068,0.12490711009449494,6.112874298809886,3.456212060956621
2233.0,-30.026605318668693,5.049231835235941,35.013879868852,24.145252676121913,5.005413244247536,-26.523407156870807,-40.0575454236008,1.5022150824497702,-0.18061890810326986,-5.0247959584952975,40.027160833904944,42377.31342291326,25771.336331845785,25771.336331845785,68148.64975475904,77483.3933092673,77483.3933092673,25771.336331845785,103254.72964111308,103254.72964111308,103254.72964111308,128102.63910423307,91665.31380070941,56559.389381742636,39006.58268774086,24847.90946311998,0.0,63854.49215086084,21120.723043651982,1538.2698655811412,0.0,0.8866941618575103,2.8162307106101423,0.0014959135982669303,354313.3521030043,1555704.65793577,4.390759334080932,1555704.65793577,4.390759334080932,0.85,0.09576999207377723,4.027634451161993,1.2675272607477388,1.0,0.0,4.027634451163511,1.284712234710776,1.285011331770766,3.135047944856479,19345.23047594947,1972.6645160120397,4632.441516551485,4632.441516551485,5.563229722332397,5.049231835235941,-2.370135723380073,7.419367558616013,3.4562407813892095,3.4562407813892095,0.9874973661112028,0.0,0.0,0.00023280037460539777,1.0000583473516604,0.00023278679211257648,198.94418570297435,0.0,2.7106692700562996e-06,7.682036711339553,0.03589518832121098,7.834370358343201e-05,0.00015445667102196578,0.0006220950094198637,0.09576999207368445,0.07190252939997269,0.02386746267371176,0.09577008462071233,0.07190252940004235,0.023867462673734886,0.3762937186442284,0.3762937186442284,0.12490768870500639,0.0,4.849024431820908,4.636644080053088,5.49001902391808,4.844177050392034,4.635125805932148,5.47510587256636,24847.90946311998,21120.723043651982,0.85,1.0672491074512493,0.6636543803808479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516513128919977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.386638949734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.57007799194,1538.2698655811412,0.3762937186442284,0.12490768870500639,6.112874298809886,3.4562407813892095
2234.0,-30.027163738294963,5.049054493047916,35.01385779376373,24.14501483961942,5.005250799907127,-26.523926058391144,-40.058035101369,1.502013120003467,-0.1815827440763087,-5.024907942323254,40.02711675569563,42376.92885553997,25771.281062562965,25771.281062562965,68148.20991810293,77483.08614036249,77483.08614036249,25771.281062562965,103254.36720292545,103254.36720292545,103254.36720292545,128102.15750692313,91665.16625562702,56559.16386381234,39006.66932423853,24847.790303997685,0.0,63854.45962823622,21120.621758398032,1538.2660184998258,0.0,0.8866937511889472,2.816230310681373,0.0014959135982669303,354311.8052658302,1555702.7563294773,4.390773136001712,1555702.7563294773,4.390773136001712,0.85,0.09576984265003101,4.027634451161993,1.2675270129321148,1.0,0.0,4.027634451161879,1.2847132074563137,1.2850122872922547,3.135045571094085,19345.199337741284,1972.6613407984669,4632.441516551485,4632.441516551485,5.563217791413761,5.049054493047916,-2.3702355192734674,7.419290012321383,3.4562694936183216,3.4562694936183216,0.9875055696052347,0.0,0.0,0.00023278679211257648,1.0000581351620257,0.00023277325980140267,198.94464697736117,0.0,2.7021579741498257e-06,7.657915698740606,0.03589789047918513,7.833936020471635e-05,0.0001544474319078601,0.0006220577976455934,0.09576984264989381,0.07190227341926729,0.023867569230626523,0.09576978715240768,0.07190227341937029,0.023867569230660714,0.376292411427364,0.376292411427364,0.12490825712332568,0.0,4.847928095355314,4.63634245358719,5.486514642881843,4.84332519824693,4.634924134871142,5.472283162684505,24847.790303997685,21120.621758398032,0.85,1.0672427629153098,0.6636486958351933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451654671288853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.36251793714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.55798194136,1538.2660184998258,0.376292411427364,0.12490825712332568,6.112874298809886,3.4562694936183216
2235.0,-30.0277205031624,5.048878141459987,35.01383569539151,24.14480836540463,5.005122470771393,-26.52444005854317,-40.05851646708322,1.5018420261519891,-0.1827728374090043,-5.024994314284072,40.02707192732742,42376.517029612216,25771.16219055148,25771.16219055148,68147.6792201637,77482.76785412095,77482.76785412095,25771.16219055148,103253.93004467242,103253.93004467242,103253.93004467242,128101.58565169037,91665.02073769619,56558.92433894948,39006.773776385235,24847.655607017943,0.0,63854.42938340318,21120.50726596525,1538.2606875706335,0.0,0.8866934736849018,2.816235877188192,0.0014959135982669303,354310.61221003917,1555700.8223619026,4.390782462478619,1555700.8223619026,4.390782462478619,0.85,0.09576967818474319,4.027634451161993,1.2675266717048368,1.0,0.0,4.027634451160039,1.2847140357084197,1.2850130983511219,3.1350435499376066,19345.1686273472,1972.6582092097915,4632.441516551485,4632.441516551485,5.563192130644799,5.048878141459987,-2.3703163532921003,7.419194494752087,3.4562980484503276,3.4562980484503276,0.987513728128665,0.0,0.0,0.00023277325980140267,1.0000579631505286,0.000232759768311915,198.94510688673753,0.0,2.6921808692606416e-06,7.629640583484658,0.03590058266005439,7.833509076983193e-05,0.00015443816903157074,0.0006220204901659335,0.09576967818466565,0.07190200613208944,0.023867672052576214,0.09576961458148638,0.07190200613214766,0.02386767205259553,0.3762911051179203,0.3762911051179203,0.12490882593821419,0.0,4.846820558047966,4.636049574281742,5.482938818461719,4.842221476875068,4.634714689126554,5.4684706485385846,24847.655607017943,21120.50726596525,0.85,1.0672349573587514,0.6636425607246375,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516580174721319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.33424282188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.545908090891,1538.2606875706335,0.3762911051179203,0.12490882593821419,6.112874298809886,3.4562980484503276
2236.0,-30.02827531498914,5.048702739975539,35.013813701512746,24.144595954008423,5.004998243809428,-26.524951890584145,-40.058997518476076,1.501674819404432,-0.18412562531602816,-5.025081631980561,40.02703077416625,42376.11227527552,25771.048178133777,25771.048178133777,68147.16045340929,77482.40889921655,77482.40889921655,25771.048178133777,103253.45707735032,103253.45707735032,103253.45707735032,128101.00094733358,91664.83542282747,56558.692674753125,39006.82527563816,24847.543869983256,0.0,63854.369145621415,21120.41228948577,1538.256692732042,0.0,0.8866931780480616,2.8162434731787567,0.0014959135982669303,354309.4060940071,1555699.0469502409,4.3907923983747565,1555699.0469502409,4.3907923983747565,0.8500000000000001,0.09576951905668837,4.027634451161993,1.267526313993149,1.0,0.0,4.027634451162769,1.2847148456948903,1.2850138911925262,3.13504157335668,19345.12951812805,1972.6542211793071,4632.441516551485,4632.441516551485,5.563167518910945,5.048702739975539,-2.370397630790862,7.419100370766401,3.456326606543049,3.456326606543049,0.9875218875837283,0.0,0.0,0.000232759768311915,1.00005776008233,0.00023274632486502882,198.94556518469307,0.0,2.684065818183741e-06,7.606642528732722,0.03590326672587258,7.833082433770117e-05,0.00015442894397421384,0.000621983335007109,0.09576951905659906,0.07190174381370659,0.023867775242892464,0.09576959224876017,0.07190174381377365,0.02386777524291473,0.37628979986398986,0.37628979986398986,0.1249093883998721,0.0,4.845681781188773,4.635725355162435,5.479332166533595,4.840956006664555,4.634263323351149,5.464738893398817,24847.543869983256,21120.41228948577,0.85,1.0672278399305466,0.6636368480696409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516613537543688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.31124476713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.53384877677,1538.256692732042,0.37628979986398986,0.1249093883998721,6.112874298809886,3.456326606543049
2237.0,-30.028828240201584,5.048528276957305,35.01379182030394,24.144399153906875,5.004874841399697,-26.525461941974733,-40.05947825554756,1.5015085431727677,-0.1852211044394494,-5.025168569412215,40.02699006814152,42375.71452861009,25770.935562188046,25770.935562188046,68146.65009079814,77482.10982095177,77482.10982095177,25770.935562188046,103253.0453831398,103253.0453831398,103253.0453831398,128100.47993821307,91664.70955688033,56558.46760901749,39006.93549762538,24847.434555073265,0.0,63854.37005269865,21120.319371812275,1538.25283437441,0.0,0.8866928827272397,2.8162477295595014,0.0014959135982669303,354308.2052337609,1555697.2908302515,4.390802323654497,1555697.2908302515,4.390802323654497,0.85,0.09576935840507073,4.027634451161993,1.2675260299118238,1.0,0.0,4.027634451162355,1.2847156512305469,1.2850146796437831,3.1350396076393867,19345.102955127768,1972.6515125071016,4632.441516551485,4632.441516551485,5.563143208631942,5.048528276957305,-2.3704783890784835,7.419006666035789,3.4563551573310067,3.4563551573310067,0.9875300449517163,0.0,0.0,0.00023274632486502882,1.0000575639271578,0.0002327329278437232,198.94602192607923,0.0,2.6745141388028837e-06,7.579573069367372,0.03590594124001138,7.832656090789243e-05,0.0001544197639571364,0.0006219463612540656,0.09576935840498643,0.07190148163133278,0.023867876773653655,0.09576946487899858,0.07190148163139606,0.023867876773674666,0.3762884933579351,0.3762884933579351,0.12490994152486043,0.0,4.84456889415992,4.635440445560278,5.475710948590802,4.839947464972738,4.634136370456304,5.461060152731932,24847.434555073265,21120.319371812275,0.85,1.0672198321674318,0.6636306096769518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516646783480394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.28417530776,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.521810029735,1538.25283437441,0.3762884933579351,0.12490994152486043,6.112874298809886,3.4563551573310067
2238.0,-30.02937920502865,5.048354234957068,35.01376993251973,24.144155799318128,5.004712954379759,-26.525974077386653,-40.05995927201582,1.5013078267377604,-0.18624189447558592,-5.025279373052122,40.02694611419491,42375.326458063035,25770.885040028472,25770.885040028472,68146.2114980915,77481.77824152469,77481.77824152469,25770.885040028472,103252.66328155316,103252.66328155316,103252.66328155316,128099.97906461608,91664.53481809895,56558.235827354736,39006.99887860468,24847.315783062924,0.0,63854.31466166761,21120.218415603485,1538.2489815761096,0.0,0.8866924776147278,2.816248216867626,0.0014959135982669303,354306.6747159922,1555695.3945916411,4.39081593887179,1555695.3945916411,4.39081593887179,0.85,0.09576920390934283,4.027634451161993,1.267525761765428,1.0,0.0,4.027634451161859,1.284716617769752,1.2850156291956865,3.135037249034658,19345.066077907162,1972.6477520771275,4632.441516551485,4632.441516551485,5.563132302469523,5.048354234957068,-2.3705766232912966,7.418930858248364,3.4563836988871324,3.4563836988871324,0.9875381996820378,0.0,0.0,0.0002327329278437232,1.0000573600888998,0.00023271957902798142,198.94647704993864,0.0,2.665284094414116e-06,7.5534151235696045,0.035908606524105796,7.832229521496823e-05,0.00015441063262875494,0.0006219095836012916,0.09576920390921129,0.07190122566948468,0.02386797823972662,0.09576919782548152,0.07190122566958343,0.0238679782397594,0.3762871880188123,0.3762871880188123,0.12491048389240691,0.0,4.843505629016988,4.635154664324432,5.472292142042818,4.839037478576529,4.633801960865583,5.458405237593013,24847.315783062924,21120.218415603485,0.85,1.0672138892910297,0.6636251079130503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516679916510378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.258017361964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.509790584147,1538.2489815761096,0.3762871880188123,0.12491048389240691,6.112874298809886,3.4563836988871324
2239.0,-30.029928508690936,5.048181081351688,35.01374798936402,24.14394471505659,5.004579911313287,-26.526481832769722,-40.06043588798491,1.5011332353921136,-0.18736368511719093,-5.025367615632778,40.02690072582081,42374.92715872111,25770.778432645624,25770.778432645624,68145.70559136674,77481.46027273724,77481.46027273724,25770.778432645624,103252.23870538286,103252.23870538286,103252.23870538286,128099.41731169404,91664.38469793097,56558.00390793034,39007.08976666737,24847.178606311183,0.0,63854.26837297855,21120.101815364505,1538.2435534185076,0.0,0.8866921926085544,2.8162526671090915,0.0014959135982669303,354305.4558352181,1555693.4364715298,4.390825517502216,1555693.4364715298,4.390825517502216,0.85,0.09576903509019645,4.027634451161993,1.2675254304287962,1.0,0.0,4.027634451162411,1.2847174620072168,1.2850164564792939,3.1350351888805945,19345.034396247785,1972.6445214469557,4632.441516551485,4632.441516551485,5.563109289252309,5.048181081351688,-2.370658176166191,7.418839257517879,3.456412076678656,3.456412076678656,0.9875463076224732,0.0,0.0,0.00023271957902798142,1.00005718740043,0.00023270627116126996,198.9469308034239,0.0,2.6556998646135112e-06,7.526253416314691,0.03591126222397041,7.831806875786154e-05,0.0001544015102701199,0.0006218728420753772,0.09576903509010955,0.07190095880627646,0.02386807628383308,0.09576898042758565,0.0719009588063417,0.023868076283854744,0.376285883370416,0.376285883370416,0.12491102751947926,0.0,4.842439742982833,4.634875424385882,5.468843077821759,4.838003930515583,4.633591559997626,5.454878361817805,24847.178606311183,21120.101815364505,0.85,1.0672067400932623,0.6636193356911606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516712932211546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.23085565471,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.497791980772,1538.2435534185076,0.376285883370416,0.12491102751947926,6.112874298809886,3.456412076678656
2240.0,-30.030475846417335,5.048009086953173,35.01372616940347,24.143755598366283,5.004473698325184,-26.52698513555934,-40.06090803360564,1.5009829874671428,-0.18868041323207763,-5.025442030914053,40.026860427819464,42374.51791663692,25770.639327821733,25770.639327821733,68145.15724445865,77481.12275742844,77481.12275742844,25770.639327821733,103251.76208525017,103251.76208525017,103251.76208525017,128098.82869157352,91664.22509898835,56557.772029075335,39007.17007768113,24847.066606323344,0.0,63854.23668400447,21120.00661537484,1538.2392494539183,0.0,0.8866919595862985,2.8162612960291526,0.0014959135982669303,354304.4279512952,1555691.697959022,4.390833349034171,1555691.697959022,4.390833349034171,0.85,0.09576886628293495,4.027634451161993,1.267525068870746,1.0,0.0,4.027634451162313,1.2847181922914537,1.2850171698357424,3.1350334068035646,19345.000714168917,1972.6410868307646,4632.441516551485,4632.441516551485,5.563079260848628,5.048009086953173,-2.370729263489823,7.418738350442997,3.4564404323992948,3.4564404323992948,0.9875544092569414,0.0,0.0,0.00023270627116126996,1.0000569829791497,0.0002326930116202405,198.94738293476013,0.0,2.647559237787732e-06,7.503182879890432,0.0359139097832082,7.831388215007409e-05,0.00015439238901119586,0.0006218361049786968,0.09576886628287129,0.07190069243393961,0.023868173848931678,0.09576898073315601,0.0719006924339874,0.02386817384894754,0.376284579480919,0.376284579480919,0.12491156803933574,0.0,4.841333316413227,4.634583611891344,5.465269006681353,4.8367616176819865,4.6332756119297756,5.450830784353684,24847.066606323344,21120.00661537484,0.85,1.0671986822376198,0.6636132560214563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516745848512802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.207785118284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.485808290568,1538.2392494539183,0.376284579480919,0.12491156803933574,6.112874298809886,3.4564404323992948
2241.0,-30.031021237945538,5.0478374009835765,35.01370438183111,24.143507424183213,5.004308589849221,-26.527492576484367,-40.061384544800944,1.500779928388047,-0.18967738983428717,-5.025555952899816,40.026817731262085,42374.1352157076,25770.602316351637,25770.602316351637,68144.73753205924,77480.78462186361,77480.78462186361,25770.602316351637,103251.38693821525,103251.38693821525,103251.38693821525,128098.34393142517,91664.040249979,56557.54206712366,39007.22020317261,24846.956993209926,0.0,63854.17719638254,21119.913444228438,1538.2359950895775,0.0,0.8866915340319674,2.8162611062801512,0.0014959135982669303,354302.8543734195,1555689.855971032,4.390847651290453,1555689.855971032,4.390847651290453,0.85,0.09576871299315107,4.027634451161993,1.2675247919326655,1.0,0.0,4.027634451161514,1.2847191695085496,1.2850181302445813,3.1350310221514834,19344.961703265657,1972.637108825711,4632.441516551485,4632.441516551485,5.563071271223726,5.0478374009835765,-2.3708293028349643,7.418666703818541,3.4564688492246622,3.4564688492246622,0.9875625283499035,0.0,0.0,0.0002326930116202405,1.0000567806101173,0.00023267979991923915,198.94783346023246,0.0,2.6379509867239077e-06,7.475953096375554,0.03591654773419493,7.830965704166637e-05,0.00015438335457857415,0.0006217997175866229,0.09576871299300824,0.07190043946981564,0.02386827352319259,0.09576872570492609,0.07190043946992287,0.023868273523228185,0.3762832752496463,0.3762832752496463,0.1249120961902903,0.0,4.840286539778674,4.634288394318901,5.461945342845127,4.835878563065535,4.6328920493200485,5.448433042428121,24846.956993209926,21119.913444228438,0.85,1.0671931034751438,0.6636078808969161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516778647149728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.18055533477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.473845674493,1538.2359950895775,0.3762832752496463,0.1249120961902903,6.112874298809886,3.4564688492246622
2242.0,-30.031564831581914,5.047666669591395,35.013682534824106,24.143310938403033,5.004182206049872,-26.527994526068536,-40.061860252730526,1.5006119005365246,-0.19067429358022991,-5.025638907829502,40.02677242496164,42373.75688533658,25770.487767061797,25770.487767061797,68144.24465239838,77480.49889775531,77480.49889775531,25770.487767061797,103250.98666481712,103250.98666481712,103250.98666481712,128097.8047217038,91663.92276577979,56557.33147028748,39007.32366165812,24846.818056886685,0.0,63854.14171854481,21119.79534835368,1538.23034821495,0.0,0.8866912756578426,2.816264531690976,0.0014959135982669303,354301.7085397335,1555687.9013969519,4.390856334869996,1555687.9013969519,4.390856334869996,0.85,0.09576853894338247,4.027634451161993,1.2675245364243164,1.0,0.0,4.027634451161309,1.2847199827643954,1.285018926715456,3.1350290376082834,19344.936909166157,1972.6345805311864,4632.441516551485,4632.441516551485,5.56304654359588,5.047666669591395,-2.370906483450148,7.418573153041543,3.4564970724354227,3.4564970724354227,0.9875705921244065,0.0,0.0,0.00023267979991923915,1.0000565936790893,0.00023266663245850703,198.948282502332,0.0,2.6284392905453856e-06,7.448996949405623,0.03591917617348547,7.830543926582813e-05,0.00015437436065341104,0.0006217634933437848,0.09576853894330761,0.07190017046974449,0.023868368473563113,0.09576846271401285,0.0719001704698007,0.023868368473581772,0.37628197034383665,0.37628197034383665,0.12491262725478566,0.0,4.839254577729889,4.634035405950101,5.458553664713918,4.834964614249259,4.63286654989281,5.44482862425383,24846.818056886685,21119.79534835368,0.85,1.0671859775793937,0.6636023246872678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516811329303574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.1535991878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.461903802665,1538.23034821495,0.37628197034383665,0.12491262725478566,6.112874298809886,3.4564970724354227
2243.0,-30.032106718989546,5.047496775751899,35.013660759332595,24.143098771479004,5.004054825582538,-26.528495039649545,-40.06232436569405,1.500443146242589,-0.19188603434974993,-5.025726512775624,40.02673081398417,42373.337950438945,25770.387260739553,25770.387260739553,68143.7252111785,77480.15386126125,77480.15386126125,25770.387260739553,103250.54112200081,103250.54112200081,103250.54112200081,128097.24496490027,91663.74487639983,56557.0792016204,39007.40630531047,24846.703842899453,0.0,63854.11014820992,21119.698266464533,1538.2262222420982,0.0,0.8866909802105277,2.816270239959163,0.0014959135982669303,354300.4984798027,1555686.1062456584,4.390866264429888,1555686.1062456584,4.390866264429888,0.8499999999999999,0.09576837289668139,4.027634451161993,1.2675241572828968,1.0,0.0,4.027634451161566,1.2847207993279357,1.2850197265516128,3.135027044996028,19344.89936703695,1972.630752299404,4632.441516551485,4632.441516551485,5.563024847407838,5.047496775751899,-2.370986866660815,7.418483642412713,3.4565252974670875,3.4565252974670875,0.9875786564191679,0.0,0.0,0.00023266663245850703,1.000056416288997,0.0002326535070110193,198.94873013676096,0.0,2.619643697571765e-06,7.4240702389183815,0.03592179581718304,7.830132449700359e-05,0.00015436530796150344,0.0006217270324099819,0.09576837289659273,0.07189990814050325,0.02386846475608948,0.09576836803738827,0.0718999081405698,0.023868464756111585,0.3762806672634908,0.3762806672634908,0.12491315430813722,0.0,4.838205936398367,4.633759449279353,5.455164410321686,4.833840478425884,4.632489925736536,5.441440169644466,24846.703842899453,21119.698266464533,0.85,1.06717837039796,0.6635960919678846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516843903860028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.128672477316,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.449979768884,1538.2262222420982,0.3762806672634908,0.12491315430813722,6.112874298809886,3.4565252974670875
2244.0,-30.032646608873872,5.047327573253064,35.013639014808504,24.142877768632047,5.003916962299321,-26.528994803530612,-40.062795917596645,1.5002651569560899,-0.1930085252556637,-5.025820334294376,40.02668816498513,42372.95850297921,25770.304299860185,25770.304299860185,68143.2628028394,77479.81528397895,77479.81528397895,25770.304299860185,103250.11958383914,103250.11958383914,103250.11958383914,128096.70551025505,91663.56839579174,56556.861289271226,39007.45234057834,24846.585926415908,0.0,63854.03826699425,21119.59803745352,1538.2220280957567,0.0,0.8866906568597278,2.816274048529261,0.0014959135982669303,354299.2025558806,1555684.2663143976,4.390877131790983,1555684.2663143976,4.390877131790983,0.85,0.09576820758960276,4.027634451161993,1.2675238385843115,1.0,0.0,4.027634451161223,1.284721659003919,1.2850205695641999,3.1350249471817357,19344.862122217764,1972.6269543848068,4632.441516551485,4632.441516551485,5.563006938735041,5.047327573253064,-2.3710716791754267,7.4183992524284905,3.4565534906081585,3.4565534906081585,0.987586711602331,0.0,0.0,0.0002326535070110193,1.0000562085686322,0.00023264043062540789,198.94917612287276,0.0,2.6112911101598754e-06,7.400399006193087,0.035924407108293206,7.829714398018613e-05,0.00015435636303083318,0.0006216910054990511,0.09576820758950776,0.07189964712538036,0.023868560464127397,0.09576820150181649,0.07189964712545169,0.023868560464151076,0.3762793640814467,0.3762793640814467,0.12491367603849515,0.0,4.837163639114181,4.633471365141588,5.451837431620675,4.832811809038731,4.632141574225045,5.438350383063607,24846.585926415908,21119.59803745352,0.85,1.0671723300867915,0.6635908965663887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516876376310606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.105001244585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.438071796767,1538.2220280957567,0.3762793640814467,0.12491367603849515,6.112874298809886,3.4565534906081585
2245.0,-30.033184941100867,5.047159343279551,35.01361732071898,24.142685054708295,5.0037991973796,-26.52949115528396,-40.06325943684203,1.5001054115627357,-0.19409128055980318,-5.025900108865132,40.02664614494328,42372.55228275156,25770.187596821565,25770.187596821565,68142.73987957313,77479.5100615345,77479.5100615345,25770.187596821565,103249.69765835606,103249.69765835606,103249.69765835606,128096.16341571332,91663.43277871078,56556.62423486543,39007.56504871706,24846.46575735726,0.0,63854.03080607431,21119.49589375367,1538.2173840004943,0.0,0.8866904027760382,2.8162789748469597,0.0014959135982669303,354298.10066047945,1555682.453518749,4.390885671186663,1555682.453518749,4.390885671186663,0.85,0.09576803483181116,4.027634451161993,1.267523537469097,1.0,0.0,4.027634451163932,1.2847224332408025,1.285021327180821,3.135023057861613,19344.833501318768,1972.624035865333,4632.441516551485,4632.441516551485,5.562981746179839,5.047159343279551,-2.3711459675000293,7.41830531077958,3.4565816091472628,3.4565816091472628,0.9875947454706465,0.0,0.0,0.00023264043062540789,1.000056046642111,0.00023262739264118734,198.94962082400951,0.0,2.601536144056967e-06,7.372753432257444,0.035927008644437264,7.829303487754442e-05,0.00015434739574786345,0.000621654888561229,0.09576803483173608,0.07189938086195505,0.023868653969781033,0.09576805244270004,0.07189938086201142,0.023868653969799748,0.3762780598983399,0.3762780598983399,0.12491419502901385,0.0,4.836123869046162,4.633207115156154,5.448448647041971,4.831808828305327,4.6319992296186,5.434741290763668,24846.46575735726,21119.49589375367,0.85,1.0671642654247417,0.6635846124019588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516908729198137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.077355670655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.426185778782,1538.2173840004943,0.3762780598983399,0.12491419502901385,6.112874298809886,3.4565816091472628
2246.0,-30.03372131206694,5.046991703383762,35.013595668361035,24.142459406889998,5.003656868818325,-26.52998819823396,-40.06372676286844,1.4999237549851763,-0.19516911417463234,-5.025997216079545,40.02660397227758,42372.170591479015,25770.11678749471,25770.11678749471,68142.28737897372,77479.17090259262,77479.17090259262,25770.11678749471,103249.28769008734,103249.28769008734,103249.28769008734,128095.63990674417,91663.25248825077,56556.400860721726,39007.61291947672,24846.352216656833,0.0,63853.96513613356,21119.399384158307,1538.21351766979,0.0,0.8866900609622824,2.816281812564623,0.0014959135982669303,354296.7593595806,1555680.6341403255,4.390897159071794,1555680.6341403255,4.390897159071794,0.85,0.09576786990166304,4.027634451161993,1.2675232314085592,1.0,0.0,4.027634451161619,1.2847233098927016,1.2850221872856011,3.1350209186275104,19344.795452460843,1972.620155961602,4632.441516551485,4632.441516551485,5.562966460649174,5.046991703383762,-2.3712328538978014,7.4182245572815635,3.456609739060675,3.456609739060675,0.9876027825887643,0.0,0.0,0.00023262739264118734,1.000055842692182,0.0002326144028266932,198.9500639067484,0.0,2.593902016987309e-06,7.351118316142034,0.03592960254645425,7.828889222958445e-05,0.0001543385004116029,0.0006216190613984513,0.09576786990155925,0.07189912166737021,0.02386874823418903,0.09576787130726372,0.07189912166744813,0.023868748234214903,0.37627675616826545,0.37627675616826545,0.12491470586011878,0.0,4.835102472379106,4.632930337693949,5.445171751513044,4.830828101904899,4.631639559439691,5.431878749111206,24846.352216656833,21119.399384158307,0.85,1.0671582764468528,0.6635793172928823,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516940988880227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.055720554534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.414312969539,1538.21351766979,0.37627675616826545,0.12491470586011878,6.112874298809886,3.456609739060675
2247.0,-30.03425568825556,5.0468251265464215,35.01357406373145,24.14227070929485,5.003546655514618,-26.53048023381384,-40.064189583621896,1.499771201072958,-0.19632974365111977,-5.026071231946614,40.02656205774354,42371.77873314467,25769.98922048089,25769.98922048089,68141.76795362556,77478.851274784,77478.851274784,25769.98922048089,103248.84049526489,103248.84049526489,103248.84049526489,128095.07075311817,91663.1039259875,56556.179507375746,39007.6937984575,24846.230257853276,0.0,63853.924056310774,21119.295719175283,1538.208637164854,0.0,0.8866898358264481,2.816288435881842,0.0014959135982669303,354295.7370123762,1555678.8258995982,4.390904725577479,1555678.8258995982,4.390904725577479,0.85,0.09576769217674355,4.027634451161993,1.267522907215171,1.0,0.0,4.027634451162512,1.2847240503132937,1.2850229111892484,3.1350191118316895,19344.76409958478,1972.6169588579974,4632.441516551485,4632.441516551485,5.562938922899727,5.0468251265464215,-2.3713025600367357,7.418127686583157,3.4566377665975776,3.4566377665975776,0.9876107904564507,0.0,0.0,0.0002326144028266932,1.0000556352500218,0.00023260146198620014,198.95050534338304,0.0,2.5843244237474318e-06,7.323975416900222,0.03593218687087799,7.828478971869588e-05,0.0001543296131079973,0.0006215832665882714,0.09576769217667741,0.07189885312644431,0.0238688390502331,0.09576776836082844,0.07189885312649397,0.023868839050249585,0.37627545186444994,0.37627545186444994,0.12491521469243867,0.0,4.834059264985569,4.632658251934231,5.441793006253079,4.829741488295497,4.631429916471575,5.428136841344497,24846.230257853276,21119.295719175283,0.85,1.067150828405369,0.6635736074070925,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973131169493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.02857765529,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.402461506483,1538.208637164854,0.37627545186444994,0.12491521469243867,6.112874298809886,3.4566377665975776
2248.0,-30.034788262748915,5.046659057023175,35.01355250696726,24.142056062724464,5.003400943744595,-26.530974197757008,-40.06465264884753,1.4995868787526987,-0.1971281762214403,-5.026170746018906,40.02652024265764,42371.39576513914,25769.928342789633,25769.928342789633,68141.32410792877,77478.57031204151,77478.57031204151,25769.928342789633,103248.49865483114,103248.49865483114,103248.49865483114,128094.61857041462,91662.97892975989,56555.951998928336,39007.80770092395,24846.119915583477,0.0,63853.927616507426,21119.201928245955,1538.2050167783757,0.0,0.8866894804561498,2.8162873176062773,0.0014959135982669303,354294.3624738139,1555677.0219507595,4.390916669089648,1555677.0219507595,4.390916669089648,0.85,0.09576752667490787,4.027634451161993,1.267522644563578,1.0,0.0,4.027634451162396,1.284724939236252,1.2850237836927079,3.1350169426588352,19344.737720131838,1972.614268902412,4632.441516551485,4632.441516551485,5.562925781300196,5.046659057023175,-2.371390868802062,7.418049925825237,3.4566658354239532,3.4566658354239532,0.9876188101211295,0.0,0.0,0.00023260146198620014,1.0000554479081287,0.000232588565436792,198.95094529339605,0.0,2.5745867556605123e-06,7.296378865541892,0.035934761457633656,7.828068523968017e-05,0.00015432077674651997,0.0006215476769543624,0.09576752667480257,0.07189859517424468,0.023868931500557886,0.09576746654933789,0.07189859517432375,0.023868931500584126,0.3762741472017533,0.3762741472017533,0.12491571356224981,0.0,4.8330945777284455,4.63244029454205,5.438566621721691,4.82904256979748,4.631380243660203,5.4254710599688,24846.119915583477,21119.201928245955,0.85,1.0671438179522879,0.6635675728455167,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005154055937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.000981103934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.390632126435,1538.2050167783757,0.3762741472017533,0.12491571356224981,6.112874298809886,3.4566658354239532
2249.0,-30.03531918833966,5.0464939107529885,35.0135309478794,24.141847807355248,5.003280900350519,-26.53146411027845,-40.06511134849859,1.499425822289296,-0.19838242932360117,-5.026250018064376,40.026477061444794,42371.0017207278,25769.817552422304,25769.817552422304,68140.8192731501,77478.2114034719,77478.2114034719,25769.817552422304,103248.0289558942,103248.0289558942,103248.0289558942,128094.02150842396,91662.78571492195,56555.72318371589,39007.84725689562,24845.992552529766,0.0,63853.839809425386,21119.0936696503,1538.1999440728514,0.0,0.8866892331362012,2.816294558859485,0.0014959135982669303,354293.267531331,1555675.1590673607,4.390924981180425,1555675.1590673607,4.390924981180425,0.85,0.095767348213427,4.027634451161993,1.2675222758622842,1.0,0.0,4.027634451161481,1.2847257192384016,1.285024547306905,3.135015039279836,19344.696943687442,1972.6101108622663,4632.441516551485,4632.441516551485,5.562901865106773,5.0464939107529885,-2.371464155351714,7.417958066104703,3.4566937796620176,3.4566937796620176,0.9876267941891479,0.0,0.0,0.000232588565436792,1.0000552764720694,0.00023257570947208335,198.95138388298992,0.0,2.565780695773422e-06,7.271422491821878,0.03593732723832943,7.827661965202943e-05,0.00015431194578476257,0.0006215121090685515,0.09576734821335145,0.07189832776710296,0.023869020446248494,0.09576737025166243,0.07189832776715968,0.023869020446267326,0.3762728453543488,0.3762728453543488,0.12491621145277466,0.0,4.832080145136956,4.632172445423748,5.435291008109573,4.827867588740787,4.630951115398489,5.4220372937051025,24845.992552529766,21119.0936696503,0.85,1.0671373793106163,0.6635623142975572,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037069108716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97602473022,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.378821027809,1538.1999440728514,0.3762728453543488,0.12491621145277466,6.112874298809886,3.4566937796620176
2250.0,-30.035848270750556,5.046329582910375,35.01350946483687,24.141650448460155,5.003158409420205,-26.531952608651586,-40.06556980367748,1.499262747321246,-0.19938356795324808,-5.02633338699086,40.0264361582426,42370.614729937726,25769.71934111365,25769.71934111365,68140.33407105137,77477.90643272572,77477.90643272572,25769.71934111365,103247.62577383938,103247.62577383938,103247.62577383938,128093.50663270961,91662.64470212627,56555.49963257203,39007.93896617138,24845.88085887024,0.0,63853.81982504162,21118.998730039704,1538.1958714260552,0.0,0.8866889566949173,2.8162979924111733,0.0014959135982669303,354292.11600368086,1555673.3944613184,4.390934272003829,1555673.3944613184,4.390934272003829,0.85,0.09576717431306016,4.027634451161993,1.2675219401298095,1.0,0.0,4.027634451161058,1.284726508599621,1.285025320334472,3.1350131130649745,19344.66718406606,1972.6070762254246,4632.441516551485,4632.441516551485,5.562880664340762,5.046329582910375,-2.3715402421513865,7.417869825061762,3.4567217256322165,3.4567217256322165,0.9876347787520618,0.0,0.0,0.00023257570947208335,1.00005508480623,0.00023256289878986725,198.95182095165845,0.0,2.5577119699356264e-06,7.248555722797565,0.035939884950299365,7.827255642626138e-05,0.00015430315304582198,0.0006214766951302742,0.09576717431298085,0.07189806458988136,0.023869109723099486,0.09576720359078675,0.07189806458994091,0.023869109723119248,0.3762715425871084,0.3762715425871084,0.12491670342238323,0.0,4.831086590715586,4.631928683628246,5.432026661326006,4.8269498190376225,4.630795953774452,5.418810177497448,24845.88085887024,21118.998730039704,0.85,1.0671301146549217,0.6635564613993726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068885482776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.953157961194,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.367025209716,1538.1958714260552,0.3762715425871084,0.12491670342238323,6.112874298809886,3.4567217256322165
2251.0,-30.036375583652983,5.046165937365887,35.013488013599485,24.141438875254266,5.003025866976502,-26.532440519327697,-40.066028154082574,1.4990908026511645,-0.2003931697635153,-5.026422502986012,40.02639411854171,42370.234968223594,25769.637465338514,25769.637465338514,68139.87243356211,77477.5846238305,77477.5846238305,25769.637465338514,103247.22208916901,103247.22208916901,103247.22208916901,128092.98678882948,91662.48206806346,56555.27854787975,39008.00391131523,24845.764699660474,0.0,63853.768610975705,21118.899994711403,1538.1916736576027,0.0,0.8866886550979504,2.8163008662675737,0.0014959135982669303,354290.8850982822,1555671.580827131,4.390944408280725,1555671.580827131,4.390944408280725,0.85,0.09576700068691175,4.027634451161993,1.2675217005563906,1.0,0.0,4.027634451162726,1.284727339358121,1.2850261348271057,3.135011085834206,19344.632861449383,1972.603576292555,4632.441516551485,4632.441516551485,5.562862989908211,5.046165937365887,-2.3716204110995505,7.417786348465437,3.4567496432509497,3.4567496432509497,0.987642755214557,0.0,0.0,0.00023256289878986725,1.0000549008084187,0.00023255013159964455,198.95225656024326,0.0,2.548708554525917e-06,7.223040043526448,0.03594243365885389,7.826849432401655e-05,0.0001542944044658507,0.0006214414590481832,0.09576700068682348,0.07189780253934609,0.02386919814747739,0.09576700739024262,0.07189780253941236,0.023869198147499396,0.37627024036673073,0.37627024036673073,0.12491718915503729,0.0,4.830109820834309,4.631685352145837,5.428828623449363,4.826029333222493,4.630543473818648,5.415866365837019,24845.764699660474,21118.899994711403,0.85,1.0671237409447072,0.6635510462406858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100591534504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.927642281924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.35524861914,1538.1916736576027,0.37627024036673073,0.12491718915503729,6.112874298809886,3.4567496432509497
2252.0,-30.036900910163116,5.046002999441113,35.013466557834796,24.141232401039474,5.002894058110974,-26.532926568600143,-40.06648245323447,1.498919716548077,-0.20133033956568624,-5.02650982838025,40.026351084198225,42369.84692090518,25769.552550973003,25769.552550973003,68139.39947187818,77477.2805289264,77477.2805289264,25769.552550973003,103246.83307989941,103246.83307989941,103246.83307989941,128092.47478498452,91662.33664313673,56555.04861270265,39008.09781159342,24845.641705085094,0.0,63853.73951667851,21118.79544932233,1538.1870443747382,0.0,0.8866883662242276,2.8163029965258874,0.0014959135982669303,354289.6789286274,1555669.7242847367,4.390954116950526,1555669.7242847367,4.390954116950526,0.85,0.09576682395450341,4.027634451161993,1.2675213593291126,1.0,0.0,4.027634451163101,1.2847281660117278,1.2850269452697487,3.135009068622869,19344.602170683072,1972.6004467053554,4632.441516551485,4632.441516551485,5.562844659538532,5.046002999441113,-2.3716991451569704,7.417702144598083,3.456777492816547,3.456777492816547,0.9876507122332991,0.0,0.0,0.00023255013159964455,1.0000546942267778,0.00023253741314563562,198.9526905295606,0.0,2.540061304739891e-06,7.198533737632852,0.03594497372015863,7.826446831807455e-05,0.00015428566328157,0.0006214062527532303,0.09576682395441634,0.07189753862204804,0.023869285332368304,0.09576676041194672,0.0718975386221134,0.02386928533239001,0.3762689384474411,0.3762689384474411,0.12491767174463689,0.0,4.829157750359798,4.631460344341974,5.425674630773642,4.82517948881457,4.630395147409843,5.412891976144067,24845.641705085094,21118.79544932233,0.85,1.0671168202150518,0.663545271453338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132191677409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.90313597603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.343489841636,1538.1870443747382,0.3762689384474411,0.12491767174463689,6.112874298809886,3.456777492816547
